time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.069305;0.5194531495765523;0.5698624424750001;1.0970430017404658;0.362314027745;0.6974912521761607;10.0;0.750141;0.012605;1.044788;0.570324;0.657128;0.852091;-0.981805;0.570324;0.403628;0.669314;1.3000000501176914
31.103584;0.5194531495765523;0.5698623740140001;1.0970428699460968;0.362314542667;0.6974922434532382;10.0;0.750141;0.012605;1.044788;0.570324;0.657128;0.852092;-0.981804;0.570324;0.403628;0.669314;1.2999999503384605
31.137864;0.5194531495765523;0.569861790631;1.0970417468746505;0.362314989128;0.6974931029359468;10.0;0.750141;0.012605;1.044788;0.570324;0.657129;0.852092;-0.981804;0.570324;0.403629;0.669314;1.2999999503384605
31.172144;0.5194531495765523;0.56986172217;1.0970416150802815;0.36231550405;0.6974940942130243;10.0;0.750141;0.012605;1.044788;0.570324;0.657129;0.852093;-0.981803;0.570324;0.403629;0.669314;1.2999998505607606
31.206424;0.5194531495765523;0.569861653709;1.0970414832859126;0.3623160189719999;0.6974950854901018;10.0;0.750141;0.012605;1.044788;0.570323;0.657129;0.852093;-0.981803;0.570323;0.40363;0.669314;1.2999998505607606
31.240704;0.5194531495765523;0.569861653709;1.0970414832859126;0.3623160189719999;0.6974950854901018;10.0;0.750141;0.012605;1.044788;0.570323;0.65713;0.852094;-0.981802;0.570323;0.40363;0.669314;1.2999997507845915
31.274984;0.5194531495765523;0.569861070326;1.0970403602144665;0.362316465433;0.6974959449728104;10.0;0.750141;0.012605;1.044788;0.570323;0.65713;0.852094;-0.981802;0.570323;0.40363;0.669314;1.2999997507845915
31.343543;0.5194531495765523;0.569861001865;1.0970402284200975;0.362316980355;0.6974969362498878;10.0;0.750141;0.012605;1.044788;0.570323;0.657131;0.852095;-0.981801;0.570323;0.403631;0.669314;1.2999996510099532
31.412103;0.5194541408536465;0.5698621128010001;1.0970402735928055;0.362318042107;0.6974976491891731;10.0;0.750141;0.012605;1.044788;0.570323;0.657131;0.852096;-0.981801;0.570323;0.403631;0.669315;1.3000003064680408
31.480663;0.5194541408536465;0.5698615294170001;1.0970391505215773;0.362318488569;0.6974985086721666;10.0;0.750141;0.012605;1.044788;0.570323;0.657131;0.852096;-0.9818;0.570323;0.403632;0.669315;1.2999995512368456
31.549222;0.5194541408536465;0.5698615294170001;1.0970391505215773;0.362318488569;0.6974985086721666;10.0;0.750141;0.012605;1.044788;0.570323;0.657132;0.852096;-0.9818;0.570323;0.403632;0.669315;1.2999995512368456
31.686342;0.5194541408536465;0.5698614609560001;1.09703901872746;0.362319003492;0.6974994999492775;10.0;0.750141;0.012605;1.044788;0.570322;0.657132;0.852097;-0.9818;0.570322;0.403632;0.669315;1.3000002066957528
31.823461;0.5194541408536465;0.5698614609560001;1.09703901872746;0.362319003492;0.6974994999492775;10.0;0.750141;0.012605;1.044788;0.570322;0.657132;0.852097;-0.981799;0.570322;0.403632;0.669315;1.2999994514652689
31.96058;0.5194541408536465;0.5698613924950001;1.0970388869333425;0.362319518415;0.6975004912263885;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
32.234819;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
32.509057;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
33.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
34.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
35.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
36.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
37.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
38.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
39.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
40.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
41.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
42.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
43.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
44.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
45.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
46.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
47.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
48.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
49.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
50.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
51.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
52.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
53.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
54.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
55.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
56.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
57.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
58.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
59.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
60.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
61.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
62.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
63.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
64.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
65.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
66.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
67.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
68.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
69.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
70.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
71.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
72.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
73.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
74.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
75.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
76.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
77.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
78.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
79.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
80.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
81.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
82.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
83.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
84.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
85.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
86.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
87.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
88.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
89.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
90.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
91.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
92.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
93.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
94.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
95.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
96.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
97.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
98.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
99.057535;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
100.0;0.5194541408536465;0.569860877572;1.0970378956562314;0.362319449954;0.6975003594322711;10.0;0.750141;0.012605;1.044788;0.570322;0.657133;0.852098;-0.981799;0.570322;0.403633;0.669315;1.3000001069249956
