time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
0.0;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
0.1;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
0.2;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
0.4;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
0.8;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
1.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
2.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
3.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
4.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
5.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
6.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
7.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
8.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
9.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
10.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
11.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
12.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
13.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
14.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
15.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
16.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
17.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
18.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
19.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
20.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
21.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
22.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
23.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
24.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
25.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
26.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
27.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
28.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
29.6;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
29.999994;1.0444448391609773;0.7500000040279999;0.7180848388608914;-3.733540000494529e-07;-3.574664606982742e-07;10.0;0.750141;0.012605;1.044788;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613
29.999994;0.1052173489211736;0.4070484768619999;3.868644107037434;-0.059926355354;-0.5695482348533171;10.0;0.750141;0.012605;1.044788;0.411224;2.607491;0.712977;-0.085496;0.411224;0.313872;0.67506;0.7180847920301613
29.999994;0.1052173489211736;0.407045875962;3.868619387729957;-0.059927012064;-0.5695544763145088;10.0;0.750141;0.012605;1.044788;0.411219;2.607458;0.712977;-0.085495;0.411219;0.313867;0.675056;0.7180846729696994
29.999994;0.1052164461906977;0.407039932806;3.868596094457204;-0.059925535591;-0.5695453302270728;10.0;0.750141;0.012605;1.044788;0.411215;2.607425;0.712977;-0.085495;0.411215;0.313863;0.675052;0.7180846729696994
29.999994;0.1052155434619809;0.4070313888519999;3.868548081957858;-0.0599247158479999;-0.5695424257315501;10.0;0.750141;0.012605;1.044788;0.411206;2.607359;0.712977;-0.085493;0.411206;0.313853;0.675043;0.7180844348528937
29.999995;0.1052142105231037;0.4070153699519999;3.868444841513346;-0.05992850196;-0.5695856259534491;10.0;0.750141;0.012605;1.044788;0.411189;2.607228;0.712977;-0.085491;0.411189;0.313835;0.675026;0.7180841967415799
29.999995;0.1052101693991602;0.4069789224539999;3.8682470029104254;-0.059928515283;-0.569607630376825;10.0;0.750141;0.012605;1.044788;0.411154;2.606966;0.712977;-0.085485;0.411154;0.313797;0.674991;0.7180834824405864
29.999997;0.1052034201202603;0.406911602097;3.8678552620423408;-0.059927287959;-0.5696325071038167;10.0;0.750141;0.012605;1.044788;0.411084;2.606441;0.712977;-0.085474;0.411084;0.313723;0.674922;0.7180821730171275
30.0;0.1051890611660737;0.406772568599;3.867061499453662;-0.0599317010279999;-0.5697522191340706;10.0;0.750141;0.012605;1.044788;0.410945;2.605391;0.712977;-0.085453;0.410945;0.313574;0.674784;0.7180796736699905
30.000005;0.1051612040298132;0.406499029121;3.865484737182712;-0.0599337524259999;-0.5699226533105191;10.0;0.750141;0.012605;1.044788;0.410668;2.603294;0.712977;-0.085409;0.410668;0.313277;0.674508;0.718074438905884
30.000017;0.1051059632228352;0.405953291018;3.862324063929065;-0.059943738089;-0.5703171946763215;10.0;0.750141;0.012605;1.044788;0.410112;2.599104;0.712977;-0.085322;0.410112;0.312682;0.673956;0.7180640961731759
30.00004;0.1049936806145969;0.404857256653;3.8560154695321134;-0.059960219136;-0.5710840765369253;10.0;0.750141;0.012605;1.044788;0.409004;2.590745;0.712978;-0.08515;0.409004;0.311496;0.672853;0.7180446719975018
30.000085;0.1047700352677233;0.402675138104;3.8434189420193183;-0.0599986885479999;-0.5726703097377294;10.0;0.750141;0.012605;1.044788;0.406797;2.574107;0.71298;-0.084806;0.406797;0.309134;0.670652;0.7180059456829031
30.000177;0.1043236397994241;0.3983437298039999;3.818345780207322;-0.060074309583;-0.5758456060246816;10.0;0.750141;0.012605;1.044788;0.402416;2.541154;0.712988;-0.084127;0.402416;0.30445;0.666271;0.7179340082995094
30.00036;0.1034377280686307;0.389818732042;3.7686320003408817;-0.06024771483;-0.5824539648630506;10.0;0.750141;0.012605;1.044788;0.393791;2.476519;0.71302;-0.082802;0.393791;0.295242;0.657588;0.7178117382740408
30.000434;0.1030821722898775;0.386419914192;3.748659012591895;-0.060325457272;-0.5852171712326619;10.0;0.750141;0.012605;1.044788;0.390348;2.450811;0.71304;-0.082279;0.390348;0.291573;0.654102;0.7177714646327199
30.000434;0.1030821722898775;0.386419914192;3.748659012591895;-0.060325457272;-0.5852171712326619;10.0;0.750141;0.012605;1.044788;0.390348;2.450811;0.71304;-0.082279;0.390348;0.291573;0.654102;0.7177714646327199
30.000434;0.1030812716694938;0.386414196209;3.748636293971492;-0.060324324954;-0.5852112995599814;10.0;0.750141;0.012605;1.044788;0.390344;2.450781;0.71304;-0.082278;0.390344;0.291569;0.654097;0.7177713500022134
30.000434;0.1030812716694938;0.386411603247;3.7486111394312154;-0.060325118406;-0.585218996903904;10.0;0.750141;0.012605;1.044788;0.39034;2.45075;0.71304;-0.082277;0.39034;0.291564;0.654093;0.7177712353730817
30.000434;0.1030799364425492;0.386401139414;3.748558184544064;-0.060327670759;-0.5852513383399601;10.0;0.750141;0.012605;1.044788;0.390331;2.450686;0.71304;-0.082276;0.390331;0.291555;0.654084;0.7177711207453251
30.000435;0.1030781352033494;0.386384386903;3.7484611662866456;-0.060326484016;-0.5852500522733528;10.0;0.750141;0.012605;1.044788;0.390314;2.450559;0.71304;-0.082273;0.390314;0.291537;0.654067;0.7177707768703042
30.000435;0.1030740981236314;0.3863488645899999;3.748263352511674;-0.0603272801299999;-0.5852806983345216;10.0;0.750141;0.012605;1.044788;0.39028;2.450306;0.71304;-0.082268;0.39028;0.291501;0.654033;0.7177702037727675
30.000437;0.1030673592268667;0.386283009416;3.747869474037197;-0.06032795186;-0.5853254833783907;10.0;0.750141;0.012605;1.044788;0.390212;2.449798;0.713041;-0.082258;0.390212;0.291428;0.653964;0.7177700510922701
30.00044;0.1030534468952882;0.386149253889;3.747077516789545;-0.060332370892;-0.5854473839511958;10.0;0.750141;0.012605;1.044788;0.390076;2.448784;0.713041;-0.082237;0.390076;0.291283;0.653826;0.7177676447500263
30.000446;0.1030251567385364;0.385880760022;3.745500344166541;-0.0603359756139999;-0.585643133425405;10.0;0.750141;0.012605;1.044788;0.389804;2.446756;0.713043;-0.082196;0.389804;0.290994;0.65355;0.7177649352434263
30.000457;0.1029686090903436;0.385343058639;3.742335281045739;-0.0603517067709999;-0.5861175294506309;10.0;0.750141;0.012605;1.044788;0.389261;2.442706;0.713047;-0.082114;0.389261;0.290415;0.652998;0.7177595232422904
30.000481;0.1028554893479195;0.384270486546;3.7360231231428433;-0.0603756630149999;-0.5869950490515182;10.0;0.750141;0.012605;1.044788;0.388176;2.434625;0.713054;-0.081949;0.388176;0.28926;0.651896;0.7177476196526185
30.000528;0.1026301766635915;0.38213544685;3.723421894737556;-0.060429034018;-0.5888037610621932;10.0;0.750141;0.012605;1.044788;0.386016;2.418546;0.71307;-0.081623;0.386016;0.286961;0.649697;0.7177263677955549
30.000622;0.1021805307580656;0.377897176468;3.698328572619697;-0.0605421288659999;-0.5925016088372694;10.0;0.750141;0.012605;1.044788;0.381729;2.386708;0.713105;-0.08098;0.381729;0.282404;0.645321;0.7176883038095299
30.00081;0.1012878485357448;0.369557416743;3.648585907248111;-0.060782590937;-0.6000975617084964;10.0;0.750141;0.012605;1.044788;0.373291;2.324294;0.713194;-0.079728;0.373291;0.27345;0.636649;0.7176365623489372
30.000998;0.1004024580774793;0.361390121774;3.5994150810044867;-0.0610479127219999;-0.6080320531086005;10.0;0.750141;0.012605;1.044788;0.365028;2.26353;0.713307;-0.078524;0.365028;0.264706;0.628087;0.7176161194015921
30.001187;0.099524024888466;0.353389962144;3.550800548310169;-0.061337883722;-0.6163123305226027;10.0;0.750141;0.012605;1.044788;0.356935;2.204372;0.713443;-0.077366;0.356935;0.256168;0.619631;0.7176255375925527
30.001375;0.0986517630658469;0.34555104189;3.5027355938824494;-0.0616473240279999;-0.6248983506442998;10.0;0.750141;0.012605;1.044788;0.349008;2.146778;0.713604;-0.076255;0.349008;0.24783;0.611281;0.7176667010813585
30.001563;0.0977875790987792;0.337875868429;3.45520230220341;-0.061977822609;-0.6338005622001718;10.0;0.750141;0.012605;1.044788;0.341243;2.090707;0.71379;-0.075191;0.341243;0.239689;0.603035;0.7177394029736698
30.001751;0.0969280111887167;0.330348995648;3.408189145703378;-0.0623255889409999;-0.6430090556552678;10.0;0.750141;0.012605;1.044788;0.333633;2.03612;0.714;-0.074174;0.333633;0.231739;0.594892;0.7178424494803856
30.00194;0.096075850961623;0.3229758619919999;3.3616757880293027;-0.062694213358;-0.6525491341527944;10.0;0.750141;0.012605;1.044788;0.326176;1.982977;0.714235;-0.073204;0.326176;0.223976;0.586851;0.7179766436598058
30.002128;0.0952280867654076;0.315743301566;3.3156531049902007;-0.063077405742;-0.6623823693674523;10.0;0.750141;0.012605;1.044788;0.318865;1.931241;0.714496;-0.07228;0.318865;0.216396;0.578909;0.7181426964162484
30.002316;0.0943866163605836;0.308654181024;3.2701053700754925;-0.0634766370479999;-0.672517349340093;10.0;0.750141;0.012605;1.044788;0.311698;1.880874;0.714782;-0.071403;0.311698;0.208996;0.571066;0.7183395408391494
30.002504;0.0935506742252561;0.301703231726;3.225024664168036;-0.0638872596699999;-0.6829160794305871;10.0;0.750141;0.012605;1.044788;0.304669;1.831842;0.715093;-0.070572;0.304669;0.20177;0.563321;0.7185669111732045
30.002692;0.0927189843775264;0.294881516164;3.1803790576838367;-0.06431448528;-0.6936495876413931;10.0;0.750141;0.012605;1.044788;0.297775;1.784108;0.715431;-0.069787;0.297775;0.194715;0.555671;0.7188266419172289
30.002881;0.0918925961326591;0.2881910192519999;3.136172350990694;-0.06475068678;-0.7046344265486179;10.0;0.750141;0.012605;1.044788;0.291011;1.737638;0.715795;-0.069049;0.291011;0.187828;0.548117;0.7191176860750957
30.003069;0.0910698085920905;0.2816224937229999;3.0923804285612517;-0.06519625172;-0.7158931453564332;10.0;0.750141;0.012605;1.044788;0.284373;1.692401;0.716185;-0.068357;0.284373;0.181105;0.540656;0.7194398054556058
30.003257;0.0902516188442068;0.2751763184119999;3.0489903886046816;-0.0656509759359999;-0.7274215884074862;10.0;0.750141;0.012605;1.044788;0.277858;1.648362;0.716602;-0.067711;0.277858;0.174542;0.533287;0.7197938634949591
30.003445;0.0894367862179763;0.268845773989;3.0059865225229148;-0.0661126918869999;-0.7392113992766848;10.0;0.750141;0.012605;1.044788;0.271461;1.605491;0.717046;-0.06711;0.271461;0.168136;0.526009;0.720179643016935
30.003634;0.0886258127861177;0.2626288416519999;2.963344802104176;-0.066583355044;-0.7512862556723376;10.0;0.750141;0.012605;1.044788;0.265179;1.563758;0.717517;-0.066555;0.265179;0.161884;0.518821;0.7205971227489046
30.003822;0.0878179312555243;0.256521238486;2.921057633885712;-0.067058697048;-0.7636105302102701;10.0;0.750141;0.012605;1.044788;0.259008;1.523132;0.718015;-0.066046;0.259008;0.155783;0.511722;0.7210461943183667
30.00401;0.0870118910551885;0.250516748713;2.8791093455733097;-0.067536528526;-0.776175850300323;10.0;0.750141;0.012605;1.044788;0.252944;1.483584;0.718541;-0.065581;0.252944;0.149829;0.504711;0.7215275713664725
30.004198;0.0862095357196638;0.244617607699;2.8374773817881054;-0.068018677677;-0.7889925065619552;10.0;0.750141;0.012605;1.044788;0.246984;1.445085;0.719095;-0.065162;0.246984;0.14402;0.497786;0.7220413459553408
30.004386;0.0854087359993109;0.238815782944;2.7961517068456163;-0.068500947943;-0.8020367839602804;10.0;0.750141;0.012605;1.044788;0.241124;1.40761;0.719676;-0.064788;0.241124;0.138354;0.490947;0.7225863477260001
30.004575;0.0846090894526114;0.233107448323;2.7551111805021944;-0.068983154285;-0.815316117113359;10.0;0.750141;0.012605;1.044788;0.235362;1.37113;0.720286;-0.064459;0.235362;0.132827;0.484192;0.7231644933740871
30.004763;0.0838115514293823;0.2274927789519999;2.714336807661652;-0.069465162984;-0.8288256427579644;10.0;0.750141;0.012605;1.044788;0.229692;1.335619;0.720924;-0.064174;0.229692;0.127436;0.477521;0.72377463070489
30.004951;0.0830153611628595;0.221968198238;2.6738207860415484;-0.06994278513;-0.8425282279117751;10.0;0.750141;0.012605;1.044788;0.224113;1.301053;0.721591;-0.063933;0.224113;0.12218;0.470932;0.7244176970298282
30.005139;0.0822199016540399;0.216527701952;2.6335193498904017;-0.07042151206;-0.8565020225433437;10.0;0.750141;0.012605;1.044788;0.218622;1.267406;0.722286;-0.063736;0.218622;0.117056;0.464424;0.7250926447647913
30.005327;0.0814245923047822;0.2111702531199999;2.5934456304007503;-0.070891311768;-0.8706376017535972;10.0;0.750141;0.012605;1.044788;0.213214;1.234654;0.723011;-0.063583;0.213214;0.112062;0.457997;0.7258014218848018
30.005516;0.0806298513269124;0.205894121151;2.553571881414064;-0.0713541250569999;-0.8849591544910065;10.0;0.750141;0.012605;1.044788;0.207887;1.202773;0.723765;-0.063473;0.207887;0.107195;0.451649;0.7265429078547253
30.005704;0.0798341468796404;0.200691539984;2.5138558853339616;-0.071812670936;-0.8995232459146366;10.0;0.750141;0.012605;1.044788;0.202638;1.171742;0.724548;-0.063407;0.202638;0.102453;0.44538;0.727317160496712
30.005892;0.0790386133544864;0.195565336281;2.474301205208317;-0.072261561762;-0.9142564462499932;10.0;0.750141;0.012605;1.044788;0.197465;1.141537;0.725362;-0.063384;0.197465;0.097836;0.439189;0.7281260622309847
30.00608;0.0782419440070349;0.190510625135;2.434891253697257;-0.0726981642309999;-0.9291456795151134;10.0;0.750141;0.012605;1.044788;0.192363;1.112137;0.726205;-0.063404;0.192363;0.093339;0.433075;0.728967605069663
30.006269;0.0774431047479373;0.185521927488;2.3955900023874133;-0.073123476543;-0.9442219133776087;10.0;0.750141;0.012605;1.044788;0.187332;1.083521;0.727078;-0.063466;0.187332;0.088963;0.427037;0.7298426893790195
30.006457;0.076642971973952;0.180599684873;2.3563763280784413;-0.073537146245;-0.9594767054439436;10.0;0.750141;0.012605;1.044788;0.182367;1.055668;0.727982;-0.06357;0.182367;0.084705;0.421075;0.7307523090788014
30.006645;0.0758407618698546;0.17574131304;2.317240870306368;-0.073935094386;-0.9748727803245852;10.0;0.750141;0.012605;1.044788;0.177467;1.028558;0.728916;-0.063717;0.177467;0.080564;0.415187;0.731695559057864
30.006808;0.0751442032494855;0.171584796168;2.2834069528733023;-0.0742652704439999;-0.9883033851251644;10.0;0.750141;0.012605;1.044788;0.173274;1.005672;0.72975;-0.063877;0.173274;0.077071;0.41015;0.7325403290119937
30.006808;0.0751442032494855;0.171584796168;2.2834069528733023;-0.0742652704439999;-0.9883033851251644;10.0;0.750141;0.012605;1.044788;0.173274;1.005672;0.72975;-0.063877;0.173274;0.077071;0.41015;0.7325403290119937
30.006808;0.075143632471421;0.1715804014119999;2.283365812495906;-0.074267250936;-0.9883372481925956;10.0;0.750141;0.012605;1.044788;0.173271;1.005654;0.72975;-0.063877;0.173271;0.077069;0.410143;0.7325403290119937
30.006808;0.0751428113660914;0.17157719675;2.2833481158175704;-0.07426636112;-0.9883362063495148;10.0;0.750141;0.012605;1.044788;0.173268;1.00564;0.729751;-0.063878;0.173268;0.077067;0.41014;0.7325414124027393
30.006808;0.0751419902650974;0.171572122369;2.2833055361416634;-0.074266862595;-0.9883536799197088;10.0;0.750141;0.012605;1.044788;0.173263;1.005611;0.729752;-0.063878;0.173263;0.077062;0.410134;0.7325424085935229
30.006809;0.0751403480761168;0.171561888193;2.283219236876685;-0.0742677421509999;-0.9883869858543518;10.0;0.750141;0.012605;1.044788;0.173252;1.005553;0.729754;-0.063878;0.173252;0.077053;0.410121;0.7325444009751217
30.00681;0.0751370637501892;0.171541421305;2.2830466449331803;-0.074269501287;-0.9884536017261252;10.0;0.750141;0.012605;1.044788;0.173231;1.005437;0.729758;-0.063879;0.173231;0.077036;0.410095;0.7325484729388221
30.006811;0.075129674270557;0.171499226448;2.282709569994898;-0.074270966538;-0.9885703253621912;10.0;0.750141;0.012605;1.044788;0.173188;1.005206;0.729767;-0.063881;0.173188;0.077;0.410044;0.7325576130585226
30.006815;0.0751159673105525;0.171415427668;2.2820105206036394;-0.074279392956;-0.9888628958062418;10.0;0.750141;0.012605;1.044788;0.173103;1.004743;0.729784;-0.063885;0.173103;0.07693;0.409942;0.7325748971135989
30.006821;0.0750869144724964;0.171245248354;2.2806270514248563;-0.0742920546529999;-0.989414136603154;10.0;0.750141;0.012605;1.044788;0.172932;1.003819;0.729819;-0.063892;0.172932;0.076789;0.409737;0.7326103742269829
30.006835;0.0750296419956806;0.1709065052989999;2.2778531358158274;-0.074319351917;-0.9905332071460302;10.0;0.750141;0.012605;1.044788;0.172592;1.001973;0.729888;-0.063907;0.172592;0.076507;0.409327;0.732680419550707
30.006861;0.0749157184107581;0.170232323649;2.272317842774023;-0.074372298072;-0.9927462440421574;10.0;0.750141;0.012605;1.044788;0.171911;0.998292;0.730028;-0.06394;0.171911;0.075946;0.408509;0.7328227646464047
30.006915;0.0746866803185146;0.168885042087;2.261247137598829;-0.0744761110949999;-0.997180632174082;10.0;0.750141;0.012605;1.044788;0.170553;0.990972;0.730308;-0.064013;0.170553;0.074831;0.406878;0.7331080677724123
30.007021;0.0742288405944751;0.166206723856;2.239112486803017;-0.0746800600959999;-1.0060787626199084;10.0;0.750141;0.012605;1.044788;0.167851;0.976499;0.730877;-0.06419;0.167851;0.072627;0.403633;0.7336903605943041
30.007235;0.0733087804427273;0.16089978552;2.1948228377050056;-0.07507107237;-1.0240393022040448;10.0;0.750141;0.012605;1.044788;0.162501;0.948212;0.732044;-0.064666;0.162501;0.068327;0.397213;0.7348946247537806
30.007448;0.072384051972793;0.155662778826;2.1505120891064364;-0.075434175378;-1.0421380583440318;10.0;0.750141;0.012605;1.044788;0.157221;0.920783;0.733251;-0.065304;0.157221;0.06417;0.390887;0.7361532730464491
30.007661;0.0714543008432662;0.1504918510589999;2.106127262921531;-0.0757702304849999;-1.0604012577381543;10.0;0.750141;0.012605;1.044788;0.152009;0.894189;0.734499;-0.066103;0.152009;0.060155;0.384653;0.737467550208143
30.007875;0.070518113878634;0.145382943511;2.0616397052424413;-0.0760746613319999;-1.0787960305196065;10.0;0.750141;0.012605;1.044788;0.146861;0.868404;0.735789;-0.067062;0.146861;0.05628;0.378513;0.7388387945722666
30.008088;0.0695754786975986;0.1403355643379999;2.0170262133294328;-0.076343852844;-1.0972810287920445;10.0;0.750141;0.012605;1.044788;0.141774;0.843408;0.73712;-0.068178;0.141774;0.052545;0.372464;0.7402662589122917
30.008302;0.0686253308480185;0.1353437653749999;1.9722129380292512;-0.076578993257;-1.1158998042078097;10.0;0.750141;0.012605;1.044788;0.136746;0.819177;0.738492;-0.069451;0.136746;0.048948;0.366507;0.7417505480045161
30.008515;0.0676674341245476;0.130408491139;1.927197223098072;-0.076773350144;-1.1345686612365429;10.0;0.750141;0.012605;1.044788;0.131774;0.795689;0.739907;-0.070879;0.131774;0.045488;0.360642;0.7432941552911606
30.008728;0.0667020532892354;0.125526941693;1.881905211353635;-0.07692882025;-1.1533201221920255;10.0;0.750141;0.012605;1.044788;0.126856;0.772923;0.741364;-0.072461;0.126856;0.042165;0.354869;0.7448967559447417
30.008942;0.0657262738940828;0.1206934484939999;1.8363044387469167;-0.0770387548019999;-1.1721150498527733;10.0;0.750141;0.012605;1.044788;0.12199;0.750859;0.742863;-0.074195;0.12199;0.038978;0.349188;0.7465589961911919
30.009155;0.0647415293146524;0.115909491012;1.7903421843599725;-0.077103135228;-1.19093781138948;10.0;0.750141;0.012605;1.044788;0.117173;0.729477;0.744406;-0.07608;0.117173;0.035927;0.343599;0.7482836756444711
30.009369;0.063747044009899;0.111173360186;1.743976711590523;-0.077118331318;-1.209755409302189;10.0;0.750141;0.012605;1.044788;0.112403;0.708757;0.745992;-0.078114;0.112403;0.033011;0.338102;0.750070570719849
30.009582;0.0627406114809219;0.106480864219;1.6971601281153987;-0.077079066937;-1.2285354751513384;10.0;0.750141;0.012605;1.044788;0.107679;0.68868;0.747622;-0.080296;0.107679;0.03023;0.332697;0.7519216066186687
30.009795;0.0617230047875182;0.10183015793;1.6497926223869177;-0.07698787245;-1.2473124520595058;10.0;0.750141;0.012605;1.044788;0.102999;0.669228;0.749296;-0.082624;0.102999;0.027584;0.327385;0.753837662227087
30.010009;0.0606931601088623;0.097223362022;1.601883339862601;-0.07683540593;-1.265964826879736;10.0;0.750141;0.012605;1.044788;0.098362;0.650383;0.751014;-0.085096;0.098362;0.025074;0.322167;0.7558196593182794
30.01016;0.0599533240613062;0.093973640023;1.5674467011521456;-0.076690060989;-1.2791627852123657;10.0;0.750141;0.012605;1.044788;0.095092;0.637352;0.752261;-0.08694;0.095092;0.023372;0.318516;0.7572682323463726
30.01016;0.0599533240613062;0.093973640023;1.5674467011521456;-0.076690060989;-1.2791627852123657;10.0;0.750141;0.012605;1.044788;0.095092;0.637352;0.752261;-0.08694;0.095092;0.023372;0.318516;0.7572682323463726
30.01016;0.0599533240613062;0.093973640023;1.5674467011521456;-0.076690060989;-1.2791627852123657;10.0;0.750141;0.012605;1.044788;0.095092;0.637352;0.752261;-0.08694;0.095092;0.023372;0.318516;0.7572682323463726
30.01016;0.0599533240613062;0.093973640023;1.5674467011521456;-0.076690060989;-1.2791627852123657;10.0;0.750141;0.012605;1.044788;0.095092;0.637352;0.752261;-0.08694;0.095092;0.023372;0.318516;0.7572682323463726
30.01016;0.0599533240613062;0.093971751931;1.5674152084529571;-0.076690477265;-1.2791697285471433;10.0;0.750141;0.012605;1.044788;0.095089;0.637329;0.752262;-0.086941;0.095089;0.02337;0.318508;0.7572693405420559
30.01016;0.0599525830052384;0.0939706218269999;1.5674157328432246;-0.076688903013;-1.2791592816993267;10.0;0.750141;0.012605;1.044788;0.095088;0.637325;0.752262;-0.086942;0.095088;0.023369;0.318507;0.757269455351264
30.01016;0.0599525830052384;0.0939706218269999;1.5674157328432246;-0.076688903013;-1.2791592816993267;10.0;0.750141;0.012605;1.044788;0.095088;0.637325;0.752262;-0.086942;0.095088;0.023369;0.318507;0.757269455351264
30.010161;0.0599525830052384;0.093969184914;1.567391765352118;-0.076689638647;-1.2791715519629772;10.0;0.750141;0.012605;1.044788;0.095086;0.637318;0.752263;-0.086943;0.095086;0.023368;0.318505;0.7572705635491187
30.010161;0.0599518419566905;0.093967400977;1.5673813832923174;-0.076688414189;-1.279166939431153;10.0;0.750141;0.012605;1.044788;0.095084;0.63731;0.752264;-0.086944;0.095084;0.023367;0.318503;0.7572716717479929
30.010161;0.0599504294563433;0.093962175728;1.567331153089144;-0.076688312616;-1.2791953837769483;10.0;0.750141;0.012605;1.044788;0.09508;0.637295;0.752265;-0.086946;0.09508;0.023365;0.318498;0.7572728947618552
30.010161;0.0599496884145364;0.0939560772779999;1.5672488008330971;-0.076689379731;-1.2792289961661354;10.0;0.750141;0.012605;1.044788;0.095073;0.637266;0.752268;-0.08695;0.095073;0.023361;0.31849;0.7572763341898385
30.010162;0.0599460528308578;0.0939412277239999;1.5670961354046449;-0.076687940768;-1.2792825740233578;10.0;0.750141;0.012605;1.044788;0.095058;0.637207;0.752274;-0.086959;0.095058;0.023354;0.318473;0.7572833279275334
30.010163;0.0599395228292651;0.093911840027;1.5667765706861456;-0.076686978313;-1.2794058860201334;10.0;0.750141;0.012605;1.044788;0.095028;0.637088;0.752286;-0.086976;0.095028;0.023338;0.31844;0.7572972008214476
30.010166;0.0599250508301828;0.093850698332;1.566134647060317;-0.076683349628;-1.2796543109376282;10.0;0.750141;0.012605;1.044788;0.094968;0.636852;0.752309;-0.087011;0.094968;0.023308;0.318374;0.7573240690761122
30.010172;0.0598981931613967;0.093732840946;1.564869255629049;-0.0766774467619999;-1.2801295450664296;10.0;0.750141;0.012605;1.044788;0.094848;0.636379;0.752355;-0.08708;0.094848;0.023247;0.31824;0.7573776946973023
30.010179;0.059861244866775;0.09357240419;1.5631549995034566;-0.076669635735;-1.2807891968440204;10.0;0.750141;0.012605;1.044788;0.094688;0.635746;0.752417;-0.087173;0.094688;0.023165;0.318062;0.7574499810667368
30.010179;0.059861244866775;0.09357240419;1.5631549995034566;-0.076669635735;-1.2807891968440204;10.0;0.750141;0.012605;1.044788;0.094688;0.635746;0.752417;-0.087173;0.094688;0.023165;0.318062;0.7574499810667368
30.010179;0.0598605043079324;0.0935706287579999;1.563144678445357;-0.076668412602;-1.2807846089569317;10.0;0.750141;0.012605;1.044788;0.094686;0.635738;0.752418;-0.087174;0.094686;0.023164;0.31806;0.7574510895100752
30.010179;0.0598605043079324;0.093569150266;1.5631199794887232;-0.076669188394;-1.280797568954663;10.0;0.750141;0.012605;1.044788;0.094684;0.635731;0.752419;-0.087175;0.094684;0.023163;0.318058;0.757452197954432
30.010179;0.0598597637566337;0.0935659810049999;1.5630863727662292;-0.076668745184;-1.280806010122342;10.0;0.750141;0.012605;1.044788;0.094681;0.635716;0.75242;-0.087177;0.094681;0.023161;0.318054;0.7574534214913813
30.01018;0.0598576106606336;0.093557559377;1.5630019030901567;-0.076668151467;-1.2808421622719752;10.0;0.750141;0.012605;1.044788;0.094673;0.635687;0.752423;-0.087182;0.094673;0.023157;0.318045;0.757456977031039
30.01018;0.059854717040514;0.09354305722;1.5628351756584742;-0.076668625796;-1.2809120080561922;10.0;0.750141;0.012605;1.044788;0.094658;0.635628;0.752429;-0.08719;0.094658;0.02315;0.318029;0.7574638579767354
30.010182;0.0598474489013525;0.093513420574;1.5625297701183491;-0.076665616952;-1.2810172924558427;10.0;0.750141;0.012605;1.044788;0.094628;0.63551;0.75244;-0.087208;0.094628;0.023135;0.317996;0.7574768569824427
30.010185;0.0598343941892955;0.093454759538;1.5618902941064494;-0.07666359631;-1.2812630151725553;10.0;0.750141;0.012605;1.044788;0.094568;0.635274;0.752463;-0.087242;0.094568;0.023104;0.317929;0.7575036190890444
30.01019;0.0598068742704381;0.093335226865;1.5606103479501598;-0.076657763655;-1.281755058931261;10.0;0.750141;0.012605;1.044788;0.094449;0.634804;0.75251;-0.087312;0.094449;0.023043;0.317796;0.7575583709814049
30.010201;0.0597525153361764;0.093098314322;1.5580651927072058;-0.076645698945;-1.2827192046021834;10.0;0.750141;0.012605;1.044788;0.09421;0.633863;0.752603;-0.087451;0.09421;0.022922;0.317531;0.7576667823060478
30.010224;0.0596424199123409;0.092623045834;1.5529726320650998;-0.076619326356;-1.2846448294453978;10.0;0.750141;0.012605;1.044788;0.093733;0.631986;0.752789;-0.087731;0.093733;0.022681;0.317001;0.7578839006615723
30.010268;0.0594231082492324;0.0916758158169999;1.5427637247195682;-0.076566041775;-1.2884893441431342;10.0;0.750141;0.012605;1.044788;0.092779;0.628251;0.753162;-0.088295;0.092779;0.022203;0.315944;0.7583198568341725
30.010357;0.0589830759540395;0.089785758369;1.5222291634800855;-0.076452952958;-1.2961845702583097;10.0;0.750141;0.012605;1.044788;0.090878;0.620856;0.753914;-0.08944;0.090878;0.021264;0.313843;0.7592007856924281
30.010535;0.0580956950298384;0.086026908592;1.4807794028080017;-0.076190493023;-1.3114653845498856;10.0;0.750141;0.012605;1.044788;0.087096;0.606356;0.755443;-0.091805;0.087096;0.019459;0.30969;0.7610008438063652
30.010713;0.0571975118427366;0.082294883383;1.4387843235081283;-0.0758774556559999;-1.3265866505631128;10.0;0.750141;0.012605;1.044788;0.083341;0.592238;0.757004;-0.094267;0.083341;0.017748;0.305604;0.762850787051439
30.010891;0.0562898245245088;0.0785894469489999;1.3961572560024904;-0.075516629817;-1.3415680445782825;10.0;0.750141;0.012605;1.044788;0.079613;0.578493;0.758596;-0.096825;0.079613;0.016133;0.301586;0.7647502676305514
30.011069;0.0553709717541601;0.074911796999;1.3529073921909582;-0.075100859909;-1.3563218691995869;10.0;0.750141;0.012605;1.044788;0.075913;0.565111;0.76022;-0.099477;0.075913;0.014615;0.297636;0.7667008033966053
30.011247;0.0544414901522726;0.07125976707;1.308923890045748;-0.07463266108;-1.370878366320479;10.0;0.750141;0.012605;1.044788;0.07224;0.552083;0.761877;-0.102224;0.07224;0.013193;0.293756;0.7687043055070005
30.011425;0.0534989964485316;0.06763334554;1.264198396787989;-0.0741047321989999;-1.3851611641031805;10.0;0.750141;0.012605;1.044788;0.068594;0.539401;0.763557;-0.105064;0.068594;0.011868;0.289946;0.7707514102127871
30.011603;0.052546771175782;0.064036106451;1.2186496908969584;-0.073521117073;-1.3991557507321153;10.0;0.750141;0.012605;1.044788;0.064977;0.527056;0.765245;-0.107995;0.064977;0.010641;0.286206;0.7728278139728151
30.011781;0.0515817087929432;0.060466579293;1.1722484715603732;-0.0728743720949999;-1.4127948414335918;10.0;0.750141;0.012605;1.044788;0.061388;0.51504;0.766936;-0.111018;0.061388;0.009513;0.282539;0.7749295609408638
30.011959;0.0506049272106975;0.0569269540939999;1.1249290776959358;-0.07216446592;-1.4260363545142076;10.0;0.750141;0.012605;1.044788;0.057828;0.503345;0.768628;-0.114131;0.057828;0.008485;0.278945;0.7770552667249607
30.012137;0.0496153794301726;0.053415844042;1.0765985195613796;-0.071389090386;-1.4388500341203898;10.0;0.750141;0.012605;1.044788;0.054299;0.491964;0.77032;-0.117333;0.054299;0.007556;0.275425;0.7792046812545468
30.012316;0.0486148490175584;0.0499372793039999;1.0272021884910916;-0.070548145777;-1.451164555741392;10.0;0.750141;0.012605;1.044788;0.050801;0.480888;0.772012;-0.120624;0.050801;0.006728;0.271981;0.7813787030115424
30.012494;0.0476001432035661;0.046489400039;0.9766651297703892;-0.069635098074;-1.4629178272888703;10.0;0.750141;0.012605;1.044788;0.047335;0.47011;0.773704;-0.124001;0.047335;0.006002;0.268613;0.7835777738150821
30.012672;0.0465737085703941;0.043076143487;0.9249025857988596;-0.068651503219;-1.474039867691367;10.0;0.750141;0.012605;1.044788;0.043905;0.459623;0.775396;-0.127464;0.043905;0.005378;0.265324;0.7858027921253525
30.01285;0.0455351546829479;0.0396988189739999;0.8718279151660907;-0.067594627494;-1.4844492780281002;10.0;0.750141;0.012605;1.044788;0.04051;0.44942;0.777088;-0.131013;0.04051;0.004858;0.262114;0.7880546719060804
30.013028;0.0444841575957104;0.036361391063;0.8174009136795772;-0.066460510826;-1.494026512315224;10.0;0.750141;0.012605;1.044788;0.037154;0.439493;0.778781;-0.134646;0.037154;0.004441;0.258985;0.7903349867473918
30.013206;0.0434216091940407;0.033062425251;0.7614279126149379;-0.065250596922;-1.5027217584316328;10.0;0.750141;0.012605;1.044788;0.033838;0.429837;0.780473;-0.138362;0.033838;0.004129;0.255939;0.7926425088102454
30.013384;0.0423465334236463;0.029807001511;0.703882917942835;-0.063959137151;-1.5103748047363212;10.0;0.750141;0.012605;1.044788;0.030567;0.420444;0.782165;-0.142159;0.030567;0.003923;0.252977;0.794978784940831
30.013562;0.0412613329038217;0.026597341256;0.6446069330333365;-0.0625882494339999;-1.51687415382073;10.0;0.750141;0.012605;1.044788;0.027341;0.411307;0.783857;-0.146038;0.027341;0.003822;0.250101;0.7973449027196449
30.013719;0.040292923262032;0.0238027067789999;0.5907416204132617;-0.0613063600969999;-1.5215168107390444;10.0;0.750141;0.012605;1.044788;0.024533;0.403445;0.785352;-0.149531;0.024533;0.003822;0.247632;0.7994606205842788
30.013719;0.040292923262032;0.023802428894;0.5907347237927761;-0.0613060055269999;-1.5215080109307582;10.0;0.750141;0.012605;1.044788;0.024529;0.403411;0.785352;-0.149531;0.024529;0.003817;0.247621;0.7994606205842788
30.013719;0.040292923262032;0.023802228118;0.5907297408830305;-0.061305988884;-1.5215075978805586;10.0;0.750141;0.012605;1.044788;0.024529;0.40341;0.785352;-0.149532;0.024529;0.003817;0.24762;0.799460807624739
30.013719;0.040292923262032;0.023802228118;0.5907297408830305;-0.061305988884;-1.5215075978805586;10.0;0.750141;0.012605;1.044788;0.024529;0.40341;0.785352;-0.149532;0.024529;0.003817;0.24762;0.799460807624739
30.013719;0.0402921755679685;0.0237997254599999;0.5906785901856414;-0.061305334306;-1.5215195864165871;10.0;0.750141;0.012605;1.044788;0.024528;0.403406;0.785353;-0.149533;0.024528;0.003817;0.247618;0.7994619770182945
30.013719;0.0402915115253821;0.02379942023;0.5906807495918158;-0.061303973102;-1.521510878622184;10.0;0.750141;0.012605;1.044788;0.024526;0.403402;0.785353;-0.149535;0.024526;0.003817;0.247617;0.7994623511047909
30.013719;0.0402907638299399;0.0237958670499999;0.5906035226941352;-0.06130340927;-1.5215251199691968;10.0;0.750141;0.012605;1.044788;0.024524;0.403395;0.785355;-0.149538;0.024524;0.003817;0.247615;0.7994648769451977
30.01372;0.040289352092085;0.02379092818;0.5905016324319043;-0.0613015482579999;-1.5215322430077696;10.0;0.750141;0.012605;1.044788;0.024519;0.40338;0.785357;-0.149545;0.024519;0.003817;0.24761;0.7994681510066552
30.01372;0.0402851168795623;0.0237803486369999;0.5903010957643358;-0.0612956856849999;-1.5215466761149403;10.0;0.750141;0.012605;1.044788;0.024508;0.403351;0.785363;-0.149558;0.024508;0.003817;0.247601;0.7994764769103592
30.013721;0.0402780581954989;0.0237599271319999;0.5898975322165644;-0.0612861277;-1.5215760254015591;10.0;0.750141;0.012605;1.044788;0.024487;0.403294;0.785374;-0.149584;0.024487;0.003818;0.247583;0.799492146885759
30.013724;0.0402639408404095;0.023719098602;0.5890903400641581;-0.061266954438;-1.521633331442597;10.0;0.750141;0.012605;1.044788;0.024446;0.403178;0.785396;-0.149637;0.024446;0.003818;0.247547;0.7995236760628168
30.013728;0.0402349584441192;0.023636006438;0.5874495054052844;-0.061227861802;-1.5217577989309228;10.0;0.750141;0.012605;1.044788;0.024363;0.402946;0.785441;-0.149742;0.024363;0.00382;0.247474;0.7995875380751003
30.013738;0.040176329772641;0.023470855064;0.5841960974738668;-0.061148044966;-1.5219918123939775;10.0;0.750141;0.012605;1.044788;0.024197;0.402484;0.78553;-0.149952;0.024197;0.003823;0.247329;0.7997143134920119
30.013757;0.04006114857315;0.0231414273649999;0.5776526182903792;-0.06099125943;-1.5224540883702435;10.0;0.750141;0.012605;1.044788;0.023865;0.401562;0.785708;-0.150374;0.023865;0.003829;0.24704;0.7999683750874155
30.013794;0.0398278801469523;0.022482881574;0.5645010854468089;-0.060670983522;-1.523329469159372;10.0;0.750141;0.012605;1.044788;0.023204;0.399725;0.786065;-0.15122;0.023204;0.003846;0.246466;0.800478402347621
30.013869;0.0393624210256432;0.021173294958;0.5379063179118567;-0.060022937419;-1.524879208519648;10.0;0.750141;0.012605;1.044788;0.021888;0.396084;0.786778;-0.152922;0.021888;0.003894;0.245328;0.801501565418309
30.014019;0.038425421923513;0.018585876398;0.4836869829300957;-0.0586781195139999;-1.527065067256789;10.0;0.750141;0.012605;1.044788;0.019286;0.388929;0.788204;-0.156367;0.019286;0.004047;0.2431;0.8035646733804319
30.014169;0.0374838283130205;0.0160389553739999;0.427890002057998;-0.057274011543;-1.527965902114248;10.0;0.750141;0.012605;1.044788;0.016727;0.381942;0.78963;-0.159867;0.016727;0.004276;0.240938;0.8056506653562696
30.014319;0.0365370395215594;0.013537027489;0.3705014874292751;-0.055806928687;-1.5274069661300798;10.0;0.750141;0.012605;1.044788;0.014212;0.375119;0.791056;-0.163421;0.014212;0.004581;0.238842;0.807759876681802
30.014469;0.0355865285185279;0.011082260826;0.3114173055747792;-0.054277336218;-1.5252214384929634;10.0;0.750141;0.012605;1.044788;0.011745;0.368457;0.792482;-0.167029;0.011745;0.004962;0.236812;0.8098928368401588
30.014619;0.0346346184763164;0.0086780186149999;0.2505590936690736;-0.0526866102659999;-1.5212123760516585;10.0;0.750141;0.012605;1.044788;0.009327;0.361953;0.793908;-0.170689;0.009327;0.005419;0.234851;0.8120496580782482
30.014769;0.033680931177745;0.0063272258559999;0.1878578066208799;-0.051031712417;-1.515151470952192;10.0;0.750141;0.012605;1.044788;0.006964;0.355603;0.795334;-0.174402;0.006964;0.005952;0.232958;0.8142310661968137
30.014919;0.0327280025818869;0.0040313532089999;0.123177489946518;-0.049314286708;-1.5067918240538327;10.0;0.750141;0.012605;1.044788;0.004656;0.349405;0.79676;-0.178166;0.004656;0.00656;0.231135;0.8164371507691207
30.015069;0.0317786849318847;0.001796080824;0.0565184125098243;-0.047535580584;-1.4958322122482084;10.0;0.750141;0.012605;1.044788;0.002409;0.343356;0.798186;-0.181981;0.002409;0.007242;0.229382;0.8186684157563426
30.015219;0.0308338333977467;-0.0003761333439999;-0.0121987214222764;-0.0456939445459999;-1.481941734475975;10.0;0.750141;0.012605;1.044788;0.000225;0.337453;0.799612;-0.185847;0.000225;0.007999;0.2277;0.8209253668592535
30.015369;0.0298967173114373;-0.0024816026099999;-0.0830058559322373;-0.043791047106;-1.4647443279415546;10.0;0.750141;0.012605;1.044788;-0.001892;0.331694;0.801038;-0.189761;-0.001892;0.008828;0.226089;0.8232078197909687
30.015375;0.0298611856763926;-0.002558286648;-0.0856726412582639;-0.0437176002239999;-1.4640276075360847;10.0;0.750141;0.012605;1.044788;-0.00197;0.331479;0.801092;-0.18991;-0.00197;0.00886;0.22603;0.8232947227840101
30.015375;0.0298611856763926;-0.0025583086429999;-0.0856733778331688;-0.0437175371789999;-1.4640254962669383;10.0;0.750141;0.012605;1.044788;-0.001971;0.331466;0.801092;-0.18991;-0.001971;0.008858;0.226024;0.8232947227840101
30.015375;0.0298611856763926;-0.0025590722389999;-0.0856989493562916;-0.0437172944069999;-1.4640173662481697;10.0;0.750141;0.012605;1.044788;-0.001973;0.331462;0.801093;-0.189912;-0.001973;0.008859;0.226023;0.8232961571591356
30.015375;0.0298604688007405;-0.0025608164829999;-0.085759419923658;-0.043715921525;-1.4640065370948172;10.0;0.750141;0.012605;1.044788;-0.001974;0.33146;0.801093;-0.189914;-0.001974;0.008859;0.226022;0.8232966185069633
30.015375;0.0298597519413674;-0.0025632820009999;-0.0858440487393616;-0.043714305237;-1.4639875549816104;10.0;0.750141;0.012605;1.044788;-0.001975;0.331454;0.801095;-0.189917;-0.001975;0.00886;0.226021;0.8232992565975024
30.015376;0.029858337863987;-0.002566207332;-0.0859460879466829;-0.043711244776;-1.4639543893942395;10.0;0.750141;0.012605;1.044788;-0.001979;0.331444;0.801097;-0.189925;-0.001979;0.008861;0.226018;0.8233030481141194
30.015376;0.0298540760366151;-0.002573933296;-0.0862171481322398;-0.043702862432;-1.463882599427954;10.0;0.750141;0.012605;1.044788;-0.001987;0.331422;0.801103;-0.189939;-0.001987;0.008865;0.226012;0.8233121159863981
30.015377;0.0298469666465455;-0.00258953057;-0.0867602594483321;-0.043688165974;-1.463738894855383;10.0;0.750141;0.012605;1.044788;-0.002003;0.33138;0.801113;-0.189969;-0.002003;0.008871;0.226;0.823328767704615
30.01538;0.0298341626998312;-0.002620899908;-0.0878489513638949;-0.0436608404759999;-1.4634511755963244;10.0;0.750141;0.012605;1.044788;-0.002034;0.331295;0.801135;-0.190028;-0.002034;0.008884;0.225977;0.8233637889833388
30.015384;0.0298064460310181;-0.0026822810619999;-0.0899899659022974;-0.043603096741;-1.4628747317148874;10.0;0.750141;0.012605;1.044788;-0.002096;0.331125;0.801177;-0.190146;-0.002096;0.00891;0.22593;0.8234318955718196
30.015388;0.0297829934022757;-0.0027329329899999;-0.0917615282348071;-0.043554684454;-1.4624011718940233;10.0;0.750141;0.012605;1.044788;-0.002146;0.330987;0.801212;-0.190242;-0.002146;0.008931;0.225892;0.8234881222628533
30.015388;0.0297829934022757;-0.0027329329899999;-0.0917615282348071;-0.043554684454;-1.4624011718940233;10.0;0.750141;0.012605;1.044788;-0.002146;0.330987;0.801212;-0.190242;-0.002146;0.008931;0.225892;0.8234881222628533
30.015388;0.0297829934022757;-0.002733673556;-0.091786393633325;-0.04355442022;-1.4623922999181131;10.0;0.750141;0.012605;1.044788;-0.002147;0.330984;0.801213;-0.190244;-0.002147;0.008932;0.225891;0.8234895572531566
30.015388;0.0297829934022757;-0.0027344349079999;-0.0918119569469152;-0.0435541773159999;-1.4623841441227328;10.0;0.750141;0.012605;1.044788;-0.002148;0.330982;0.801213;-0.190245;-0.002148;0.008932;0.22589;0.8234897882754831
30.015388;0.0297815793066788;-0.002735822327;-0.0918629028644718;-0.043551604473;-1.462367190957973;10.0;0.750141;0.012605;1.044788;-0.00215;0.330976;0.801215;-0.190249;-0.00215;0.008933;0.225889;0.8234926582708555
30.015388;0.0297794490378851;-0.0027396453119999;-0.0919978508841665;-0.043547391786;-1.4623303383014026;10.0;0.750141;0.012605;1.044788;-0.002154;0.330966;0.801217;-0.190256;-0.002154;0.008935;0.225886;0.8234962213787018
30.015389;0.0297766026436865;-0.002747509776;-0.0922707606665984;-0.043541054403;-1.4622572938901712;10.0;0.750141;0.012605;1.044788;-0.002162;0.330945;0.801223;-0.190271;-0.002162;0.008938;0.22588;0.8235055246748499
30.01539;0.0297694959480337;-0.0027630349079999;-0.092814299335911;-0.043526312683;-1.4621111744377662;10.0;0.750141;0.012605;1.044788;-0.002177;0.330902;0.801233;-0.190301;-0.002177;0.008944;0.225868;0.8235221860338675
30.015392;0.02975528331238;-0.002794086242;-0.0939021891563536;-0.043496849694;-1.4618193763224117;10.0;0.750141;0.012605;1.044788;-0.002208;0.330818;0.801255;-0.19036;-0.002208;0.008958;0.225845;0.8235572260778239
30.015397;0.0297275767596351;-0.0028551172459999;-0.0960427171405625;-0.0434389485179999;-1.4612340881071235;10.0;0.750141;0.012605;1.044788;-0.00227;0.330648;0.801297;-0.190478;-0.00227;0.008984;0.225798;0.8236253703553575
30.015406;0.0296721580273494;-0.002978917005;-0.1003943495533512;-0.043322824467;-1.4600496676739323;10.0;0.750141;0.012605;1.044788;-0.002394;0.33031;0.801382;-0.190714;-0.002394;0.009036;0.225705;0.8237626719632299
30.015424;0.0295613837294535;-0.0032231456039999;-0.1090322981325332;-0.0430900200079999;-1.4576455690423986;10.0;0.750141;0.012605;1.044788;-0.00264;0.329635;0.801553;-0.191186;-0.00264;0.009142;0.225519;0.8240384083311894
30.015459;0.0293392989861721;-0.0037091647239999;-0.1264230861735368;-0.042620239472;-1.452667273750723;10.0;0.750141;0.012605;1.044788;-0.003129;0.328291;0.801894;-0.192133;-0.003129;0.009357;0.225151;0.8245902478958868
30.015531;0.028898754315714;-0.004670101662;-0.161602178799125;-0.041672365921;-1.4420125333340124;10.0;0.750141;0.012605;1.044788;-0.004096;0.325626;0.802575;-0.194036;-0.004096;0.009799;0.224427;0.8256976443717156
30.015675;0.0280280137719389;-0.0065397302419999;-0.233328351242193;-0.039736245252;-1.417733185638116;10.0;0.750141;0.012605;1.044788;-0.005976;0.320392;0.803939;-0.197874;-0.005976;0.010731;0.223028;0.827932385884862
