time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.015818;0.0271734289334268;-0.0083364336;-0.3067862219532073;-0.03774655082;-1.3890978173007391;10.0;0.750141;0.012605;1.044788;-0.007785;0.315283;0.805302;-0.201755;-0.007785;0.011726;0.221696;0.8301905752470332
30.015961;0.0263395221293021;-0.01005911879;-0.3819020990821026;-0.035705093494;-1.3555710433439792;10.0;0.750141;0.012605;1.044788;-0.009517;0.310297;0.806665;-0.205679;-0.009517;0.012782;0.220431;0.8324735871281443
30.016105;0.0255310936115161;-0.011700934258;-0.4583013338967251;-0.033614821326;-1.3166228535873448;10.0;0.750141;0.012605;1.044788;-0.01117;0.305432;0.808028;-0.209644;-0.01117;0.013898;0.219233;0.8347813219760011
30.016248;0.0247529591160329;-0.013261603383;-0.5357583035157281;-0.031476398086;-1.2716216246489949;10.0;0.750141;0.012605;1.044788;-0.01274;0.300686;0.809392;-0.213652;-0.01274;0.015071;0.218101;0.837115635242826
30.016392;0.0240100143273593;-0.014733269164;-0.6136301696084994;-0.0292927267339999;-1.2200212100923673;10.0;0.750141;0.012605;1.044788;-0.014223;0.296056;0.810744;-0.2177;-0.014223;0.0163;0.217036;0.8394635927400307
30.016535;0.023309587469537;-0.01611628878;-0.6914017161849011;-0.027066338866;-1.1611676483495283;10.0;0.750141;0.012605;1.044788;-0.015616;0.291543;0.812076;-0.221788;-0.015616;0.017582;0.216036;0.8418178821574177
30.016679;0.0226573932525345;-0.01740317278;-0.7681012809385378;-0.024800724604;-1.0945974379124854;10.0;0.750141;0.012605;1.044788;-0.016914;0.287144;0.813384;-0.225916;-0.016914;0.018914;0.215102;0.8441750828542619
30.016822;0.0220601408200401;-0.0185919171449999;-0.842783248605128;-0.022497546923;-1.0198278926017796;10.0;0.750141;0.012605;1.044788;-0.018113;0.282858;0.814667;-0.230083;-0.018113;0.020294;0.214232;0.8465344102740301
30.016966;0.0215261085196558;-0.019679621228;-0.914221035819373;-0.020161022838;-0.9365846511268228;10.0;0.750141;0.012605;1.044788;-0.019211;0.278683;0.815924;-0.234289;-0.019211;0.021717;0.213427;0.8488953464927228
30.017109;0.0210628705783423;-0.020662391426;-0.9809864875325142;-0.01779501379;-0.8448522590409644;10.0;0.750141;0.012605;1.044788;-0.020202;0.274618;0.817155;-0.238532;-0.020202;0.023182;0.212683;0.851257780609963
30.017252;0.0206774039231234;-0.021535148757;-1.0414822304127531;-0.015404662616;-0.7449998400801684;10.0;0.750141;0.012605;1.044788;-0.021085;0.270663;0.81836;-0.242812;-0.021085;0.024684;0.212002;0.8536221394410994
30.017396;0.0203771343667356;-0.0222961631779999;-1.094175597840539;-0.012993333754;-0.637642836335749;10.0;0.750141;0.012605;1.044788;-0.021855;0.266815;0.819538;-0.247128;-0.021855;0.026218;0.21138;0.8559876061182194
30.017539;0.0201674990268996;-0.022941139212;-1.1375302005172176;-0.010565346009;-0.5238798323435044;10.0;0.750141;0.012605;1.044788;-0.022509;0.263075;0.820688;-0.25148;-0.022509;0.027782;0.210817;0.8583536472480325
30.017683;0.0200538363412091;-0.023467377464;-1.170218858113263;-0.008125516552;-0.4051851433185716;10.0;0.750141;0.012605;1.044788;-0.023045;0.259441;0.821812;-0.255868;-0.023045;0.02937;0.21031;0.8607226015203736
30.017826;0.0200406988151611;-0.023872467866;-1.1911993731446178;-0.005681190687;-0.283482663922981;10.0;0.750141;0.012605;1.044788;-0.023459;0.255912;0.822908;-0.26029;-0.023459;0.030977;0.209858;0.8630923824041086
30.01797;0.020129231108018;-0.0241534250859999;-1.1999179181950492;-0.0032360953879999;-0.1607659711707009;10.0;0.750141;0.012605;1.044788;-0.023748;0.252487;0.823976;-0.264745;-0.023748;0.0326;0.209458;0.8654630919923737
30.018113;0.0203194507061583;-0.0243076020989999;-1.196272598630479;-0.000796741226;-0.0392107659563122;10.0;0.750141;0.012605;1.044788;-0.023911;0.249166;0.825016;-0.269234;-0.023911;0.034232;0.209109;0.8678354377484248
30.018256;0.0206106264096945;-0.024334194696;-1.1806625481578747;0.0016304034;0.0791049901924916;10.0;0.750141;0.012605;1.044788;-0.023946;0.245949;0.826027;-0.273756;-0.023946;0.035868;0.208807;0.870208568255335
30.0184;0.0209984743493426;-0.024230675069;-1.1539255026762727;0.004038526367;0.1923247517801897;10.0;0.750141;0.012605;1.044788;-0.023851;0.242834;0.827009;-0.278322;-0.023851;0.037502;0.208551;0.8725863978798891
30.018529;0.0214260373377813;-0.02402529578;-1.1213130734928427;0.006184665708;0.2886518683085811;10.0;0.750141;0.012605;1.044788;-0.023659;0.240058;0.827868;-0.282474;-0.023659;0.038959;0.208332;0.8747325226033384
30.018658;0.0219241892210407;-0.023713382906;-1.0816082030181593;0.008305297844;0.378818927362174;10.0;0.750141;0.012605;1.044788;-0.023355;0.23742;0.828703;-0.286667;-0.023355;0.040413;0.208168;0.8768846167529682
30.018787;0.0224886150084881;-0.023295081169;-1.0358610861632616;0.010396744858;0.4623114786782473;10.0;0.750141;0.012605;1.044788;-0.022944;0.234864;0.829513;-0.290902;-0.022944;0.041853;0.208033;0.879042542072339
30.018916;0.023113710649742;-0.022770279948;-0.985141688976456;0.0124528242359999;0.5387635254549213;10.0;0.750141;0.012605;1.044788;-0.022426;0.232392;0.830299;-0.295176;-0.022426;0.043274;0.207928;0.8812067296480435
30.019045;0.0237938438466759;-0.022139077196;-0.9304540005667414;0.014468407538;0.6080735685764893;10.0;0.750141;0.012605;1.044788;-0.021801;0.230001;0.83106;-0.29949;-0.021801;0.044672;0.207848;0.8833770337177664
30.019174;0.0245234927569463;-0.021402123364;-0.872719215656497;0.016438316515;0.6703089432619177;10.0;0.750141;0.012605;1.044788;-0.02107;0.227691;0.831795;-0.303841;-0.02107;0.046042;0.207791;0.8855519608165293
30.019304;0.0252973511063905;-0.0205604828479999;-0.8127524008948926;0.018357484801;0.7256682616213747;10.0;0.750141;0.012605;1.044788;-0.020235;0.225463;0.832504;-0.308228;-0.020235;0.04738;0.207755;0.8877316092153079
30.019433;0.0261104009927078;-0.01961582532;-0.7512648053730895;0.02022085212;0.7744366747047392;10.0;0.750141;0.012605;1.044788;-0.019296;0.223315;0.833187;-0.312652;-0.019296;0.048681;0.207738;0.8899167658118371
30.019562;0.0269572061052327;-0.0185687251849999;-0.6888223175841481;0.022023749861;0.8169893339475143;10.0;0.750141;0.012605;1.044788;-0.018256;0.221247;0.833843;-0.31711;-0.018256;0.049942;0.207736;0.8921058797861384
30.019691;0.0278339924911967;-0.017423997096;-0.6259970466511686;0.023760290158;0.8536429032060273;10.0;0.750141;0.012605;1.044788;-0.017116;0.21926;0.834473;-0.321601;-0.017116;0.051157;0.207748;0.894299944610308
30.01982;0.0287362865555033;-0.0161825723369999;-0.563140693413668;0.025427028051;0.8848404264722386;10.0;0.750141;0.012605;1.044788;-0.01588;0.217352;0.835076;-0.326125;-0.01588;0.052323;0.207771;0.8964984335742031
30.019949;0.0296595647304541;-0.014847273094;-0.5005897163000158;0.027018787862;0.9109637348877668;10.0;0.750141;0.012605;1.044788;-0.014549;0.215523;0.83565;-0.330681;-0.014549;0.053435;0.207803;0.8986995305779345
30.020078;0.0305986871613799;-0.013420837528;-0.4386082794081134;0.028529872648;0.9323887818301196;10.0;0.750141;0.012605;1.044788;-0.013128;0.213772;0.836197;-0.335267;-0.013128;0.054489;0.207841;0.9009047586165808
30.020105;0.0307926770515328;-0.013117657812;-0.4259992656710888;0.028829067556;0.9362312834234354;10.0;0.750141;0.012605;1.044788;-0.012826;0.213423;0.836306;-0.33621;-0.012826;0.054698;0.207849;0.9013572486733548
30.020105;0.0307926770515328;-0.0131177097319999;-0.426000951786262;0.028829338036;0.936240067330062;10.0;0.750141;0.012605;1.044788;-0.01283;0.213384;0.836306;-0.33621;-0.01283;0.054692;0.207836;0.9013572486733548
30.020105;0.030793910339546;-0.0131167886299999;-0.4259539787369975;0.028831010894;0.9362568954737376;10.0;0.750141;0.012605;1.044788;-0.012828;0.213397;0.836306;-0.336213;-0.012828;0.054695;0.207838;0.9013583676901212
30.020105;0.030793910339546;-0.013115952155;-0.4259268150870818;0.028831255577;0.936264841298003;10.0;0.750141;0.012605;1.044788;-0.012827;0.213396;0.836306;-0.336215;-0.012827;0.054695;0.207838;0.9013591137060744
30.020105;0.0307948730310745;-0.0131149508839999;-0.4258809857980566;0.028832501402;0.9362760279253524;10.0;0.750141;0.012605;1.044788;-0.012826;0.213395;0.836307;-0.336219;-0.012826;0.054696;0.207839;0.9013615335757346
30.020105;0.0307970690163853;-0.0131122295219999;-0.4257622540321532;0.028835643496;0.9363112925018366;10.0;0.750141;0.012605;1.044788;-0.012823;0.213391;0.836308;-0.336228;-0.012823;0.054698;0.207839;0.901365818548718
30.020106;0.0308004983238908;-0.013106054626;-0.4255143695462265;0.028841154508;0.936385970275974;10.0;0.750141;0.012605;1.044788;-0.012817;0.213385;0.83631;-0.336246;-0.012817;0.054702;0.207839;0.9013743887064908
30.020107;0.030808319720491;-0.013094362716;-0.4250268380359198;0.028852962828;0.9365315307608112;10.0;0.750141;0.012605;1.044788;-0.012806;0.213371;0.836314;-0.336283;-0.012806;0.05471;0.207839;0.9013919029395594
30.020109;0.0308227294378677;-0.01307108246;-0.4240728416459222;0.02887513112;0.9368129184732416;10.0;0.750141;0.012605;1.044788;-0.012782;0.213345;0.836322;-0.336355;-0.012782;0.054726;0.20784;0.9014261887192984
30.020113;0.0308527834724842;-0.013024294528;-0.4221432578235793;0.0289208818919999;0.9373832321415266;10.0;0.750141;0.012605;1.044788;-0.012736;0.213292;0.836339;-0.336499;-0.012736;0.054758;0.207841;0.9014957015549216
30.020121;0.0309128964673322;-0.012930375824;-0.4182841888551085;0.02901210248;0.9385112944902816;10.0;0.750141;0.012605;1.044788;-0.012642;0.213186;0.836372;-0.336788;-0.012642;0.054821;0.207843;0.9016342270166988
30.020137;0.0310316351647798;-0.012741840332;-0.4106080863718612;0.029191563814;0.9407033712207256;10.0;0.750141;0.012605;1.044788;-0.012454;0.212974;0.836437;-0.337365;-0.012454;0.054946;0.207848;0.9019101940847548
30.020169;0.0312708306573394;-0.0123606801;-0.3952782781962615;0.02954779842;0.944899697221985;10.0;0.750141;0.012605;1.044788;-0.012074;0.212556;0.836566;-0.338517;-0.012074;0.055194;0.207859;0.902461318641968
30.020234;0.0317511021855935;-0.011582697248;-0.364796698404235;0.030243648776;0.9525228006013132;10.0;0.750141;0.012605;1.044788;-0.011299;0.211733;0.83682;-0.340816;-0.011299;0.055677;0.20788;0.9035614302613852
30.020363;0.0327190647940921;-0.009965124625;-0.3045663037043569;0.031568810321;0.9648445186214538;10.0;0.750141;0.012605;1.044788;-0.009686;0.210146;0.837306;-0.345392;-0.009686;0.056593;0.207921;0.9057466374765076
30.020493;0.033692414368816;-0.0082694885699999;-0.2454406644616663;0.032799928224;0.9735107690696674;10.0;0.750141;0.012605;1.044788;-0.007994;0.208637;0.837763;-0.349938;-0.007994;0.057441;0.207963;0.9079115860109948
30.020622;0.0346685012367134;-0.00650062641;-0.1875081465337744;0.03393390466;0.9788108354699944;10.0;0.750141;0.012605;1.044788;-0.006229;0.207205;0.838192;-0.354455;-0.006229;0.058216;0.208001;0.910057237699366
30.020752;0.0356454835568266;-0.004661881353;-0.1307846292944223;0.034968761603;0.9810152118501122;10.0;0.750141;0.012605;1.044788;-0.004394;0.205847;0.838593;-0.358943;-0.004394;0.058915;0.208033;0.9121832583960308
30.020881;0.0366205837883559;-0.002760596042;-0.0753837256651755;0.035901030598;0.9803511272645312;10.0;0.750141;0.012605;1.044788;-0.002496;0.204562;0.838966;-0.363402;-0.002496;0.059536;0.208056;0.9142893211451176
30.021011;0.0375911038412015;-0.00080137924;-0.0213183215737775;0.036728020696;0.977040228750729;10.0;0.750141;0.012605;1.044788;-0.000539;0.203349;0.83931;-0.367832;-0.000539;0.060077;0.20807;0.916374190123227
30.02114;0.0385542197560785;0.0012097238099999;0.0313772089709913;0.037447113333;0.9712844293028644;10.0;0.750141;0.012605;1.044788;0.00147;0.202208;0.839627;-0.372234;0.00147;0.060536;0.208072;0.918439791105002
30.02127;0.0395090329924689;0.003268856778;0.0827369472349043;0.0380574907059999;0.9632604957264927;10.0;0.750141;0.012605;1.044788;0.003526;0.201135;0.839915;-0.376607;0.003526;0.06091;0.20806;0.92048359011663
30.021399;0.0404524088405128;0.005367407738;0.1326845024028476;0.038556784444;0.9531393938989768;10.0;0.750141;0.012605;1.044788;0.005622;0.200131;0.840176;-0.380952;0.005622;0.061199;0.208033;0.9225075269503226
30.021529;0.0413833793810993;0.007500050013;0.1812333870545484;0.038944829256;0.9410741664511548;10.0;0.750141;0.012605;1.044788;0.007754;0.199193;0.84041;-0.385269;0.007754;0.061401;0.207988;0.9245113144039936
30.021658;0.0423000671394266;0.009661482504;0.228403479175446;0.039220652248;0.927200709131821;10.0;0.750141;0.012605;1.044788;0.009914;0.198321;0.840615;-0.389558;0.009914;0.061516;0.207925;0.9264928567393276
30.021788;0.0432003771395574;0.011844954577;0.2741863696868952;0.039383496121;0.911647044047158;10.0;0.750141;0.012605;1.044788;0.012096;0.197511;0.840793;-0.393819;0.012096;0.061543;0.207842;0.9284537003049748
30.021917;0.0440844427888115;0.014044682768;0.3185859201006954;0.039434944056;0.8945319836504413;10.0;0.750141;0.012605;1.044788;0.014294;0.196763;0.840944;-0.398053;0.014294;0.061482;0.207738;0.9303940036054618
30.022046;0.0449490386993982;0.0162527023879999;0.3615806446204952;0.039374285404;0.8759761397194716;10.0;0.750141;0.012605;1.044788;0.016501;0.196075;0.841068;-0.402259;0.016501;0.061334;0.207612;0.932313082448702
30.022176;0.0457936151553903;0.018463859114;0.403197237242507;0.039202730685;0.856074161255326;10.0;0.750141;0.012605;1.044788;0.018712;0.195444;0.841165;-0.406439;0.018712;0.061098;0.207462;0.9342115488185748
30.022305;0.0466173724270255;0.02067198558;0.443439527020957;0.038921944906;0.8349236106545498;10.0;0.750141;0.012605;1.044788;0.02092;0.194869;0.841235;-0.410591;0.02092;0.060776;0.207289;0.9360882941827656
30.022435;0.0474195023592614;0.022870973396;0.4823115439450221;0.038533780892;0.8126146200366869;10.0;0.750141;0.012605;1.044788;0.023118;0.194348;0.841278;-0.414717;0.023118;0.060369;0.20709;0.9379439553475464
30.022564;0.0481982018025569;0.025054353881;0.5198192659476121;0.0380395939739999;0.7892326383840735;10.0;0.750141;0.012605;1.044788;0.025302;0.193878;0.841295;-0.418816;0.025302;0.059878;0.206867;0.9397787606032604
30.022694;0.0489528051596637;0.0272167548759999;0.5559794742554638;0.0374416263639999;0.7648514981292891;10.0;0.750141;0.012605;1.044788;0.027465;0.193458;0.841285;-0.422889;0.027465;0.059305;0.206617;0.9415920334975229
30.022823;0.0496834002258299;0.029352511857;0.5907911238679654;0.036743498701;0.7395528191304707;10.0;0.750141;0.012605;1.044788;0.029601;0.193084;0.84125;-0.426935;0.029601;0.058652;0.206342;0.9433848932037232
30.022953;0.0503880846629438;0.03145515777;0.6242578573964447;0.035947426326;0.7134112472514015;10.0;0.750141;0.012605;1.044788;0.031705;0.192756;0.841187;-0.430955;0.031705;0.057922;0.20604;0.9451548978839396
30.023082;0.0510662015818682;0.033520235388;0.656407454434634;0.035055868872;0.6864788800827333;10.0;0.750141;0.012605;1.044788;0.033771;0.192471;0.841099;-0.434949;0.033771;0.057116;0.205712;0.946904514933792
30.023212;0.0517186931872799;0.035542875675;0.6872346048322359;0.034073860375;0.6588306524222144;10.0;0.750141;0.012605;1.044788;0.035795;0.192226;0.840986;-0.438918;0.035795;0.056237;0.205357;0.9486339983998044
30.023341;0.0523446216625929;0.0375182784569999;0.7167551749411472;0.033004495093;0.6305231377111278;10.0;0.750141;0.012605;1.044788;0.037772;0.192019;0.840846;-0.442861;0.037772;0.055288;0.204975;0.9503409183219462
30.023471;0.0529429725648267;0.039441443076;0.7449797615293581;0.031851140652;0.6016122463278657;10.0;0.750141;0.012605;1.044788;0.039696;0.191848;0.840682;-0.446778;0.039696;0.054272;0.204568;0.9520277340540034
30.0236;0.0535136503053192;0.0413082257289999;0.7719194166968261;0.030617869799;0.5721506498680499;10.0;0.750141;0.012605;1.044788;0.041564;0.191711;0.840491;-0.45067;0.041564;0.053193;0.204134;0.9536920729360184
30.023729;0.0540564087042415;0.043114101411;0.7975761328668705;0.0293096942549999;0.5422057246784915;10.0;0.750141;0.012605;1.044788;0.043372;0.191605;0.840276;-0.454537;0.043372;0.052053;0.203674;0.9553364017690312
30.023859;0.05457117834535;0.0448564772;0.8219810999155782;0.027929363498;0.5117969658131789;10.0;0.750141;0.012605;1.044788;0.045116;0.191528;0.840036;-0.458379;0.045116;0.050855;0.203189;0.9569596589914332
30.023988;0.0550575025950142;0.046530497244;0.8451254606708875;0.0264827753159999;0.4810021172009744;10.0;0.750141;0.012605;1.044788;0.046793;0.191478;0.839772;-0.462197;0.046793;0.049605;0.20268;0.958563028075358
30.024118;0.0555160738615403;0.0481341731009999;0.8670312893712346;0.024974020896;0.449852072721972;10.0;0.750141;0.012605;1.044788;0.048398;0.191452;0.839482;-0.465989;0.048398;0.048303;0.202146;0.9601436228216068
30.024247;0.0559454357119506;0.049663416738;0.8877116802468892;0.0234069910469999;0.4183896460743799;10.0;0.750141;0.012605;1.044788;0.04993;0.191449;0.839169;-0.469758;0.04993;0.046956;0.201588;0.9617053546305128
30.024377;0.0563470576427908;0.0511167688819999;0.907177251491142;0.0217869498839999;0.386656389799751;10.0;0.750141;0.012605;1.044788;0.051386;0.191466;0.838831;-0.473502;0.051386;0.045565;0.201007;0.9632453428722092
30.024506;0.0567203386449693;0.052491432928;0.9254428690308184;0.020118252188;0.3546920323224188;10.0;0.750141;0.012605;1.044788;0.052763;0.191501;0.838469;-0.477221;0.052763;0.044135;0.200404;0.9647642959821846
30.024636;0.0570656054905229;0.053785476847;0.9425200413571768;0.0184055078009999;0.3225324193582185;10.0;0.750141;0.012605;1.044788;0.05406;0.191552;0.838083;-0.480917;0.05406;0.042669;0.19978;0.9662630468863022
30.024765;0.0573831128556128;0.054997312435;0.9584233008304032;0.016653400077;0.2902143025754496;10.0;0.750141;0.012605;1.044788;0.055274;0.191617;0.837674;-0.484589;0.055274;0.041172;0.199134;0.967741819493712
30.024895;0.0576720439207767;0.056124486083;0.9731662390897295;0.0148660383189999;0.2577685358164393;10.0;0.750141;0.012605;1.044788;0.056404;0.191694;0.837241;-0.488237;0.056404;0.039646;0.198469;0.969199597735162
30.025024;0.0579335085075986;0.057166697724;0.9867639505468924;0.013048232176;0.2252277224723682;10.0;0.750141;0.012605;1.044788;0.057449;0.191782;0.836785;-0.491862;0.057449;0.038095;0.197785;0.9706376065602444
30.025154;0.0581675437421935;0.058122707532;0.9992291885249226;0.011204042046;0.1926167296260236;10.0;0.750141;0.012605;1.044788;0.058407;0.191878;0.836307;-0.495463;0.058407;0.036523;0.197083;0.972056059400897
30.025283;0.0583741139975588;0.058991482042;1.0105760584985826;0.0093377527539999;0.1599639311765912;10.0;0.750141;0.012605;1.044788;0.059279;0.19198;0.835805;-0.499041;0.059279;0.034933;0.196364;0.9734536032631448
30.025412;0.0585533127500058;0.059772064052;1.020814386834057;0.00745542868;0.127327188332299;10.0;0.750141;0.012605;1.044788;0.060063;0.192088;0.83528;-0.502596;0.060063;0.033329;0.195628;0.9748309687407352
30.025671;0.0588324588641338;0.061069434264;1.0380228099089346;0.0036534057;0.062098470309342;10.0;0.750141;0.012605;1.044788;0.061365;0.19229;0.834165;-0.509637;0.061365;0.030088;0.194104;0.977528065578682
30.02593;0.0590084443109628;0.0620168814;1.0509831622264656;-0.00016884585;-0.0028613845352407;10.0;0.750141;0.012605;1.044788;0.06232;0.192541;0.832961;-0.516588;0.06232;0.026837;0.192547;0.980146514182956
30.026189;0.0590817780707385;0.06261423951;1.059789355612014;-0.00398225273;-0.0674023846274913;10.0;0.750141;0.012605;1.044788;0.062926;0.192788;0.831671;-0.52345;0.062926;0.023593;0.190948;0.9826884321803122
30.026448;0.0590556441333087;0.062867166452;1.0645412030404304;-0.0077567668879999;-0.1313467493554101;10.0;0.750141;0.012605;1.044788;0.063188;0.193011;0.830295;-0.530223;0.063188;0.020378;0.18931;0.9851528900399166
30.026707;0.0589342977984806;0.062784279619;1.065326676728786;-0.011466832215;-0.1945697606207097;10.0;0.750141;0.012605;1.044788;0.063112;0.193204;0.828836;-0.536909;0.063112;0.017215;0.187644;0.9875426011960192
30.026966;0.0587182858826788;0.0623719003099999;1.0622227705117484;-0.01508853824;-0.2569648962530586;10.0;0.750141;0.012605;1.044788;0.062708;0.193361;0.827296;-0.543509;0.062708;0.014123;0.185957;0.9898589317155247
30.027225;0.0584117110346889;0.061642500879;1.0553106523859983;-0.018596607091;-0.3183712094986576;10.0;0.750141;0.012605;1.044788;0.061986;0.193475;0.825675;-0.550025;0.061986;0.011122;0.184259;0.9921021652279568
30.027458;0.0580609550472604;0.060721994849;1.045831829662008;-0.021639098978;-0.3726962286511857;10.0;0.750141;0.012605;1.044788;0.061058;0.193395;0.824149;-0.555817;0.061058;0.008495;0.182665;0.9940594105434544
30.027691;0.0576405083686811;0.059565411498;1.033394971415012;-0.024558628446;-0.4260654380235113;10.0;0.750141;0.012605;1.044788;0.059907;0.193414;0.822561;-0.561542;0.059907;0.005987;0.181138;0.995959846823656
30.027901;0.0572040000349625;0.0583283577779999;1.019655229395675;-0.027069224616;-0.473205101032367;10.0;0.750141;0.012605;1.044788;0.058673;0.193364;0.821079;-0.566637;0.058673;0.003821;0.17976;0.9976212778454556
30.02811;0.056715050506898;0.0569150291869999;1.003526024896647;-0.029462025233;-0.5194745481081187;10.0;0.750141;0.012605;1.044788;0.057263;0.193292;0.819548;-0.57168;0.057263;0.001754;0.178402;0.9992381831695584
30.02832;0.0561730869812226;0.055331879746;0.9850247283809808;-0.031726180749;-0.5647932569489256;10.0;0.750141;0.012605;1.044788;0.055684;0.193181;0.81797;-0.57667;0.055684;-0.000209;0.177061;1.0008112758157752
30.02853;0.0555807617076268;0.053587928016;0.9641452612306788;-0.0338556912119999;-0.609126074775515;10.0;0.750141;0.012605;1.044788;0.053943;0.19303;0.816344;-0.581607;0.053943;-0.002061;0.175744;1.002339378047675
30.02874;0.0549386798894913;0.051690484318;0.940875980674726;-0.0358434155479999;-0.6524258613439331;10.0;0.750141;0.012605;1.044788;0.052048;0.19284;0.814672;-0.586494;0.052048;-0.003797;0.174453;1.0038255224988055
30.028949;0.0542472434414874;0.0496484839139999;0.9152259315729512;-0.037680443153;-0.6946056751002136;10.0;0.750141;0.012605;1.044788;0.050009;0.192608;0.812955;-0.591329;0.050009;-0.005409;0.173195;1.00526902780599
30.029159;0.05350906881081;0.047471462304;0.8871666683612652;-0.039361956807;-0.7356128163278377;10.0;0.750141;0.012605;1.044788;0.047834;0.192336;0.811194;-0.596114;0.047834;-0.006893;0.171973;1.006671548536065
30.029369;0.0527248271689912;0.04516806714;0.8566754898072841;-0.0408817696799999;-0.77537987083329;10.0;0.750141;0.012605;1.044788;0.045532;0.192022;0.809389;-0.600849;0.045532;-0.008244;0.170794;1.0080327743292874
30.029579;0.0518945956820168;0.0427456152229999;0.8237007083535818;-0.0422342061969999;-0.8138459437238765;10.0;0.750141;0.012605;1.044788;0.043112;0.191668;0.807541;-0.605534;0.043112;-0.009456;0.16966;1.0093532046994251
30.029788;0.0510206378341157;0.04021525158;0.7882153827780936;-0.0434138719;-0.8509080588359614;10.0;0.750141;0.012605;1.044788;0.040583;0.191274;0.805651;-0.610171;0.040583;-0.010526;0.168579;1.0106345447499805
30.029977;0.0501967176715768;0.037852832933;0.754089802856444;-0.044322768376;-0.8829814065929867;10.0;0.750141;0.012605;1.044788;0.038221;0.190885;0.803915;-0.614303;0.038221;-0.011362;0.167654;1.0117546654372296
30.030166;0.0493389285858539;0.035418004755;0.7178511120963971;-0.045083621691;-0.9137535609949576;10.0;0.750141;0.012605;1.044788;0.035786;0.190463;0.802146;-0.618395;0.035786;-0.012075;0.166777;1.012842821636704
30.030355;0.0484472206529951;0.032916765587;0.6794355825438871;-0.045692802803;-0.9431460089377725;10.0;0.750141;0.012605;1.044788;0.033285;0.190011;0.80036;-0.62245;0.033285;-0.012663;0.165954;1.0139132764196352
30.030543;0.0475242289048438;0.030357549791;0.6387804808318693;-0.046148903828;-0.9710605493547796;10.0;0.750141;0.012605;1.044788;0.030726;0.189528;0.798569;-0.626466;0.030726;-0.013122;0.165188;1.0149739390334118
30.030732;0.0465689477012311;0.027746544255;0.595816431863812;-0.046447091215;-0.99738331029052;10.0;0.750141;0.012605;1.044788;0.028116;0.189016;0.796776;-0.630445;0.028116;-0.01345;0.164483;1.0160279977446487
30.030921;0.0455834097561821;0.025094783447;0.5505244908449745;-0.046583896746;-1.0219484894870594;10.0;0.750141;0.012605;1.044788;0.025463;0.188474;0.794982;-0.634386;0.025463;-0.013644;0.163841;1.0170752073076994
30.03111;0.0445699610051433;0.022408652948;0.502774793664595;-0.046559444036;-1.044637306966166;10.0;0.750141;0.012605;1.044788;0.022775;0.187905;0.793188;-0.63829;0.022775;-0.013703;0.163267;1.0181165588693664
30.031298;0.0435281680983705;0.0196963535969999;0.4524967270041704;-0.046369086509;-1.0652662065678764;10.0;0.750141;0.012605;1.044788;0.020062;0.187309;0.791394;-0.642157;0.020062;-0.013623;0.162764;1.0191516451858378
30.031487;0.0424612737562122;0.016968020533;0.3996116703992543;-0.046012109552;-1.0836252773803856;10.0;0.750141;0.012605;1.044788;0.017333;0.186688;0.7896;-0.645989;0.017333;-0.013403;0.162335;1.0201813310000336
30.031676;0.0413704111171257;0.0142334153379999;0.3440481966133501;-0.045485713938;-1.0994745449645942;10.0;0.750141;0.012605;1.044788;0.014596;0.186042;0.787806;-0.649784;0.014596;-0.013041;0.161984;1.0212039660577117
30.031865;0.0402584702143536;0.0115019915539999;0.2857036418114841;-0.044789327978;-1.1125442109330554;10.0;0.750141;0.012605;1.044788;0.011862;0.185372;0.786012;-0.653543;0.011862;-0.012536;0.161713;1.022219798767858
30.032053;0.0391277000729662;0.008783878264;0.2244925780871257;-0.0439215814679999;-1.1225188647963986;10.0;0.750141;0.012605;1.044788;0.009141;0.18468;0.784218;-0.657267;0.009141;-0.011887;0.161526;1.0232290949797118
30.032242;0.0379813958932527;0.006089036193;0.1603162824798045;-0.042882079687;-1.1290285330091778;10.0;0.750141;0.012605;1.044788;0.006444;0.183969;0.782424;-0.660957;0.006444;-0.011093;0.161425;1.0242321375669678
30.032431;0.0368235561699301;0.003430200008;0.0931523286933671;-0.04167086532;-1.1316360953217264;10.0;0.750141;0.012605;1.044788;0.003782;0.183238;0.78063;-0.664611;0.003782;-0.010154;0.161412;1.0252272812508454
30.03262;0.035658807187005;0.000818822698;0.0229627057827778;-0.040288876534;-1.1298436406667665;10.0;0.750141;0.012605;1.044788;0.001168;0.182497;0.778836;-0.668231;0.001168;-0.009069;0.161492;1.0262154667792724
30.032808;0.0344922999668041;-0.0017333724479999;-0.0502538957874139;-0.038737226442;-1.123068814758111;10.0;0.750141;0.012605;1.044788;-0.001387;0.181742;0.777042;-0.671818;-0.001387;-0.007841;0.161664;1.0271970088001618
30.032997;0.0333296216600188;-0.0042128314879999;-0.1263990191959956;-0.037017341264;-1.1106439083406932;10.0;0.750141;0.012605;1.044788;-0.00387;0.180973;0.775248;-0.67537;-0.00387;-0.00647;0.16193;1.028170267224257
30.033186;0.0321795971385597;-0.0066079540419999;-0.2053460773156141;-0.0351336825659999;-1.091799950593555;10.0;0.750141;0.012605;1.044788;-0.006268;0.180195;0.773454;-0.678889;-0.006268;-0.004958;0.162288;1.0291362224880631
30.033375;0.0310493381088872;-0.008903361582;-0.2867488366668784;-0.033088817967;-1.0656851315464584;10.0;0.750141;0.012605;1.044788;-0.008567;0.179408;0.77166;-0.682375;-0.008567;-0.00331;0.16274;1.030094556933974
30.033563;0.029948971751965;-0.0110864637809999;-0.3701784446163025;-0.030887576541;-1.0313401340389383;10.0;0.750141;0.012605;1.044788;-0.010754;0.178616;0.769866;-0.685829;-0.010754;-0.001529;0.163284;1.0310456222675115
30.033752;0.0288907742021566;-0.0131420561759999;-0.4548876428177881;-0.028537228248;-0.9877626694361742;10.0;0.750141;0.012605;1.044788;-0.012813;0.177821;0.768072;-0.68925;-0.012813;0.000381;0.16392;1.0319884493946627
30.033941;0.0278864638310417;-0.015055424369;-0.5398828786689365;-0.026043744477;-0.9339206517826568;10.0;0.750141;0.012605;1.044788;-0.014731;0.177026;0.766278;-0.692638;-0.014731;0.002414;0.164645;1.032922732990227
30.03413;0.0269523959046315;-0.016814308725;-0.6238520977688145;-0.023416320065;-0.8688029126559429;10.0;0.750141;0.012605;1.044788;-0.016494;0.176234;0.764483;-0.695995;-0.016494;0.004562;0.165457;1.033848778745712
30.034318;0.0261052345134074;-0.018402742285;-0.7049445303986251;-0.020666273802;-0.7916524860707898;10.0;0.750141;0.012605;1.044788;-0.018086;0.175449;0.762689;-0.699321;-0.018086;0.006817;0.166352;1.034767786395576
30.034507;0.0253607989818932;-0.0198054975399999;-0.7809492734886001;-0.0178039490049999;-0.702026344584466;10.0;0.750141;0.012605;1.044788;-0.019493;0.174673;0.760895;-0.702615;-0.019493;0.009169;0.167327;1.035678057723538
30.034696;0.0247383660737729;-0.021010967332;-0.849327205739564;-0.014841673572;-0.5999455876649351;10.0;0.750141;0.012605;1.044788;-0.020703;0.173912;0.759101;-0.705878;-0.020703;0.011609;0.168376;1.0365799916480156
30.034885;0.0242549929911348;-0.0220035498449999;-0.9071760957854024;-0.01179560676;-0.4863166426933736;10.0;0.750141;0.012605;1.044788;-0.0217;0.173168;0.757307;-0.709111;-0.0217;0.014125;0.169493;1.037474000912794
30.035073;0.0239271962419335;-0.022771921248;-0.9517170761566748;-0.008680591744;-0.3627918480806724;10.0;0.750141;0.012605;1.044788;-0.022473;0.172446;0.755513;-0.712313;-0.022473;0.016702;0.170674;1.0383591397671617
30.035262;0.0237691957163047;-0.023304885692;-0.9804658925002564;-0.005515135494;-0.2320286962935321;10.0;0.750141;0.012605;1.044788;-0.02301;0.171751;0.753719;-0.715485;-0.02301;0.019327;0.17191;1.0392358328050473
30.035451;0.0237892470666896;-0.0235913111659999;-0.9916796063307628;-0.002316610808;-0.097380585501749;10.0;0.750141;0.012605;1.044788;-0.023301;0.171086;0.751925;-0.718627;-0.023301;0.021984;0.173194;1.0401038269105638
30.03564;0.0239918993829167;-0.023622241242;-0.9845923769928804;0.0008934988739999;0.037241689777851;10.0;0.750141;0.012605;1.044788;-0.023337;0.170457;0.750131;-0.72174;-0.023337;0.024656;0.174518;1.040963565530033
30.035828;0.0243777397229521;-0.023392254252;-0.9595743706286144;0.0040943495879999;0.1679544385382489;10.0;0.750141;0.012605;1.044788;-0.02311;0.169868;0.748337;-0.724824;-0.02311;0.027326;0.175873;1.0418148091407609
30.036017;0.0249380016240275;-0.0228941868489999;-0.9180441638491856;0.007262736643;0.2912317014207914;10.0;0.750141;0.012605;1.044788;-0.022617;0.169324;0.746543;-0.727878;-0.022617;0.029974;0.17725;1.0426566231185606
30.036206;0.0256632585810921;-0.02212614929;-0.8621722459789974;0.010377435201;0.4043693503772648;10.0;0.750141;0.012605;1.044788;-0.021854;0.168829;0.744749;-0.730904;-0.021854;0.032583;0.178639;1.043490167762495
30.036395;0.0265385891486341;-0.021087618299;-0.7946020860753006;0.013413621023;0.5054383617710277;10.0;0.750141;0.012605;1.044788;-0.020819;0.168388;0.742955;-0.733902;-0.020819;0.035132;0.180032;1.0443152194759011
30.036584;0.0275467930801391;-0.01978008991;-0.7180541797535481;0.016347940728;0.5934607589508;10.0;0.750141;0.012605;1.044788;-0.019516;0.168006;0.741161;-0.736871;-0.019516;0.037601;0.181418;1.0451308523634733
30.036772;0.0286694133354695;-0.0182084115989999;-0.635116295751776;0.019156186567;0.6681750457481501;10.0;0.750141;0.012605;1.044788;-0.017949;0.167687;0.739367;-0.739813;-0.017949;0.039972;0.182787;1.04593825614039
30.036961;0.0298889688179435;-0.016380071207;-0.548030656620258;0.0218164495159999;0.7299164333465639;10.0;0.750141;0.012605;1.044788;-0.016124;0.167434;0.737573;-0.742726;-0.016124;0.042224;0.184131;1.046735803058728
30.03715;0.031187386841478;-0.014304676467;-0.4586686451067233;0.024306652473;0.7793744502079617;10.0;0.750141;0.012605;1.044788;-0.014053;0.167252;0.735779;-0.745613;-0.014053;0.044339;0.185439;1.04752540905221
30.03732;0.0324043256680338;-0.012241080389;-0.3777606889402281;0.026380034557;0.8140899097006449;10.0;0.750141;0.012605;1.044788;-0.012021;0.166887;0.734164;-0.748187;-0.012021;0.04607;0.186435;1.0482273445512669
30.03749;0.0336614247618843;-0.009997334995;-0.296996786847841;0.028285570037;0.8402962808938631;10.0;0.750141;0.012605;1.044788;-0.00978;0.166855;0.732549;-0.75074;-0.00978;0.047704;0.187534;1.0489225829397515
30.037659;0.034945269436649;-0.0075890953039999;-0.2171708911204126;0.030008575288;0.8587306886387408;10.0;0.750141;0.012605;1.044788;-0.007372;0.166905;0.730935;-0.753271;-0.007372;0.049192;0.188594;1.049610963007723
30.037829;0.0362451987441095;-0.0050296145919999;-0.1387663681335834;0.031537413056;0.8701128466325588;10.0;0.750141;0.012605;1.044788;-0.004814;0.167006;0.72932;-0.755781;-0.004814;0.050521;0.189595;1.0502916653772894
30.037982;0.0374210745569926;-0.0026098813569999;-0.0697436240914228;0.03273952418;0.8748953515521695;10.0;0.750141;0.012605;1.044788;-0.002399;0.167117;0.727867;-0.758022;-0.002399;0.051571;0.190429;1.0508985308644216
30.038135;0.038597394795504;-9.167534099999932e-05;-0.0023751691399306;0.033770672037;0.8749469288257185;10.0;0.750141;0.012605;1.044788;0.000117;0.167316;0.726414;-0.760245;0.000117;0.052485;0.191229;1.0514988157011875
30.038288;0.0397678792117457;0.0025106384959999;0.0631323204999693;0.034625685126;0.8706947871580999;10.0;0.750141;0.012605;1.044788;0.002719;0.167571;0.724961;-0.762452;0.002719;0.053256;0.191977;1.052093866451563
30.038441;0.0409276124395254;0.0051852831539999;0.1266940054629807;0.035301037692;0.8625237483413115;10.0;0.750141;0.012605;1.044788;0.005393;0.16788;0.723507;-0.764642;0.005393;0.05388;0.192671;1.052682177683749
30.038594;0.042071774528774;0.00791875578;0.188220151602689;0.035793932208;0.8507825640565636;10.0;0.750141;0.012605;1.044788;0.008126;0.168243;0.722054;-0.766815;0.008126;0.054355;0.193308;1.0532650298671271
30.038747;0.0431955986878293;0.010695944942;0.247616545826778;0.036102817484;0.8357985206991067;10.0;0.750141;0.012605;1.044788;0.010904;0.16866;0.720601;-0.768972;0.010904;0.054678;0.193886;1.0538423686609872
30.0389;0.0442951901903581;0.013503811624;0.3048595471871214;0.036227440692;0.8178639833425014;10.0;0.750141;0.012605;1.044788;0.013712;0.169127;0.719148;-0.771112;0.013712;0.054851;0.194404;1.0544133736101795
30.039052;0.0453677425160212;0.0163288176;0.3599213162134664;0.0361690836409999;0.7972423055484233;10.0;0.750141;0.012605;1.044788;0.016538;0.169645;0.717695;-0.773236;0.016538;0.054874;0.19486;1.0549786844865636
30.039205;0.0464093485625471;0.019156387376;0.4127700122785045;0.035929601526;0.7741888787250841;10.0;0.750141;0.012605;1.044788;0.019366;0.170209;0.716242;-0.775344;0.019366;0.054747;0.195255;1.055538213851114
30.039358;0.0474183148688352;0.021972917724;0.463384618048527;0.0355133689169999;0.7489378105323703;10.0;0.750141;0.012605;1.044788;0.022185;0.170819;0.714788;-0.777435;0.022185;0.054474;0.195587;1.0560904621143967
30.039511;0.0483913147785839;0.024765982043;0.5117856821274138;0.034923197407;0.7216831691139665;10.0;0.750141;0.012605;1.044788;0.02498;0.171479;0.713335;-0.779511;0.02498;0.05406;0.19586;1.0566381695481193
30.039664;0.0493265805119308;0.027522239816;0.5579596138707213;0.034165262432;0.6926339121305249;10.0;0.750141;0.012605;1.044788;0.027739;0.172177;0.711882;-0.781571;0.027739;0.053506;0.196071;1.057179838043178
30.039817;0.050222456580697;0.030229410099;0.6019102241728781;0.033246039718;0.6619755778887582;10.0;0.750141;0.012605;1.044788;0.03045;0.172912;0.710429;-0.783615;0.03045;0.052818;0.19622;1.057715383392905
30.03997;0.051076445373577;0.03287639199;0.6436703210166554;0.03217098079;0.629859430402781;10.0;0.750141;0.012605;1.044788;0.033101;0.173681;0.708976;-0.785644;0.033101;0.052002;0.196308;1.0582454645837138
30.040123;0.0518886016866903;0.035452518537;0.6832428969866373;0.030949208734;0.5964548615296109;10.0;0.750141;0.012605;1.044788;0.035681;0.174478;0.707523;-0.787657;0.035681;0.051063;0.196336;1.0587692596491456
30.040276;0.0526580669983242;0.037948520208;0.7206591956595687;0.029588246964;0.5618939063019845;10.0;0.750141;0.012605;1.044788;0.03818;0.175302;0.706069;-0.789655;0.03818;0.050008;0.196306;1.059286765605046
30.040428;0.0533826090407728;0.040353469844;0.7559291418892367;0.028096683876;0.5263265393143334;10.0;0.750141;0.012605;1.044788;0.040589;0.176148;0.704616;-0.791638;0.040589;0.048844;0.196218;1.0597992406583427
30.040581;0.0540619347138076;0.042659021172;0.7890768504277134;0.026484148116;0.4898853186849756;10.0;0.750141;0.012605;1.044788;0.0429;0.177012;0.703163;-0.793605;0.0429;0.047578;0.196075;1.0603051921942095
30.040734;0.0546966601722628;0.044859222819;0.8201455569265003;0.024759290271;0.4526654862110881;10.0;0.750141;0.012605;1.044788;0.045104;0.177892;0.70171;-0.795558;0.045104;0.046218;0.195878;1.0608060404541444
30.040887;0.0552860519570714;0.04694666724;0.8491593372674396;0.022931566851;0.4147803295631587;10.0;0.750141;0.012605;1.044788;0.047195;0.178783;0.700257;-0.797496;0.047195;0.044772;0.195629;1.0613009639423685
30.04104;0.0558291931609261;0.048914259876;0.8761412642129;0.021011652298;0.376356008539018;10.0;0.750141;0.012605;1.044788;0.049168;0.179683;0.698803;-0.799419;0.049168;0.043247;0.195331;1.061789230671511
30.041193;0.0563280274907616;0.050759083984;0.9011337027969778;0.019008453231;0.3374599480537033;10.0;0.750141;0.012605;1.044788;0.051017;0.180586;0.69735;-0.801327;0.051017;0.041651;0.194985;1.0622720854042056
30.041346;0.0567812690594354;0.052475256708;0.9241649152482284;0.0169323114;0.2982024121770897;10.0;0.750141;0.012605;1.044788;0.052738;0.181491;0.695897;-0.803221;0.052738;0.039992;0.194594;1.0627495516112908
30.041652;0.0575528503203794;0.055508291276;0.9644751036134962;0.012598669792;0.2189060962553025;10.0;0.750141;0.012605;1.044788;0.055775;0.183229;0.692991;-0.806965;0.055775;0.03651;0.19366;1.0636865315054056
30.041957;0.0581499396474321;0.057998798584;0.9974008388598764;0.008084728699;0.1390324521060275;10.0;0.750141;0.012605;1.044788;0.058281;0.185057;0.690084;-0.810653;0.058281;0.032885;0.192629;1.0646004947702212
30.042263;0.0585761212867496;0.0599364455529999;1.0232231878172875;0.003461645779;0.0590965346109909;10.0;0.750141;0.012605;1.044788;0.060237;0.186848;0.687178;-0.814285;0.060237;0.029161;0.191474;1.0654922171977608
30.042538;0.0588192538034953;0.0612057845859999;1.0405739724355842;-0.0007363698259999;-0.012519197004098;10.0;0.750141;0.012605;1.044788;0.061501;0.18818;0.684562;-0.817507;0.061501;0.025737;0.190242;1.0662752116095544
30.042814;0.0589334560415389;0.062034252857;1.0526152210261603;-0.0049233983879999;-0.0835416539041892;10.0;0.750141;0.012605;1.044788;0.062339;0.189581;0.681947;-0.820684;0.062339;0.022334;0.188997;1.0670398018185638
30.043061;0.0589309849654661;0.06241146237;1.0590602279356676;-0.008648137903;-0.1467502691167956;10.0;0.750141;0.012605;1.044788;0.062724;0.190769;0.679592;-0.823507;0.062724;0.019297;0.187822;1.0677120705101164
30.043284;0.0588472049463693;0.062461467445;1.061417742812501;-0.011942738675;-0.202944875391857;10.0;0.750141;0.012605;1.044788;0.06278;0.191774;0.677474;-0.826017;0.06278;0.016605;0.18673;1.0683047809333253
30.043507;0.0586861895338247;0.0622430609569999;1.060608321164304;-0.015163767625;-0.25838732665136;10.0;0.750141;0.012605;1.044788;0.062569;0.192715;0.675355;-0.8285;0.062569;0.013967;0.185611;1.0688856936197622
30.04373;0.058453785856863;0.0617689554079999;1.0567143684971048;-0.018295383386;-0.3129888529512918;10.0;0.750141;0.012605;1.044788;0.062101;0.193588;0.673236;-0.830955;0.062101;0.011397;0.184472;1.0694544982003675
30.043953;0.0581507159199265;0.0610476566;1.0498177990458883;-0.021321446818;-0.3666583717964813;10.0;0.750141;0.012605;1.044788;0.061385;0.194391;0.671118;-0.833383;0.061385;0.008907;0.18332;1.070012427317085
30.044176;0.0577799604361235;0.060089838996;1.039977157174243;-0.0242302007759999;-0.4193530177783141;10.0;0.750141;0.012605;1.044788;0.060433;0.19512;0.668999;-0.835784;0.060433;0.006508;0.18216;1.0705580585176129
30.044399;0.0573438274707923;0.058906469581;1.0272503978044292;-0.027009177855;-0.4710041001144703;10.0;0.750141;0.012605;1.044788;0.059255;0.195775;0.66688;-0.838159;0.059255;0.004211;0.181;1.071092640102153
30.044573;0.0569600885533019;0.05783623869;1.0153818253965343;-0.0290765018699999;-0.5104715004575681;10.0;0.750141;0.012605;1.044788;0.058189;0.196233;0.665229;-0.839991;0.058189;0.002498;0.1801;1.071501051106344
30.044573;0.0569600885533019;0.05783623869;1.0153818253965343;-0.0290765018699999;-0.5104715004575681;10.0;0.750141;0.012605;1.044788;0.058189;0.196233;0.665229;-0.839991;0.058189;0.002498;0.1801;1.071501051106344
30.044573;0.0569585874210377;0.057833420644;1.0153591102338173;-0.029078919589;-0.5105274007946982;10.0;0.750141;0.012605;1.044788;0.058187;0.196234;0.665227;-0.839993;0.058187;0.002495;0.180099;1.0715013773103603
30.044573;0.056958950130774;0.05783279116;1.0153415929756382;-0.0290819103799999;-0.5105766576320288;10.0;0.750141;0.012605;1.044788;0.058185;0.196235;0.665225;-0.839996;0.058185;0.002493;0.180098;1.0715024874637482
30.044573;0.0569578118259471;0.057830169928;1.0153158640419448;-0.02908614188;-0.5106611533617559;10.0;0.750141;0.012605;1.044788;0.058183;0.196236;0.665221;-0.84;0.058183;0.002489;0.180096;1.0715031399118715
30.044574;0.0569555355694246;0.05782477953;1.0152617994350308;-0.029094846634;-0.5108343963956846;10.0;0.750141;0.012605;1.044788;0.058177;0.196238;0.665213;-0.840008;0.058177;0.002481;0.180091;1.0715044448965203
30.044576;0.0569521220675753;0.057813830436;1.0151303996610035;-0.0291152860879999;-0.5112239023061139;10.0;0.750141;0.012605;1.044788;0.058167;0.196242;0.665197;-0.840026;0.058167;0.002466;0.180083;1.0715086231500894
30.044579;0.0569441613512746;0.0577921861879999;1.014892217509256;-0.0291529323879999;-0.5119564797550125;10.0;0.750141;0.012605;1.044788;0.058145;0.19625;0.665166;-0.84006;0.058145;0.002434;0.180066;1.0715160340172238
30.044584;0.056933162611961;0.057760593583;1.0145333744531015;-0.0292096209809999;-0.5130510872913174;10.0;0.750141;0.012605;1.044788;0.058113;0.196262;0.66512;-0.840111;0.058113;0.002387;0.180041;1.0715274642868469
30.044584;0.056933162611961;0.057760593583;1.0145333744531015;-0.0292096209809999;-0.5130510872913174;10.0;0.750141;0.012605;1.044788;0.058113;0.196262;0.66512;-0.840111;0.058113;0.002387;0.180041;1.0715274642868469
30.044584;0.0569325948205419;0.057759213271;1.0145192477712222;-0.0292117673229999;-0.51309390367818;10.0;0.750141;0.012605;1.044788;0.058112;0.196262;0.665118;-0.840113;0.058112;0.002385;0.18004;1.07152779091025
30.044584;0.0569320270585897;0.0577579069;1.014506419041786;-0.02921394598;-0.5131372882601808;10.0;0.750141;0.012605;1.044788;0.058111;0.196263;0.665116;-0.840115;0.058111;0.002383;0.180039;1.0715281175410192
30.044585;0.0569308916230898;0.057755200306;1.014479110714926;-0.0292182179089999;-0.5132225594223747;10.0;0.750141;0.012605;1.044788;0.058108;0.196264;0.665112;-0.84012;0.058108;0.002379;0.180036;1.0715295548625805
30.044586;0.056929188690864;0.057749720967;1.014413208672121;-0.0292284200809999;-0.5134171196381472;10.0;0.750141;0.012605;1.044788;0.058103;0.196266;0.665104;-0.840128;0.058103;0.002371;0.180032;1.0715308615247623
30.044587;0.0569252162139064;0.0577388595229999;1.0142931966395372;-0.029247218649;-0.5137831807102577;10.0;0.750141;0.012605;1.044788;0.058092;0.19627;0.665089;-0.840146;0.058092;0.002356;0.180024;1.071535664006103
30.044591;0.0569182068761833;0.05771785334;1.0140490452476163;-0.029285630496;-0.5145213123053285;10.0;0.750141;0.012605;1.044788;0.05807;0.196278;0.665058;-0.84018;0.05807;0.002324;0.180007;1.0715430816182805
30.044597;0.0569023427461471;0.057674291409;1.0135662017695248;-0.0293606350769999;-0.5159828868203853;10.0;0.750141;0.012605;1.044788;0.058027;0.196294;0.664995;-0.840249;0.058027;0.002261;0.179973;1.0715580861651877
30.04461;0.0568712484476998;0.057586844176;1.0125827328893309;-0.0295118521679999;-0.5189239373765429;10.0;0.750141;0.012605;1.044788;0.05794;0.196327;0.664871;-0.840386;0.05794;0.002136;0.179905;1.0715885757309098
30.044636;0.0568089599007058;0.057410182805;1.0105832408363935;-0.0298135112099999;-0.524802975835324;10.0;0.750141;0.012605;1.044788;0.057764;0.19639;0.664622;-0.84066;0.057764;0.001886;0.17977;1.071649027659709
30.044689;0.0566819171341266;0.057049177873;1.0064793281074862;-0.030409219181;-0.5364888966095227;10.0;0.750141;0.012605;1.044788;0.057404;0.196514;0.664124;-0.841208;0.057404;0.001391;0.1795;1.0717703049814358
30.044794;0.0564169637609114;0.05629358698;0.9978131261825016;-0.03157438346;-0.5596611613806187;10.0;0.750141;0.012605;1.044788;0.056651;0.196749;0.663128;-0.842299;0.056651;0.000422;0.178963;1.0720104242893351
30.044898;0.0561399102332734;0.055496285254;0.988535340070922;-0.032705196313;-0.5825658818673356;10.0;0.750141;0.012605;1.044788;0.055856;0.196968;0.662132;-0.843385;0.055856;-0.00052;0.17843;1.072248592281193
30.045108;0.0555454815174015;0.0537764910329999;0.9681523962692198;-0.034858080971;-0.627559254483724;10.0;0.750141;0.012605;1.044788;0.05414;0.197356;0.66014;-0.845539;0.05414;-0.002317;0.177375;1.07271665416409
30.045297;0.0549686011555687;0.052096222566;0.9477451030372857;-0.0366677035109999;-0.6670663386034745;10.0;0.750141;0.012605;1.044788;0.052463;0.197648;0.658347;-0.847458;0.052463;-0.003832;0.176444;1.0731289923271108
30.045485;0.0543514961799581;0.050295518908;0.9253750575967818;-0.0383515586989999;-0.7056210296772285;10.0;0.750141;0.012605;1.044788;0.050665;0.197887;0.656554;-0.84936;0.050665;-0.005246;0.175533;1.0735341468793622
30.045674;0.0536953178033243;0.048382378894;0.901053962865354;-0.039904403308;-0.7431635557901377;10.0;0.750141;0.012605;1.044788;0.048755;0.198073;0.654761;-0.851243;0.048755;-0.006556;0.174647;1.0739304503411755
30.045863;0.0530025290906009;0.046364838736;0.8747665353241035;-0.041324225072;-0.7796651552487542;10.0;0.750141;0.012605;1.044788;0.04674;0.198207;0.652968;-0.853109;0.04674;-0.007757;0.173788;1.0743194007859116
30.046051;0.0522728562066394;0.044249469722;0.8465095067137288;-0.04260609835;-0.8150711754026638;10.0;0.750141;0.012605;1.044788;0.044627;0.19829;0.651175;-0.854957;0.044627;-0.008848;0.17296;1.074700122115002
30.04624;0.051507742650984;0.042043480183;0.8162555378884726;-0.043747447196;-0.8493373024019375;10.0;0.750141;0.012605;1.044788;0.042422;0.198323;0.649382;-0.856788;0.042422;-0.009825;0.172166;1.0750733272051725
30.046428;0.050707336441584;0.039754658971;0.7840021141082458;-0.044743569406;-0.8823884776031482;10.0;0.750141;0.012605;1.044788;0.040135;0.198306;0.647589;-0.858602;0.040135;-0.010684;0.17141;1.075438937050821
30.046617;0.0498741955925105;0.0373893224729999;0.7496726920366535;-0.0455949967409999;-0.9142001429662524;10.0;0.750141;0.012605;1.044788;0.03777;0.198241;0.645796;-0.860399;0.03777;-0.011425;0.170694;1.0757968733998995
30.046806;0.0490066748514934;0.034954964298;0.7132694557205765;-0.046295024854;-0.9446677415737622;10.0;0.750141;0.012605;1.044788;0.035337;0.19813;0.644003;-0.862179;0.035337;-0.012043;0.170023;1.076147058747084
30.046994;0.0481082635832972;0.032460108543;0.6747304127241434;-0.046844143101;-0.9737234232096436;10.0;0.750141;0.012605;1.044788;0.032843;0.197973;0.642211;-0.863942;0.032843;-0.012537;0.169399;1.0764900129053685
30.047183;0.0471793232783175;0.0299114779199999;0.6339954844953561;-0.04723957492;-1.0012770772765642;10.0;0.750141;0.012605;1.044788;0.030295;0.197771;0.640418;-0.865689;0.030295;-0.012905;0.168826;1.0768252687623
30.047372;0.0462199240587865;0.027317283644;0.5910283108482709;-0.047477544902;-1.0272094960955334;10.0;0.750141;0.012605;1.044788;0.027701;0.197527;0.638625;-0.867419;0.027701;-0.013144;0.168306;1.0771525482428197
30.04756;0.0452318291914001;0.0246859280019999;0.5457645300511853;-0.047556751104;-1.051400130265832;10.0;0.750141;0.012605;1.044788;0.02507;0.197247;0.636832;-0.869133;0.02507;-0.013252;0.167846;1.0774725833695258
30.047749;0.0442176294479928;0.022025546808;0.498116861599414;-0.047477094384;-1.073714149236355;10.0;0.750141;0.012605;1.044788;0.022409;0.196928;0.635039;-0.870831;0.022409;-0.013227;0.167447;1.077785304261475
30.047938;0.0431769057830688;0.019343613065;0.4480083209803635;-0.047234940477;-1.0939862322307148;10.0;0.750141;0.012605;1.044788;0.019726;0.19657;0.633246;-0.872513;0.019726;-0.013069;0.16711;1.0780906416832492
30.048126;0.0421121022510156;0.016650007014;0.3953734466817891;-0.046829439234;-1.1120185583437727;10.0;0.750141;0.012605;1.044788;0.017032;0.196176;0.631453;-0.874179;0.017032;-0.012776;0.16684;1.078388527039304
30.048145;0.0420053694305859;0.016382212459;0.390002818236647;-0.046780503926;-1.1136791453127208;10.0;0.750141;0.012605;1.044788;0.016764;0.196135;0.631275;-0.874344;0.016764;-0.012739;0.166817;1.078418080319966
