time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.048145;0.0420053694305859;0.016381853465;0.3899942718530568;-0.046780298317;-1.113674250486112;10.0;0.750141;0.012605;1.044788;0.016761;0.196104;0.631275;-0.874344;0.016761;-0.012744;0.166805;1.078418080319966
30.048145;0.0420039717288734;0.016378008318;0.3899157066316609;-0.046779766453;-1.113698646284053;10.0;0.750141;0.012605;1.044788;0.016759;0.196112;0.631273;-0.874345;0.016759;-0.012742;0.166805;1.0784177203449508
30.048145;0.0420023585647282;0.0163756947179999;0.389875599313406;-0.0467784586759999;-1.113710283766839;10.0;0.750141;0.012605;1.044788;0.016756;0.196112;0.631271;-0.874347;0.016756;-0.012741;0.166805;1.078418171142345
30.048146;0.0420001542854309;0.0163691928959999;0.3897412563000553;-0.046777747752;-1.1137518075314867;10.0;0.750141;0.012605;1.044788;0.016749;0.196111;0.631267;-0.874351;0.016749;-0.01274;0.166804;1.0784190727588232
30.048147;0.041994939183192;0.01635656945;0.3894890614949744;-0.0467751721969999;-1.1138287876297523;10.0;0.750141;0.012605;1.044788;0.016737;0.196109;0.631259;-0.874359;0.016737;-0.012739;0.166803;1.0784208760785374
30.048148;0.0419845091075267;0.0163312984229999;0.3889839078783512;-0.046770045429;-1.1139833815662092;10.0;0.750141;0.012605;1.044788;0.016712;0.196105;0.631242;-0.874374;0.016712;-0.012735;0.166801;1.0784230869375897
30.048152;0.0419650472298078;0.016281561539;0.3879791067513727;-0.0467611715019999;-1.1142885469883494;10.0;0.750141;0.012605;1.044788;0.016662;0.196097;0.631209;-0.874405;0.016662;-0.012728;0.166797;1.078428906189926
30.048157;0.0419381673538556;0.016213854099;0.386613319609193;-0.0467485990469999;-1.114702954293546;10.0;0.750141;0.012605;1.044788;0.016594;0.196086;0.631164;-0.874447;0.016594;-0.012719;0.166791;1.078436623406772
30.048157;0.0419381673538556;0.016213854099;0.386613319609193;-0.0467485990469999;-1.114702954293546;10.0;0.750141;0.012605;1.044788;0.016594;0.196086;0.631164;-0.874447;0.016594;-0.012719;0.166791;1.078436623406772
30.048157;0.0419367695584674;0.016210053218;0.3865355722118809;-0.0467480396979999;-1.114726770568839;10.0;0.750141;0.012605;1.044788;0.01659;0.196086;0.631161;-0.874449;0.01659;-0.012718;0.16679;1.078436489331662
30.048157;0.0419351569092092;0.016207693866;0.386494174830205;-0.046746725337;-1.114738295559688;10.0;0.750141;0.012605;1.044788;0.016587;0.196085;0.631159;-0.874451;0.016587;-0.012718;0.16679;1.0784369405217906
30.048157;0.0419329527937158;0.016201245348;0.386360708431388;-0.046745988036;-1.11477930652681;10.0;0.750141;0.012605;1.044788;0.016581;0.196084;0.631155;-0.874455;0.016581;-0.012717;0.16679;1.0784378429237356
30.048158;0.0419277382767065;0.016188639843;0.3861081114407215;-0.046743376875;-1.1148556730275354;10.0;0.750141;0.012605;1.044788;0.016568;0.196082;0.631147;-0.874462;0.016568;-0.012715;0.166789;1.078438836955068
30.04816;0.0419173093721436;0.0161634137739999;0.3856023684750501;-0.0467381203069999;-1.115007642595974;10.0;0.750141;0.012605;1.044788;0.016543;0.196078;0.63113;-0.874478;0.016543;-0.012711;0.166786;1.0784418618469889
30.048164;0.0418972582635188;0.016112616984;0.3845744960841438;-0.046728756912;-1.1153177761201634;10.0;0.750141;0.012605;1.044788;0.016493;0.19607;0.631097;-0.874508;0.016493;-0.012704;0.166782;1.0784468765187276
30.048171;0.0418569435100079;0.01601265273;0.3825566653277341;-0.0467090376899999;-1.115920890851284;10.0;0.750141;0.012605;1.044788;0.016393;0.196054;0.63103;-0.87457;0.016393;-0.01269;0.166774;1.0784579480906984
30.048185;0.0417765361177778;0.01581156254;0.3784795009194511;-0.04666967773;-1.1171265515749604;10.0;0.750141;0.012605;1.044788;0.016192;0.196023;0.630897;-0.874693;0.016192;-0.01266;0.166757;1.0784798880173891
30.048213;0.0416157519456275;0.015410718717;0.3703097504313911;-0.046588284969;-1.119486799850914;10.0;0.750141;0.012605;1.044788;0.01579;0.195958;0.63063;-0.874939;0.01579;-0.012599;0.166726;1.0785232731012346
30.048269;0.0412915439406181;0.014607547116;0.3537660673819144;-0.046413510039;-1.1240439472485653;10.0;0.750141;0.012605;1.044788;0.014986;0.195827;0.630096;-0.87543;0.014986;-0.012467;0.166667;1.078609593002028
30.048381;0.0406368282472931;0.0130026328409999;0.3199716464551123;-0.046019013207;-1.1324459902961397;10.0;0.750141;0.012605;1.044788;0.01338;0.195556;0.629028;-0.876408;0.01338;-0.012166;0.166567;1.078780425873588
30.048494;0.0399762042345193;0.011400181366;0.285174182599257;-0.045567267322;-1.1398597789495186;10.0;0.750141;0.012605;1.044788;0.011778;0.195275;0.62796;-0.877381;0.011778;-0.011817;0.166494;1.078949109439829
30.048718;0.0386358751033285;0.0082161514849999;0.2126560214574295;-0.044486115435;-1.1514198996664498;10.0;0.750141;0.012605;1.044788;0.008591;0.194677;0.625824;-0.879309;0.008591;-0.010972;0.166426;1.0792775344910133
30.048921;0.0374137759655451;0.005384239866;0.1439106245506582;-0.04331400689;-1.15770209694655;10.0;0.750141;0.012605;1.044788;0.005755;0.194105;0.623902;-0.881027;0.005755;-0.010043;0.166456;1.0795657832355563
30.049123;0.0361798689052351;0.0025958582609999;0.07174869173239;-0.041952560163;-1.1595553392657425;10.0;0.750141;0.012605;1.044788;0.002964;0.1935;0.62198;-0.882727;0.002964;-0.008958;0.166575;1.079845394919569
30.049325;0.0349400804950418;-0.0001338980759999;-0.003832220020758;-0.040403719932;-1.156371690034702;10.0;0.750141;0.012605;1.044788;0.000232;0.192867;0.620058;-0.88441;0.000232;-0.007714;0.166786;1.080117110069089
30.049527;0.033701015785878;-0.002789706537;-0.0827781143074326;-0.038670261681;-1.1474509233399508;10.0;0.750141;0.012605;1.044788;-0.002428;0.192209;0.618135;-0.886076;-0.002428;-0.006316;0.167088;1.0803802830489826
30.04973;0.0324697309043361;-0.005358562175;-0.1650325403307977;-0.0367550056;-1.131977524183658;10.0;0.750141;0.012605;1.044788;-0.005002;0.191527;0.616213;-0.887725;-0.005002;-0.004765;0.167484;1.080635987275086
30.049932;0.0312555491713071;-0.007825712247;-0.2503783313519273;-0.034662678451;-1.109008779881577;10.0;0.750141;0.012605;1.044788;-0.007473;0.190825;0.614291;-0.889358;-0.007473;-0.003064;0.167972;1.0808843993901476
30.050134;0.0300688271304352;-0.010174793711;-0.3383834582859805;-0.032398928842;-1.0774922713631965;10.0;0.750141;0.012605;1.044788;-0.009826;0.190107;0.612369;-0.890974;-0.009826;-0.001218;0.168553;1.0811246278006066
30.050336;0.0289208066623322;-0.0123901969829999;-0.428418098003385;-0.029969448029;-1.0362590635493434;10.0;0.750141;0.012605;1.044788;-0.012047;0.189375;0.610447;-0.892574;-0.012047;0.000768;0.169226;1.0813574271650424
30.050539;0.0278277371340179;-0.014456552522;-0.519501548127233;-0.027384847262;-0.9840845890600098;10.0;0.750141;0.012605;1.044788;-0.014119;0.188632;0.608524;-0.894158;-0.014119;0.002887;0.169987;1.0815821686492433
30.050741;0.0268048960080057;-0.016358444168;-0.6102782179462399;-0.024653539526;-0.9197401668201524;10.0;0.750141;0.012605;1.044788;-0.016025;0.187885;0.606602;-0.895726;-0.016025;0.005131;0.170835;1.081799913791825
30.050943;0.0258686418081815;-0.0180778320999999;-0.6988318997977871;-0.021786094684;-0.842181620726204;10.0;0.750141;0.012605;1.044788;-0.017751;0.187136;0.60468;-0.897278;-0.017751;0.007491;0.171767;1.0820100330791762
30.051145;0.0250416780587883;-0.0196022563599999;-0.7827852556039325;-0.01879749546;-0.7506483956814175;10.0;0.750141;0.012605;1.044788;-0.01928;0.186402;0.602758;-0.898815;-0.01928;0.009958;0.172784;1.0822132926502983
30.051347;0.02434199188645;-0.020914772198;-0.8592054543261183;-0.015700200334;-0.6449842070130466;10.0;0.750141;0.012605;1.044788;-0.020597;0.185676;0.600836;-0.900336;-0.020597;0.01252;0.173876;1.0824088006811474
30.05155;0.0237906396088881;-0.0220009357409999;-0.924772772093964;-0.012512044949;-0.5259230165600716;10.0;0.750141;0.012605;1.044788;-0.021688;0.184965;0.598913;-0.901842;-0.021688;0.015162;0.175036;1.0825967737495803
30.051752;0.0234064733781063;-0.022848675594;-0.9761690804464346;-0.009248666552;-0.3951328507544801;10.0;0.750141;0.012605;1.044788;-0.02254;0.184272;0.596991;-0.903333;-0.02254;0.01787;0.17626;1.08277826121972
30.051954;0.0232054999730667;-0.0234450569899999;-1.0103232861697145;-0.005931727176;-0.2556172968858508;10.0;0.750141;0.012605;1.044788;-0.023142;0.183604;0.595069;-0.904808;-0.023142;0.020629;0.177539;1.082951814082695
30.052156;0.0231997711195606;-0.023781067976;-1.025056146176772;-0.002581736068;-0.111282824933701;10.0;0.750141;0.012605;1.044788;-0.023482;0.182966;0.593147;-0.906269;-0.023482;0.023421;0.178866;1.083119044228288
30.052359;0.0233921604389162;-0.023845885476;-1.0193964571279566;0.0007808804019999;0.0333821411681535;10.0;0.750141;0.012605;1.044788;-0.023551;0.182363;0.591225;-0.907715;-0.023551;0.026227;0.180231;1.0832790600071618
30.052561;0.0237823555813968;-0.023633888376;-0.9937572539907265;0.004131856017;0.173736197108752;10.0;0.750141;0.012605;1.044788;-0.023343;0.181801;0.589302;-0.909147;-0.023343;0.02903;0.181628;1.0834320997704472
30.052763;0.0243624804361132;-0.023140999166;-0.9498621959567554;0.007446423899;0.305651303385428;10.0;0.750141;0.012605;1.044788;-0.022854;0.181285;0.58738;-0.910564;-0.022854;0.031808;0.183045;1.083578360108765
30.052965;0.0251183401720734;-0.022363814274;-0.8903380605882569;0.0107018077309999;0.4260555298513813;10.0;0.750141;0.012605;1.044788;-0.022081;0.18082;0.585458;-0.911967;-0.022081;0.034542;0.184473;1.0837180808923508
30.053168;0.0260329016822942;-0.02130384687;-0.8183431539823071;0.0138713889899999;0.5328406782803752;10.0;0.750141;0.012605;1.044788;-0.021024;0.180412;0.583536;-0.913356;-0.021024;0.03721;0.185903;1.083851210283035
30.05337;0.0270859040092812;-0.019963797072;-0.7370548557345247;0.016930805886;0.6250781173926656;10.0;0.750141;0.012605;1.044788;-0.019689;0.180065;0.581614;-0.91473;-0.019689;0.039792;0.187324;1.0839768530259306
30.053552;0.0281339115126212;-0.018525805149;-0.6584866502010964;0.019568823165;0.6955599883870109;10.0;0.750141;0.012605;1.044788;-0.018276;0.179607;0.579884;-0.915956;-0.018276;0.041996;0.188486;1.0840852583593228
30.053734;0.0292641744800703;-0.016873926758;-0.5766069625333728;0.02208029187;0.754516136617394;10.0;0.750141;0.012605;1.044788;-0.016626;0.179401;0.578154;-0.91717;-0.016626;0.044126;0.189723;1.0841876482491395
30.053916;0.0304590174496814;-0.015014459968;-0.4929397342775092;0.02444899788;0.8026850478808101;10.0;0.750141;0.012605;1.044788;-0.01477;0.179261;0.576424;-0.918374;-0.01477;0.046144;0.190935;1.0842856780627512
30.054098;0.0317064391251997;-0.012960080753;-0.4087523263594594;0.026659881577;0.8408349317224695;10.0;0.750141;0.012605;1.044788;-0.012718;0.179179;0.574694;-0.919566;-0.012718;0.048033;0.19211;1.0843776196473256
30.05428;0.0329932396105626;-0.0107226605619999;-0.3249956866487031;0.028698647346;0.8698341746595945;10.0;0.750141;0.012605;1.044788;-0.010482;0.179164;0.572964;-0.920748;-0.010482;0.049784;0.193245;1.084465133049468
30.054462;0.0343070878536782;-0.0083142719869999;-0.242348520587374;0.030552482385;0.8905588989455505;10.0;0.750141;0.012605;1.044788;-0.008075;0.179215;0.571234;-0.921919;-0.008075;0.051385;0.194334;1.08454733659578
30.054644;0.0356373932408081;-0.005751369876;-0.1613858184614395;0.032209799104;0.9038202902875832;10.0;0.750141;0.012605;1.044788;-0.005513;0.179334;0.569504;-0.923079;-0.005513;0.052827;0.195372;1.084624195865554
30.054826;0.0369744404690591;-0.0030495368399999;-0.0824768894759043;0.033661307752;0.9103939728355956;10.0;0.750141;0.012605;1.044788;-0.002812;0.179521;0.567774;-0.924229;-0.002812;0.054101;0.196354;1.084696528765995
30.055008;0.0383087672733018;-0.0002250717149999;-0.0058752011881326;0.0348985666949999;0.9109811977510835;10.0;0.750141;0.012605;1.044788;1.1e-05;0.179775;0.566044;-0.925369;1.1e-05;0.055201;0.197275;1.0847643043984256
30.05519;0.0396343557661784;0.0027027033199999;0.0681909234489519;0.035917176645;0.9062132069685253;10.0;0.750141;0.012605;1.044788;0.002939;0.180096;0.564314;-0.926498;0.002939;0.056122;0.198132;1.084826638039461
30.055372;0.040943190264072;0.005714762018;0.1395778389798499;0.036712307761;0.8966645619018939;10.0;0.750141;0.012605;1.044788;0.005951;0.180483;0.562584;-0.927617;0.005951;0.05686;0.198921;1.0848843513227573
30.055554;0.0422284902050736;0.008793462515;0.2082353044661656;0.037281142215;0.8828433608199607;10.0;0.750141;0.012605;1.044788;0.00903;0.180934;0.560854;-0.928725;0.00903;0.057412;0.199641;1.08493655802586
30.055736;0.0434852903175315;0.011918434256;0.2740796754252085;0.037624184068;0.8652163477181949;10.0;0.750141;0.012605;1.044788;0.012156;0.181447;0.559124;-0.929824;0.012156;0.057779;0.200288;1.0849849392281905
30.055918;0.0447086101886426;0.015071460872;0.3371042134480981;0.037742557196;0.8441899007092771;10.0;0.750141;0.012605;1.044788;0.01531;0.182018;0.557394;-0.930913;0.01531;0.057961;0.200862;1.0850286101320097
30.0561;0.0458943478981889;0.018233135855;0.3972849967374633;0.037639902099;0.8201424319722238;10.0;0.750141;0.012605;1.044788;0.018473;0.182645;0.555664;-0.931992;0.018473;0.057961;0.201361;1.085067541197321
30.056282;0.0470398616707149;0.021386185005;0.4546396236176462;0.037321753149;0.7934069494136063;10.0;0.750141;0.012605;1.044788;0.021627;0.183323;0.553934;-0.933061;0.021627;0.057782;0.201785;1.0851017031029857
30.056464;0.0481403149657332;0.024511824289;0.5091745724232957;0.036793222852;0.764291278073062;10.0;0.750141;0.012605;1.044788;0.024755;0.18405;0.552204;-0.93412;0.024755;0.057429;0.202135;1.0851310667453955
30.056646;0.0491942688633543;0.027595048182;0.5609403050312635;0.036062299454;0.7330589576230778;10.0;0.750141;0.012605;1.044788;0.02784;0.184821;0.550474;-0.93517;0.02784;0.056909;0.20241;1.0851564650205978
30.056828;0.0501986141740984;0.030618194247;0.6099410262763469;0.035138008794;0.6999796582458354;10.0;0.750141;0.012605;1.044788;0.030865;0.185632;0.548744;-0.936211;0.030865;0.056228;0.202612;1.0851778720822685
30.05701;0.0511533956741876;0.033567637639;0.6562152364782005;0.03403170129;0.6652872373665828;10.0;0.750141;0.012605;1.044788;0.033818;0.186477;0.547014;-0.937241;0.033818;0.055395;0.202741;1.0851935349406574
30.057192;0.0520557154594958;0.0364301529839999;0.6998300313890793;0.032752090796;0.6291737709663048;10.0;0.750141;0.012605;1.044788;0.036683;0.187353;0.545284;-0.938263;0.036683;0.054417;0.202801;1.085206016305199
30.057374;0.0529060810965998;0.039194026562;0.7408227135636193;0.03131169094;0.591835386235257;10.0;0.750141;0.012605;1.044788;0.039449;0.188253;0.543554;-0.939275;0.039449;0.053305;0.202792;1.0852135626414736
30.057556;0.0537027857471099;0.041847271547;0.7792383759021665;0.029722624846;0.5534652333673308;10.0;0.750141;0.012605;1.044788;0.042106;0.189175;0.541824;-0.940278;0.042106;0.052067;0.202718;1.0852170125186942
30.057738;0.0544450125723192;0.044380355326;0.8151408775422658;0.027995203314;0.5141922462927896;10.0;0.750141;0.012605;1.044788;0.044642;0.190112;0.540094;-0.941272;0.044642;0.050714;0.20258;1.0852163410214573
30.05792;0.0551354162494489;0.04678638897;0.848572336124652;0.02614613114;0.4742166273254772;10.0;0.750141;0.012605;1.044788;0.047051;0.191061;0.538364;-0.942258;0.047051;0.049257;0.202381;1.0852123916819232
30.058102;0.0557715596518512;0.049055979262;0.8795877247871027;0.024184007542;0.4336261652527994;10.0;0.750141;0.012605;1.044788;0.049325;0.192014;0.536634;-0.943234;0.049325;0.047703;0.202123;1.0852034043035437
30.058284;0.0563547024124872;0.051185482684;0.9082734979123612;0.022124998322;0.392602522502141;10.0;0.750141;0.012605;1.044788;0.051458;0.192974;0.534904;-0.944201;0.051458;0.046067;0.201813;1.0851902218583616
30.058466;0.0568857443126131;0.0531675181159999;0.9346369421452972;0.0199751302259999;0.3511447457947905;10.0;0.750141;0.012605;1.044788;0.053445;0.193922;0.533174;-0.945159;0.053445;0.044351;0.201443;1.0851728201337334
30.058648;0.0573653272979419;0.055004184116;0.9588402386396456;0.01775917614;0.3095803157848825;10.0;0.750141;0.012605;1.044788;0.055284;0.194881;0.531444;-0.946109;0.055284;0.04258;0.20104;1.0851520469579368
30.05883;0.0577931091048059;0.0566799331499999;0.980738604099198;0.01546315119;0.2675604657634542;10.0;0.750141;0.012605;1.044788;0.056967;0.195794;0.529714;-0.94705;0.056967;0.040734;0.200558;1.0851270083709097
30.059012;0.058175440110067;0.058222310134;1.0008056668560523;0.013152601714;0.2260851261136224;10.0;0.750141;0.012605;1.044788;0.058506;0.196763;0.527984;-0.947983;0.058506;0.038883;0.200097;1.085098554300484
30.059194;0.0584989608198299;0.059566209569;1.0182438924420736;0.0107254760999999;0.1833447286872877;10.0;0.750141;0.012605;1.044788;0.05987;0.197571;0.526254;-0.948907;0.05987;0.036909;0.199466;1.085065789325698
30.059346;0.0587409050832552;0.060606296291;1.0317562557999558;0.008769336497;0.1492884129819068;10.0;0.750141;0.012605;1.044788;0.060903;0.198359;0.524814;-0.949671;0.060903;0.035338;0.199039;1.0850367472288671
30.059482;0.0589279061650759;0.0614377528289999;1.0425918181598568;0.006958086753;0.1180779567071018;10.0;0.750141;0.012605;1.044788;0.061739;0.199012;0.523517;-0.950353;0.061739;0.033872;0.198587;1.0850073151357094
30.059619;0.0590901788117111;0.062184576528;1.052367377769308;0.005137956672;0.0869511105791695;10.0;0.750141;0.012605;1.044788;0.062489;0.199652;0.522221;-0.95103;0.062489;0.032396;0.198117;1.0849759599829851
30.059755;0.0592265516554864;0.062845514399;1.0611037219347947;0.003313857244;0.0559522233081591;10.0;0.750141;0.012605;1.044788;0.063154;0.200276;0.520924;-0.951703;0.063154;0.030915;0.19763;1.0849425855707755
30.059892;0.0593395099575316;0.06342351882;1.068824445388767;0.001487703612;0.0250710464758594;10.0;0.750141;0.012605;1.044788;0.063735;0.200882;0.519628;-0.952371;0.063735;0.02943;0.197126;1.0849072679381404
30.059958;0.0593856245399507;0.0636748583799999;1.072226803595603;0.000599232242;0.0100905269017904;10.0;0.750141;0.012605;1.044788;0.063988;0.201172;0.518996;-0.952695;0.063988;0.028707;0.196875;1.0848892160220784
30.059958;0.0593856245399507;0.0636748583799999;1.072226803595603;0.000599232242;0.0100905269017904;10.0;0.750141;0.012605;1.044788;0.063988;0.201172;0.518996;-0.952695;0.063988;0.028707;0.196875;1.0848892160220784
30.059958;0.0593859256221539;0.063675955786;1.072239846712866;0.0005953491;0.0100250874893815;10.0;0.750141;0.012605;1.044788;0.063989;0.201173;0.518993;-0.952696;0.063989;0.028703;0.196874;1.084888659017597
30.059959;0.0593862267701863;0.063677126303;1.0722541196196655;0.000591777381;0.0099648927568688;10.0;0.750141;0.012605;1.044788;0.06399;0.201174;0.51899;-0.952698;0.06399;0.0287;0.196872;1.0848889801744692
30.059959;0.0593856900271437;0.063678246214;1.072282669190073;0.000583782938;0.0098303638087419;10.0;0.750141;0.012605;1.044788;0.063993;0.201177;0.518985;-0.952701;0.063993;0.028694;0.19687;1.084889222743963
30.05996;0.0593867449267932;0.063682764763;1.072339708827324;0.0005685523389999;0.0095737245693607;10.0;0.750141;0.012605;1.044788;0.063997;0.201182;0.518973;-0.952706;0.063997;0.028681;0.196866;1.0848878730841267
30.059963;0.0593887061653981;0.063691732776;1.072455301494831;0.0005369798719999;0.0090417843167774;10.0;0.750141;0.012605;1.044788;0.064005;0.201192;0.518951;-0.952718;0.064005;0.028656;0.196857;1.0848878872607068
30.059966;0.0593902865627031;0.063702312844;1.0726049078201414;0.000495699646;0.0083464767504809;10.0;0.750141;0.012605;1.044788;0.064016;0.201205;0.518922;-0.952732;0.064016;0.028622;0.196845;1.0848863101302368
30.059966;0.0593902865627031;0.063702312844;1.0726049078201414;0.000495699646;0.0083464767504809;10.0;0.750141;0.012605;1.044788;0.064016;0.201205;0.518922;-0.952732;0.064016;0.028622;0.196845;1.0848863101302368
30.059966;0.0593905891029883;0.063703483374;1.0726191529020317;0.000492186828;0.0082872865117823;10.0;0.750141;0.012605;1.044788;0.064018;0.201206;0.518919;-0.952734;0.064018;0.028619;0.196844;1.0848866315505044
30.059966;0.0593908917090828;0.063704663275;1.0726335544353762;0.000488615303;0.0082271083820968;10.0;0.750141;0.012605;1.044788;0.064019;0.201208;0.518917;-0.952735;0.064019;0.028616;0.196843;1.0848865531077432
30.059967;0.0593913457416145;0.063706860879;1.0726623565015738;0.0004804694329999;0.0080898896463856;10.0;0.750141;0.012605;1.044788;0.064021;0.20121;0.518911;-0.952738;0.064021;0.02861;0.196841;1.0848863178070778
30.059968;0.0593914172671439;0.063710303082;1.072719022606072;0.0004653262739999;0.0078349077259252;10.0;0.750141;0.012605;1.044788;0.064025;0.201215;0.5189;-0.952744;0.064025;0.028597;0.196836;1.0848863256286347
30.05997;0.0593933879821651;0.063719153244;1.07283243823595;0.0004337870599999;0.007303625449524;10.0;0.750141;0.012605;1.044788;0.064033;0.201225;0.518878;-0.952755;0.064033;0.028572;0.196827;1.0848854634978753
30.059975;0.0593965015299722;0.063736018375;1.0730601421505936;0.000371868365;0.0062607789250407;10.0;0.750141;0.012605;1.044788;0.06405;0.201245;0.518833;-0.952778;0.06405;0.028521;0.19681;1.0848841408984646
30.059984;0.0594026119711919;0.063769301369;1.0735100570985954;0.000246954978;0.004157308404549;10.0;0.750141;0.012605;1.044788;0.064083;0.201285;0.518745;-0.952823;0.064083;0.028419;0.196774;1.0848815807976462
30.060003;0.0594129971050106;0.0638331548229999;1.074397151016921;-2.4530610000031428e-06;-4.128828908710722e-05;10.0;0.750141;0.012605;1.044788;0.064149;0.201366;0.518567;-0.952914;0.064149;0.028216;0.196702;1.0848764099587564
30.06004;0.0594343308955354;0.063958284832;1.076116848096028;-0.000500683287;-0.0084241427379745;10.0;0.750141;0.012605;1.044788;0.064275;0.201525;0.518212;-0.953095;0.064275;0.02781;0.196558;1.0848657778587174
30.060115;0.059472015402204;0.064190335586;1.079336813321128;-0.0014957028499999;-0.0251496916639648;10.0;0.750141;0.012605;1.044788;0.064508;0.201838;0.517502;-0.953456;0.064508;0.026998;0.196267;1.0848440735608045
30.060265;0.0595261891439389;0.0645810982019999;1.0849190773129762;-0.003478605426;-0.0584382349353569;10.0;0.750141;0.012605;1.044788;0.064903;0.202449;0.516082;-0.954175;0.064903;0.025379;0.195674;1.0847997793828132
30.060414;0.0595523595250431;0.064875050268;1.0893783350551964;-0.0054481384259999;-0.0914848457634819;10.0;0.750141;0.012605;1.044788;0.065202;0.203037;0.514662;-0.954888;0.065202;0.023768;0.195066;1.0847525371198723
30.060563;0.0595532074367115;0.065076335738;1.0927427512138277;-0.0073995313819999;-0.1242507616380466;10.0;0.750141;0.012605;1.044788;0.065407;0.203601;0.513242;-0.955596;0.065407;0.022169;0.194445;1.084703215529483
30.060713;0.059528053395017;0.0651854074099999;1.0950367716115594;-0.0093296904059999;-0.1567276246056614;10.0;0.750141;0.012605;1.044788;0.06552;0.204139;0.511822;-0.956298;0.06552;0.020585;0.193811;1.0846509228724237
30.060862;0.0594780935303074;0.065204804249;1.0962826879408043;-0.011236527353;-0.1889187545541344;10.0;0.750141;0.012605;1.044788;0.065543;0.204651;0.510402;-0.956996;0.065543;0.019017;0.193167;1.0845974117708377
30.061012;0.0594029848155797;0.065135761662;1.096506545322899;-0.013115305929;-0.2207853017776342;10.0;0.750141;0.012605;1.044788;0.065478;0.205136;0.508982;-0.957688;0.065478;0.017469;0.192514;1.084540908250122
30.061161;0.0593047996792839;0.064981845037;1.095726575056607;-0.0149650142009999;-0.252340692185619;10.0;0.750141;0.012605;1.044788;0.065328;0.205593;0.507562;-0.958375;0.065328;0.015943;0.191852;1.084482284073373
30.06131;0.0591841205476604;0.06474551223;1.0939676323797198;-0.016781955335;-0.2835550343522575;10.0;0.750141;0.012605;1.044788;0.065095;0.206024;0.506142;-0.959057;0.065095;0.014441;0.191182;1.0844215293938977
30.06146;0.0590403054531393;0.064427665504;1.0912488512637626;-0.0185633134499999;-0.3144176390607227;10.0;0.750141;0.012605;1.044788;0.064781;0.206426;0.504722;-0.959734;0.064781;0.012966;0.190507;1.0843586344194434
30.061609;0.0588746041430428;0.064031331244;1.0875883103762063;-0.020307297377;-0.3449245676057712;10.0;0.750141;0.012605;1.044788;0.064388;0.206801;0.503302;-0.960405;0.064388;0.011519;0.189827;1.0842927036686172
30.061759;0.0586875757294506;0.063559135835;1.0830083717890693;-0.0220111160099999;-0.3750558058739914;10.0;0.750141;0.012605;1.044788;0.063918;0.207147;0.501882;-0.961072;0.063918;0.010102;0.189143;1.084225498274229
30.061908;0.0584791511993804;0.063012299185;1.0775173355400476;-0.02367386343;-0.4048257018862273;10.0;0.750141;0.012605;1.044788;0.063375;0.207465;0.500462;-0.961734;0.063375;0.008717;0.188456;1.0841561235357202
30.062057;0.0582507872650662;0.0623941818819999;1.071130276713335;-0.0252937704429999;-0.4342219501326639;10.0;0.750141;0.012605;1.044788;0.06276;0.207754;0.499042;-0.962391;0.06276;0.007365;0.187768;1.0840845698768151
30.062207;0.0580029969053324;0.06170740947;1.0638658821493936;-0.02686864163;-0.4632285065175638;10.0;0.750141;0.012605;1.044788;0.062076;0.208016;0.497623;-0.963043;0.062076;0.006047;0.187079;1.0840112868314609
30.062356;0.0577350120204369;0.060952967804;1.055736643519256;-0.0283964891499999;-0.4918417465635626;10.0;0.750141;0.012605;1.044788;0.061325;0.208249;0.496203;-0.96369;0.061325;0.004766;0.18639;1.0839353455391147
30.062506;0.0574482719148278;0.06013425161;1.046754751807928;-0.029876088866;-0.5200520027877242;10.0;0.750141;0.012605;1.044788;0.060509;0.208455;0.494783;-0.964333;0.060509;0.003522;0.185702;1.08385808664142
30.062655;0.0571442055242699;0.059254474402;1.0369288339625935;-0.031306739064;-0.5478550060636262;10.0;0.750141;0.012605;1.044788;0.059631;0.208633;0.493363;-0.96497;0.059631;0.002317;0.185017;1.0837777219840792
30.062804;0.0568206873682464;0.058312961773;1.0262628713919344;-0.032686646789;-0.5752596158712883;10.0;0.750141;0.012605;1.044788;0.058692;0.208783;0.491943;-0.965603;0.058692;0.001152;0.184336;1.0836960223503638
30.062954;0.0564804121266833;0.057314460144;1.014767031363828;-0.0340153085519999;-0.6022496520688446;10.0;0.750141;0.012605;1.044788;0.057696;0.208906;0.490523;-0.966231;0.057696;2.7e-05;0.183658;1.0836120887522436
30.063103;0.0561229379487567;0.05626074625;1.0024554719742056;-0.0352907014779999;-0.628810656887248;10.0;0.750141;0.012605;1.044788;0.056644;0.209002;0.489103;-0.966854;0.056644;-0.001056;0.182985;1.083525911976728
30.063253;0.055747003013615;0.055151579787;0.9893191885764768;-0.0365117923559999;-0.6549552510846687;10.0;0.750141;0.012605;1.044788;0.055538;0.209072;0.487683;-0.967473;0.055538;-0.002097;0.182319;1.083438375828547
30.063402;0.0553557139417422;0.053992682366;0.9753768585267142;-0.037678346122;-0.6806586608503258;10.0;0.750141;0.012605;1.044788;0.05438;0.209116;0.486263;-0.968087;0.05438;-0.003094;0.18166;1.083348579515384
30.063551;0.0549477661511366;0.0527837134559999;0.9606161843015724;-0.0387894679779999;-0.7059334836525942;10.0;0.750141;0.012605;1.044788;0.053174;0.209134;0.484843;-0.968697;0.053174;-0.004047;0.181008;1.0832574082174562
30.063701;0.0545240377264927;0.051528036071;0.9450517280007495;-0.039843821283;-0.7307569825049891;10.0;0.750141;0.012605;1.044788;0.05192;0.209127;0.483423;-0.969302;0.05192;-0.004954;0.180365;1.0831639599492775
30.06385;0.0540849853656262;0.050227851134;0.9286838259167284;-0.040840555826;-0.7551181820593832;10.0;0.750141;0.012605;1.044788;0.05062;0.209095;0.482003;-0.969903;0.05062;-0.005816;0.179732;1.0830691212558874
30.064;0.053630127148833;0.04888328504;0.9114892624501948;-0.041779957298;-0.779038937984489;10.0;0.750141;0.012605;1.044788;0.049278;0.209039;0.480583;-0.970499;0.049278;-0.006631;0.17911;1.0829719889683205
30.064149;0.0531599366628667;0.04749828973;0.8934978615800067;-0.042659249402;-0.8024699064737288;10.0;0.750141;0.012605;1.044788;0.047894;0.208959;0.479163;-0.97109;0.047894;-0.007399;0.178499;1.0828725542135602
30.064298;0.0526747797907119;0.046073274299;0.8746742650288971;-0.043479774225;-0.8254381773925646;10.0;0.750141;0.012605;1.044788;0.04647;0.208855;0.477743;-0.971678;0.04647;-0.008119;0.177901;1.082772602965646
30.064448;0.0521751706657486;0.044612254144;0.8550475939944845;-0.044239086368;-0.8478953840210733;10.0;0.750141;0.012605;1.044788;0.045009;0.208729;0.476323;-0.972261;0.045009;-0.00879;0.177316;1.0826703341507051
30.064597;0.0516614243899643;0.043115434838;0.8345769662203807;-0.044938533114;-0.8698663198827654;10.0;0.750141;0.012605;1.044788;0.043513;0.20858;0.474903;-0.972839;0.043513;-0.009412;0.176745;1.0825657390338934
30.064747;0.0511330700232246;0.041584590093;0.8132621427602965;-0.045576318101;-0.8913276296592242;10.0;0.750141;0.012605;1.044788;0.041984;0.20841;0.473483;-0.973413;0.041984;-0.009984;0.17619;1.0824597081914875
30.064896;0.0505910269118941;0.040022987358;0.7911084198330519;-0.046151756604;-0.91225182450585;10.0;0.750141;0.012605;1.044788;0.040422;0.208218;0.472063;-0.973983;0.040422;-0.010505;0.17565;1.0823522348376244
30.065045;0.0500343391382358;0.03843138482;0.7681001784358741;-0.046663450877;-0.9326285043573238;10.0;0.750141;0.012605;1.044788;0.038831;0.208006;0.470643;-0.974549;0.038831;-0.010976;0.175128;1.0822433122223487
30.065195;0.0494651062871596;0.03681218382;0.7442050888619208;-0.04711328421;-0.9524549272469646;10.0;0.750141;0.012605;1.044788;0.037213;0.207773;0.469223;-0.975111;0.037213;-0.011394;0.174623;1.0821329336315386
30.065344;0.0488820247739391;0.035167174085;0.7194295704327893;-0.047498389633;-0.971694397944072;10.0;0.750141;0.012605;1.044788;0.035568;0.207521;0.467803;-0.975668;0.035568;-0.011761;0.174137;1.0820201906771425
30.065494;0.0482854983613092;0.033498502986;0.6937590813568583;-0.047818373354;-0.9903257701968016;10.0;0.750141;0.012605;1.044788;0.0339;0.20725;0.466383;-0.976221;0.0339;-0.012074;0.173672;1.081905977213362
30.065643;0.047677315622841;0.031809530458;0.6671837548412825;-0.048074048806;-1.0083212147742842;10.0;0.750141;0.012605;1.044788;0.03221;0.206961;0.464963;-0.97677;0.03221;-0.012334;0.173227;1.0817902866401603
30.065792;0.0470545452108507;0.030098688396;0.6396552822076633;-0.048262565178;-1.025672758321988;10.0;0.750141;0.012605;1.044788;0.0305;0.206653;0.463543;-0.977315;0.0305;-0.01254;0.172803;1.0816731123930186
30.065942;0.0464209114300872;0.028371742667;0.6111845242360142;-0.048385970699;-1.0423313375023304;10.0;0.750141;0.012605;1.044788;0.028773;0.206328;0.462123;-0.977856;0.028773;-0.012692;0.172402;1.081554447942867
30.066091;0.0457748568758002;0.026628425911;0.5817260332074924;-0.048442616875;-1.0582800292841568;10.0;0.750141;0.012605;1.044788;0.027029;0.205987;0.460703;-0.978393;0.027029;-0.012788;0.172025;1.0814342867960125
30.066241;0.0451165315377855;0.0248722959949999;0.5512900736655517;-0.048430839879;-1.0734610624586391;10.0;0.750141;0.012605;1.044788;0.025272;0.205629;0.459283;-0.978926;0.025272;-0.012828;0.171672;1.0813126224940686
30.06639;0.0444465852119147;0.023104239769;0.5198203564760351;-0.048351396549;-1.0878540233961207;10.0;0.750141;0.012605;1.044788;0.023504;0.205255;0.457863;-0.979455;0.023504;-0.012813;0.171345;1.0811894486138869
30.066539;0.0437668159454169;0.0213274317209999;0.4872968540274477;-0.048205181315;-1.1014093731451318;10.0;0.750141;0.012605;1.044788;0.021726;0.204867;0.456443;-0.97998;0.021726;-0.01274;0.171044;1.0810647587674846
30.066689;0.0430752223557812;0.019544910555;0.4537390519674661;-0.047988298105;-1.1140580473070807;10.0;0.750141;0.012605;1.044788;0.019942;0.204464;0.455023;-0.980501;0.019942;-0.012611;0.17077;1.0809385466019796
30.066838;0.0423734767277833;0.01775582291;0.4190315329579244;-0.04770327008;-1.1257813557866962;10.0;0.750141;0.012605;1.044788;0.018153;0.204047;0.453603;-0.981018;0.018153;-0.012424;0.170524;1.0808108057995165
30.066988;0.0416622012980591;0.015966768512;0.3832435160535751;-0.047348271165;-1.1364803032432604;10.0;0.750141;0.012605;1.044788;0.016362;0.203616;0.452183;-0.981532;0.016362;-0.012179;0.170307;1.080682438329133
30.067137;0.0409408777263018;0.014176299112;0.3462627061093183;-0.0469229853749999;-1.1461157645102225;10.0;0.750141;0.012605;1.044788;0.014571;0.203173;0.450763;-0.982041;0.014571;-0.011876;0.17012;1.0805516220199756
30.067286;0.0402118057291636;0.012390431724;0.308129204827373;-0.046428165588;-1.1545904180654067;10.0;0.750141;0.012605;1.044788;0.012783;0.202718;0.449343;-0.982547;0.012783;-0.011513;0.169963;1.0804201677393843
30.067376;0.0397707453915563;0.0113239928179999;0.2847317219355958;-0.046097291794;-1.1590753791551225;10.0;0.750141;0.012605;1.044788;0.011716;0.20244;0.448493;-0.982848;0.011716;-0.011268;0.169885;1.080340762052881
30.067376;0.0397701383703904;0.0113220477659999;0.2846871605161289;-0.046096814004;-1.159081056613067;10.0;0.750141;0.012605;1.044788;0.011709;0.202377;0.448493;-0.982848;0.011709;-0.011277;0.169865;1.080340762052881
30.067376;0.0397685490054641;0.011319103432;0.284624501397946;-0.046095352576;-1.1590906313847813;10.0;0.750141;0.012605;1.044788;0.011707;0.202403;0.44849;-0.982849;0.011707;-0.011272;0.169868;1.0803404263939214
30.067376;0.0397671472952234;0.011314588106;0.284520989700436;-0.046094507642;-1.1591102399124449;10.0;0.750141;0.012605;1.044788;0.011703;0.202402;0.448487;-0.98285;0.011703;-0.011271;0.169867;1.080340090744114
30.067377;0.0397635492002411;0.0113060434139999;0.2843318476694587;-0.046091668032;-1.159143712244893;10.0;0.750141;0.012605;1.044788;0.011695;0.2024;0.44848;-0.982853;0.011695;-0.011269;0.169867;1.0803399141052783
30.067379;0.0397569600699047;0.01129003695;0.2839763636391894;-0.04608657783;-1.1592077902577531;10.0;0.750141;0.012605;1.044788;0.011679;0.202395;0.448467;-0.982857;0.011679;-0.011265;0.169866;1.080338156568581
30.067381;0.0397431748228548;0.011256954331;0.2832424531048423;-0.0460758630269999;-1.1593402699299076;10.0;0.750141;0.012605;1.044788;0.011646;0.202387;0.448441;-0.982867;0.011646;-0.011257;0.169864;1.0803364615572315
30.067385;0.0397249969918186;0.0112130596859999;0.2822670996881215;-0.046061691138;-1.159514024569628;10.0;0.750141;0.012605;1.044788;0.011602;0.202375;0.448406;-0.982879;0.011602;-0.011247;0.169861;1.0803328512440042
30.067385;0.0397249969918186;0.0112130596859999;0.2822670996881215;-0.046061691138;-1.159514024569628;10.0;0.750141;0.012605;1.044788;0.011602;0.202375;0.448406;-0.982879;0.011602;-0.011247;0.169861;1.0803328512440042
30.067385;0.0397228006691371;0.0112090078609999;0.2821807040838615;-0.046059720602;-1.1595285283544066;10.0;0.750141;0.012605;1.044788;0.011598;0.202374;0.448403;-0.98288;0.011598;-0.011246;0.16986;1.0803325158528738
30.067386;0.0397213989305512;0.0112045007109999;0.2820771929656832;-0.046058874256;-1.159548140198414;10.0;0.750141;0.012605;1.044788;0.011594;0.202373;0.448399;-0.982881;0.011594;-0.011245;0.16986;1.0803317654137548
30.067386;0.0397184080370802;0.0111970357;0.2819104856757273;-0.0460565372759999;-1.159576618302592;10.0;0.750141;0.012605;1.044788;0.011586;0.202371;0.448393;-0.982883;0.011586;-0.011243;0.169859;1.0803310946825513
30.067388;0.0397112119306374;0.011179980393;0.2815320875255028;-0.046050910479;-1.159645053377771;10.0;0.750141;0.012605;1.044788;0.011569;0.202367;0.44838;-0.982888;0.011569;-0.011239;0.169858;1.080330248092684
30.06739;0.0396980341704724;0.011148022669;0.2808205217701167;-0.0460405540649999;-1.1597691177172975;10.0;0.750141;0.012605;1.044788;0.011536;0.202358;0.448354;-0.982897;0.011536;-0.011231;0.169856;1.0803276456358044
30.067396;0.0396704644918609;0.0110820204439999;0.2793519205270121;-0.046018852687;-1.1600280782303802;10.0;0.750141;0.012605;1.044788;0.011471;0.202341;0.448301;-0.982916;0.011471;-0.011215;0.169852;1.0803229376704913
30.067407;0.0396159334864142;0.0109512342989999;0.2764350940450657;-0.0459756766089999;-1.1605349808244882;10.0;0.750141;0.012605;1.044788;0.01134;0.202306;0.448197;-0.982953;0.01134;-0.011183;0.169843;1.080313450355035
30.067429;0.0395070623559889;0.010688810972;0.2705544359559212;-0.045888739428;-1.161532563836492;10.0;0.750141;0.012605;1.044788;0.011078;0.202236;0.447988;-0.983026;0.011078;-0.011118;0.169826;1.0802931846586832
30.067473;0.0392879331347425;0.010166309802;0.2587641800125616;-0.0457087803039999;-1.1634305156047895;10.0;0.750141;0.012605;1.044788;0.010554;0.202096;0.44757;-0.983173;0.010554;-0.010983;0.169795;1.0802536983639537
30.067561;0.0388494341786338;0.00912318947;0.2348345519795891;-0.045332498834;-1.166876681538176;10.0;0.750141;0.012605;1.044788;0.00951;0.201813;0.446734;-0.983467;0.00951;-0.010699;0.16974;1.0801752667252662
30.067737;0.037965982734548;0.007048720975;0.1856588574114756;-0.044506744305;-1.172279527601956;10.0;0.750141;0.012605;1.044788;0.007433;0.201238;0.445061;-0.98405;0.007433;-0.010069;0.169666;1.0800155999896484
30.067913;0.0370732162214178;0.0049929780379999;0.1346788476127805;-0.043581034201;-1.1755396116893269;10.0;0.750141;0.012605;1.044788;0.005376;0.20065;0.443389;-0.984627;0.005376;-0.009356;0.169639;1.0798537560475492
30.068089;0.036175264753696;0.0029631232259999;0.0819102015195965;-0.042558069758;-1.1764411414197562;10.0;0.750141;0.012605;1.044788;0.003343;0.200051;0.441716;-0.9852;0.003343;-0.00856;0.16966;1.0796907263915902
30.068265;0.0352739689289424;0.00096201259;0.0272725927705477;-0.0414382510639999;-1.1747544243596495;10.0;0.750141;0.012605;1.044788;0.00134;0.199441;0.440044;-0.985768;0.00134;-0.007682;0.169729;1.079526410867284
30.068441;0.0343708049512955;-0.001002389847;-0.0291639910214619;-0.040221108672;-1.170211425917855;10.0;0.750141;0.012605;1.044788;-0.000628;0.198822;0.438371;-0.98633;-0.000628;-0.006723;0.169847;1.0793590702546585
30.068617;0.0334688144098353;-0.002927556789;-0.0874711829690535;-0.038908104085;-1.1625181462527774;10.0;0.750141;0.012605;1.044788;-0.002556;0.198193;0.436699;-0.986888;-0.002556;-0.005681;0.170016;1.0791913366706571
30.068793;0.0325701385474486;-0.0048068520379999;-0.1475846358773485;-0.037499304141;-1.1513400253539137;10.0;0.750141;0.012605;1.044788;-0.004437;0.197557;0.435026;-0.987441;-0.004437;-0.00456;0.170234;1.079021477616178
30.068969;0.0316791936292576;-0.006632699066;-0.2093708300666561;-0.035997696172;-1.1363198379757344;10.0;0.750141;0.012605;1.044788;-0.006267;0.196915;0.433354;-0.987989;-0.006267;-0.003358;0.170504;1.0788502924117878
30.069145;0.0307999711850514;-0.008402444951;-0.2728069094778265;-0.034404752668;-1.117038469331364;10.0;0.750141;0.012605;1.044788;-0.008039;0.196268;0.431682;-0.988532;-0.008039;-0.002079;0.170823;1.078677367959484
30.069321;0.0299354165663349;-0.010107653278;-0.3376486595936321;-0.032721453436;-1.0930682512298229;10.0;0.750141;0.012605;1.044788;-0.009748;0.195618;0.430009;-0.98907;-0.009748;-0.000723;0.171194;1.0785022971607432
30.069497;0.029091872146701;-0.01174184729;-0.4036126389800425;-0.030952418595;-1.0639541669548391;10.0;0.750141;0.012605;1.044788;-0.011386;0.194966;0.428337;-0.989604;-0.011386;0.000707;0.171615;1.0783267883090917
30.069848;0.0274869457197412;-0.0147765603079999;-0.5375846577740147;-0.0271645308789999;-0.9882702558505924;10.0;0.750141;0.012605;1.044788;-0.014431;0.193627;0.424992;-0.990658;-0.014431;0.003776;0.172587;1.0779709982313996
30.0702;0.0260370806735317;-0.017456854243;-0.6704612725936647;-0.023072460911;-0.8861385498741626;10.0;0.750141;0.012605;1.044788;-0.017116;0.192366;0.421647;-0.991693;-0.017116;0.007119;0.173785;1.077609019476916
30.070552;0.0247977265086942;-0.0197317817359999;-0.795709305410795;-0.018710197512;-0.754512616527166;10.0;0.750141;0.012605;1.044788;-0.019393;0.191152;0.418302;-0.99271;-0.019393;0.010699;0.175173;1.07724171257151
30.070904;0.0238356841101739;-0.021555881733;-0.9043533902095612;-0.01412577135;-0.5926312534059212;10.0;0.750141;0.012605;1.044788;-0.02122;0.18998;0.414957;-0.993709;-0.02122;0.014477;0.17673;1.076869021065236
30.071256;0.0232113023546719;-0.022885395489;-0.9859591305695796;-0.0093684396039999;-0.4036154223855658;10.0;0.750141;0.012605;1.044788;-0.022551;0.188872;0.411612;-0.994691;-0.022551;0.018412;0.178438;1.0764918132642718
30.071573;0.0229804865048588;-0.0236277278399999;-1.0281648230120932;-0.0049911548999999;-0.217191002416102;10.0;0.750141;0.012605;1.044788;-0.023326;0.187649;0.408602;-0.99556;-0.023326;0.022004;0.179942;1.0761483670962846
30.071858;0.0230619153150817;-0.023908133273;-1.036693307834883;-0.001013253727;-0.0439362348337723;10.0;0.750141;0.012605;1.044788;-0.023615;0.186806;0.405893;-0.996331;-0.023615;0.025307;0.181465;1.0758366925374871
30.072114;0.0233734329956042;-0.023837328819;-1.0198471411316867;0.0025645232129999;0.1097195783555758;10.0;0.750141;0.012605;1.044788;-0.02355;0.186104;0.403454;-0.997015;-0.02355;0.028285;0.182882;1.0755528998338482
30.072371;0.0239024755203305;-0.023453019724;-0.9811962658031704;0.00611129614;0.2556762848602006;10.0;0.750141;0.012605;1.044788;-0.023173;0.185462;0.401016;-0.99769;-0.023173;0.031245;0.184331;1.0752670218861915
30.072602;0.024554134967455;-0.02283875661;-0.9301389212151558;0.009251748114;0.3767898207883355;10.0;0.750141;0.012605;1.044788;-0.022563;0.184942;0.398821;-0.998291;-0.022563;0.033872;0.185652;1.075008423558625
30.072833;0.0253552130537292;-0.021968960045;-0.8664474638192337;0.012321471561;0.4859541718261277;10.0;0.750141;0.012605;1.044788;-0.021699;0.18448;0.396627;-0.998884;-0.021699;0.036447;0.186982;1.0747475157379989
30.073041;0.0261908696495553;-0.020971212571;-0.8007069964305683;0.015006410785;0.5729634405345057;10.0;0.750141;0.012605;1.044788;-0.020706;0.184118;0.394652;-0.999413;-0.020706;0.038705;0.188179;1.074512236167183
30.073248;0.0271208263148452;-0.019773554328;-0.7290911456180998;0.0176014623059999;0.6490016971335949;10.0;0.750141;0.012605;1.044788;-0.019513;0.18381;0.392676;-0.999936;-0.019513;0.040893;0.189368;1.0742748461506486
30.073456;0.0281314828972807;-0.018381928037;-0.6534290461729207;0.020091664191;0.7142056557900862;10.0;0.750141;0.012605;1.044788;-0.018126;0.183558;0.390701;-1.000453;-0.018126;0.042999;0.190545;1.0740360685796355
30.073664;0.0292091400934707;-0.016803125898;-0.5752694479957005;0.022462797936;0.7690331815355707;10.0;0.750141;0.012605;1.044788;-0.01655;0.183373;0.388726;-1.000965;-0.01655;0.045012;0.191707;1.0737964585064528
30.073872;0.0303423010498544;-0.015046267577;-0.4958841965307099;0.0247031281809999;0.8141481471827424;10.0;0.750141;0.012605;1.044788;-0.014796;0.18325;0.386751;-1.001472;-0.014796;0.046921;0.192845;1.0735560082198785
30.07408;0.0315172224188617;-0.0131216400109999;-0.4163323733485871;0.0267984692239999;0.8502801696117184;10.0;0.750141;0.012605;1.044788;-0.012874;0.183187;0.384776;-1.001974;-0.012874;0.048714;0.193953;1.0733147100696978
30.074287;0.0327241360772137;-0.011040156102;-0.3373704374028508;0.02873969279;0.8782414521864755;10.0;0.750141;0.012605;1.044788;-0.010794;0.183188;0.382801;-1.00247;-0.010794;0.050384;0.195026;1.0730716222606018
30.074495;0.0339522418994681;-0.008813903547;-0.2595971003357534;0.030516609009;0.8988098370457839;10.0;0.750141;0.012605;1.044788;-0.00857;0.183252;0.380826;-1.002961;-0.00857;0.051921;0.19606;1.072827670130203
30.074703;0.0351927056362536;-0.0064570893;-0.1834780584004956;0.0321211760099999;0.9127225494396334;10.0;0.750141;0.012605;1.044788;-0.006214;0.183378;0.378851;-1.003448;-0.006214;0.053318;0.19705;1.0725837817648558
30.074911;0.0364371156377669;-0.003983291406;-0.1093196137037623;0.033546702264;0.9206739248380288;10.0;0.750141;0.012605;1.044788;-0.003742;0.183567;0.376876;-1.003929;-0.003742;0.05457;0.197992;1.0723380793467143
30.075119;0.037677566601361;-0.00140832555;-0.0373783573897027;0.0347874777;0.9232941731099834;10.0;0.750141;0.012605;1.044788;-0.001168;0.183817;0.374901;-1.004405;-0.001168;0.055672;0.198883;1.0720914904176788
30.075326;0.0389085225111414;0.00125345884;0.032215534260934;0.0358409434359999;0.9211591991378484;10.0;0.750141;0.012605;1.044788;0.001493;0.184127;0.372925;-1.004876;0.001493;0.056621;0.19972;1.071843659775529
30.075534;0.0401234708992131;0.0039853354189999;0.0993267862845374;0.036704454663;0.9147876253078556;10.0;0.750141;0.012605;1.044788;0.004225;0.184494;0.37095;-1.005343;0.004225;0.057415;0.2005;1.0715962160016244
30.075742;0.0413177751700161;0.006771659907;0.1638921718106962;0.0373780423609999;0.9046479924728584;10.0;0.750141;0.012605;1.044788;0.007011;0.184917;0.368975;-1.005805;0.007011;0.058053;0.201223;1.0713478653780013
30.07595;0.0424856312769387;0.0095982148989999;0.2259167302101478;0.0378611763469999;0.8911524957745196;10.0;0.750141;0.012605;1.044788;0.009838;0.185392;0.367;-1.006261;0.009838;0.058536;0.201885;1.0710976613367242
30.076158;0.0436257731736642;0.0124487555639999;0.2853532363643013;0.038158721823;0.8746829923471814;10.0;0.750141;0.012605;1.044788;0.012689;0.185917;0.365025;-1.006713;0.012689;0.058865;0.202486;1.0708474751307957
30.076366;0.0447314776415892;0.015307744986;0.3422141586435671;0.038271336696;0.8555795317706447;10.0;0.750141;0.012605;1.044788;0.015549;0.186489;0.36305;-1.007161;0.015549;0.059042;0.203026;1.0705973017063886
30.076573;0.0458033241151774;0.0181620973539999;0.3965235647161636;0.038206730928;0.8341475573241143;10.0;0.750141;0.012605;1.044788;0.018404;0.187103;0.361075;-1.007604;0.018404;0.059073;0.203504;1.070346194668342
30.076781;0.0468367660817866;0.0209975720389999;0.4483138738130192;0.037968787022;0.8106620118839689;10.0;0.750141;0.012605;1.044788;0.021241;0.187756;0.3591;-1.008042;0.021241;0.05896;0.203921;1.0700941471496797
30.076989;0.0478313056689862;0.023802013041;0.4976241544757406;0.0375654060849999;0.7853727921409706;10.0;0.750141;0.012605;1.044788;0.024046;0.188444;0.357125;-1.008476;0.024046;0.058709;0.204277;1.0698420949845822
30.077197;0.0487843704889178;0.02656319578;0.5445021738270508;0.037003144548;0.7585040900836436;10.0;0.750141;0.012605;1.044788;0.026809;0.189163;0.355149;-1.008905;0.026809;0.058326;0.204573;1.0695887579934635
30.077405;0.0496952134515991;0.029270066708;0.5889916689161161;0.036290732164;0.7302661492609446;10.0;0.750141;0.012605;1.044788;0.029517;0.189909;0.353174;-1.00933;0.029517;0.057819;0.20481;1.0693357392213168
30.077612;0.0505639296139056;0.031912960634;0.6311408325594933;0.035437785018;0.7008510867053783;10.0;0.750141;0.012605;1.044788;0.032162;0.190677;0.351199;-1.00975;0.032162;0.057193;0.20499;1.0690817555739132
30.07782;0.0513884816082359;0.034481760764;0.6710017436762268;0.0344525333279999;0.6704329890626379;10.0;0.750141;0.012605;1.044788;0.034733;0.191464;0.349224;-1.010166;0.034733;0.056456;0.205113;1.0688277455848534
30.078236;0.0529065399454547;0.039365869795;0.744064341300436;0.032126051866;0.6072226968371227;10.0;0.750141;0.012605;1.044788;0.039618;0.193026;0.345274;-1.010986;0.039618;0.054674;0.205177;1.0683196278605012
30.078599;0.0540909583017346;0.043328111403;0.8010231795359128;0.029752397219;0.5500438179156063;10.0;0.750141;0.012605;1.044788;0.043586;0.194463;0.341822;-1.011688;0.043586;0.052834;0.205093;1.0678740042851496
30.078962;0.0551469185449196;0.046980804045;0.8519207470628125;0.0271151762349999;0.4916897797818653;10.0;0.750141;0.012605;1.044788;0.047244;0.195897;0.33837;-1.012377;0.047244;0.050768;0.204867;1.0674274902910268
30.079289;0.0559890784528554;0.049987821576;0.8928137943561854;0.024557444118;0.4386113291483828;10.0;0.750141;0.012605;1.044788;0.050258;0.197171;0.335263;-1.012987;0.050258;0.048747;0.204553;1.067025745396052
30.079616;0.056733550964134;0.0527240596339999;0.9293276859636582;0.0218602076629999;0.3853135806151042;10.0;0.750141;0.012605;1.044788;0.053002;0.19844;0.332156;-1.013587;0.053002;0.046605;0.204152;1.0666237457065169
30.079797;0.0571043194250662;0.054121198557;0.9477601537309136;0.020319145407;0.3558250165937675;10.0;0.750141;0.012605;1.044788;0.054402;0.199105;0.330435;-1.013916;0.054402;0.045373;0.203883;1.0664018680971072
30.079797;0.0571043194250662;0.054120578053;0.9477492875826742;0.020316859146;0.3557849800252028;10.0;0.750141;0.012605;1.044788;0.054403;0.199118;0.330435;-1.013916;0.054403;0.045374;0.203883;1.0664018680971072
30.079797;0.0571053261438895;0.054123809942;0.9477891747894585;0.020313580478;0.3557212934361921;10.0;0.750141;0.012605;1.044788;0.054404;0.199093;0.330431;-1.013916;0.054404;0.045367;0.203876;1.0664006286649497
30.079798;0.0571063329325215;0.054127042518;0.9478290714614436;0.0203102447179999;0.3556566089088427;10.0;0.750141;0.012605;1.044788;0.054407;0.199095;0.330427;-1.013917;0.054407;0.045364;0.203875;1.066400340030891
