time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.079799;0.057107343249358;0.05413291204;0.9479150834180772;0.020302328977;0.3555117051821216;10.0;0.750141;0.012605;1.044788;0.054413;0.199097;0.330419;-1.013919;0.054413;0.045358;0.203874;1.066399762810364
30.0798;0.0571113679226824;0.054146145179;0.9480799908750784;0.020288093897;0.3552374008002417;10.0;0.750141;0.012605;1.044788;0.054426;0.199104;0.330403;-1.013922;0.054426;0.045346;0.203871;1.066397657767964
30.079804;0.0571174198471884;0.05417079;0.948411012698545;0.0202590354;0.3546910111521296;10.0;0.750141;0.012605;1.044788;0.054451;0.199116;0.33037;-1.013928;0.054451;0.045323;0.203866;1.0663931386144605
30.079806;0.0571214470842607;0.05418525246;0.9485973347291164;0.020242577454;0.3543778823414584;10.0;0.750141;0.012605;1.044788;0.054465;0.199123;0.330353;-1.013931;0.054465;0.04531;0.203863;1.0663907245329922
30.079806;0.0571214470842607;0.05418525246;0.9485973347291164;0.020242577454;0.3543778823414584;10.0;0.750141;0.012605;1.044788;0.054465;0.199123;0.330353;-1.013931;0.054465;0.04531;0.203863;1.0663907245329922
30.079806;0.0571224550242722;0.054188493896;0.9486373418820058;0.0202392419599999;0.3543132372619496;10.0;0.750141;0.012605;1.044788;0.054468;0.199125;0.330349;-1.013932;0.054468;0.045307;0.203862;1.0663904362028946
30.079806;0.0571234630340283;0.054191678475;0.94867635112945;0.020235963371;0.3542495902068382;10.0;0.750141;0.012605;1.044788;0.054471;0.199126;0.330345;-1.013933;0.054471;0.045304;0.203862;1.0663901478886608
30.079807;0.0571244751835848;0.054197563853;0.9487625694384338;0.020227992011;0.3541037698113097;10.0;0.750141;0.012605;1.044788;0.054478;0.19913;0.330337;-1.013934;0.054478;0.045299;0.20386;1.066388620496768
30.079809;0.0571285041288497;0.054210775;0.9489269118220046;0.020213813848;0.3538306167164647;10.0;0.750141;0.012605;1.044788;0.05449;0.199136;0.330321;-1.013937;0.05449;0.045287;0.203858;1.0663865167048954
30.079812;0.0571345645997236;0.054235374626;0.9492568116334658;0.020184644678;0.3532825500537308;10.0;0.750141;0.012605;1.044788;0.054516;0.199148;0.330288;-1.013943;0.054516;0.045264;0.203852;1.0663820001261275
30.079819;0.0571476908544868;0.054285838998;0.9499218286216692;0.020125765314;0.3521711028577782;10.0;0.750141;0.012605;1.044788;0.054566;0.199173;0.330224;-1.013956;0.054566;0.045217;0.203842;1.0663745402587217
30.079833;0.0571739873106642;0.054386169792;0.9512397569279852;0.020008853744;0.3499642876974558;10.0;0.750141;0.012605;1.044788;0.054667;0.199223;0.330095;-1.01398;0.054667;0.045123;0.203821;1.0663574210484026
30.07986;0.0572267379902087;0.054586004053;0.95385489318541;0.019774780549;0.3455514195546736;10.0;0.750141;0.012605;1.044788;0.054867;0.199322;0.329837;-1.014029;0.054867;0.044936;0.203778;1.0663241811991322
30.079914;0.0573298685852322;0.054979630126;0.9590049913381862;0.019304369318;0.336724464827618;10.0;0.750141;0.012605;1.044788;0.055261;0.19952;0.329321;-1.014126;0.055261;0.044559;0.203691;1.0662569413218372
30.080023;0.0575276519423485;0.055743324532;0.9689831350645648;0.018356679604;0.3190931488459876;10.0;0.750141;0.012605;1.044788;0.056028;0.199911;0.32829;-1.01432;0.056028;0.043799;0.203509;1.06612353247642
30.08024;0.0578952794707824;0.057181419579;0.9876698083452092;0.0164395865429999;0.2839538334260298;10.0;0.750141;0.012605;1.044788;0.05747;0.200676;0.326227;-1.014706;0.05747;0.042258;0.203121;1.0658575523797729
30.080457;0.0582241727549649;0.058499358571;1.004726315600793;0.014498847196;0.2490176589887856;10.0;0.750141;0.012605;1.044788;0.058793;0.201417;0.324164;-1.015086;0.058793;0.040693;0.202701;1.0655899240758613
30.080674;0.0585180506596041;0.059701149666;1.0202176763077404;0.012542113438;0.2143289685255698;10.0;0.750141;0.012605;1.044788;0.059998;0.202132;0.322101;-1.015463;0.059998;0.03911;0.202252;1.0653234994920555
30.080891;0.0587755165438807;0.060786161722;1.0342088899655717;0.010575268451;0.1799264229877877;10.0;0.750141;0.012605;1.044788;0.061088;0.202815;0.320038;-1.015836;0.061088;0.037515;0.201775;1.0650573225606217
30.081108;0.0590002267792251;0.061758893394;1.0467568815472112;0.008606272338;0.1458684620010713;10.0;0.750141;0.012605;1.044788;0.062064;0.203467;0.317976;-1.016205;0.062064;0.035913;0.201271;1.064791687890641
30.081325;0.0591916235036681;0.062620376376;1.0579263191204642;0.006639849875;0.1121754985245255;10.0;0.750141;0.012605;1.044788;0.06293;0.204085;0.315913;-1.01657;0.06293;0.034308;0.200743;1.0645259923876915
30.081542;0.0593520092330495;0.06337461254;1.0677753518192692;0.00468013912;0.0788539289651194;10.0;0.750141;0.012605;1.044788;0.063689;0.204668;0.31385;-1.01693;0.063689;0.032706;0.200193;1.064259577076946
30.081759;0.0594839579718767;0.064026070208;1.0763586081186916;0.002733707544;0.045957055266774;10.0;0.750141;0.012605;1.044788;0.064344;0.205216;0.311787;-1.017287;0.064344;0.031109;0.199623;1.0639943485460814
30.081976;0.0595858166009328;0.064574949312;1.0837302062079837;0.000804545254;0.0135022946717055;10.0;0.750141;0.012605;1.044788;0.064897;0.205728;0.309724;-1.01764;0.064897;0.029522;0.199034;1.0637293479903618
30.082193;0.0596617978693233;0.065027937229;1.0899426358459734;-0.001104504428;-0.0185127580368796;10.0;0.750141;0.012605;1.044788;0.065353;0.206203;0.307661;-1.01799;0.065353;0.027947;0.198428;1.0634655288353263
30.08241;0.0597114391134563;0.0653867223609999;1.0950451593832833;-0.0029884911679999;-0.0500488886613775;10.0;0.750141;0.012605;1.044788;0.065715;0.206641;0.305598;-1.018335;0.065715;0.026388;0.197806;1.0632009733954346
30.082627;0.0597359056179782;0.065654835602;1.0990849627671908;-0.004845317624;-0.0811123155140004;10.0;0.750141;0.012605;1.044788;0.065987;0.207041;0.303536;-1.018677;0.065987;0.024847;0.197171;1.0629378785352417
30.082844;0.0597366830347986;0.065836378678;1.1021097143885288;-0.006671377854;-0.1116797504493796;10.0;0.750141;0.012605;1.044788;0.066172;0.207403;0.301473;-1.019015;0.066172;0.023328;0.196522;1.062674710320143
30.083061;0.0597148463365686;0.065934742599;1.1041599642972273;-0.008465678553;-0.1417684055533729;10.0;0.750141;0.012605;1.044788;0.066274;0.207728;0.29941;-1.01935;0.066274;0.02183;0.195863;1.0624127119909663
30.083278;0.0596718378215385;0.0659539552409999;1.1052777599753076;-0.010225636076;-0.1713645238576689;10.0;0.750141;0.012605;1.044788;0.066297;0.208015;0.297347;-1.01968;0.066297;0.020358;0.195193;1.062149961544508
30.083495;0.0596081401236441;0.06589693321;1.105502253103537;-0.011948634991;-0.2004530751373074;10.0;0.750141;0.012605;1.044788;0.066243;0.208265;0.295284;-1.020008;0.066243;0.018911;0.194514;1.0618893354394328
30.083712;0.0595252238719015;0.065767910197;1.1048746383303438;-0.013633055883;-0.2290298968440399;10.0;0.750141;0.012605;1.044788;0.066116;0.208478;0.293221;-1.020331;0.066116;0.017492;0.193827;1.061627950085151
30.083929;0.0594230770324122;0.065568811644;1.103423365441604;-0.0152789704979999;-0.2571218331502103;10.0;0.750141;0.012605;1.044788;0.06592;0.208655;0.291158;-1.020652;0.06592;0.016102;0.193133;1.0613686852682247
30.084146;0.0593036640014763;0.06530460249;1.1011900122794147;-0.0168833626199999;-0.2846934148888287;10.0;0.750141;0.012605;1.044788;0.065658;0.208796;0.289096;-1.020968;0.065658;0.014742;0.192434;1.0611089266611606
30.084363;0.0591679057006414;0.0649779957919999;1.098196649392232;-0.018447592611;-0.3117837684560805;10.0;0.750141;0.012605;1.044788;0.065334;0.208903;0.287033;-1.021282;0.065334;0.013412;0.191729;1.0608510105632176
30.08458;0.0590143550333306;0.064589886998;1.094477554851194;-0.019969519414;-0.3383840999824778;10.0;0.750141;0.012605;1.044788;0.064949;0.208974;0.28497;-1.021592;0.064949;0.012114;0.191021;1.0605932846119666
30.084798;0.0588469736265171;0.064147022106;1.090064928625227;-0.0214483417119999;-0.3644765463747677;10.0;0.750141;0.012605;1.044788;0.064508;0.209012;0.282907;-1.021898;0.064508;0.010847;0.190309;1.0603357454377365
30.085015;0.0586637692362159;0.063649023257;1.0849801178084957;-0.022884119006;-0.3900894760760195;10.0;0.750141;0.012605;1.044788;0.064012;0.209017;0.280844;-1.022202;0.064012;0.009613;0.189595;1.0600803182495182
30.085232;0.058467133647888;0.063100067687;1.079239972101477;-0.0242779917819999;-0.4152416967832145;10.0;0.750141;0.012605;1.044788;0.063465;0.208991;0.278781;-1.022502;0.063465;0.008411;0.188878;1.0598250732856815
30.085449;0.0582572811329193;0.062503336085;1.0728845368254123;-0.025627347975;-0.4398994851223635;10.0;0.750141;0.012605;1.044788;0.06287;0.208933;0.276718;-1.022799;0.06287;0.007243;0.188161;1.059570972575693
30.085666;0.0580340817106637;0.0618595572199999;1.0659177399998954;-0.0269340591199999;-0.4641076127349294;10.0;0.750141;0.012605;1.044788;0.062229;0.208844;0.274656;-1.023092;0.062229;0.006107;0.187444;1.0593173078922102
30.085883;0.0577987480573757;0.061172726501;1.0583745938627416;-0.028196546831;-0.4878400965192153;10.0;0.750141;0.012605;1.044788;0.061543;0.208727;0.272593;-1.023383;0.061543;0.005005;0.186726;1.059065488219685
30.0861;0.0575514794423219;0.0604441266269999;1.050261908342028;-0.0294160583289999;-0.5111260147270545;10.0;0.750141;0.012605;1.044788;0.060817;0.208581;0.27053;-1.02367;0.060817;0.003936;0.18601;1.058813840956001
30.086317;0.057293183687067;0.059676748135;1.0416029324003346;-0.030592255146;-0.5339597693347542;10.0;0.750141;0.012605;1.044788;0.060051;0.208407;0.268467;-1.023954;0.060051;0.0029;0.185294;1.0585633302759927
30.086534;0.0570234984019746;0.058871909531;1.0324149022916032;-0.031724841247;-0.5563468067736341;10.0;0.750141;0.012605;1.044788;0.059247;0.208207;0.266404;-1.024235;0.059247;0.001897;0.184581;1.05831395457161
30.086751;0.0567435255337558;0.058031246765;1.0226937120866435;-0.032816183315;-0.5783247164555922;10.0;0.750141;0.012605;1.044788;0.058409;0.207982;0.264341;-1.024513;0.058409;0.000928;0.18387;1.0580657122551511
30.086968;0.0564540762921509;0.057158747139;1.012482196027836;-0.0338639229669999;-0.5998490311267077;10.0;0.750141;0.012605;1.044788;0.057537;0.207731;0.262278;-1.024788;0.057537;-9e-06;0.183163;1.0578186017592996
30.087185;0.0561549537351781;0.056254208155;1.0017675096001308;-0.034870426602;-0.6209679517580207;10.0;0.750141;0.012605;1.044788;0.056633;0.207458;0.260216;-1.025061;0.056633;-0.000912;0.182458;1.0575738368440286
30.087402;0.0558458108097644;0.055318632812;0.9905601156090252;-0.035835506779;-0.6416865698498249;10.0;0.750141;0.012605;1.044788;0.055699;0.207161;0.258153;-1.02533;0.055699;-0.001783;0.181758;1.0573289839539064
30.087619;0.0555280635444817;0.0543555261589999;0.978883877617262;-0.0367588627639999;-0.6619871181813078;10.0;0.750141;0.012605;1.044788;0.054737;0.206843;0.25609;-1.025596;0.054737;-0.002622;0.181062;1.057085258300389
30.087836;0.0552018944693024;0.0533654297409999;0.9667318532097904;-0.0376421577999999;-0.6818997456859505;10.0;0.750141;0.012605;1.044788;0.053747;0.206504;0.254027;-1.025859;0.053747;-0.003428;0.180371;1.0568426583981176
30.088053;0.054866528238991;0.052349536143;0.9541251802004428;-0.0384837408;-0.7014065229782743;10.0;0.750141;0.012605;1.044788;0.052732;0.206145;0.251964;-1.02612;0.052732;-0.004202;0.179685;1.0566021539330686
30.088487;0.0541706906823237;0.05024431384;0.9275184275321604;-0.040047540656;-0.7392842910357751;10.0;0.750141;0.012605;1.044788;0.050629;0.205369;0.247838;-1.026633;0.050629;-0.005656;0.17833;1.0561245148811762
30.088878;0.0535175765239794;0.048275800979;0.902055065168528;-0.041319561164;-0.7720745939511302;10.0;0.750141;0.012605;1.044788;0.048661;0.204615;0.244125;-1.027085;0.048661;-0.006856;0.177135;1.05569911094497
30.089269;0.0528399623864362;0.0462425173539999;0.8751428893119385;-0.0424659266779999;-0.8036706454753413;10.0;0.750141;0.012605;1.044788;0.046628;0.20381;0.240412;-1.027528;0.046628;-0.007954;0.175963;1.0552780299655633
30.089659;0.0521381382195413;0.044148681599;0.846763676391749;-0.043488742808;-0.8341061705134003;10.0;0.750141;0.012605;1.044788;0.044535;0.202959;0.236699;-1.027963;0.044535;-0.008952;0.174819;1.054862240280692
30.09005;0.0514130492093203;0.042001365303;0.8169397837501885;-0.044387904276;-0.8633587184312181;10.0;0.750141;0.012605;1.044788;0.042387;0.202066;0.232986;-1.028389;0.042387;-0.009851;0.173703;1.0544507629647768
30.090441;0.0506642809284805;0.03980413789;0.7856449782873436;-0.0451641657219999;-0.8914399828501517;10.0;0.750141;0.012605;1.044788;0.040189;0.201137;0.229273;-1.028807;0.040189;-0.010649;0.172619;1.0540445682123694
30.090831;0.0498931624273306;0.0375609445949999;0.7528274971486818;-0.045820161692;-0.9183655527696208;10.0;0.750141;0.012605;1.044788;0.037945;0.200174;0.22556;-1.029217;0.037945;-0.011348;0.17157;1.0536436526117356
30.091222;0.0490993156469619;0.035274958763;0.7184409456261469;-0.0463559412619999;-0.9441260158351784;10.0;0.750141;0.012605;1.044788;0.035659;0.199182;0.221846;-1.029619;0.035659;-0.011947;0.170558;1.0532478022179776
30.091613;0.0482826370862238;0.0329517040759999;0.6824752346719245;-0.046769590972;-0.9686627283525991;10.0;0.750141;0.012605;1.044788;0.033335;0.198166;0.218156;-1.030014;0.033335;-0.012446;0.169587;1.0528631822473422
30.091964;0.0475284813243596;0.0308296073469999;0.6486554269765612;-0.0470392461819999;-0.989706484854401;10.0;0.750141;0.012605;1.044788;0.031212;0.197233;0.214874;-1.030362;0.031212;-0.012808;0.16875;1.0525287107342964
30.092316;0.0467565196523436;0.0286832027469999;0.6134588921560643;-0.047210063251;-1.009700114594256;10.0;0.750141;0.012605;1.044788;0.029064;0.196287;0.211637;-1.030704;0.029064;-0.013088;0.167952;1.0522076579197663
30.092667;0.045967114853991;0.02651374614;0.5767981354543943;-0.047282278932;-1.028610977264648;10.0;0.750141;0.012605;1.044788;0.026893;0.195329;0.208447;-1.031041;0.026893;-0.013284;0.167193;1.0519009912962345
30.093019;0.0451583935165988;0.024321801105;0.5385887143230644;-0.047253418935;-1.0463928243512703;10.0;0.750141;0.012605;1.044788;0.024701;0.194361;0.205302;-1.031371;0.024701;-0.013394;0.166478;1.0516059389547967
30.093371;0.0443321651287188;0.022114134409;0.4988282062198268;-0.047122379443;-1.0629388234519943;10.0;0.750141;0.012605;1.044788;0.02249;0.193386;0.202205;-1.031696;0.02249;-0.013419;0.165809;1.0513246398905525
30.093722;0.043487106043056;0.019889261102;0.4573599604974381;-0.046887865266;-1.078201552882754;10.0;0.750141;0.012605;1.044788;0.020265;0.192405;0.199152;-1.032015;0.020265;-0.013355;0.165188;1.05105493639914
30.094074;0.0426245218741512;0.0176532545039999;0.4141572439480063;-0.0465482299629999;-1.0920528352302334;10.0;0.750141;0.012605;1.044788;0.018026;0.191422;0.196145;-1.032328;0.018026;-0.013201;0.164618;1.050796821754329
30.094425;0.0417448525808871;0.015408798517;0.369118527539247;-0.0461019172319999;-1.1043736983540753;10.0;0.750141;0.012605;1.044788;0.015779;0.190437;0.193182;-1.032636;0.015779;-0.012955;0.164103;1.0505505193088052
30.094777;0.0408479781629397;0.013157859676;0.3221177710072754;-0.045546770792;-1.1150312167304128;10.0;0.750141;0.012605;1.044788;0.013527;0.189454;0.190262;-1.032939;0.013527;-0.012615;0.163646;1.0503154794465328
30.095129;0.0399339900961574;0.0109071116379999;0.2731285206345937;-0.044879057691;-1.1238310417500303;10.0;0.750141;0.012605;1.044788;0.011274;0.188474;0.187386;-1.033236;0.011274;-0.012179;0.163249;1.0500905411877588
30.09548;0.0390059163717505;0.0086592519459999;0.2219984236102019;-0.0440995590339999;-1.1305864119100253;10.0;0.750141;0.012605;1.044788;0.009024;0.187498;0.184552;-1.033528;0.009024;-0.011644;0.162916;1.049875977193497
30.095494;0.0389696965602761;0.0085741085;0.2200198938356639;-0.04406680475;-1.130796712307983;10.0;0.750141;0.012605;1.044788;0.008938;0.187461;0.184445;-1.033539;0.008938;-0.011622;0.162905;1.0498680024393543
30.095494;0.0389691013624897;0.0085725667179999;0.2199836901102277;-0.044065565056;-1.1307821713953077;10.0;0.750141;0.012605;1.044788;0.008934;0.187426;0.184445;-1.033539;0.008934;-0.011626;0.162893;1.0498680024393543
30.095494;0.0389677025881691;0.0085686543179999;0.2198911854916874;-0.044064390849;-1.1307926288263732;10.0;0.750141;0.012605;1.044788;0.008931;0.187433;0.18444;-1.03354;0.008931;-0.011624;0.16289;1.0498681084783934
30.095495;0.0389668990041547;0.0085657816799999;0.2198220001824286;-0.044063712984;-1.1307985523636808;10.0;0.750141;0.012605;1.044788;0.008928;0.187431;0.184436;-1.03354;0.008928;-0.011623;0.16289;1.049867405768938
30.095496;0.0389632978712018;0.008558454536;0.2196542644899071;-0.044060324974;-1.130816111091188;10.0;0.750141;0.012605;1.044788;0.008921;0.187428;0.184427;-1.033541;0.008921;-0.011621;0.162889;1.049866809176288
30.095498;0.0389574943881148;0.0085443695979999;0.2193254400007489;-0.044055116157;-1.13085086320234;10.0;0.750141;0.012605;1.044788;0.008906;0.187422;0.184409;-1.033543;0.008906;-0.011617;0.162887;1.049865616224286
30.095503;0.0389452922187008;0.0085151497799999;0.2186438795267576;-0.044044169624;-1.1309241018571885;10.0;0.750141;0.012605;1.044788;0.008878;0.18741;0.184373;-1.033547;0.008878;-0.01161;0.162883;1.0498632312534808
30.095509;0.0389272865866605;0.008470846819;0.2176069169409502;-0.044028052616;-1.1310331768946718;10.0;0.750141;0.012605;1.044788;0.008834;0.18739;0.184318;-1.033552;0.008834;-0.011598;0.162877;1.0498584960974502
30.095509;0.0389272865866605;0.008470846819;0.2176069169409502;-0.044028052616;-1.1310331768946718;10.0;0.750141;0.012605;1.044788;0.008834;0.18739;0.184318;-1.033552;0.008834;-0.011598;0.162877;1.0498584960974502
30.09551;0.0389256795059508;0.008468478197;0.2175550511765727;-0.0440263374709999;-1.1310358105442808;10.0;0.750141;0.012605;1.044788;0.00883;0.187389;0.184314;-1.033553;0.00883;-0.011597;0.162877;1.049858778314969
30.095511;0.0389242807126862;0.0084645730679999;0.2174625429941782;-0.044025162257;-1.1310462634355436;10.0;0.750141;0.012605;1.044788;0.008827;0.187387;0.184309;-1.033553;0.008827;-0.011596;0.162877;1.0498579005227326
30.095512;0.0389214831295006;0.008456763524;0.2172775250075242;-0.0440228116429999;-1.1310671665960448;10.0;0.750141;0.012605;1.044788;0.008819;0.187384;0.1843;-1.033554;0.008819;-0.011594;0.162876;1.0498573050257831
30.095514;0.0389148761529572;0.008443183261;0.216965440871855;-0.044016532613;-1.131097846489101;10.0;0.750141;0.012605;1.044788;0.008805;0.187378;0.184282;-1.033556;0.008805;-0.011591;0.162874;1.049856114265188
30.095518;0.0389032692970655;0.0084150456509999;0.2163069017861372;-0.0440059964009999;-1.1311644804186003;10.0;0.750141;0.012605;1.044788;0.008776;0.187365;0.184247;-1.03356;0.008776;-0.011583;0.16287;1.0498539091745098
30.095527;0.038879460348621;0.008357782121;0.2149665156372577;-0.04398442282;-1.1313022975525937;10.0;0.750141;0.012605;1.044788;0.008719;0.18734;0.184175;-1.033567;0.008719;-0.011568;0.162862;1.0498481671718056
30.095545;0.0388318426165949;0.008243323248;0.2122825674122706;-0.043941025421;-1.1315719898962924;10.0;0.750141;0.012605;1.044788;0.008605;0.187291;0.184032;-1.033582;0.008605;-0.011537;0.162847;1.0498378578371044
30.095581;0.0387360123141244;0.00801393351;0.2068858674716461;-0.04385285157;-1.1320951473884626;10.0;0.750141;0.012605;1.044788;0.008376;0.187191;0.183746;-1.033611;0.008376;-0.011475;0.162818;1.049816313379155
30.095653;0.0385435504981053;0.0075577602509999;0.1960836548094214;-0.043672077173;-1.1330579723097047;10.0;0.750141;0.012605;1.044788;0.007919;0.186992;0.183176;-1.03367;0.007919;-0.011348;0.162762;1.0497747929322747
30.095796;0.0381582710431172;0.0066457417319999;0.1741625485203611;-0.043297639995;-1.1346855822182165;10.0;0.750141;0.012605;1.044788;0.007005;0.186595;0.182042;-1.033786;0.007005;-0.011082;0.162657;1.049691756450435
30.096083;0.0373806401496817;0.0048286128139999;0.1291741605993097;-0.04248907984;-1.1366600376521838;10.0;0.750141;0.012605;1.044788;0.005186;0.185805;0.179792;-1.034017;0.005186;-0.010497;0.162484;1.049531476208789
30.09637;0.0365951865823908;0.003023242397;0.0826131160772588;-0.04160080694;-1.136783572515457;10.0;0.750141;0.012605;1.044788;0.003378;0.185023;0.17757;-1.034245;0.003378;-0.009843;0.162359;1.0493778275363932
30.096656;0.0358033940849188;0.0012347869219999;0.0344879851075381;-0.040631908102;-1.1348619073831063;10.0;0.750141;0.012605;1.044788;0.001587;0.184249;0.175375;-1.034469;0.001587;-0.009118;0.162284;1.0492294804217044
30.096943;0.0350058821485761;-0.000534822003;-0.0152780610050061;-0.039580596606;-1.130684164392925;10.0;0.750141;0.012605;1.044788;-0.000185;0.183483;0.173206;-1.03469;-0.000185;-0.008322;0.16226;1.0490870862497548
30.09723;0.0342065962206121;-0.0022804816749999;-0.0666678923647429;-0.038448545165;-1.1240096768772243;10.0;0.750141;0.012605;1.044788;-0.001934;0.182726;0.171063;-1.034908;-0.001934;-0.007454;0.162289;1.0489504842617692
30.097516;0.0334054516059879;-0.003997446778;-0.1196645034214554;-0.037232755822;-1.1145712460694903;10.0;0.750141;0.012605;1.044788;-0.003654;0.181981;0.168947;-1.035123;-0.003654;-0.006513;0.162372;1.0488196765593216
30.097803;0.0326055858097964;-0.0056817612359999;-0.174257296560913;-0.035933633376;-1.1020698596129386;10.0;0.750141;0.012605;1.044788;-0.005341;0.181247;0.166856;-1.035334;-0.005341;-0.005499;0.16251;1.0486931945483386
30.09809;0.0318101492137336;-0.0073278931819999;-0.2303633702804595;-0.034551528587;-1.0861793937163546;10.0;0.750141;0.012605;1.044788;-0.00699;0.180526;0.16479;-1.035543;-0.00699;-0.004412;0.162704;1.0485728629661366
30.098376;0.0310225512329337;-0.008929994242;-0.2878549276927249;-0.033087071151;-1.0665490050307187;10.0;0.750141;0.012605;1.044788;-0.008596;0.179819;0.162749;-1.035749;-0.008596;-0.003251;0.162955;1.048457547067119
30.098663;0.0302453888882255;-0.010483484486;-0.3466143062250781;-0.031539343857;-1.0427818922598855;10.0;0.750141;0.012605;1.044788;-0.010152;0.179127;0.160733;-1.035952;-0.010152;-0.002017;0.163265;1.0483471007223704
30.09895;0.0294833057339233;-0.011981417339;-0.4063797135615706;-0.0299101662699999;-1.0144780419105262;10.0;0.750141;0.012605;1.044788;-0.011654;0.178453;0.158741;-1.036152;-0.011654;-0.000711;0.163632;1.0482412280505855
30.099236;0.0287419242396886;-0.0134198208929999;-0.4669075313499395;-0.028201199018;-0.9811868816722455;10.0;0.750141;0.012605;1.044788;-0.013095;0.177797;0.156774;-1.036349;-0.013095;0.000666;0.164059;1.0481399414567694
30.099523;0.0280255167302942;-0.014789307568;-0.5277086488833045;-0.026414516564;-0.9425166650164636;10.0;0.750141;0.012605;1.044788;-0.014468;0.17716;0.15483;-1.036543;-0.014468;0.002114;0.164543;1.0480428043496126
30.100097;0.0266930770987535;-0.017300805855;-0.6481383090826904;-0.02261854869;-0.8473563615884586;10.0;0.750141;0.012605;1.044788;-0.01699;0.175918;0.151013;-1.036924;-0.01699;0.005204;0.165667;1.0478627333506043
30.100613;0.0256450455254031;-0.0192654364059999;-0.7512342447166368;-0.018967166978;-0.7396035604308733;10.0;0.750141;0.012605;1.044788;-0.018962;0.174906;0.147656;-1.037257;-0.018962;0.008202;0.166884;1.0477138819281724
30.101129;0.0247843028144832;-0.020909755526;-0.8436693048222831;-0.015121451752;-0.6101221351751511;10.0;0.750141;0.012605;1.044788;-0.020614;0.173983;0.144372;-1.037581;-0.020614;0.011379;0.168273;1.0475770167128526
30.101593;0.0242051121253341;-0.0220861912939999;-0.9124597803818298;-0.0115203330119999;-0.4759462774783963;10.0;0.750141;0.012605;1.044788;-0.021797;0.173236;0.141478;-1.037867;-0.021797;0.01437;0.16966;1.0474654811367294
30.102011;0.0238682686845946;-0.022878608796;-0.9585365867264024;-0.008192575628;-0.3432413023441354;10.0;0.750141;0.012605;1.044788;-0.022596;0.17264;0.138922;-1.038118;-0.022596;0.017149;0.171011;1.0473720943427889
30.102387;0.0237281841909573;-0.0233625550799999;-0.984590935909174;-0.0051454243499999;-0.2168486348804085;10.0;0.750141;0.012605;1.044788;-0.023086;0.172169;0.13666;-1.038339;-0.023086;0.019702;0.172299;1.047293576090773
30.102763;0.0237522129495337;-0.0236199460059999;-0.9944313844013268;-0.002070047918;-0.0871517918098082;10.0;0.750141;0.012605;1.044788;-0.023347;0.171776;0.134434;-1.038556;-0.023347;0.022292;0.173654;1.0472206384005236
30.103102;0.0239167191102793;-0.02365217507;-0.9889389493993924;0.0007053476669999;0.0294918238470611;10.0;0.750141;0.012605;1.044788;-0.023384;0.171467;0.132462;-1.038748;-0.023384;0.024635;0.174911;1.0471597724072483
30.103441;0.02421456638059;-0.023490204868;-0.9700857119964515;0.0034724318489999;0.1434026029796446;10.0;0.750141;0.012605;1.044788;-0.023227;0.171226;0.130517;-1.038937;-0.023227;0.026981;0.176207;1.047103040420569
30.103745;0.0245934137524663;-0.023177402964;-0.9424231705806064;0.005942531052;0.2416309956727361;10.0;0.750141;0.012605;1.044788;-0.022919;0.171065;0.128791;-1.039105;-0.022919;0.029082;0.177399;1.047056026536307
30.10405;0.0250719494455457;-0.02270639316;-0.9056492878352552;0.008381426224;0.3342949554921444;10.0;0.750141;0.012605;1.044788;-0.022452;0.170957;0.127087;-1.039269;-0.022452;0.031164;0.178609;1.0470105825300908
30.104355;0.0256419998050074;-0.022077270837;-0.8609808519181377;0.010776843711;0.4202809372494995;10.0;0.750141;0.012605;1.044788;-0.021827;0.170905;0.125406;-1.039432;-0.021827;0.033216;0.179831;1.046969697488901
30.10466;0.0262975897374645;-0.0212947368479999;-0.8097600221385579;0.013117744678;0.4988192761754119;10.0;0.750141;0.012605;1.044788;-0.021048;0.17091;0.123746;-1.039591;-0.021048;0.03523;0.181061;1.0469300453215582
30.104964;0.0270275511469315;-0.020359986633;-0.7533048970036448;0.015393396676;0.569544632153906;10.0;0.750141;0.012605;1.044788;-0.020116;0.170973;0.122108;-1.039749;-0.020116;0.037196;0.182292;1.0468946206113583
30.105269;0.0278236700850193;-0.019278808106;-0.6928923483886471;0.017593664015;0.632327222154373;10.0;0.750141;0.012605;1.044788;-0.019039;0.171095;0.120491;-1.039904;-0.019039;0.039104;0.18352;1.0468612182600905
30.105574;0.0286748046898318;-0.018056874542;-0.6297122068420935;0.019706916206;0.6872554641318324;10.0;0.750141;0.012605;1.044788;-0.01782;0.171276;0.118895;-1.040057;-0.01782;0.040947;0.18474;1.0468307333442213
30.105878;0.0295736418454001;-0.016702160824;-0.5647651010082773;0.021726072864;0.7346431317987739;10.0;0.750141;0.012605;1.044788;-0.016468;0.171516;0.117319;-1.040207;-0.016468;0.042717;0.185946;1.0468019634152397
30.106183;0.0305093744609751;-0.015221658635;-0.4989174279685806;0.023641785905;0.7749023479730953;10.0;0.750141;0.012605;1.044788;-0.01499;0.171815;0.115764;-1.040355;-0.01499;0.044406;0.187134;1.0467759214468968
30.106488;0.0314739906907274;-0.013624439622;-0.4328793179065749;0.025447261026;0.8085171428069652;10.0;0.750141;0.012605;1.044788;-0.013395;0.172177;0.11423;-1.040501;-0.013395;0.046009;0.188303;1.0467525132050075
30.106793;0.0324599004465509;-0.011921461247;-0.3672673385622388;0.027136285972;0.8359941219377144;10.0;0.750141;0.012605;1.044788;-0.011693;0.172597;0.112715;-1.040644;-0.011693;0.047521;0.189446;1.0467304361491547
30.107097;0.0334598147334978;-0.010122011899;-0.3025124908676341;0.0287045580109999;0.8578815585091334;10.0;0.750141;0.012605;1.044788;-0.009894;0.173072;0.11122;-1.040786;-0.009894;0.048935;0.19056;1.0467117015663865
30.107402;0.0344660996487853;-0.0082355673179999;-0.2389468898982377;0.030147686724;0.8747054941292867;10.0;0.750141;0.012605;1.044788;-0.008009;0.1736;0.109744;-1.040925;-0.008009;0.05025;0.191642;1.046694129706
30.107707;0.0354740730252391;-0.006275359264;-0.1768998800767873;0.03146360839;0.8869465980862762;10.0;0.750141;0.012605;1.044788;-0.00605;0.17418;0.108288;-1.041063;-0.00605;0.051463;0.192689;1.0466797317771086
30.108011;0.0364760829174405;-0.0042518937489999;-0.1165666214385922;0.032648959807;0.8950785609545072;10.0;0.750141;0.012605;1.044788;-0.004026;0.17481;0.10685;-1.041198;-0.004026;0.052571;0.193698;1.0466662303255991
30.108316;0.0374704524125343;-0.0021753751959999;-0.0580557494222383;0.0337063190239999;0.8995439567397595;10.0;0.750141;0.012605;1.044788;-0.001951;0.175485;0.105432;-1.041331;-0.001951;0.053575;0.194669;1.0466547464111553
30.108621;0.0384509458011113;-5.806819299999933e-05;-0.0015101889378835;0.0346343570919999;0.900741356822463;10.0;0.750141;0.012605;1.044788;0.000166;0.176203;0.104031;-1.041462;0.000166;0.054473;0.195599;1.04664489986098
30.108926;0.0394152154503816;0.002089361281;0.0530090031762029;0.035435838405;0.8990395713962013;10.0;0.750141;0.012605;1.044788;0.002314;0.17696;0.102649;-1.041591;0.002314;0.055268;0.196487;1.04663681785135
30.10923;0.0403589112340756;0.004255910962;0.1054515801309988;0.036112421214;0.8947818489094845;10.0;0.750141;0.012605;1.044788;0.004481;0.177754;0.101285;-1.041718;0.004481;0.055961;0.197333;1.0466303276462994
30.109535;0.0412795083546303;0.006433190658;0.1558446530596428;0.036667352466;0.8882700867217806;10.0;0.750141;0.012605;1.044788;0.006659;0.178581;0.099939;-1.041843;0.006659;0.056555;0.198136;1.0466253581726368
30.10984;0.0421757683036124;0.0086103583159999;0.2041541544428132;0.03710579816;0.8797895012340965;10.0;0.750141;0.012605;1.044788;0.008837;0.179436;0.09861;-1.041967;0.008837;0.057052;0.198896;1.0466227406229047
30.110145;0.0430462389181679;0.010779868119;0.2504253191432777;0.0374325045069999;0.8695882717688799;10.0;0.750141;0.012605;1.044788;0.011006;0.180316;0.097299;-1.042088;0.011006;0.057456;0.199613;1.0466205115250704
30.110449;0.0438877975068241;0.0129318405899999;0.294656859642802;0.03765156589;0.8579051132412269;10.0;0.750141;0.012605;1.044788;0.013159;0.181218;0.096005;-1.042208;0.013159;0.057771;0.200288;1.0466205020393016
30.110754;0.0447006993793162;0.01505887171;0.3368822394078246;0.037769915945;0.844951342360357;10.0;0.750141;0.012605;1.044788;0.015287;0.182138;0.094727;-1.042326;0.015287;0.058001;0.200922;1.0466215623638755
30.111059;0.0454834219139237;0.017154945327;0.3771691883575802;0.03779270391;0.8309116227341415;10.0;0.750141;0.012605;1.044788;0.017385;0.183071;0.093467;-1.042442;0.017385;0.058152;0.201515;1.0466238118125348
30.111363;0.0462370858186369;0.019214272827;0.4155597717028962;0.0377275157289999;0.8159579061056009;10.0;0.750141;0.012605;1.044788;0.019445;0.184015;0.092222;-1.042556;0.019445;0.058227;0.202068;1.0466269203589216
30.111668;0.0469586357659589;0.021229879391;0.4520974479925132;0.037578795888;0.8002531435387538;10.0;0.750141;0.012605;1.044788;0.021462;0.184965;0.090994;-1.042669;0.021462;0.058233;0.202583;1.0466320039044288
30.111973;0.047650055456421;0.0231975883349999;0.4868323470518444;0.03735489399;0.7839422983287688;10.0;0.750141;0.012605;1.044788;0.023432;0.18592;0.089783;-1.042779;0.023432;0.058174;0.203061;1.0466370096313238
30.112278;0.0483114761107544;0.025114289846;0.5198410785136284;0.037061897092;0.7671447878561045;10.0;0.750141;0.012605;1.044788;0.02535;0.186874;0.088586;-1.042889;0.02535;0.058056;0.203503;1.046644612902106
30.112582;0.0489427413412857;0.026976474064;0.5511843702396773;0.036705730482;0.7499729168426618;10.0;0.750141;0.012605;1.044788;0.027213;0.187826;0.087406;-1.042996;0.027213;0.057883;0.203911;1.046652026631583
30.112887;0.0495444296465303;0.0287808778209999;0.5809104681663345;0.036293320795;0.7325408941818675;10.0;0.750141;0.012605;1.044788;0.029019;0.188772;0.086241;-1.043102;0.029019;0.057661;0.204286;1.0466610208109404
30.113192;0.0501160808124498;0.030524345578;0.6090728780694511;0.035830361782;0.7149474021340281;10.0;0.750141;0.012605;1.044788;0.030765;0.189709;0.085091;-1.043206;0.030765;0.057394;0.204631;1.0466705483183332
30.113496;0.0506604408291124;0.032207302303;0.6357485599393328;0.0353239770609999;0.6972694371167176;10.0;0.750141;0.012605;1.044788;0.03245;0.190636;0.083957;-1.043309;0.03245;0.057088;0.204945;1.0466816360909368
30.113801;0.0511759072415917;0.033827012882;0.6609948842198167;0.034777979066;0.679577186620645;10.0;0.750141;0.012605;1.044788;0.034072;0.19155;0.082837;-1.04341;0.034072;0.056747;0.205232;1.0466930766318272
30.114106;0.0516647807408489;0.0353835815269999;0.6848685123524353;0.034199813599;0.661956038690004;10.0;0.750141;0.012605;1.044788;0.03563;0.192449;0.081732;-1.04351;0.03563;0.056376;0.205493;1.0467058994407166
30.114411;0.0521283263590919;0.036876524721;0.707418160080027;0.033594080049;0.6444496187654929;10.0;0.750141;0.012605;1.044788;0.037125;0.19333;0.080641;-1.043608;0.037125;0.055978;0.205728;1.0467189826046914
30.114715;0.0525658910891844;0.038306383262;0.7287307885071055;0.032966094466;0.6271385071750998;10.0;0.750141;0.012605;1.044788;0.038557;0.194194;0.079565;-1.043705;0.038557;0.055559;0.205941;1.0467333548951234
30.11502;0.0529783988149887;0.0396708679589999;0.7488121356317068;0.032317398849;0.6100108642743033;10.0;0.750141;0.012605;1.044788;0.039925;0.195035;0.078502;-1.0438;0.039925;0.05512;0.206129;1.0467478225456217
30.115188;0.0531969357388186;0.040399474666;0.7594323640058814;0.031956230098;0.6007156174351042;10.0;0.750141;0.012605;1.044788;0.040653;0.195492;0.077922;-1.043852;0.040653;0.054873;0.206228;1.0467563403142108
30.115188;0.0531968313060092;0.040398450331;0.7594145993134844;0.031955140498;0.6006963143007786;10.0;0.750141;0.012605;1.044788;0.040658;0.195538;0.077922;-1.043852;0.040658;0.054879;0.20624;1.0467563403142108
30.115189;0.0531977214267678;0.040401822375;0.7594652795536976;0.03195332245;0.6006520879655911;10.0;0.750141;0.012605;1.044788;0.040658;0.195509;0.07792;-1.043852;0.040658;0.054873;0.206233;1.046756191433325
30.11519;0.053198611570228;0.040405141755;0.7595149678231876;0.0319515099869999;0.6006079678380417;10.0;0.750141;0.012605;1.044788;0.040662;0.195511;0.077917;-1.043852;0.040662;0.054872;0.206233;1.0467559681191216
30.115191;0.0532013864668957;0.04041247405;0.7596131742759451;0.031948561652;0.6005212227294076;10.0;0.750141;0.012605;1.044788;0.040668;0.195515;0.077911;-1.043853;0.040668;0.054869;0.206234;1.0467565187425392
30.115195;0.0532050517244368;0.040426479854;0.7598240870693919;0.031940560584;0.6003294715214015;10.0;0.750141;0.012605;1.044788;0.040682;0.195524;0.0779;-1.043854;0.040682;0.054865;0.206236;1.0467566972873878
30.115201;0.0532131691971075;0.040453796368;0.7602215199428279;0.0319266798319999;0.5999770416556092;10.0;0.750141;0.012605;1.044788;0.04071;0.195541;0.077878;-1.043856;0.04071;0.054855;0.20624;1.0467570547266447
30.115208;0.0532221788073355;0.040483768829;0.7606559847080171;0.0319115949239999;0.599592042999969;10.0;0.750141;0.012605;1.044788;0.04074;0.195561;0.077853;-1.043858;0.04074;0.054844;0.206244;1.046757189501462
30.115208;0.0532221788073355;0.040483768829;0.7606559847080171;0.0319115949239999;0.599592042999969;10.0;0.750141;0.012605;1.044788;0.04074;0.195561;0.077853;-1.043858;0.04074;0.054844;0.206244;1.046757189501462
30.115209;0.0532230694811939;0.04048709415;0.7607057342738539;0.03190978295;0.5995479640886763;10.0;0.750141;0.012605;1.044788;0.040744;0.195563;0.077851;-1.043858;0.040744;0.054843;0.206244;1.0467570407525328
30.11521;0.0532250586566139;0.040491789364;0.7607655188364607;0.031907951933;0.5994911558267484;10.0;0.750141;0.012605;1.044788;0.040747;0.195565;0.077848;-1.043858;0.040747;0.054842;0.206244;1.0467568176362645
30.115211;0.0532268400809215;0.040498382779;0.7608639310060431;0.031904280482;0.5994021142997675;10.0;0.750141;0.012605;1.044788;0.040754;0.195569;0.077842;-1.043859;0.040754;0.05484;0.206245;1.0467573686604743
30.115215;0.0532304032015539;0.0405116894469999;0.7610629830024916;0.031897032754;0.5992258340261616;10.0;0.750141;0.012605;1.044788;0.040768;0.195578;0.077831;-1.04386;0.040768;0.054835;0.206247;1.0467575479360058
30.115221;0.0532385251486177;0.040538945728;0.7614588423483508;0.031883112896;0.5988729553832844;10.0;0.750141;0.012605;1.044788;0.040796;0.195596;0.077809;-1.043862;0.040796;0.054825;0.206251;1.0467579068366286
30.115234;0.0532558714321716;0.04059483068;0.7622601900656686;0.031855312006;0.5981558680637102;10.0;0.750141;0.012605;1.044788;0.040851;0.19563;0.077764;-1.043866;0.040851;0.054806;0.206258;1.046758551745339
30.11526;0.0532884879594082;0.0407041961989999;0.763845959187392;0.03179906714;0.5967342733429117;10.0;0.750141;0.012605;1.044788;0.04096;0.1957;0.077675;-1.043874;0.04096;0.054767;0.206272;1.0467599216157446
30.115312;0.0533528946262524;0.040921977766;0.7670057651541966;0.0316854129469999;0.5938836715226521;10.0;0.750141;0.012605;1.044788;0.041179;0.195839;0.077498;-1.04389;0.041179;0.054689;0.2063;1.046762758271424
30.115416;0.0534808728144932;0.041352311949;0.7732168488056836;0.0314588534039999;0.5882262526477448;10.0;0.750141;0.012605;1.044788;0.04161;0.196114;0.077144;-1.043921;0.04161;0.054533;0.206354;1.0467675248005166
30.115623;0.0537289090155383;0.042191490352;0.7852660909194759;0.031003031808;0.5770270116416089;10.0;0.750141;0.012605;1.044788;0.042451;0.196657;0.076441;-1.043984;0.042451;0.054217;0.206456;1.0467787821392829
30.115831;0.0539665324529934;0.043002989255;0.7968455133273001;0.030543374965;0.5659688250603134;10.0;0.750141;0.012605;1.044788;0.043264;0.197189;0.075744;-1.044046;0.043264;0.053896;0.20655;1.0467899520209392
30.116246;0.0544140401918475;0.0445439801609999;0.8186118877398428;0.0296217465929999;0.5443769014129923;10.0;0.750141;0.012605;1.044788;0.044808;0.198219;0.074368;-1.044169;0.044808;0.053248;0.206715;1.0468139758261732
30.116619;0.0547867057323216;0.045840732708;0.8367127042091181;0.0287938859809999;0.5255633752042322;10.0;0.750141;0.012605;1.044788;0.046107;0.199106;0.073152;-1.044276;0.046107;0.05266;0.20684;1.0468350296393412
30.116993;0.0551298094047131;0.047052813447;0.853491313593719;0.027971514801;0.5073755034351463;10.0;0.750141;0.012605;1.044788;0.047322;0.199955;0.071954;-1.044382;0.047322;0.052073;0.206944;1.0468577458470658
30.117366;0.0554480585773749;0.048185506864;0.8690206312049609;0.0271618720479999;0.4898615523228283;10.0;0.750141;0.012605;1.044788;0.048458;0.200764;0.070776;-1.044486;0.048458;0.051489;0.207031;1.0468811997414034
30.11774;0.0557412181424123;0.049240874296;0.8833835344286031;0.026367661572;0.4730370532024198;10.0;0.750141;0.012605;1.044788;0.049515;0.201534;0.069617;-1.044588;0.049515;0.050915;0.2071;1.0469052566650912
30.118113;0.0560120170677685;0.050223560278;0.8966568766347912;0.025592481474;0.4569105490887038;10.0;0.750141;0.012605;1.044788;0.0505;0.202265;0.068477;-1.044688;0.0505;0.050351;0.207156;1.0469298528903452
30.118487;0.0562610579530815;0.051135287229;0.9088930974537284;0.024841079283;0.4415323882411884;10.0;0.750141;0.012605;1.044788;0.051414;0.202957;0.067355;-1.044787;0.051414;0.049801;0.2072;1.046955859334098
30.118861;0.0564891047902159;0.05197978064;0.920173559716298;0.0241140494999999;0.4268796538651575;10.0;0.750141;0.012605;1.044788;0.052261;0.20361;0.066251;-1.044883;0.052261;0.049268;0.207232;1.0469812217465986
30.119234;0.0566987849252521;0.052760864786;0.9305466573147269;0.0234159713479999;0.4129889446285318;10.0;0.750141;0.012605;1.044788;0.053044;0.204225;0.065165;-1.044978;0.053044;0.048754;0.207255;1.0470078785324397
30.119608;0.0568908219047677;0.053481901212;0.940079601970348;0.0227473433929999;0.3998420594288102;10.0;0.750141;0.012605;1.044788;0.053767;0.204803;0.064096;-1.045071;0.053767;0.04826;0.207271;1.047034713969408
30.119981;0.0570668968930324;0.0541463297799999;0.9488220444418616;0.022110422982;0.3874474377579053;10.0;0.750141;0.012605;1.044788;0.054433;0.205345;0.063045;-1.045162;0.054433;0.047788;0.20728;1.0470617356531562
30.120355;0.057226714670685;0.054755844026;0.956823126071384;0.02150641805;0.3758108109780566;10.0;0.750141;0.012605;1.044788;0.055044;0.205851;0.062011;-1.045252;0.055044;0.047339;0.207283;1.047089827868173
30.120728;0.0573720019608868;0.055314323043;0.9641344410590792;0.020936015283;0.3649169380087706;10.0;0.750141;0.012605;1.044788;0.055605;0.206323;0.060993;-1.04534;0.055605;0.046916;0.207283;1.0471178833584116
30.121102;0.057504496667652;0.05582483919;0.9707908498467588;0.0204014373909999;0.354779861980366;10.0;0.750141;0.012605;1.044788;0.056117;0.206763;0.059992;-1.045426;0.056117;0.046517;0.207281;1.0471459122491
30.121475;0.0576249577353424;0.056290378292;0.9768402529773328;0.019902380272;0.345377785150088;10.0;0.750141;0.012605;1.044788;0.056583;0.20717;0.059006;-1.04551;0.056583;0.046145;0.207276;1.04717375260078
30.121849;0.0577331593627093;0.056712446448;0.9823201618276812;0.019438901286;0.3367025380314772;10.0;0.750141;0.012605;1.044788;0.057006;0.207548;0.058037;-1.045593;0.057006;0.0458;0.20727;1.0472024708803929
30.122222;0.0578299106431956;0.057093135112;0.9872596114536384;0.019012245836;0.3287614596761787;10.0;0.750141;0.012605;1.044788;0.057389;0.207896;0.057084;-1.045675;0.057389;0.045481;0.207265;1.047231965077938
30.122596;0.0579170145812092;0.057436217709;0.9916985211394996;0.018621814265;0.3215257968604225;10.0;0.750141;0.012605;1.044788;0.057733;0.208217;0.056146;-1.045755;0.057733;0.045191;0.207261;1.047261139038874
30.122969;0.0579943007975783;0.0577429979339999;0.9956667662145712;0.018267064413;0.3149803370637889;10.0;0.750141;0.012605;1.044788;0.058041;0.208512;0.055223;-1.045834;0.058041;0.044927;0.207258;1.0472909506364505
30.123343;0.0580636641110428;0.0580161522269999;0.9991817277677836;0.017950125331;0.3091455836591988;10.0;0.750141;0.012605;1.044788;0.058315;0.208782;0.054315;-1.045911;0.058315;0.044692;0.207257;1.0473203612772932
30.123717;0.0581239305277955;0.058256516126;1.0022810845206187;0.017667953818;0.3039703897786297;10.0;0.750141;0.012605;1.044788;0.058556;0.209029;0.053421;-1.045986;0.058556;0.044484;0.20726;1.0473492805349132
30.12409;0.0581760361145377;0.058465706086;1.0049791974635731;0.017422060418;0.2994714246893552;10.0;0.750141;0.012605;1.044788;0.058766;0.209254;0.052542;-1.046061;0.058766;0.044304;0.207266;1.0473797198175072
30.124464;0.0582208575168727;0.058646161025;1.0073050024727648;0.0172108597249999;0.2956132983787156;10.0;0.750141;0.012605;1.044788;0.058947;0.209459;0.051678;-1.046134;0.058947;0.044152;0.207276;1.047409643663834
30.124837;0.0582583417975486;0.0587985506889999;1.0092726444794575;0.0170343379069999;0.2923931128385938;10.0;0.750141;0.012605;1.044788;0.0591;0.209645;0.050827;-1.046205;0.0591;0.044026;0.207291;1.0474389175288457
30.125211;0.0582894547667071;0.058924698143;1.0108980840331288;0.016892873623;0.2898101155794067;10.0;0.750141;0.012605;1.044788;0.059227;0.209813;0.04999;-1.046275;0.059227;0.043928;0.207311;1.0474685559600343
30.125584;0.0583151122265918;0.0590267818859999;1.0122038633252195;0.016784502552;0.2878242347675055;10.0;0.750141;0.012605;1.044788;0.059329;0.209966;0.049167;-1.046344;0.059329;0.043856;0.207337;1.047498525166026
30.125958;0.0583333081609469;0.0591033873149999;1.0132013626233631;0.016708595771;0.2864331939635491;10.0;0.750141;0.012605;1.044788;0.059406;0.210103;0.048357;-1.046412;0.059406;0.04381;0.207368;1.0475287457597522
30.126331;0.0583470139167378;0.05915838633;1.013905980080146;0.016664830514;0.2856158249637417;10.0;0.750141;0.012605;1.044788;0.059461;0.210227;0.04756;-1.046478;0.059461;0.043789;0.207405;1.0475581884000529
30.126705;0.0583542492111757;0.059190272693;1.0143266941675293;0.016652409453;0.285367555544024;10.0;0.750141;0.012605;1.044788;0.059493;0.210338;0.046776;-1.046543;0.059493;0.043794;0.207449;1.047587822106099
30.127078;0.0583559745441715;0.059201014631;1.014480780989936;0.016669357738;0.2856495477662259;10.0;0.750141;0.012605;1.044788;0.059505;0.210439;0.046005;-1.046607;0.059505;0.043824;0.2075;1.0476176174893204
30.127452;0.058353296744914;0.0591916003649999;1.0143660027256127;0.016717678344;0.2864907259152769;10.0;0.750141;0.012605;1.044788;0.059495;0.21053;0.045247;-1.04667;0.059495;0.043877;0.207557;1.047647545651208
30.127825;0.0583461615275589;0.059163082191;1.014001275183376;0.0167940612079999;0.287834893818466;10.0;0.750141;0.012605;1.044788;0.059466;0.210612;0.0445;-1.046732;0.059466;0.043955;0.207621;1.0476774932315764
30.128199;0.0583326264109546;0.0591138986039999;1.0133933999052485;0.016897645512;0.2896774335678925;10.0;0.750141;0.012605;1.044788;0.059417;0.210687;0.043766;-1.046792;0.059417;0.044055;0.207693;1.0477065209399052
30.128572;0.0583157519886351;0.059047301262;1.0125446255671615;0.0170288926459999;0.29201188470173;10.0;0.750141;0.012605;1.044788;0.05935;0.210755;0.043044;-1.046852;0.05935;0.044177;0.207772;1.0477365584153298
30.128946;0.0582936052239008;0.0589615870229999;1.0114589206917892;0.017186987659;0.2948348724184449;10.0;0.750141;0.012605;1.044788;0.059265;0.210817;0.042334;-1.04691;0.059265;0.044321;0.207858;1.0477655823971317
30.12932;0.0582671668523534;0.058858844544;1.0101545642873937;0.017368652856;0.2980864489260552;10.0;0.750141;0.012605;1.044788;0.059161;0.210876;0.041635;-1.046967;0.059161;0.044486;0.207951;1.0477945277171472
30.130067;0.0582008460849152;0.0586019143429999;1.006891107003832;0.017803392719;0.3058957715670451;10.0;0.750141;0.012605;1.044788;0.058904;0.210985;0.04027;-1.047078;0.058904;0.044875;0.20816;1.0478520940399938
30.130739;0.0581268537768904;0.0583140671459999;1.003220772447588;0.018271060038;0.3143307929262817;10.0;0.750141;0.012605;1.044788;0.058615;0.211078;0.03908;-1.047175;0.058615;0.045289;0.208373;1.0479039684174307
30.131411;0.0580380518797796;0.05797329;0.9988841479394616;0.018802799428;0.3239736486494793;10.0;0.750141;0.012605;1.044788;0.058274;0.21117;0.037925;-1.047268;0.058274;0.04576;0.20861;1.047954469167912
30.132084;0.0579359066296541;0.057581586165;0.993884268232496;0.019395559281;0.3347761415901018;10.0;0.750141;0.012605;1.044788;0.057882;0.211265;0.036803;-1.047359;0.057882;0.046283;0.208868;1.0480054082350911
30.132756;0.057819806061591;0.057139973318;0.9882422168129228;0.020041603007;0.3466217611600288;10.0;0.750141;0.012605;1.044788;0.05744;0.211369;0.035714;-1.047446;0.05744;0.046853;0.209148;1.0480546802109136
30.133428;0.0576901626709441;0.056649906369;0.981968220338056;0.020735341373;0.3594259473884864;10.0;0.750141;0.012605;1.044788;0.056949;0.211483;0.034657;-1.047531;0.056949;0.047466;0.209449;1.0481041473107526
30.134101;0.0575473615815703;0.056113148475;0.9750776913631836;0.021470275225;0.3730887852185371;10.0;0.750141;0.012605;1.044788;0.056411;0.211611;0.033631;-1.047612;0.056411;0.048116;0.209768;1.0481516811535436
30.134773;0.0573907615649069;0.055530106191;0.9675791830745684;0.022240512835;0.3875277523516874;10.0;0.750141;0.012605;1.044788;0.055827;0.211757;0.032634;-1.047691;0.055827;0.048799;0.210105;1.0481991268060662
30.135446;0.0572206722959456;0.054902222783;0.9594823091040492;0.0230405488269999;0.4026612743701114;10.0;0.750141;0.012605;1.044788;0.055198;0.211921;0.031667;-1.047768;0.055198;0.04951;0.210458;1.048246431290372
30.136118;0.0570383687091417;0.0542322589289999;0.9508031200111794;0.0238644695329999;0.4183932688309011;10.0;0.750141;0.012605;1.044788;0.054527;0.212105;0.030728;-1.047841;0.054527;0.050244;0.210825;1.0482914533969072
30.13661;0.05689589725982;0.053714665918;0.9440868059907256;0.0244788720759999;0.4302396702562769;10.0;0.750141;0.012605;1.044788;0.054009;0.212255;0.030058;-1.047894;0.054009;0.050793;0.211102;1.0483250061884437
30.13661;0.05689589725982;0.053714665918;0.9440868059907256;0.0244788720759999;0.4302396702562769;10.0;0.750141;0.012605;1.044788;0.054009;0.212255;0.030058;-1.047894;0.054009;0.050793;0.211102;1.0483250061884437
30.136612;0.0568959256361999;0.053713941005;0.94407359409976;0.024480421643;0.4302666907913762;10.0;0.750141;0.012605;1.044788;0.054007;0.212255;0.030056;-1.047894;0.054007;0.050794;0.211102;1.0483249488455382
30.136613;0.0568949260391469;0.0537117124269999;0.9440510106304258;0.0244823921359999;0.4303088841200835;10.0;0.750141;0.012605;1.044788;0.054006;0.212256;0.030054;-1.047894;0.054006;0.050796;0.211103;1.0483248915064454
30.136615;0.0568949828455901;0.053710085903;0.9440214798687292;0.024485268727;0.4303590141410475;10.0;0.750141;0.012605;1.044788;0.054003;0.212256;0.030051;-1.047894;0.054003;0.050799;0.211104;1.048324805504954
30.13662;0.0568930689979016;0.0537044035299999;0.9439533580440302;0.02449115641;0.4304769779760568;10.0;0.750141;0.012605;1.044788;0.053998;0.212258;0.030044;-1.047895;0.053998;0.050804;0.211107;1.0483256044574127
30.13663;0.0568902413863748;0.053694030912;0.943817948448003;0.024503387399;0.4307133666841591;10.0;0.750141;0.012605;1.044788;0.053988;0.212261;0.030031;-1.047896;0.053988;0.050815;0.211113;1.0483262315601
