time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.136649;0.0568845593285207;0.053672784391;0.943538721659562;0.024528725793;0.4312018249335684;10.0;0.750141;0.012605;1.044788;0.053966;0.212267;0.030005;-1.047898;0.053966;0.050837;0.211124;1.0483274862508374
30.136666;0.0568798500789163;0.0536554828889999;0.9433126637035296;0.0245489805719999;0.4315936230130741;10.0;0.750141;0.012605;1.044788;0.053949;0.212272;0.029983;-1.0479;0.053949;0.050856;0.211133;1.0483288559841324
30.136666;0.0568798500789163;0.0536554828889999;0.9433126637035296;0.0245489805719999;0.4315936230130741;10.0;0.750141;0.012605;1.044788;0.053949;0.212272;0.029983;-1.0479;0.053949;0.050856;0.211133;1.0483288559841324
30.136667;0.0568788794632946;0.053653714244;0.943297666027758;0.024549962032;0.4316182432504266;10.0;0.750141;0.012605;1.044788;0.053948;0.212273;0.029981;-1.0479;0.053948;0.050857;0.211134;1.048328798784523
30.136668;0.0568788794632946;0.0536524189399999;0.9432748930052892;0.024552389494;0.4316609209899128;10.0;0.750141;0.012605;1.044788;0.053946;0.212273;0.02998;-1.0479;0.053946;0.050858;0.211134;1.0483287701861472
30.136671;0.0568779378669796;0.053649814146;0.9432447124132864;0.024554868022;0.4317116432636223;10.0;0.750141;0.012605;1.044788;0.053944;0.212274;0.029976;-1.0479;0.053944;0.050861;0.211136;1.0483286558021774
30.136676;0.0568770253969034;0.053645077011;0.9431765574350974;0.024561214443;0.4318301506030796;10.0;0.750141;0.012605;1.044788;0.053938;0.212275;0.02997;-1.047901;0.053938;0.050867;0.211139;1.0483294838460857
30.136685;0.0568732017913533;0.053633746233;0.9430407387606252;0.024572989235;0.4320662185531449;10.0;0.750141;0.012605;1.044788;0.053928;0.212279;0.029957;-1.047902;0.053928;0.050878;0.211144;1.048330111869825
30.136705;0.0568675263133539;0.0536123884699999;0.9427592854062736;0.0245984477079999;0.4325570198439187;10.0;0.750141;0.012605;1.044788;0.053907;0.212285;0.02993;-1.047904;0.053907;0.0509;0.211155;1.0483313398520524
30.136744;0.0568562414955473;0.053570596671;0.9422113608265036;0.024647510128;0.4335057942570869;10.0;0.750141;0.012605;1.044788;0.053864;0.212297;0.029878;-1.047908;0.053864;0.050944;0.211178;1.0483338549088264
30.136822;0.056832672970748;0.053485254452;0.941100456062114;0.024746473792;0.4354268856004198;10.0;0.750141;0.012605;1.044788;0.053779;0.212323;0.029773;-1.047916;0.053779;0.051033;0.211223;1.04833886438737
30.136979;0.0567846568185456;0.053312615515;0.9388559956496616;0.024944888295;0.439289232207759;10.0;0.750141;0.012605;1.044788;0.053606;0.212375;0.029565;-1.047932;0.053606;0.051211;0.211313;1.0483489714064684
30.137293;0.0566871447243552;0.052961530765;0.9342776218934415;0.025343740998;0.4470809232187562;10.0;0.750141;0.012605;1.044788;0.053255;0.212482;0.029153;-1.047965;0.053255;0.051568;0.211495;1.0483704205260658
30.13792;0.0564842661720943;0.052235747418;0.9247840320497378;0.0261452720489999;0.4628770774739548;10.0;0.750141;0.012605;1.044788;0.052528;0.212712;0.028345;-1.048027;0.052528;0.05229;0.211865;1.0484102401989406
30.138547;0.0562713076798469;0.051479907222;0.9148518018257654;0.02694894133;0.4789108773395633;10.0;0.750141;0.012605;1.044788;0.051771;0.212963;0.027559;-1.048088;0.051771;0.053016;0.212242;1.048450263114565
30.139174;0.0560492258822546;0.050695876546;0.9044884340151164;0.027752285684;0.4951412842400465;10.0;0.750141;0.012605;1.044788;0.050986;0.213236;0.026795;-1.048147;0.050986;0.053745;0.212623;1.0484894399248854
30.139801;0.0558160934946185;0.049884556184;0.8937306977388082;0.0285488430609999;0.5114804937710752;10.0;0.750141;0.012605;1.044788;0.050174;0.213529;0.026052;-1.048205;0.050174;0.054471;0.213008;1.04852869714138
30.140428;0.0555746944211122;0.049049207254;0.8825816815533718;0.0293383122579999;0.5279077566435472;10.0;0.750141;0.012605;1.044788;0.049339;0.213842;0.025329;-1.04826;0.049339;0.055194;0.213395;1.0485659663755065
30.141055;0.0553250960234141;0.048193083315;0.8710890134669477;0.030115016295;0.5443283149884639;10.0;0.750141;0.012605;1.044788;0.048482;0.214176;0.024625;-1.048314;0.048482;0.055909;0.213782;1.0486031819620802
30.141682;0.0550680517632501;0.047318121285;0.8592663035988845;0.030877317745;0.5607120055335982;10.0;0.750141;0.012605;1.044788;0.047606;0.214528;0.023942;-1.048366;0.047606;0.056613;0.214169;1.0486393514073369
30.142309;0.0548034188167125;0.0464265693449999;0.8471473194085117;0.031621659597;0.5770015863929434;10.0;0.750141;0.012605;1.044788;0.046714;0.214899;0.023276;-1.048416;0.046714;0.057305;0.214554;1.0486743447000122
30.142936;0.0545330184383736;0.04552210774;0.8347622971107559;0.03234625476;0.5931499059886748;10.0;0.750141;0.012605;1.044788;0.045809;0.215287;0.022629;-1.048465;0.045809;0.057983;0.214936;1.0487091722045725
30.143563;0.0542565448678774;0.044606316342;0.8221370610794114;0.033048889286;0.609122629656548;10.0;0.750141;0.012605;1.044788;0.044893;0.21569;0.022;-1.048513;0.044893;0.058643;0.215313;1.0487437776544852
30.14419;0.0539749742473305;0.0436832708999999;0.8093245343634493;0.0337263115799999;0.6248509063747812;10.0;0.750141;0.012605;1.044788;0.043969;0.216108;0.021388;-1.048558;0.043969;0.059284;0.215685;1.0487761085703662
30.144817;0.0536899402122967;0.042755758316;0.7963457986158743;0.034378519688;0.6403158497115665;10.0;0.750141;0.012605;1.044788;0.043041;0.216539;0.020793;-1.048603;0.043041;0.059906;0.21605;1.048809134427232
30.145444;0.0534020257012784;0.041825574195;0.7832207420176333;0.035005201297;0.6555032480006091;10.0;0.750141;0.012605;1.044788;0.042111;0.216981;0.020215;-1.048646;0.042111;0.060506;0.216408;1.0488408265990603
30.146071;0.0531113062915985;0.040896582508;0.7700165061552857;0.0356027325119999;0.6703418725295373;10.0;0.750141;0.012605;1.044788;0.041182;0.217433;0.019652;-1.048688;0.041182;0.061084;0.216759;1.04887211920615
30.146698;0.052819330675426;0.039971030418;0.7567500365277511;0.036172148581;0.6848278484117358;10.0;0.750141;0.012605;1.044788;0.040256;0.217894;0.019105;-1.048728;0.040256;0.061638;0.217101;1.0489020063900156
30.147325;0.0525267500041645;0.0390508262259999;0.7434464577173322;0.0367134806379999;0.6989482622680672;10.0;0.750141;0.012605;1.044788;0.039336;0.218362;0.018572;-1.048768;0.039336;0.062169;0.217434;1.0489324272840457
30.147952;0.0522344977289913;0.03813939078;0.7301571267685758;0.037225617682;0.7126634561537852;10.0;0.750141;0.012605;1.044788;0.038425;0.218835;0.018055;-1.048806;0.038425;0.062675;0.217757;1.0489613952195762
30.148579;0.051943373253958;0.0372392107649999;0.716919376470461;0.037708560525;0.7259551731582365;10.0;0.750141;0.012605;1.044788;0.037524;0.219312;0.017551;-1.048843;0.037524;0.063158;0.218071;1.0489898361042398
30.149206;0.0516540111317601;0.036351701081;0.7037536927824118;0.038163165951;0.7388228932241603;10.0;0.750141;0.012605;1.044788;0.036636;0.219791;0.017062;-1.048878;0.036636;0.063616;0.218374;1.0490167637974142
30.149833;0.051367194482471;0.035478818048;0.6906902042335037;0.038589947117;0.7512566630472446;10.0;0.750141;0.012605;1.044788;0.035764;0.220271;0.016586;-1.048913;0.035764;0.064049;0.218667;1.04904412536604
30.149994;0.0512937392280968;0.03525766641;0.687367833591027;0.0386944143299999;0.7543691474300749;10.0;0.750141;0.012605;1.044788;0.035543;0.220394;0.016466;-1.048922;0.035543;0.064157;0.21874;1.0490512338489475
30.149994;0.5091702191536736;-0.426924812366;-0.8384716864934103;-0.531368908572;-1.0435977765063016;10.0;0.750141;0.012605;1.044788;-0.426435;-0.218739;0.016466;-1.048922;-0.426435;-0.487559;0.358005;1.0490512338489475
30.149994;0.5091727666372192;-0.426922287631;-0.8384625329641364;-0.5313697312679999;-1.0435941709478658;10.0;0.750141;0.012605;1.044788;-0.426433;-0.218744;0.016466;-1.048922;-0.426433;-0.487561;0.358008;1.0490512338489475
30.149994;0.5091762657331937;-0.426920396533;-0.838453056955142;-0.531372289207;-1.0435920229742932;10.0;0.750141;0.012605;1.044788;-0.426431;-0.21875;0.016466;-1.048922;-0.426431;-0.487563;0.358011;1.0490512338489475
30.149994;0.5091823123449989;-0.426915980676;-0.8384344277590323;-0.5313756696079999;-1.0435862690532027;10.0;0.750141;0.012605;1.044788;-0.426427;-0.21876;0.016466;-1.048922;-0.426427;-0.487567;0.358016;1.0490512338489475
30.149994;0.509194405665459;-0.426907633446;-0.8383981220062314;-0.531382273233;-1.0435744527447115;10.0;0.750141;0.012605;1.044788;-0.426418;-0.218782;0.016466;-1.048922;-0.426418;-0.487576;0.358026;1.0490512338489475
30.149995;0.5092185926937468;-0.426889813147;-0.8383233041212601;-0.531395306049;-1.0435504784653271;10.0;0.750141;0.012605;1.044788;-0.426401;-0.218825;0.016466;-1.048922;-0.426401;-0.487593;0.358047;1.0490512338489475
30.149995;0.509266323866992;-0.426856070641;-0.8381784748690441;-0.531419804412;-1.0435007765225683;10.0;0.750141;0.012605;1.044788;-0.426367;-0.218911;0.016465;-1.048922;-0.426367;-0.487627;0.358088;1.049051218153337
30.149996;0.5093633882033534;-0.426787956673;-0.8378850277763059;-0.531472375807;-1.0434051369134134;10.0;0.750141;0.012605;1.044788;-0.426299;-0.219084;0.016464;-1.048922;-0.426299;-0.487696;0.358172;1.0490512024586789
30.149999;0.5095568960145668;-0.426651686394;-0.837299406074181;-0.5315747991540001;-1.0432099012134728;10.0;0.750141;0.012605;1.044788;-0.426163;-0.219429;0.016462;-1.048922;-0.426163;-0.487832;0.358338;1.0490511710722217
30.150004;0.5099436994110232;-0.426378136405;-0.8361278645024144;-0.5317803770710001;-1.0428217422535035;10.0;0.750141;0.012605;1.044788;-0.42589;-0.220118;0.016459;-1.048922;-0.42589;-0.488106;0.35867;1.0490511239996838
30.150013;0.5107155107200094;-0.4258221929869999;-0.8337757206290319;-0.532191392171;-1.0420505761039325;10.0;0.750141;0.012605;1.044788;-0.425336;-0.221495;0.016452;-1.048923;-0.425336;-0.488652;0.359334;1.0490520140741355
30.150033;0.5122560226732332;-0.424688666604;-0.8290554875035755;-0.533011255728;-1.04051730411378;10.0;0.750141;0.012605;1.044788;-0.424205;-0.224241;0.016437;-1.048924;-0.424205;-0.489742;0.360659;1.0490527788176345
30.150072;0.5153175402894802;-0.422322393408;-0.8195381689720089;-0.5346394715039999;-1.0374951941353785;10.0;0.750141;0.012605;1.044788;-0.421846;-0.229701;0.016408;-1.048926;-0.421846;-0.491907;0.363299;1.0490543245895323
30.150149;0.5213663414088024;-0.417210810807;-0.8002258252414989;-0.537849370877;-1.0316150624983926;10.0;0.750141;0.012605;1.044788;-0.416745;-0.24049;0.016351;-1.04893;-0.416745;-0.496178;0.368533;1.0490574341288468
30.150227;0.5273087612443017;-0.411603152992;-0.7805733248594833;-0.5409899496210001;-1.0259453082941663;10.0;0.750141;0.012605;1.044788;-0.411149;-0.251085;0.016294;-1.048934;-0.411149;-0.500364;0.373705;1.049060546771253
30.150304;0.5331401707337385;-0.4055161774119999;-0.760618313292553;-0.544056967666;-1.0204764103917308;10.0;0.750141;0.012605;1.044788;-0.405074;-0.261468;0.016237;-1.048938;-0.405074;-0.504455;0.37881;1.0490636625167225
30.150382;0.5388558042751326;-0.398972320121;-0.7404064630197248;-0.5470410660880001;-1.0151900782137409;10.0;0.750141;0.012605;1.044788;-0.398541;-0.271622;0.01618;-1.048942;-0.398541;-0.508445;0.383844;1.0490667813652286
30.150459;0.5444523682536426;-0.3919915064779999;-0.7199739211996299;-0.549940132226;-1.010079419784617;10.0;0.750141;0.012605;1.044788;-0.391571;-0.281531;0.016124;-1.048946;-0.391571;-0.512325;0.388804;1.049069918686071
30.150537;0.5499254032984838;-0.38459687701;-0.6993619038203474;-0.552746300422;-1.0051295995904104;10.0;0.750141;0.012605;1.044788;-0.384187;-0.29118;0.016067;-1.048951;-0.384187;-0.51609;0.393687;1.049074043568899
30.150614;0.5552717615591486;-0.376813495707;-0.6786109465551512;-0.5554548978090001;-1.0003298137282135;10.0;0.750141;0.012605;1.044788;-0.376414;-0.300556;0.016011;-1.048955;-0.376414;-0.519733;0.398491;1.0490771869343076
30.150692;0.5604911090329623;-0.368666641977;-0.6577564497197383;-0.5580628592860001;-0.9956676391332028;10.0;0.750141;0.012605;1.044788;-0.368278;-0.309648;0.015955;-1.048959;-0.368278;-0.523249;0.403214;1.049080333294834
30.15077;0.5655800671602563;-0.3601834149049999;-0.6368389478672035;-0.560564839402;-0.9911325945706724;10.0;0.750141;0.012605;1.044788;-0.359803;-0.318446;0.0159;-1.048963;-0.359803;-0.526633;0.407855;1.0490834978060612
30.150847;0.5705383242631471;-0.351388398572;-0.6158892113440754;-0.5629580402009999;-0.9867138038940028;10.0;0.750141;0.012605;1.044788;-0.351019;-0.326942;0.015844;-1.048967;-0.351019;-0.529882;0.412413;1.0490866501033171
30.150925;0.5753656808369786;-0.342310949473;-0.5949450251795411;-0.565240145671;-0.9824015656421338;10.0;0.750141;0.012605;1.044788;-0.341951;-0.335129;0.015789;-1.048971;-0.341951;-0.532991;0.416888;1.0490898204453232
30.151002;0.5800625461620497;-0.332977565012;-0.5740373468604839;-0.567409027944;-0.9781859416682376;10.0;0.750141;0.012605;1.044788;-0.332626;-0.343003;0.015733;-1.048975;-0.332626;-0.535959;0.421279;1.0490929786792018
30.15108;0.584629758538684;-0.323416102338;-0.5531981525305816;-0.5694630086789999;-0.9740575130872668;10.0;0.750141;0.012605;1.044788;-0.323073;-0.350561;0.015678;-1.048979;-0.323073;-0.538784;0.425586;1.0490961548518805
30.151157;0.5890680203321176;-0.3136530582469999;-0.5324564352859654;-0.5713999246689999;-0.9700066969292336;10.0;0.750141;0.012605;1.044788;-0.313318;-0.3578;0.015624;-1.048983;-0.313318;-0.541465;0.429811;1.0490993488059177
30.151235;0.5933793066201416;-0.303714717615;-0.5118390786914084;-0.573220713225;-0.9660274748879196;10.0;0.750141;0.012605;1.044788;-0.303388;-0.364721;0.015569;-1.048987;-0.303388;-0.544;0.433954;1.0491025307042203
30.151313;0.5975656574469453;-0.2936279236319999;-0.491373491720564;-0.574923948504;-0.9621100900616004;10.0;0.750141;0.012605;1.044788;-0.293308;-0.371324;0.015515;-1.04899;-0.293308;-0.54639;0.438016;1.049104730389202
30.15139;0.6016292990513344;-0.283415605171;-0.4710801246180954;-0.5765108064019999;-0.9582492197621656;10.0;0.750141;0.012605;1.044788;-0.283105;-0.377611;0.01546;-1.048994;-0.283105;-0.548636;0.441999;1.0491079180122511
30.151468;0.6055726830240941;-0.273104892052;-0.4509861486620821;-0.5779810463639999;-0.9544371180643292;10.0;0.750141;0.012605;1.044788;-0.272801;-0.383586;0.015406;-1.048998;-0.272801;-0.550737;0.445904;1.0491111232085952
30.151545;0.6093995022003217;-0.26271843192;-0.4311103487472808;-0.579336204276;-0.9506673408564102;10.0;0.750141;0.012605;1.044788;-0.262421;-0.389252;0.015352;-1.049002;-0.262421;-0.552697;0.449734;1.0491143311898852
30.151623;0.6131113943623948;-0.252278804215;-0.4114730317112395;-0.580576400713;-0.9469346126192458;10.0;0.750141;0.012605;1.044788;-0.251987;-0.394616;0.015299;-1.049006;-0.251987;-0.554516;0.45349;1.049117556538351
30.1517;0.6167143409594105;-0.241805662154;-0.3920869778669775;-0.581706726843;-0.9432352844885205;10.0;0.750141;0.012605;1.044788;-0.241521;-0.399683;0.015245;-1.04901;-0.241521;-0.556197;0.457174;1.04912077003794
30.151778;0.6202087070373973;-0.231322713961;-0.372975598917304;-0.5827244980530001;-0.9395619433279948;10.0;0.750141;0.012605;1.044788;-0.231043;-0.404459;0.015192;-1.049014;-0.231043;-0.557743;0.460788;1.0491240008025742
30.151856;0.623600999745831;-0.220846367676;-0.3541469108709145;-0.5836359262499999;-0.9359124287611468;10.0;0.750141;0.012605;1.044788;-0.220572;-0.408953;0.015139;-1.049017;-0.220572;-0.559156;0.464335;1.0491262343540937
30.151933;0.6268928675762709;-0.210394824055;-0.3356152780433449;-0.5844410383290001;-0.9322821626422382;10.0;0.750141;0.012605;1.044788;-0.210127;-0.413171;0.015086;-1.049021;-0.210127;-0.56044;0.467817;1.0491294704835052
30.152011;0.6300886877868861;-0.199986042317;-0.3173934815738843;-0.585142456789;-0.9286668180700808;10.0;0.750141;0.012605;1.044788;-0.199723;-0.417123;0.015033;-1.049025;-0.199723;-0.561597;0.471237;1.0491327092956355
30.152088;0.6331927156442972;-0.189636205182;-0.2994920827366721;-0.585744235699;-0.9250647097274064;10.0;0.750141;0.012605;1.044788;-0.189378;-0.420816;0.01498;-1.049029;-0.189378;-0.562632;0.474596;1.0491359507904587
30.152166;0.636207930432339;-0.179358500604;-0.2819180522979583;-0.586247418252;-0.9214714092822012;10.0;0.750141;0.012605;1.044788;-0.179105;-0.42426;0.014928;-1.049033;-0.179105;-0.563548;0.477898;1.049139209196282
30.152243;0.6391393149924357;-0.16916703075;-0.2646794318262241;-0.586656568005;-0.9178852782854442;10.0;0.750141;0.012605;1.044788;-0.168918;-0.427463;0.014876;-1.049036;-0.168918;-0.564349;0.481144;1.049141470285109
30.152321;0.6419897695859335;-0.159074752242;-0.2477839364085179;-0.5869737135740001;-0.9143038431166632;10.0;0.750141;0.012605;1.044788;-0.15883;-0.430436;0.014824;-1.04904;-0.15883;-0.565038;0.484338;1.049144733855153
30.152476;0.6474624699810793;-0.139225728923;-0.2150328943808412;-0.587346930977;-0.9071520871227702;10.0;0.750141;0.012605;1.044788;-0.138988;-0.435724;0.01472;-1.049048;-0.138988;-0.566099;0.490572;1.0491512687425013
30.152631;0.6526563038207782;-0.119891976025;-0.18369848773869;-0.587388019732;-0.8999959339905479;10.0;0.750141;0.012605;1.044788;-0.119662;-0.440202;0.014617;-1.049055;-0.119662;-0.566762;0.496626;1.0491568279880754
30.152786;0.6576019219010845;-0.101140239932;-0.153801618522662;-0.587125093412;-0.892827520507634;10.0;0.750141;0.012605;1.044788;-0.100916;-0.44394;0.014515;-1.049062;-0.100916;-0.567059;0.502515;1.0491624111971416
30.152835;0.6591040950570707;-0.0953974045589999;-0.1447379940049374;-0.5869810272539999;-0.8905740863333192;10.0;0.750141;0.012605;1.044788;-0.095175;-0.444973;0.014483;-1.049064;-0.095175;-0.567083;0.504328;1.0491639687794276
30.152835;0.6591010492542096;-0.095392717176;-0.1447315510784566;-0.586983267916;-0.8905816013799206;10.0;0.750141;0.012605;1.044788;-0.09517;-0.444969;0.014483;-1.049064;-0.09517;-0.567082;0.504323;1.0491639687794276
30.152835;0.6591030020990649;-0.0953885112039999;-0.1447247408981803;-0.586984046804;-0.8905801444305586;10.0;0.750141;0.012605;1.044788;-0.095166;-0.444971;0.014483;-1.049064;-0.095166;-0.567083;0.504325;1.0491639687794276
30.152835;0.6591039552217843;-0.0953841812969999;-0.1447179622293479;-0.586983931959;-0.8905786823286224;10.0;0.750141;0.012605;1.044788;-0.095162;-0.444972;0.014483;-1.049064;-0.095162;-0.567083;0.504326;1.0491639687794276
30.152835;0.6591058847818005;-0.095375756261;-0.1447047560386667;-0.5869835936450001;-0.890575561829983;10.0;0.750141;0.012605;1.044788;-0.095153;-0.444973;0.014483;-1.049064;-0.095153;-0.567083;0.504329;1.0491639687794276
30.152835;0.6591106971010257;-0.095357886244;-0.144676587200623;-0.5869833840249999;-0.8905687414978029;10.0;0.750141;0.012605;1.044788;-0.095136;-0.444976;0.014483;-1.049064;-0.095136;-0.567083;0.504334;1.0491639687794276
30.152835;0.6591193688323838;-0.095324483895;-0.1446240065192824;-0.586982465895;-0.8905556317284793;10.0;0.750141;0.012605;1.044788;-0.095102;-0.444982;0.014483;-1.049064;-0.095102;-0.567083;0.504345;1.0491639687794276
30.152836;0.659136713213579;-0.0952563456199999;-0.144516825888189;-0.586979997596;-0.8905284530946795;10.0;0.750141;0.012605;1.044788;-0.095034;-0.444994;0.014483;-1.049064;-0.095034;-0.567083;0.504367;1.0491639687794276
30.152837;0.6591723822491352;-0.095120630936;-0.1443031193319155;-0.586976691532;-0.8904752494775354;10.0;0.750141;0.012605;1.044788;-0.094898;-0.445018;0.014482;-1.049065;-0.094898;-0.567083;0.50441;1.0491649548803084
30.15284;0.6592437585028774;-0.09484941465;-0.1438760904849522;-0.5869692509250001;-0.8903675512347503;10.0;0.750141;0.012605;1.044788;-0.094627;-0.445065;0.01448;-1.049065;-0.094627;-0.567083;0.504496;1.0491649272754977
30.152844;0.6593855484866195;-0.094305955775;-0.1430209624573137;-0.5869540145310002;-0.8901529854242944;10.0;0.750141;0.012605;1.044788;-0.094084;-0.445159;0.014477;-1.049065;-0.094084;-0.567083;0.504668;1.049164885875428
30.152853;0.659668391788632;-0.093221059535;-0.1413150314542726;-0.5869228403950001;-0.889724060908256;10.0;0.750141;0.012605;1.044788;-0.092999;-0.445346;0.014471;-1.049065;-0.092999;-0.567083;0.505011;1.049164803101019
30.152872;0.6602321201350326;-0.091058788369;-0.1379193553176061;-0.586857315205;-0.8888651389529098;10.0;0.750141;0.012605;1.044788;-0.090838;-0.445712;0.014459;-1.049066;-0.090838;-0.567078;0.505696;1.049165637560152
30.152909;0.6613495653774938;-0.0867623556899999;-0.1311898581810916;-0.586715256105;-0.8871484715803918;10.0;0.750141;0.012605;1.044788;-0.086543;-0.446418;0.014435;-1.049068;-0.086543;-0.567055;0.507061;1.049167306891041
30.152983;0.6635519656944737;-0.07828299131;-0.1179756753912544;-0.586387305968;-0.8837096961264923;10.0;0.750141;0.012605;1.044788;-0.078066;-0.447727;0.014387;-1.049071;-0.078066;-0.566956;0.509766;1.0491696472973284
30.153057;0.6657099821048201;-0.069958258729;-0.1050881924705534;-0.586001088659;-0.8802648366578504;10.0;0.750141;0.012605;1.044788;-0.069744;-0.448902;0.014339;-1.049075;-0.069744;-0.566789;0.512442;1.0491729898095927
30.153205;0.6699039201893059;-0.053781637379;-0.0802826133093862;-0.5850671902769999;-0.8733598545171489;10.0;0.750141;0.012605;1.044788;-0.053571;-0.450883;0.014243;-1.049082;-0.053571;-0.566263;0.517711;1.04917868152808
30.153332;0.6733637358018324;-0.040502709072;-0.0601498223300812;-0.584110351004;-0.8674514529780094;10.0;0.750141;0.012605;1.044788;-0.040296;-0.452213;0.014162;-1.049087;-0.040296;-0.565627;0.522124;1.0491825845928822
30.153458;0.6767262345335815;-0.027705496036;-0.0409404787670089;-0.5830167437400001;-0.8615252579085122;10.0;0.750141;0.012605;1.044788;-0.027503;-0.453246;0.014081;-1.049093;-0.027503;-0.564831;0.526471;1.049187493830345
30.153584;0.6800038984623543;-0.01539767639;-0.0226435119340017;-0.5817978673159999;-0.8555801939247394;10.0;0.750141;0.012605;1.044788;-0.015198;-0.454011;0.014001;-1.049099;-0.015198;-0.56389;0.530759;1.0491924226766032
30.153698;0.6828879243426406;-0.004740087963;-0.0069412385166466;-0.5806003499739999;-0.8502132330614802;10.0;0.750141;0.012605;1.044788;-0.004543;-0.454492;0.013929;-1.049104;-0.004543;-0.562928;0.534571;1.0491964638984446
30.153812;0.6857157257180266;0.005520773921;0.0080511117274131;-0.579315460923;-0.8448332730248926;10.0;0.750141;0.012605;1.044788;0.005715;-0.454795;0.013858;-1.049109;0.005715;-0.561866;0.538343;1.0492005232771284
30.153925;0.6884939446647298;0.01538495096;0.0223458043156674;-0.57794944708;-0.839440130967948;10.0;0.750141;0.012605;1.044788;0.015577;-0.454937;0.013787;-1.049114;0.015577;-0.560711;0.542079;1.0492045874685263
30.154039;0.6912265565283209;0.024856609784;0.035960148737401;-0.5765071540119999;-0.8340350187173101;10.0;0.750141;0.012605;1.044788;0.025046;-0.454934;0.013716;-1.049119;0.025046;-0.55947;0.545781;1.0492086564725815
30.154153;0.6939196052930051;0.033937448215;0.0489068877088002;-0.574994159285;-0.82861783252573;10.0;0.750141;0.012605;1.044788;0.034125;-0.4548;0.013646;-1.049124;0.034125;-0.55815;0.549453;1.0492127432947047
30.154255;0.6963119735326975;0.041779759013;0.0600014944465666;-0.573575279639;-0.8237331848955575;10.0;0.750141;0.012605;1.044788;0.041966;-0.454579;0.013583;-1.049129;0.041966;-0.5569;0.552735;1.0492169253924566
30.154357;0.6986787128086843;0.0493140071799999;0.0705818085994891;-0.572107176446;-0.8188415733265043;10.0;0.750141;0.012605;1.044788;0.049498;-0.454272;0.01352;-1.049133;0.049498;-0.555595;0.555996;1.0492201113631974
30.15446;0.701023115842124;0.056543535084;0.0806585885774614;-0.570593008893;-0.8139432152783705;10.0;0.750141;0.012605;1.044788;0.056726;-0.453887;0.013458;-1.049137;0.056726;-0.554238;0.559238;1.0492233139484657
30.154562;0.7033456623026831;0.063471873516;0.0902427880314203;-0.569034423852;-0.8090395012731555;10.0;0.750141;0.012605;1.044788;0.063653;-0.453431;0.013396;-1.049142;0.063653;-0.552834;0.562463;1.049227520121351
30.154664;0.705650019497626;0.070105524152;0.0993488588038448;-0.5674341651659999;-0.8041297378124835;10.0;0.750141;0.012605;1.044788;0.070285;-0.452912;0.013334;-1.049146;0.070285;-0.551386;0.565673;1.0492307300455892
30.154767;0.7079389045009462;0.0764476034849999;0.1079861595385704;-0.565796732095;-0.7992168935733971;10.0;0.750141;0.012605;1.044788;0.076625;-0.452335;0.013272;-1.049151;0.076625;-0.549896;0.568868;1.049234943558877
30.154869;0.7102130651572104;0.082503691872;0.1161675220009325;-0.5641215524159999;-0.794299035165071;10.0;0.750141;0.012605;1.044788;0.08268;-0.451707;0.013211;-1.049155;0.08268;-0.548368;0.572049;1.0492381734125005
30.154971;0.7124735096857987;0.0882799365;0.1239062720225647;-0.562411909148;-0.7893793965701602;10.0;0.750141;0.012605;1.044788;0.088454;-0.451033;0.01315;-1.049159;0.088454;-0.546803;0.575218;1.049241406817802
30.155074;0.7147234363822134;0.0937818272609999;0.1312141487002368;-0.5606702238729999;-0.7844575892333965;10.0;0.750141;0.012605;1.044788;0.093954;-0.450317;0.013089;-1.049164;0.093954;-0.545206;0.578375;1.049245643696937
30.155176;0.7169627156833192;0.099012220464;0.1380995389273958;-0.558897049872;-0.7795343295352942;10.0;0.750141;0.012605;1.044788;0.099184;-0.449564;0.013029;-1.049168;0.099184;-0.543576;0.581522;1.049248896623199
30.155278;0.7191939168325884;0.103980521608;0.1445792562678255;-0.557095105183;-0.774610424454798;10.0;0.750141;0.012605;1.044788;0.10415;-0.448777;0.012968;-1.049172;0.10415;-0.541916;0.584659;1.049252140625884
30.155381;0.7214180675821753;0.108688451519;0.1506594531008464;-0.555266652801;-0.7696877549268624;10.0;0.750141;0.012605;1.044788;0.108857;-0.447961;0.012908;-1.049176;0.108857;-0.540229;0.587787;1.049255400481694
30.155483;0.723634840196352;0.113145116592;0.1563566460693062;-0.553410681416;-0.7647651144959201;10.0;0.750141;0.012605;1.044788;0.113312;-0.447118;0.012849;-1.04918;0.113312;-0.538515;0.590907;1.049258676018931
30.155585;0.7258456995098889;0.117355424628;0.1616809532759395;-0.5515293073769999;-0.7598437350381876;10.0;0.750141;0.012605;1.044788;0.11752;-0.446251;0.01279;-1.049185;0.11752;-0.536776;0.594018;1.0492629548044663
30.155688;0.7280521786280156;0.121323676045;0.1666414573109711;-0.5496251809;-0.7549255356061787;10.0;0.750141;0.012605;1.044788;0.121487;-0.445361;0.01273;-1.049189;0.121487;-0.535014;0.597122;1.049266224854779
30.15579;0.7302538858903799;0.125056702658;0.1712509923935859;-0.547696703744;-0.7500086125200244;10.0;0.750141;0.012605;1.044788;0.125218;-0.444452;0.012672;-1.049193;0.125218;-0.533229;0.600219;1.0492695224931483
30.155892;0.7324515911703654;0.1285604123199999;0.1755206949780485;-0.5457465670799999;-0.7450957492057129;10.0;0.750141;0.012605;1.044788;0.12872;-0.443526;0.012613;-1.049197;0.12872;-0.531422;0.603309;1.0492728113212502
30.155995;0.7346460220868279;0.131839016058;0.179459238999892;-0.543775241198;-0.7401867359920601;10.0;0.750141;0.012605;1.044788;0.131998;-0.442582;0.012555;-1.049201;0.131998;-0.529594;0.606392;1.049276115436733
30.156097;0.7368380675643733;0.134900498632;0.1830802513745186;-0.541783305364;-0.7352813721403821;10.0;0.750141;0.012605;1.044788;0.135057;-0.441624;0.012497;-1.049205;0.135057;-0.527747;0.609469;1.0492794227630693
30.156199;0.7390275691961701;0.13774843264;0.1863914668160851;-0.5397716169279999;-0.730380894335379;10.0;0.750141;0.012605;1.044788;0.137904;-0.440651;0.012439;-1.049209;0.137904;-0.525881;0.61254;1.0492827333002293
30.156302;0.7412135314968286;0.140389890129;0.1894054603205806;-0.537738973485;-0.7254845609726983;10.0;0.750141;0.012605;1.044788;0.140543;-0.439665;0.012382;-1.049213;0.140543;-0.523996;0.615605;1.0492860588481103
30.156404;0.7433977676647946;0.142828751821;0.1921296485321205;-0.535688175391;-0.7205942749515318;10.0;0.750141;0.012605;1.044788;0.142981;-0.438667;0.012324;-1.049217;0.142981;-0.522092;0.618665;1.0492893757515132
30.156506;0.7455803625552379;0.1450715857359999;0.1945753845216813;-0.5336192705139999;-0.7157099319048463;10.0;0.750141;0.012605;1.044788;0.145222;-0.437656;0.012267;-1.049221;0.145222;-0.520172;0.621719;1.049292707555904
30.156609;0.7477614422073393;0.147124222254;0.1967528866154152;-0.531532247064;-0.7108313120491399;10.0;0.750141;0.012605;1.044788;0.147273;-0.436635;0.012211;-1.049225;0.147273;-0.518234;0.624767;1.049296054098175
30.156711;0.7499400636344213;0.14899173099;0.198671518184992;-0.5294271019500001;-0.7059592194398134;10.0;0.750141;0.012605;1.044788;0.149138;-0.435601;0.012154;-1.049229;0.149138;-0.516279;0.62781;1.0492993920502385
30.156813;0.7521161960927315;0.150677843855;0.2003385176888576;-0.5273046691600001;-0.7010946870967083;10.0;0.750141;0.012605;1.044788;0.150823;-0.434557;0.012098;-1.049233;0.150823;-0.514307;0.630848;1.0493027446323584
30.156916;0.7542911707358109;0.152190661348;0.2017664626771887;-0.525164288414;-0.6962354973633091;10.0;0.750141;0.012605;1.044788;0.152334;-0.433501;0.012042;-1.049237;0.152334;-0.512319;0.633879;1.0493061002076562
30.157018;0.7564650130191085;0.153533367387;0.2029616237957084;-0.523008165171;-0.6913844740599903;10.0;0.750141;0.012605;1.044788;0.153675;-0.432434;0.011986;-1.049241;0.153675;-0.510315;0.636906;1.0493094587761038
30.15712;0.7586358986556067;0.154711623024;0.2039339600171405;-0.520834392352;-0.6865406623585579;10.0;0.750141;0.012605;1.044788;0.154852;-0.431356;0.011931;-1.049245;0.154852;-0.508295;0.639927;1.0493128317074942
30.157223;0.7608051203093995;0.1557308385;0.2046921535394877;-0.518644674785;-0.6817050266092857;10.0;0.750141;0.012605;1.044788;0.155869;-0.430266;0.011876;-1.049249;0.155869;-0.506259;0.642943;1.0493162075261202
30.157325;0.7629717753324823;0.156595354415;0.2052439677034711;-0.516437891505;-0.6768767970216859;10.0;0.750141;0.012605;1.044788;0.156732;-0.429164;0.011821;-1.049253;0.156732;-0.504207;0.645952;1.0493195862319544
30.157427;0.7651363148851321;0.15731115276;0.2055988582683031;-0.5142147881999999;-0.6720564403967646;10.0;0.750141;0.012605;1.044788;0.157446;-0.42805;0.011766;-1.049256;0.157446;-0.50214;0.648957;1.0493219678878356
30.15753;0.767298748820171;0.157881348129;0.20576255125108;-0.511975805874;-0.667244416416988;10.0;0.750141;0.012605;1.044788;0.158015;-0.426923;0.011712;-1.04926;0.158015;-0.500056;0.651955;1.049325363528396
30.157632;0.7694584500419759;0.158312539797;0.205745404171419;-0.5097200963159999;-0.6624400528556069;10.0;0.750141;0.012605;1.044788;0.158444;-0.425784;0.011658;-1.049264;0.158444;-0.497957;0.654948;1.0493287619521348
30.157734;0.771614689062488;0.158609289274;0.2055550412949114;-0.507448618933;-0.6576450994596152;10.0;0.750141;0.012605;1.044788;0.158739;-0.42463;0.011604;-1.049268;0.158739;-0.495843;0.657935;1.0493321631590258
30.157837;0.7737687336588369;0.158775385302;0.2051974684363582;-0.505161454122;-0.6528584474243323;10.0;0.750141;0.012605;1.044788;0.158904;-0.423463;0.01155;-1.049271;0.158904;-0.493712;0.660916;1.0493345672096197
30.157939;0.7759198732324105;0.15881674952;0.2046818943538385;-0.502857792243;-0.6480795370637188;10.0;0.750141;0.012605;1.044788;0.158943;-0.422281;0.011497;-1.049275;0.158943;-0.491566;0.663891;1.0493379849381226
30.158041;0.7780672918379232;0.158736512382;0.2040138610723992;-0.5005387514699999;-0.6433103623822111;10.0;0.750141;0.012605;1.044788;0.158861;-0.421084;0.011443;-1.049279;0.158861;-0.489404;0.66686;1.0493413944422472
30.158144;0.7802123922529046;0.158539901569;0.2032009528984891;-0.4982041003079999;-0.6385493299707906;10.0;0.750141;0.012605;1.044788;0.158663;-0.419871;0.011391;-1.049283;0.158663;-0.487227;0.669823;1.049344828438202
30.158246;0.7823524934458891;0.1582319883579999;0.20225152943664;-0.495853322484;-0.6337978425811656;10.0;0.750141;0.012605;1.044788;0.158353;-0.418643;0.011338;-1.049286;0.158353;-0.485034;0.672779;1.0493472542680995
30.158348;0.7844896648713734;0.157815386786;0.2011694912664983;-0.493487293248;-0.6290551875261648;10.0;0.750141;0.012605;1.044788;0.157935;-0.417397;0.011285;-1.04929;0.157935;-0.482825;0.675729;1.0493506827200334
30.158451;0.7866224476481714;0.157295829364;0.1999635655380545;-0.4911059911;-0.6243223703675115;10.0;0.750141;0.012605;1.044788;0.157413;-0.416135;0.011233;-1.049293;0.157413;-0.4806;0.678672;1.049353124614398
30.158553;0.7887510383194434;0.156677791964;0.1986403622337238;-0.488707884752;-0.619597136497301;10.0;0.750141;0.012605;1.044788;0.156793;-0.414855;0.011181;-1.049297;0.156793;-0.478359;0.681609;1.049356569031709
30.158655;0.790875636226708;0.155963848045;0.1972040114791098;-0.486295606649;-0.6148825230843263;10.0;0.750141;0.012605;1.044788;0.156078;-0.413557;0.011129;-1.049301;0.156078;-0.476102;0.684539;1.0493600160297705
30.158758;0.7929956636609055;0.155159715145;0.1956627536003124;-0.48386751137;-0.6101767431314827;10.0;0.750141;0.012605;1.044788;0.155271;-0.41224;0.011078;-1.049304;0.155271;-0.47383;0.687462;1.0493624762206817
30.15886;0.7951112117546828;0.154267947474;0.1940205913252756;-0.481424725974;-0.6054809929186797;10.0;0.750141;0.012605;1.044788;0.154378;-0.410904;0.011027;-1.049308;0.154378;-0.471542;0.690379;1.0493659388378296
30.158962;0.7972216985732388;0.153293473196;0.1922846222955851;-0.47896571085;-0.6007936207797518;10.0;0.750141;0.012605;1.044788;0.153402;-0.409549;0.010976;-1.049311;0.153402;-0.469238;0.693288;1.0493684039921347
30.159065;0.7993274243693881;0.15224017057;0.1904603369390291;-0.476492153208;-0.5961163581794007;10.0;0.750141;0.012605;1.044788;0.152347;-0.408173;0.010925;-1.049315;0.152347;-0.466918;0.69619;1.0493718715736573
30.159167;0.8014274829789655;0.151111105195;0.1885524372502285;-0.474002933359;-0.5914483136978231;10.0;0.750141;0.012605;1.044788;0.151216;-0.406778;0.010874;-1.049318;0.151216;-0.464582;0.699085;1.0493743416912764
30.159269;0.8035222736054054;0.149910681772;0.1865669275094897;-0.471498854114;-0.586790023876232;10.0;0.750141;0.012605;1.044788;0.150014;-0.405361;0.010824;-1.049322;0.150014;-0.462231;0.701973;1.049377824551291
30.159372;0.8056128757474026;0.148642236436;0.1845082680662198;-0.468980026668;-0.5821406792101064;10.0;0.750141;0.012605;1.044788;0.148744;-0.403924;0.010774;-1.049325;0.148744;-0.459863;0.704853;1.0493803098500565
30.159394;0.8060746855844066;0.14835211098;0.184042637280495;-0.46842078565;-0.5811133807165692;10.0;0.750141;0.012605;1.044788;0.148454;-0.403602;0.010763;-1.049326;0.148454;-0.459337;0.70549;1.0493811969179745
30.159394;0.8060746855844066;0.14835211098;0.184042637280495;-0.46842078565;-0.5811133807165692;10.0;0.750141;0.012605;1.044788;0.148454;-0.403602;0.010763;-1.049326;0.148454;-0.459337;0.70549;1.0493811969179745
30.159394;0.8060785636034494;0.148349589937;0.1840386243169972;-0.468415441112;-0.5811039547038955;10.0;0.750141;0.012605;1.044788;0.148451;-0.4036;0.010763;-1.049326;0.148451;-0.459332;0.705496;1.0493811969179745
30.159395;0.8060824416249247;0.148347068898;0.1840346113965187;-0.46841009649;-0.5810945286759568;10.0;0.750141;0.012605;1.044788;0.148449;-0.403597;0.010763;-1.049326;0.148449;-0.459328;0.705501;1.0493811969179745
30.159395;0.8060910911565764;0.148341554271;0.1840257954695419;-0.468400127907;-0.5810759268346971;10.0;0.750141;0.012605;1.044788;0.148443;-0.403591;0.010762;-1.049326;0.148443;-0.459318;0.705513;1.0493811866619296
30.159396;0.8061084916343457;0.148331121858;0.1840088814314136;-0.468380065421;-0.5810384957878092;10.0;0.750141;0.012605;1.044788;0.148433;-0.403579;0.010762;-1.049326;0.148433;-0.459299;0.705536;1.0493811866619296
30.159397;0.8061412017171682;0.148309412447;0.1839744850295269;-0.468338866807;-0.5809638135470404;10.0;0.750141;0.012605;1.044788;0.148411;-0.403556;0.010761;-1.049326;0.148411;-0.45926;0.705583;1.0493811764068386
30.159401;0.8062087136697296;0.1482677240729999;0.1839073698398888;-0.4682582413840001;-0.5808151579664347;10.0;0.750141;0.012605;1.044788;0.148369;-0.403509;0.01076;-1.049326;0.148369;-0.459184;0.705675;1.0493811661526995
30.159401;0.8062087136697296;0.1482677240729999;0.1839073698398888;-0.4682582413840001;-0.5808151579664347;10.0;0.750141;0.012605;1.044788;0.148369;-0.403509;0.01076;-1.049326;0.148369;-0.459184;0.705675;1.0493811661526995
30.159401;0.8062125917858143;0.148265203239;0.1839033584312827;-0.4682528940329999;-0.5808057313962175;10.0;0.750141;0.012605;1.044788;0.148366;-0.403506;0.01076;-1.049326;0.148366;-0.45918;0.70568;1.0493811661526995
30.159401;0.8062163686021265;0.148262085971;0.1838986303739615;-0.468247670715;-0.5807965317385954;10.0;0.750141;0.012605;1.044788;0.148364;-0.403503;0.010759;-1.049326;0.148364;-0.459175;0.705686;1.049381155899514
30.159402;0.8062251197060284;0.148257168456;0.1838905348298482;-0.468237572007;-0.5807777016148197;10.0;0.750141;0.012605;1.044788;0.148358;-0.403497;0.010759;-1.049326;0.148358;-0.459165;0.705698;1.049381155899514
30.159402;0.8062424193659126;0.148246140694;0.1838729110911721;-0.4682176216729999;-0.5807404949509357;10.0;0.750141;0.012605;1.044788;0.148348;-0.403486;0.010759;-1.049326;0.148348;-0.459146;0.705721;1.049381155899514
30.159404;0.8062762265935912;0.1482250726;0.1838390711657604;-0.46817606979;-0.5806646089119867;10.0;0.750141;0.012605;1.044788;0.148326;-0.403462;0.010758;-1.049326;0.148326;-0.459107;0.705767;1.049381145647281
30.159407;0.8063426443894679;0.148181784847;0.1837702444215853;-0.468094204433;-0.5805152532735302;10.0;0.750141;0.012605;1.044788;0.148283;-0.403415;0.010756;-1.049326;0.148283;-0.459031;0.70586;1.0493811251456735
30.159414;0.8064776751535037;0.148096575244;0.183633818773485;-0.467930544563;-0.5802151243355061;10.0;0.750141;0.012605;1.044788;0.148198;-0.403321;0.010753;-1.049327;0.148198;-0.458877;0.706046;1.049382094347907
30.159427;0.8067465513840142;0.147924147841;0.1833588846301588;-0.467603475733;-0.579616330470583;10.0;0.750141;0.012605;1.044788;0.148025;-0.403133;0.010747;-1.049327;0.148025;-0.458569;0.706417;1.049382032883163
30.159454;0.8072852461082142;0.147577331202;0.1828069222290948;-0.466949078634;-0.5784189428520868;10.0;0.750141;0.012605;1.044788;0.147677;-0.402755;0.010734;-1.049328;0.147677;-0.457953;0.707159;1.0493828997749106
30.159506;0.8083603385106174;0.146869612692;0.181688296289503;-0.4656354769019999;-0.576024644850737;10.0;0.750141;0.012605;1.044788;0.14697;-0.401995;0.010708;-1.04933;0.14697;-0.456717;0.708641;1.0493846340422563
30.159612;0.8105053500952353;0.1454086239899999;0.1794048910015391;-0.462996826238;-0.5712446268042491;10.0;0.750141;0.012605;1.044788;0.145507;-0.400457;0.010657;-1.049333;0.145507;-0.454233;0.711599;1.0493871147188725
30.159718;0.8126450225135203;0.143888641668;0.1770621091395487;-0.4603438892919999;-0.5664759846410564;10.0;0.750141;0.012605;1.044788;0.143985;-0.398896;0.010606;-1.049337;0.143985;-0.451733;0.714549;1.0493905978257096
30.159824;0.8147784385150358;0.142311897941;0.174663308715396;-0.457674926661;-0.5617170325409319;10.0;0.750141;0.012605;1.044788;0.142406;-0.397311;0.010555;-1.04934;0.142406;-0.449216;0.717491;1.0493930834653904
30.159929;0.8169058680717136;0.140682154231;0.1722134210678114;-0.454990985063;-0.5569686824958121;10.0;0.750141;0.012605;1.044788;0.140775;-0.395702;0.010505;-1.049344;0.140775;-0.446682;0.720424;1.0493965815462714
30.160035;0.8190255814838752;0.139002025567;0.169716341845101;-0.452291271181;-0.5522309454138884;10.0;0.750141;0.012605;1.044788;0.139093;-0.394068;0.010455;-1.049347;0.139093;-0.444132;0.72335;1.0493990820626822
30.160141;0.8211397289286398;0.137276466544;0.1671779621759475;-0.449577180967;-0.5475038719093203;10.0;0.750141;0.012605;1.044788;0.137366;-0.39241;0.010405;-1.049351;0.137366;-0.441566;0.726267;1.0494025849148647
30.160247;0.8232464741406428;0.135508420827;0.1646024915787854;-0.4468488429759999;-0.5427886508016319;10.0;0.750141;0.012605;1.044788;0.135596;-0.390727;0.010355;-1.049354;0.135596;-0.438984;0.729176;1.0494050902015863
30.160352;0.8253470535962433;0.133699789484;0.1619922054624616;-0.444104854572;-0.5380825588907409;10.0;0.750141;0.012605;1.044788;0.133786;-0.389019;0.010305;-1.049358;0.133786;-0.436386;0.732076;1.0494085978249843
30.160458;0.8274407024343196;0.131855959701;0.1593539685841916;-0.441347345007;-0.5333884877895927;10.0;0.750141;0.012605;1.044788;0.13194;-0.387287;0.010256;-1.049361;0.13194;-0.433771;0.734968;1.0494111176545635
30.160564;0.8295273782805483;0.129977133291;0.1566881777433528;-0.438575553303;-0.5287053384688559;10.0;0.750141;0.012605;1.044788;0.130061;-0.385529;0.010207;-1.049364;0.130061;-0.431141;0.737851;1.0494136397746123
30.16067;0.8316064801918033;0.128068742844;0.154001617224606;-0.4357890687839999;-0.5240327957563399;10.0;0.750141;0.012605;1.044788;0.128151;-0.383747;0.010158;-1.049368;0.128151;-0.428496;0.740726;1.049417164138266
30.160775;0.8336799496269536;0.126132944423;0.1512966030662494;-0.432988910091;-0.5193706653071715;10.0;0.750141;0.012605;1.044788;0.126213;-0.38194;0.010109;-1.049371;0.126213;-0.425835;0.743593;1.0494196908396565
30.160881;0.8357459997894098;0.12417155823;0.1485757135077985;-0.4301754471260001;-0.5147203184153979;10.0;0.750141;0.012605;1.044788;0.12425;-0.380107;0.010061;-1.049374;0.12425;-0.423159;0.74645;1.049422229418169
30.160987;0.8378048256968923;0.1221889520199999;0.1458441730964754;-0.427348284847;-0.5100809541070959;10.0;0.750141;0.012605;1.044788;0.122265;-0.37825;0.010013;-1.049378;0.122265;-0.420468;0.7493;1.049425770149085
30.161092;0.8398563685892962;0.120185498886;0.1431024439189228;-0.424508400642;-0.5054535710136309;10.0;0.750141;0.012605;1.044788;0.120261;-0.376368;0.009965;-1.049381;0.120261;-0.417762;0.75214;1.0494283131238644
30.161198;0.8419008940973991;0.118165182631;0.1403552169376002;-0.4216545630129999;-0.50083634067767;10.0;0.750141;0.012605;1.044788;0.11824;-0.374461;0.009917;-1.049384;0.11824;-0.415041;0.754972;1.049430858296534
30.161304;0.8439384950717675;0.116131210804;0.137606249130897;-0.418789123872;-0.4962318063668688;10.0;0.750141;0.012605;1.044788;0.116204;-0.372529;0.00987;-1.049387;0.116204;-0.412306;0.757795;1.0494334150716758
30.16141;0.8459691049967486;0.1140846147069999;0.1348567152549128;-0.4159105185979999;-0.4916379524280599;10.0;0.750141;0.012605;1.044788;0.114155;-0.370573;0.009823;-1.049391;0.114155;-0.409557;0.76061;1.0494369739102962
30.161515;0.8479929655958238;0.11202779974;0.1321093502954781;-0.4130193867;-0.4870552038244809;10.0;0.750141;0.012605;1.044788;0.112097;-0.368592;0.009776;-1.049394;0.112097;-0.406794;0.763416;1.049439534900415
30.161621;0.8500100795078844;0.109963340053;0.1293671012897441;-0.4101165524439999;-0.4824843402815152;10.0;0.750141;0.012605;1.044788;0.110031;-0.366587;0.009729;-1.049397;0.110031;-0.404016;0.766214;1.0494420979977883
30.161833;0.8540215161528426;0.105821767614;0.1239099549747892;-0.404274816628;-0.4733777884767574;10.0;0.750141;0.012605;1.044788;0.105887;-0.362506;0.009636;-1.049403;0.105887;-0.398422;0.771783;1.0494472396957362
30.162023;0.8576084133198555;0.102087911936;0.1190379086194028;-0.398978512697;-0.4652222465408535;10.0;0.750141;0.012605;1.044788;0.102151;-0.358751;0.009553;-1.049409;0.102151;-0.393341;0.776766;1.0494524806250165
30.162213;0.861173284380095;0.098359083537;0.1142152053727521;-0.393646392731;-0.4571047428792005;10.0;0.750141;0.012605;1.044788;0.09842;-0.354921;0.009471;-1.049415;0.09842;-0.38822;0.781721;1.0494577371509537
30.162403;0.8647152453802349;0.0946451560609999;0.109452396689713;-0.3882802857719999;-0.4490267609440195;10.0;0.750141;0.012605;1.044788;0.094704;-0.351017;0.009389;-1.04942;0.094704;-0.383058;0.786649;1.0494620001319723
30.162594;0.8682345712179399;0.090956488538;0.1047602704997202;-0.3828807194479999;-0.4409876456668887;10.0;0.750141;0.012605;1.044788;0.091012;-0.347042;0.009308;-1.049426;0.091012;-0.377858;0.791549;1.049467278356024
30.162784;0.8717322427683859;0.087299078738;0.1001443728417819;-0.377449240242;-0.4329875869261452;10.0;0.750141;0.012605;1.044788;0.087353;-0.342995;0.009228;-1.049431;0.087353;-0.372621;0.796421;1.0494715716707148
30.162974;0.875208286507846;0.083682887652;0.0956148255701527;-0.3719884607499999;-0.4250284949132108;10.0;0.750141;0.012605;1.044788;0.083735;-0.33888;0.009149;-1.049437;0.083735;-0.367348;0.801266;1.0494768797691545
30.163165;0.8786628175204638;0.080115044669;0.0911783713519141;-0.366497666914;-0.417108428405148;10.0;0.750141;0.012605;1.044788;0.080165;-0.334697;0.00907;-1.049442;0.080165;-0.362041;0.806084;1.0494811938591373
30.163355;0.8820966966931686;0.07660204768;0.0868408735314032;-0.360979472324;-0.409228912972071;10.0;0.750141;0.012605;1.044788;0.076649;-0.33045;0.008992;-1.049447;0.076649;-0.356701;0.810876;1.049485522469462
30.163545;0.8855088875499783;0.073148431084;0.0826060947692876;-0.355434834482;-0.4013904766844468;10.0;0.750141;0.012605;1.044788;0.073194;-0.326139;0.008915;-1.049452;0.073194;-0.35133;0.81564;1.049489865376984
30.163736;0.8889012807741927;0.0697602560589999;0.0784791939980578;-0.349865951617;-0.393593708530021;10.0;0.750141;0.012605;1.044788;0.069804;-0.321767;0.008838;-1.049458;0.069804;-0.345928;0.820378;1.0494952139042846
30.163926;0.8922738072251141;0.066441990692;0.0744636793706051;-0.344272470186;-0.3858372479369918;10.0;0.750141;0.012605;1.044788;0.066484;-0.317335;0.008762;-1.049463;0.066484;-0.340497;0.82509;1.0494995764710913
30.164116;0.8956252907516625;0.063198237595;0.0705632570312527;-0.338655524877;-0.3781218868805948;10.0;0.750141;0.012605;1.044788;0.063239;-0.312845;0.008686;-1.049468;0.063239;-0.335039;0.829776;1.049503944547137
30.164307;0.8989575947395962;0.060032377494;0.0667799881165582;-0.333017451598;-0.3704484544618217;10.0;0.750141;0.012605;1.044788;0.060071;-0.3083;0.008612;-1.049473;0.060071;-0.329554;0.834435;1.0495083345419416
30.164497;0.9022704938908288;0.056947786701;0.0631160911130165;-0.3273589687009999;-0.3628168835371548;10.0;0.750141;0.012605;1.044788;0.056985;-0.3037;0.008538;-1.049478;0.056985;-0.324043;0.839069;1.0495127297598632
30.164687;0.9055638896935988;0.053946261185;0.0595720101021838;-0.321680755649;-0.3552270130358688;10.0;0.750141;0.012605;1.044788;0.053982;-0.299049;0.008464;-1.049483;0.053982;-0.318509;0.843678;1.0495171302008368
30.164878;0.9088385548952026;0.051031243568;0.0561499545690866;-0.315983866928;-0.3476787656355928;10.0;0.750141;0.012605;1.044788;0.051065;-0.294347;0.008391;-1.049488;0.051065;-0.312952;0.848261;1.0495215438593912
30.165068;0.9120953067662392;0.048203868478;0.052849596002092;-0.310270283004;-0.3401730945245606;10.0;0.750141;0.012605;1.044788;0.048236;-0.289596;0.008319;-1.049493;0.048236;-0.307373;0.852819;1.0495259705266946
30.165258;0.915332965127991;0.0454651061669999;0.0496705656838685;-0.304539447069;-0.3327089252449421;10.0;0.750141;0.012605;1.044788;0.045496;-0.284799;0.008247;-1.049497;0.045496;-0.301773;0.857352;1.0495294021693722
30.165448;0.918553316229929;0.042816692092;0.0466131811136832;-0.298793618457;-0.3252871805888805;10.0;0.750141;0.012605;1.044788;0.042846;-0.279956;0.008176;-1.049502;0.042846;-0.296154;0.86186;1.0495338465147277
30.165829;0.9249402570744774;0.037790670437;0.0408574177066628;-0.287257523124;-0.3105687323336707;10.0;0.750141;0.012605;1.044788;0.037817;-0.270141;0.008036;-1.049511;0.037817;-0.284859;0.870804;1.0495417649703134
30.16621;0.9312587014492804;0.033127653007;0.0355729862770084;-0.275669908101;-0.2960186118765774;10.0;0.750141;0.012605;1.044788;0.033152;-0.260163;0.007898;-1.049521;0.033152;-0.273497;0.879651;1.0495507171380525
30.16659;0.9375091749204376;0.028826896208;0.0307483883669153;-0.264035691246;-0.2816353144153576;10.0;0.750141;0.012605;1.044788;0.028849;-0.250034;0.007762;-1.04953;0.028849;-0.262074;0.888404;1.0495587022858703
30.166971;0.94369328487809;0.024882611016;0.0263672651005611;-0.25236043795;-0.2674178591644857;10.0;0.750141;0.012605;1.044788;0.024903;-0.239765;0.007629;-1.049539;0.024903;-0.250596;0.897063;1.0495667268744755
30.167101;0.945791536297508;0.02361508401;0.0249685930817757;-0.2483638244719999;-0.262598907835727;10.0;0.750141;0.012605;1.044788;0.023634;-0.236227;0.007584;-1.049542;0.023634;-0.246664;0.9;1.0495694006686742
30.167101;0.945791536297508;0.02361508401;0.0249685930817757;-0.2483638244719999;-0.262598907835727;10.0;0.750141;0.012605;1.044788;0.023634;-0.236227;0.007584;-1.049542;0.023634;-0.246664;0.9;1.0495694006686742
30.167101;0.9457954924866158;0.023611615914;0.0249648217839589;-0.248356466074;-0.2625900292895661;10.0;0.750141;0.012605;1.044788;0.02363;-0.236219;0.007584;-1.049542;0.02363;-0.246656;0.900005;1.0495694006686742
