time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.167101;0.9457984703529604;0.023609357423;0.0249623552617813;-0.2483497505109999;-0.2625821021029129;10.0;0.750141;0.012605;1.044788;0.023628;-0.236213;0.007584;-1.049542;0.023628;-0.246649;0.90001;1.0495694006686742
30.167102;0.945806404189039;0.0236045755;0.0249570899451026;-0.248334973455;-0.2625642756859205;10.0;0.750141;0.012605;1.044788;0.023624;-0.2362;0.007584;-1.049542;0.023624;-0.246635;0.900021;1.0495694006686742
30.167103;0.9458212935565578;0.023595275748;0.0249468646019535;-0.248306081694;-0.2625295955859678;10.0;0.750141;0.012605;1.044788;0.023615;-0.236174;0.007583;-1.049542;0.023615;-0.246606;0.900042;1.04956939344333
30.167105;0.9458520721518772;0.023577641507;0.0249274090538907;-0.248248537453;-0.2624602141941898;10.0;0.750141;0.012605;1.044788;0.023597;-0.236123;0.007583;-1.049542;0.023597;-0.246549;0.900084;1.04956939344333
30.167109;0.9459126299320672;0.023541389227;0.0248874880005468;-0.2481322468039999;-0.2623204712065427;10.0;0.750141;0.012605;1.044788;0.023561;-0.236021;0.007581;-1.049542;0.023561;-0.246435;0.900169;1.0495693789955
30.167116;0.9460337682873694;0.023470138978;0.0248089864915589;-0.247901462406;-0.262042931992568;10.0;0.750141;0.012605;1.044788;0.023489;-0.235815;0.007579;-1.049542;0.023489;-0.246208;0.900339;1.0495693645514812
30.167131;0.946276007949055;0.023327115318;0.0246514918713397;-0.247438766484;-0.2614868858614467;10.0;0.750141;0.012605;1.044788;0.023346;-0.235405;0.007574;-1.049542;0.023346;-0.245752;0.900678;1.049569328458106
30.167161;0.9467595526621316;0.0230416614889999;0.0243373953019123;-0.246512196264;-0.2603746596174798;10.0;0.750141;0.012605;1.044788;0.023061;-0.234583;0.007563;-1.049543;0.023061;-0.244841;0.901356;1.0495702491105583
30.167221;0.947726793932724;0.022478611203;0.023718450662054;-0.244660091013;-0.2581546629042205;10.0;0.750141;0.012605;1.044788;0.022497;-0.232936;0.007543;-1.049544;0.022497;-0.243017;0.902709;1.0495711051591503
30.167342;0.9496558290212302;0.021377495999;0.0225107826916967;-0.240953067515;-0.2537267293597724;10.0;0.750141;0.012605;1.044788;0.021396;-0.229634;0.007501;-1.049547;0.021396;-0.239367;0.90541;1.0495738040795417
30.167583;0.9534960209445028;0.019275446342;0.0202155498487621;-0.2335298066069999;-0.244919539754002;10.0;0.750141;0.012605;1.044788;0.019292;-0.222994;0.00742;-1.049552;0.019292;-0.232053;0.910783;1.0495782281964503
30.167823;0.957310848849526;0.0173046053849999;0.0180762658292197;-0.226095243195;-0.23617745841564;10.0;0.750141;0.012605;1.044788;0.01732;-0.216307;0.007339;-1.049558;0.01732;-0.224723;0.916121;1.0495836585451397
30.168305;0.9648653311763254;0.01373454219;0.0142346727011689;-0.211194324132;-0.218884767964997;10.0;0.750141;0.012605;1.044788;0.013747;-0.202801;0.00718;-1.049568;0.013747;-0.210018;0.92669;1.049592558578804
30.168718;0.9712760950028576;0.01105244705;0.0113793051294724;-0.198370122112;-0.2042365946537749;10.0;0.750141;0.012605;1.044788;0.011064;-0.191071;0.007046;-1.049577;0.011064;-0.197347;0.935654;1.0496006502689486
30.169132;0.9776165983763778;0.008704381093;0.0089036756407943;-0.185524258882;-0.1897720018155563;10.0;0.750141;0.012605;1.044788;0.008714;-0.179228;0.006914;-1.049586;0.008714;-0.184642;0.944515;1.0496087722537382
30.169546;0.9838870134608952;0.006666209418;0.0067753810415193;-0.172662435028;-0.1754901047231502;10.0;0.750141;0.012605;1.044788;0.006675;-0.167282;0.006785;-1.049594;0.006675;-0.171908;0.953276;1.049615930262589
30.169959;0.9900886475482888;0.004917904202;0.0049671352299392;-0.159786854532;-0.161386412143673;10.0;0.750141;0.012605;1.044788;0.004925;-0.155239;0.006659;-1.049603;0.004925;-0.159149;0.961937;1.0496241231459955
30.170373;0.996221898470918;0.003434223184;0.003447247234046;-0.146899912935;-0.1474570205297372;10.0;0.750141;0.012605;1.044788;0.00344;-0.143105;0.006534;-1.049611;0.00344;-0.146368;0.9705;1.049631337411855
30.170786;1.0022882654855338;0.002194000083;0.00218899109024;-0.134007522149;-0.1337015774439735;10.0;0.750141;0.012605;1.044788;0.002199;-0.130888;0.006412;-1.049619;0.002199;-0.13357;0.978966;1.0496385848972016
30.1712;1.0082883408891523;0.0011752631969999;0.0011656022878967;-0.121109946801;-0.1201143977269438;10.0;0.750141;0.012605;1.044788;0.001179;-0.118592;0.006293;-1.049627;0.001179;-0.120757;0.987335;1.0496458645552795
30.171613;1.0142217930817696;0.000355198585;0.0003502178590746;-0.1082098786409999;-0.1066925197024195;10.0;0.750141;0.012605;1.044788;0.000358;-0.106224;0.006175;-1.049634;0.000358;-0.107932;0.99561;1.04965216361469
30.172027;1.020090340993875;-0.000287187078;-0.0002815310237328;-0.095311876259;-0.0934347404624354;10.0;0.750141;0.012605;1.044788;-0.000285;-0.093789;0.00606;-1.049642;-0.000285;-0.095098;1.00379;1.049659493247215
30.17244;1.025892768727804;-0.0007694738079999;-0.0007500528626926;-0.0824167989519999;-0.080336660384305;10.0;0.750141;0.012605;1.044788;-0.000768;-0.081291;0.005946;-1.049649;-0.000768;-0.082259;1.011878;1.0496658411689883
30.172854;1.031631899737983;-0.00111024772;-0.0010762053017961;-0.069528628082;-0.0673967411240958;10.0;0.750141;0.012605;1.044788;-0.00111;-0.068736;0.005835;-1.049656;-0.00111;-0.069418;1.019874;1.0496722181524096
30.173267;1.037306589625748;-0.0013271244309999;-0.0012793945823469;-0.0566486857449999;-0.0546113235098972;10.0;0.750141;0.012605;1.044788;-0.001327;-0.056128;0.005726;-1.049663;-0.001327;-0.056576;1.027779;1.04967861778975
30.173681;1.042917727681815;-0.00143548521;-0.0013764127043758;-0.043779240824;-0.0419776552473721;10.0;0.750141;0.012605;1.044788;-0.001435;-0.043471;0.005619;-1.04967;-0.001435;-0.043736;1.035595;1.049685039457551
30.174095;1.0484672250757292;-0.001450738197;-0.0013836752950434;-0.030922352625;-0.0294929129737617;10.0;0.750141;0.012605;1.044788;-0.001451;-0.030771;0.005514;-1.049677;-0.001451;-0.030901;1.043321;1.0496914825437995
30.174508;1.053953014862617;-0.0013860736189999;-0.0013151189848635;-0.0180807970009999;-0.0171552211019168;10.0;0.750141;0.012605;1.044788;-0.001386;-0.01803;0.005411;-1.049683;-0.001386;-0.018074;1.05096;1.0496969464612154
30.174574;1.054815004552457;-0.001369768038;-0.0012985860383936;-0.016053356885;-0.0152191207137892;10.0;0.750141;0.012605;1.044788;-0.00137;-0.016013;0.005394;-1.049685;-0.00137;-0.016048;1.052159;1.0496988589405056
30.174574;1.054815004552457;-0.001371877668;-0.001300586038385;-0.016053357081;-0.0152191208996038;10.0;0.750141;0.012605;1.044788;-0.001372;-0.016012;0.005394;-1.049685;-0.001372;-0.016047;1.05216;1.0496988589405056
30.174574;1.054818004460011;-0.001371897569;-0.0013006012062737;-0.016044962892;-0.0152111196662914;10.0;0.750141;0.012605;1.044788;-0.001372;-0.016005;0.005394;-1.049685;-0.001372;-0.01604;1.052164;1.0496988589405056
30.174574;1.054822004459994;-0.0013719035529999;-0.0013006019472473;-0.01603658516;-0.0152031196658717;10.0;0.750141;0.012605;1.044788;-0.001372;-0.015996;0.005394;-1.049685;-0.001372;-0.016031;1.052169;1.0496988589405056
30.174575;1.0548290043684805;-0.00137192931;-0.0013006177345506;-0.016020867844;-0.0151881184321354;10.0;0.750141;0.012605;1.044788;-0.001372;-0.01598;0.005394;-1.049685;-0.001372;-0.016015;1.052179;1.0496988589405056
30.174576;1.0548430042778878;-0.001371965766;-0.0013006350333045;-0.015987324198;-0.0151561171976908;10.0;0.750141;0.012605;1.044788;-0.001371;-0.015947;0.005394;-1.049685;-0.001371;-0.015982;1.052198;1.0496988589405056
30.174578;1.0548710040995533;-0.0013709835219999;-0.0012996693592599;-0.015921288996;-0.0150931146406764;10.0;0.750141;0.012605;1.044788;-0.001371;-0.015881;0.005393;-1.049685;-0.001371;-0.015916;1.052237;1.0496988538023655
30.174582;1.054927003670396;-0.0013700880039999;-0.0012987514768633;-0.015789206809;-0.0149671083914477;10.0;0.750141;0.012605;1.044788;-0.00137;-0.01575;0.005392;-1.049685;-0.00137;-0.015783;1.052316;1.049698848665178
30.174591;1.0550390028833057;-0.001367237891;-0.001295912176956;-0.015523945012;-0.0147140958481864;10.0;0.750141;0.012605;1.044788;-0.001367;-0.015486;0.00539;-1.049684;-0.001367;-0.015519;1.052472;1.0496978384068436
30.174608;1.0552640015394252;-0.0013625911179999;-0.0012912324461103;-0.014995375084;-0.0142100697665462;10.0;0.750141;0.012605;1.044788;-0.001362;-0.01496;0.005388;-1.049683;-0.001362;-0.01499;1.052784;1.0496968281523005
30.174642;1.055712000153451;-0.001352129454;-0.0012807749213833;-0.01393647717;-0.0132010218392651;10.0;0.750141;0.012605;1.044788;-0.001352;-0.013906;0.005386;-1.049679;-0.001352;-0.013933;1.053409;1.0496928179410394
30.17471;1.0566080018190285;-0.00132990652;-0.0012586564910643;-0.011821252308;-0.0111879261633915;10.0;0.750141;0.012605;1.044788;-0.00133;-0.011799;0.005395;-1.049659;-0.00133;-0.011818;1.054656;1.049672864423007
30.174846;1.0583950226574197;-0.0012811702229999;-0.0012104839833649;-0.007590544169;-0.0071717496837255;10.0;0.750141;0.012605;1.044788;-0.001281;-0.007581;0.005469;-1.049577;-0.001281;-0.007589;1.057144;1.0495912484819985
30.174983;1.0601760652646333;-0.001224623088;-0.0011551129365425;-0.003362448984;-0.003171594883309;10.0;0.750141;0.012605;1.044788;-0.001225;-0.00336;0.005615;-1.04944;-0.001225;-0.003362;1.059622;1.0494550213444116
30.175256;1.0637152110057466;-0.001091360805;-0.0010259896574837;0.005084183415;0.0047796471860103;10.0;0.750141;0.012605;1.044788;-0.001091;0.005088;0.00612;-1.049002;-0.001091;0.005085;1.064549;1.049019852244942
30.175498;1.0668253984176603;-0.000947162442;-0.0008878326700928;0.0125509572559999;0.0117647716998637;10.0;0.750141;0.012605;1.044788;-0.000947;0.012575;0.006802;-1.048433;-0.000947;0.012554;1.068878;1.0484550646990074
30.175739;1.06991363100626;-0.0007753604329999;-0.0007246944150723;0.020003959138;0.0186967980949884;10.0;0.750141;0.012605;1.044788;-0.000775;0.020065;0.007698;-1.047696;-0.000775;0.020013;1.073175;1.047724280342877
30.175981;1.0729788990492777;-0.000573927829;-0.0005348919997481;0.027442201302;0.0255757138619551;10.0;0.750141;0.012605;1.044788;-0.000574;0.027556;0.008805;-1.046794;-0.000574;0.027458;1.07744;1.0468310305206854
30.176223;1.0760211910557338;-0.000337648441;-0.000313793486417;0.034862551542;0.0323995027530961;10.0;0.750141;0.012605;1.044788;-0.000338;0.035046;0.010118;-1.045728;-0.000338;0.034888;1.081673;1.045776947493107
30.176464;1.079040494669686;-6.345510800000001e-05;-5.880697556158426e-05;0.042264022256;0.0391681521358823;10.0;0.750141;0.012605;1.044788;-6.3e-05;0.042531;0.011632;-1.044502;-6.3e-05;0.042301;1.085873;1.044566767338498
30.176706;1.082035796977161;0.0002549445279999;0.0002356156133764;0.0496434201759999;0.0458796467868131;10.0;0.750141;0.012605;1.044788;0.000255;0.050011;0.013343;-1.043117;0.000255;0.049695;1.09004;1.0432023348027937
30.176948;1.0850080828786484;0.0006216401039999;0.0005729359198419;0.0569987059839999;0.0525329782177991;10.0;0.750141;0.012605;1.044788;0.000622;0.057481;0.015246;-1.041575;0.000622;0.057067;1.094173;1.0416865752907636
30.177189;1.0879563390375555;0.001042926824;0.0009586109171647;0.064328834004;0.0591281393340725;10.0;0.750141;0.012605;1.044788;0.001044;0.064939;0.017336;-1.039879;0.001044;0.064415;1.098271;1.0400234956658432
30.177292;1.0892004368434676;0.001239467634;0.0011379610144043;0.067432106448;0.0619097313653491;10.0;0.750141;0.012605;1.044788;0.001241;0.068101;0.018278;-1.039113;0.001241;0.067525;1.1;1.0392737425976852
30.177292;1.0892004368434676;0.001239467634;0.0011379610144043;0.067432106448;0.0619097313653491;10.0;0.750141;0.012605;1.044788;0.001241;0.068101;0.018278;-1.039113;0.001241;0.067525;1.1;1.0392737425976852
30.177292;1.0892024368389928;0.001240570368;0.0011389713482466;0.0674376739679999;0.0619147292432735;10.0;0.750141;0.012605;1.044788;0.001241;0.068107;0.01828;-1.039111;0.001241;0.067532;1.100004;1.039271778083577
30.177292;1.0892054368322808;0.0012405872159999;0.0011389836793396;0.067444394937;0.0619207292364858;10.0;0.750141;0.012605;1.044788;0.001242;0.068113;0.018282;-1.03911;0.001242;0.067538;1.100007;1.0392708134187163
30.177293;1.0892104368210949;0.0012417068079999;0.0011400063440669;0.067456683536;0.0619317271076423;10.0;0.750141;0.012605;1.044788;0.001243;0.068126;0.018286;-1.039106;0.001243;0.067551;1.100014;1.039266884410352
30.177294;1.089220438914456;0.001242921065;0.0011411106701584;0.067482351576;0.0619547239154404;10.0;0.750141;0.012605;1.044788;0.001244;0.068152;0.018294;-1.0391;0.001244;0.067576;1.100028;1.0392610261315487
30.177295;1.089240438869674;0.0012463127039999;0.0011442034830191;0.0675325995109999;0.0619997175105616;10.0;0.750141;0.012605;1.044788;0.001248;0.068204;0.018309;-1.039087;0.001248;0.067627;1.100057;1.039248292300738
30.177299;1.08928144301186;0.001253223852;0.001150505096768;0.067634250114;0.0620907025892146;10.0;0.750141;0.012605;1.044788;0.001254;0.068307;0.018341;-1.039062;0.001254;0.067729;1.100113;1.039223860448267
30.177305;1.089362449187597;0.00126698541;0.0011630522154906;0.06783751239;0.0622726737465482;10.0;0.750141;0.012605;1.044788;0.001268;0.068514;0.018404;-1.039011;0.001268;0.067932;1.100226;1.039173982226749
30.177319;1.089524461561098;0.00129342348;0.0011871449661137;0.0682419484499999;0.062634617998591;10.0;0.750141;0.012605;1.044788;0.001294;0.068927;0.01853;-1.038908;0.001294;0.068338;1.100451;1.0390732377286982
30.177346;1.0898484842605416;0.00134736382;0.001236285446517;0.069052260225;0.0633595047589131;10.0;0.750141;0.012605;1.044788;0.001348;0.069753;0.018784;-1.038701;0.001348;0.069151;1.100902;1.0388708322293971
30.177399;1.090496529951838;0.001457560008;0.0013366021513744;0.070672104387;0.0648072712254492;10.0;0.750141;0.012605;1.044788;0.001458;0.071405;0.019293;-1.038282;0.001458;0.070775;1.101802;1.0384612324843907
30.177453;1.0911435716907285;0.001571076831;0.0014398442805886;0.0722904767309999;0.0662520300779353;10.0;0.750141;0.012605;1.044788;0.001572;0.073056;0.019803;-1.037855;0.001572;0.072397;1.102701;1.0380439103592871
30.17756;1.0924326473174444;0.001807099535;0.0016541976655837;0.07552153574;0.0691315257974477;10.0;0.750141;0.012605;1.044788;0.001809;0.076356;0.020822;-1.036979;0.001809;0.075639;1.104493;1.0371880264084232
30.177668;1.093717710586237;0.002057613255;0.0018813019438965;0.078747664225;0.0719999899999707;10.0;0.750141;0.012605;1.044788;0.002059;0.079652;0.021842;-1.036074;0.002059;0.078874;1.106278;1.0363042055497025
30.177882;1.0962718006247354;0.002599957236;0.0023716356058035;0.0851790446879999;0.0776988376782644;10.0;0.750141;0.012605;1.044788;0.002601;0.086233;0.023881;-1.034176;0.002601;0.085327;1.109827;1.0344516910600514
30.178097;1.0988068326330154;0.003200016512;0.0029122648467082;0.0915851123389999;0.0833496021493961;10.0;0.750141;0.012605;1.044788;0.003202;0.092798;0.025921;-1.032162;0.003202;0.091755;1.113348;1.032487429698299
30.178311;1.1013228058094502;0.003858809548;0.0035037951885177;0.097963013302;0.0889503175501747;10.0;0.750141;0.012605;1.044788;0.003861;0.099345;0.027961;-1.030033;0.003861;0.098156;1.116841;1.0304124410205846
30.178526;1.1038187189733646;0.0045794807239999;0.0041487616084815;0.1043119996099999;0.0945010243231045;10.0;0.750141;0.012605;1.044788;0.004582;0.105873;0.030001;-1.027791;0.004582;0.104531;1.120305;1.028228768164945
30.178741;1.1062945751620588;0.005361966896;0.0048467804293576;0.110631421307;0.1000017751065929;10.0;0.750141;0.012605;1.044788;0.005365;0.11238;0.03204;-1.025437;0.005365;0.110876;1.123741;1.025937426244408
30.178955;1.1087503752103087;0.006208210573;0.0055992861078603;0.116919540929;0.1054516359526125;10.0;0.750141;0.012605;1.044788;0.006212;0.118864;0.03408;-1.022973;0.006212;0.117192;1.127148;1.0235405244195268
30.17917;1.11118613059739;0.007119464672;0.0064070856141558;0.123174611168;0.1108496657547188;10.0;0.750141;0.012605;1.044788;0.007123;0.125326;0.03612;-1.020401;0.007123;0.123476;1.130525;1.0210400850118468
30.179384;1.1136008466165066;0.008095455622;0.0072696205705991;0.129397026166;0.1161969538359741;10.0;0.750141;0.012605;1.044788;0.008099;0.131762;0.03816;-1.017721;0.008099;0.129728;1.133874;1.018436163655337
30.179599;1.1159955350434874;0.009136119696;0.008186519935892;0.135585186729;0.121492588878249;10.0;0.750141;0.012605;1.044788;0.00914;0.138172;0.0402;-1.014935;0.00914;0.135947;1.137192;1.0157308177981998
30.179814;1.118369211280425;0.010241508182;0.0091575376706539;0.141737259366;0.1267356593300029;10.0;0.750141;0.012605;1.044788;0.010246;0.144554;0.042239;-1.012045;0.010246;0.142132;1.140481;1.012926065982113
30.180028;1.120721889491323;0.011412560125;0.0101832222891443;0.147852664015;0.131926274842466;10.0;0.750141;0.012605;1.044788;0.011417;0.150907;0.044279;-1.009052;0.011417;0.148281;1.14374;1.0100230534720482
30.180243;1.1230545877725622;0.012646983858;0.0112612369832206;0.153930972075;0.1370645503352626;10.0;0.750141;0.012605;1.044788;0.012653;0.157231;0.046319;-1.005957;0.012653;0.154394;1.146969;1.0070228078896726
30.180458;1.1253653278406972;0.0139460991;0.0123925082415318;0.159971336444;0.1421505821144731;10.0;0.750141;0.012605;1.044788;0.013952;0.163523;0.048359;-1.002762;0.013952;0.160469;1.150168;1.003927398532882
30.180672;1.127654129294971;0.01530844933;0.0135754828828331;0.165970971906;0.147182515981002;10.0;0.750141;0.012605;1.044788;0.015314;0.169783;0.050399;-0.999469;0.015314;0.166506;1.153336;1.0007388975961713
30.180887;1.1299220164829964;0.016731874849;0.0148079908214194;0.171931728204;0.1521624728927364;10.0;0.750141;0.012605;1.044788;0.016739;0.176009;0.052438;-0.996078;0.016739;0.172503;1.156473;0.9974573303796008
30.181101;1.132169014468246;0.0182176030379999;0.0160908864358528;0.17785081653;0.1570885744594701;10.0;0.750141;0.012605;1.044788;0.018224;0.1822;0.054478;-0.992591;0.018224;0.17846;1.15958;0.9940848785516254
30.181259;1.1338010982465137;0.019343913424;0.0170611172046988;0.182161151673;0.1606641164439886;10.0;0.750141;0.012605;1.044788;0.019352;0.186715;0.055973;-0.989975;0.019352;0.1828;1.161837;0.9915560888593242
30.181259;1.1338010982465137;0.019343913424;0.0170611172046988;0.182161151673;0.1606641164439886;10.0;0.750141;0.012605;1.044788;0.019352;0.186715;0.055973;-0.989975;0.019352;0.1828;1.161837;0.9915560888593242
30.181259;1.1338030986630792;0.0193449189339999;0.0170619739501598;0.1821660257999999;0.1606681318959178;10.0;0.750141;0.012605;1.044788;0.019353;0.18672;0.055975;-0.989972;0.019353;0.182804;1.161839;0.9915532065446612
30.181259;1.133804098662992;0.019347201779;0.0170639723403846;0.182170722623;0.1606721327236512;10.0;0.750141;0.012605;1.044788;0.019354;0.186725;0.055976;-0.989969;0.019354;0.182809;1.161841;0.9915502677812154
30.181259;1.1338080990802633;0.0193493739359999;0.0170658279401038;0.182179320018;0.1606791485841233;10.0;0.750141;0.012605;1.044788;0.019356;0.186734;0.055979;-0.989964;0.019356;0.182817;1.161846;0.9915454451193852
30.18126;1.133814099498238;0.019353844668;0.0170696807144706;0.182196176479;0.1606931652725343;10.0;0.750141;0.012605;1.044788;0.019361;0.186752;0.055985;-0.989953;0.019361;0.182835;1.161855;0.9915348014235305
30.181261;1.1338281003366426;0.019362819528;0.0170773854716169;0.182232479013;0.1607231986567397;10.0;0.750141;0.012605;1.044788;0.01937;0.186789;0.055998;-0.989931;0.01937;0.182871;1.161874;0.9915135706408664
30.181264;1.1338541024488116;0.01938170928;0.0170936536174635;0.18230251508;0.1607812810186751;10.0;0.750141;0.012605;1.044788;0.019389;0.186863;0.056022;-0.989888;0.019389;0.182942;1.16191;0.9914719950800426
30.181269;1.1339081067388133;0.0194195240879999;0.0171261885972856;0.182442918552;0.1608974461578872;10.0;0.750141;0.012605;1.044788;0.019426;0.187011;0.056071;-0.989801;0.019426;0.183083;1.161984;0.991387904224174
30.181279;1.1340141155823416;0.019493988706;0.0171902522535968;0.182724576378;0.1611307777100877;10.0;0.750141;0.012605;1.044788;0.019502;0.187306;0.056169;-0.989628;0.019502;0.183367;1.162131;0.9912207296788136
30.1813;1.134227133836076;0.019645380034;0.0173204990851852;0.183288193552;0.1615974332513982;10.0;0.750141;0.012605;1.044788;0.019652;0.187896;0.056365;-0.98928;0.019652;0.183934;1.162426;0.9908844189031332
30.181341;1.134652175455104;0.0199478860029999;0.0175806175976342;0.1844136587889999;0.1625288020225515;10.0;0.750141;0.012605;1.044788;0.019955;0.189075;0.056757;-0.988582;0.019955;0.185067;1.163014;0.9902099412614476
30.181374;1.1349912127880109;0.02019152468;0.0177900273169527;0.185308794228;0.1632689241468262;10.0;0.750141;0.012605;1.044788;0.020199;0.190014;0.057069;-0.988024;0.020199;0.185968;1.163481;0.9896708014976496
30.181374;1.1349912127880109;0.02019152468;0.0177900273169527;0.185308794228;0.1632689241468262;10.0;0.750141;0.012605;1.044788;0.020199;0.190014;0.057069;-0.988024;0.020199;0.185968;1.163481;0.9896708014976496
30.181374;1.1349922127878236;0.020192675477;0.0177910255678334;0.1853123631569999;0.1632719247490048;10.0;0.750141;0.012605;1.044788;0.0202;0.190019;0.057071;-0.988021;0.0202;0.185972;1.163484;0.9896679218212542
30.181374;1.1349942134002269;0.020193680208;0.0177918794383132;0.185317248242;0.163275941017201;10.0;0.750141;0.012605;1.044788;0.020201;0.190023;0.057073;-0.988019;0.020201;0.185977;1.163486;0.9896660404853752
30.181375;1.1349972133996629;0.020195999006;0.0177938754100609;0.185325684408;0.1632829422134818;10.0;0.750141;0.012605;1.044788;0.020203;0.190032;0.057076;-0.988013;0.020203;0.185986;1.16349;0.9896602234832924
30.181375;1.1350042146265358;0.0202003272659999;0.0177975790800448;0.185343890952;0.1632979759577244;10.0;0.750141;0.012605;1.044788;0.020208;0.190051;0.057082;-0.988002;0.020208;0.186003;1.1635;0.9896495878481436
30.181377;1.1350172158557772;0.0202104282189999;0.0178062745980128;0.1853789712719999;0.1633270127380653;10.0;0.750141;0.012605;1.044788;0.020218;0.190087;0.057094;-0.98798;0.020218;0.186038;1.163518;0.989628316710875
30.181379;1.1350432189454285;0.0202293327669999;0.0178225220232539;0.1854480164589999;0.1633841014717485;10.0;0.750141;0.012605;1.044788;0.020237;0.19016;0.057118;-0.987937;0.020237;0.186109;1.163554;0.9895867733013614
30.181384;1.135096225190182;0.020267159333;0.0178550143003112;0.185588549914;0.1635002793555279;10.0;0.750141;0.012605;1.044788;0.020275;0.190307;0.057167;-0.987849;0.020275;0.186249;1.163627;0.9895017497154818
30.181395;1.1352022385901113;0.02034378927;0.0179208502048642;0.18586740411;0.1637306532630186;10.0;0.750141;0.012605;1.044788;0.020351;0.1906;0.057265;-0.987674;0.020351;0.186531;1.163773;0.9893327097094284
30.181415;1.1354132651792472;0.020496238052;0.0180517866758974;0.186426201604;0.1641923758699164;10.0;0.750141;0.012605;1.044788;0.020504;0.191186;0.05746;-0.987323;0.020504;0.187093;1.164065;0.9889936086391052
30.181456;1.1358343240631532;0.020804259852;0.0183162802983256;0.1875408799439999;0.1651128830771032;10.0;0.750141;0.012605;1.044788;0.020812;0.192356;0.05785;-0.986619;0.020812;0.188216;1.164647;0.9883135502769352
30.181538;1.1366734621490906;0.021425680675;0.0188494597511679;0.189767708909;0.1669500654569775;10.0;0.750141;0.012605;1.044788;0.021434;0.194692;0.05863;-0.985201;0.021434;0.190458;1.165807;0.9869440142687932
30.181702;1.1383438256036709;0.02269464501;0.0199365468495117;0.19420161025;0.1706001349346395;10.0;0.750141;0.012605;1.044788;0.022702;0.199348;0.060191;-0.982324;0.022702;0.194922;1.168115;0.984166346435906
30.181867;1.1400013141926637;0.0239953040339999;0.021048488045817;0.198608932803;0.174218161269097;10.0;0.750141;0.012605;1.044788;0.024004;0.20398;0.061752;-0.979393;0.024004;0.199361;1.170404;0.9813378408850848
30.182025;1.1415829150096808;0.025278763341;0.0221436069238874;0.202823732547;0.1776688577590354;10.0;0.750141;0.012605;1.044788;0.025287;0.208416;0.063254;-0.976519;0.025287;0.203608;1.172589;0.9785654939129012
30.182183;1.143152657664321;0.026590374585;0.0232605631511448;0.207015318865;0.1810915781694212;10.0;0.750141;0.012605;1.044788;0.026599;0.21283;0.064756;-0.973573;0.026599;0.20783;1.174757;0.9757242058414868
30.182325;1.1445554567922869;0.027796093458;0.0242854929335629;0.210765587466;0.1841462431682326;10.0;0.750141;0.012605;1.044788;0.027805;0.216784;0.066108;-0.970855;0.027805;0.211609;1.176693;0.9731031284961528
30.182467;1.145947387313222;0.0290247296519999;0.0253281520367624;0.214494768624;0.1871768032273301;10.0;0.750141;0.012605;1.044788;0.029034;0.220719;0.06746;-0.968073;0.029034;0.215367;1.178615;0.9704206226832774
30.182752;1.148702681784978;0.0315471767339999;0.0274633090304782;0.2218900674119999;0.1931657955801089;10.0;0.750141;0.012605;1.044788;0.031558;0.22853;0.070163;-0.962318;0.031558;0.22282;1.182416;0.9648724162774062
30.183036;1.1514156089145222;0.03415561983;0.0296640236293128;0.229196013606;0.1990558507558106;10.0;0.750141;0.012605;1.044788;0.034167;0.236262;0.072867;-0.956313;0.034167;0.230186;1.186159;0.9590850607000404
30.183321;1.1540872394494273;0.036846724288;0.0319271568287837;0.236412784706;0.2048482789037542;10.0;0.750141;0.012605;1.044788;0.036858;0.243911;0.075571;-0.950062;0.036858;0.237464;1.189843;0.9530628415193828
30.183605;1.156716644611808;0.039614791829;0.0342476197723381;0.243536712441;0.2105413746533668;10.0;0.750141;0.012605;1.044788;0.039627;0.251474;0.078274;-0.943571;0.039627;0.244649;1.193468;0.946812046351862
30.183889;1.1593028895094677;0.042457789465;0.0366235518337792;0.250564084305;0.2161334079060395;10.0;0.750141;0.012605;1.044788;0.042471;0.258947;0.080978;-0.936846;0.042471;0.251739;1.197033;0.9403392282575472
30.184174;1.1618460359638878;0.045371409687;0.0390511378294277;0.257493688269;0.2216246217644309;10.0;0.750141;0.012605;1.044788;0.045385;0.266329;0.083681;-0.929891;0.045385;0.258732;1.200537;0.9336486392867502
30.184458;1.1643441578158926;0.0483508210319999;0.041526228055026;0.2643227867039999;0.2270143109575295;10.0;0.750141;0.012605;1.044788;0.048366;0.273614;0.086385;-0.922713;0.048366;0.265625;1.203979;0.9267478883677048
30.184743;1.1667993137579402;0.051394120229;0.044047095008544;0.271049471125;0.2323017059823459;10.0;0.750141;0.012605;1.044788;0.05141;0.280802;0.089089;-0.915318;0.05141;0.272416;1.207359;0.9196433499161508
30.185027;1.1692085486024295;0.054497111045;0.0466102570924076;0.277670618885;0.2374859636605491;10.0;0.750141;0.012605;1.044788;0.054513;0.287889;0.091792;-0.90771;0.054513;0.279103;1.210677;0.9123394189466988
30.185312;1.1715729404014927;0.0576548328269999;0.0492114753070704;0.284184201171;0.2425663749741534;10.0;0.750141;0.012605;1.044788;0.057671;0.294871;0.094496;-0.899895;0.057671;0.285682;1.213931;0.904842806812874
30.185596;1.1738915158910552;0.060864586378;0.0518485614335495;0.290587480103;0.2475420225542957;10.0;0.750141;0.012605;1.044788;0.060882;0.301747;0.097199;-0.89188;0.060882;0.292152;1.217122;0.8971608439967719
30.185881;1.1761633503391438;0.064123622659;0.0545193171003926;0.2968791467939999;0.2524131930385312;10.0;0.750141;0.012605;1.044788;0.064142;0.308513;0.099903;-0.883668;0.064142;0.29851;1.220248;0.8892973313987849
30.186165;1.1783894844447655;0.067427696727;0.0572202125163825;0.303057036761;0.2571790063993949;10.0;0.750141;0.012605;1.044788;0.067447;0.315167;0.102606;-0.875266;0.067447;0.304755;1.223309;0.8812596450490627
30.18645;1.180567953081905;0.070774739642;0.0599497381385294;0.3091194224599999;0.2618395846279201;10.0;0.750141;0.012605;1.044788;0.070794;0.321706;0.10531;-0.86668;0.070794;0.310883;1.226305;0.8730546480604752
30.186734;1.182699814692638;0.074160020723;0.0627040097594611;0.315063073223;0.2663931027205573;10.0;0.750141;0.012605;1.044788;0.074181;0.328129;0.108014;-0.857914;0.074181;0.316894;1.229236;0.8646869118889219
30.187018;1.184783097033377;0.077582628002;0.0654825581123347;0.320887440478;0.2708406638155812;10.0;0.750141;0.012605;1.044788;0.077604;0.334432;0.110717;-0.848975;0.077604;0.322785;1.2321;0.8561640057337147
30.187303;1.1868188207662531;0.081038369653;0.0682820058420363;0.3265891587540001;0.275180299671303;10.0;0.750141;0.012605;1.044788;0.08106;0.340613;0.113421;-0.839867;0.08106;0.328555;1.234899;0.8474909444530956
30.187587;1.1888070538190796;0.084524483224;0.0711002537816902;0.332168415502;0.279413227264171;10.0;0.750141;0.012605;1.044788;0.084547;0.34667;0.116124;-0.830596;0.084547;0.334201;1.23763;0.8386742505836219
30.187872;1.1907468119562614;0.088037795088;0.0739349408321017;0.337622521984;0.2835384639235982;10.0;0.750141;0.012605;1.044788;0.088062;0.352601;0.118828;-0.821167;0.088062;0.339722;1.240295;0.8297200343929271
30.187924;1.1910991969605218;0.088690700874;0.0744612212822603;0.338616110682;0.2842887574318659;10.0;0.750141;0.012605;1.044788;0.088714;0.353683;0.119328;-0.819408;0.088714;0.340728;1.24078;0.8280511107703437
30.187924;1.1910991969605218;0.088690700874;0.0744612212822603;0.338616110682;0.2842887574318659;10.0;0.750141;0.012605;1.044788;0.088714;0.353683;0.119328;-0.819408;0.088714;0.340728;1.24078;0.8280511107703437
30.187924;1.1911001967748138;0.0886919257709999;0.0744621871536537;0.338618798195;0.2842907751269715;10.0;0.750141;0.012605;1.044788;0.088716;0.353685;0.119329;-0.819403;0.088716;0.34073;1.240781;0.8280463070686325
30.187925;1.191101215860768;0.088692867865;0.0744629143887698;0.3386215656399999;0.2842928553265641;10.0;0.750141;0.012605;1.044788;0.088717;0.353688;0.11933;-0.819399;0.088717;0.340733;1.240782;0.8280424929319751
30.187925;1.19110323476179;0.088696248694;0.0744656265766404;0.338625852692;0.2842959726826047;10.0;0.750141;0.012605;1.044788;0.08872;0.353693;0.119332;-0.819391;0.08872;0.340738;1.240785;0.8280348646675452
30.187925;1.191106272751932;0.088702907475;0.0744710270646638;0.3386353349209999;0.2843032084270842;10.0;0.750141;0.012605;1.044788;0.088727;0.353704;0.119337;-0.819373;0.088727;0.340747;1.240789;0.8280177731776052
30.187926;1.1911133678340615;0.088715999218;0.0744815746458479;0.338655853247;0.2843187410975136;10.0;0.750141;0.012605;1.044788;0.088739;0.353725;0.119347;-0.819339;0.088739;0.340767;1.240799;0.8279855695179716
30.187928;1.1911265389575536;0.088741240684;0.0745019423055289;0.338694123274;0.284347726456013;10.0;0.750141;0.012605;1.044788;0.088765;0.353767;0.119366;-0.81927;0.088765;0.340806;1.240818;0.8279200292636966
30.187933;1.191153881210988;0.088791803916;0.0745426811066003;0.338770949668;0.284405696872337;10.0;0.750141;0.012605;1.044788;0.088816;0.353851;0.119405;-0.819133;0.088816;0.340884;1.240855;0.8277900855373903
30.187941;1.1912095663001536;0.0888941798549999;0.0746251393288433;0.3389261135349999;0.2845226592560788;10.0;0.750141;0.012605;1.044788;0.088917;0.354019;0.119483;-0.818859;0.088917;0.341041;1.240931;0.8275302104273898
30.187957;1.1913189399270876;0.089097632522;0.0747890674242559;0.339233526853;0.2847545820716677;10.0;0.750141;0.012605;1.044788;0.089121;0.354355;0.119639;-0.818309;0.089121;0.341353;1.241081;0.8270085306706334
30.18799;1.1915377189875274;0.089504254026;0.0751165931214108;0.339849850538;0.2852195487582021;10.0;0.750141;0.012605;1.044788;0.089528;0.355025;0.11995;-0.817211;0.089528;0.341976;1.241382;0.8259672033567678
30.188055;1.1919723275684715;0.090319866384;0.075773459077062;0.341075444544;0.2861437607698214;10.0;0.750141;0.012605;1.044788;0.090344;0.356361;0.120573;-0.815013;0.090344;0.343218;1.241979;0.8238835102719316
30.188186;1.19283480613914;0.091955189892;0.0770896266764986;0.3435082861049999;0.2879764107628922;10.0;0.750141;0.012605;1.044788;0.09198;0.359012;0.121819;-0.810616;0.09198;0.345681;1.243165;0.8197183468832451
30.188434;1.1944384105762842;0.095060530126;0.0795859621427746;0.348034042048;0.2913788094608268;10.0;0.750141;0.012605;1.044788;0.095085;0.36395;0.124174;-0.802297;0.095085;0.350264;1.245367;0.8118495294603552
30.188434;1.1944384105762842;0.095060530126;0.0795859621427746;0.348034042048;0.2913788094608268;10.0;0.750141;0.012605;1.044788;0.095085;0.36395;0.124174;-0.802297;0.095085;0.350264;1.245367;0.8118495294603552
30.188434;1.194439431473191;0.0950614699339999;0.0795866809393203;0.3480368309759999;0.2913808953432994;10.0;0.750141;0.012605;1.044788;0.095087;0.363952;0.124175;-0.802292;0.095087;0.350267;1.245368;0.8118447412461327
30.188434;1.1944404312501316;0.095063918778;0.0795886645251146;0.348038365239;0.2913819359536702;10.0;0.750141;0.012605;1.044788;0.095088;0.363955;0.124176;-0.802288;0.095088;0.350269;1.245369;0.8118409412686699
30.188435;1.194441452147823;0.09506719648;0.0795913406295904;0.348043592984;0.2913860636351445;10.0;0.750141;0.012605;1.044788;0.095092;0.36396;0.124178;-0.802279;0.095092;0.350274;1.245371;0.8118323530908337
30.188435;1.1944455146225803;0.09507368416;0.0795965014695888;0.348052325188;0.2913923832666216;10.0;0.750141;0.012605;1.044788;0.095098;0.36397;0.124183;-0.802262;0.095098;0.350283;1.245376;0.8118163179765482
30.188436;1.1944515977845231;0.095085822725;0.0796062585552782;0.348071402175;0.2914068705844633;10.0;0.750141;0.012605;1.044788;0.095111;0.36399;0.124193;-0.802227;0.095111;0.350302;1.245385;0.8117832597300834
30.188438;1.1944648061910406;0.095112019947;0.0796273104523666;0.3481088744309999;0.2914350197902139;10.0;0.750141;0.012605;1.044788;0.095137;0.364031;0.124213;-0.802158;0.095137;0.35034;1.245403;0.8117181323174936
30.188442;1.1944911809406549;0.095163825164;0.0796689223683167;0.348182431368;0.29149016495359;10.0;0.750141;0.012605;1.044788;0.095189;0.364112;0.124252;-0.80202;0.095189;0.350415;1.245439;0.8115877277928739
30.188451;1.1945439523835024;0.0952671220599999;0.0797518767475329;0.348330838772;0.2916015254834006;10.0;0.750141;0.012605;1.044788;0.095292;0.364274;0.12433;-0.801744;0.095292;0.350566;1.245511;0.8113269319059981
30.188467;1.1946484987296473;0.095474804333;0.0799187413155627;0.348628637524;0.2918252840854201;10.0;0.750141;0.012605;1.044788;0.095499;0.364598;0.124486;-0.80119;0.095499;0.350866;1.245655;0.8108034165542224
30.1885;1.1948586254971756;0.0958876991259999;0.0802502464139651;0.349219999393;0.2922688859928438;10.0;0.750141;0.012605;1.044788;0.095913;0.365245;0.124799;-0.800084;0.095913;0.351466;1.245943;0.8097587279288815
30.188566;1.1952759321805155;0.096716949812;0.0809160020779146;0.350400401816;0.2931544025794715;10.0;0.750141;0.012605;1.044788;0.096743;0.366534;0.125425;-0.797871;0.096743;0.352661;1.246517;0.8076692164902659
30.188698;1.196102779214646;0.0983789060489999;0.0822495422287999;0.3527385601719999;0.294906563467402;10.0;0.750141;0.012605;1.044788;0.098404;0.369091;0.126677;-0.793445;0.098404;0.355031;1.247652;0.8034936405187039
30.188961;1.1977265519925655;0.101713514286;0.0849221503161861;0.3573355194159999;0.2983448257213036;10.0;0.750141;0.012605;1.044788;0.101739;0.374121;0.12918;-0.784587;0.101739;0.359688;1.249881;0.7951504467514309
30.189224;1.1993087143600685;0.105062412258;0.0876024754927755;0.361822466754;0.301692518716553;10.0;0.750141;0.012605;1.044788;0.10509;0.379039;0.131684;-0.775726;0.10509;0.364235;1.252054;0.7868236796970463
30.189488;1.200851318584445;0.1084253622439999;0.0902904136140775;0.3662017847559999;0.3049518113430362;10.0;0.750141;0.012605;1.044788;0.108454;0.383846;0.134187;-0.766863;0.108454;0.368674;1.254171;0.7785146188338404
30.189751;1.2023523443857878;0.11180150502;0.0929856423053035;0.37047196944;0.3081226324129244;10.0;0.750141;0.012605;1.044788;0.11183;0.388542;0.13669;-0.757999;0.11183;0.373004;1.256232;0.7702250580843237
30.190014;1.2038148433816556;0.11518836843;0.0956861173986046;0.374633310332;0.3112050930354136;10.0;0.750141;0.012605;1.044788;0.115217;0.393125;0.139194;-0.749137;0.115217;0.377225;1.258239;0.7619588009892662
30.190278;1.2052367891207103;0.1185850322769999;0.0983914807010783;0.378686723539;0.3142010988689399;10.0;0.750141;0.012605;1.044788;0.118614;0.397597;0.141697;-0.740278;0.118614;0.381336;1.260191;0.753717159876966
30.190541;1.2066202040915774;0.12199044393;0.1011009458621177;0.3826321722099999;0.3171106955714126;10.0;0.750141;0.012605;1.044788;0.12202;0.401957;0.1442;-0.731424;0.12202;0.38534;1.262088;0.7455029897834079
30.190805;1.207963112702536;0.12540311887;0.1038136989046294;0.38646839269;0.3199339355863003;10.0;0.750141;0.012605;1.044788;0.125433;0.406205;0.146704;-0.722577;0.125433;0.389235;1.263932;0.7373191876962107
30.191068;1.2092685375387058;0.128822014586;0.1065288731055543;0.390199340759;0.3226738550175094;10.0;0.750141;0.012605;1.044788;0.128853;0.410341;0.149207;-0.713739;0.128853;0.393021;1.265722;0.7291680800542492
30.191331;1.2105344395055435;0.132246347776;0.1092462498051831;0.393821137846;0.3253283219326339;10.0;0.750141;0.012605;1.044788;0.132279;0.414366;0.15171;-0.704911;0.132279;0.3967;1.267459;0.7210516222996797
30.191507;1.2113599343023524;0.1345386482949999;0.1110641391424949;0.3961829260169999;0.3270563230615432;10.0;0.750141;0.012605;1.044788;0.134571;0.416994;0.153383;-0.699032;0.134571;0.399099;1.26859;0.7156619884505534
30.191683;1.2121681464817493;0.1368320850579999;0.1128820992823046;0.3984971174459999;0.328747392515317;10.0;0.750141;0.012605;1.044788;0.136865;0.419573;0.155056;-0.693179;0.136865;0.40145;1.269698;0.7103094319921424
30.191859;1.212959016038465;0.139127287221;0.114700732161084;0.400763313593;0.3304013641795554;10.0;0.750141;0.012605;1.044788;0.139161;0.422102;0.156729;-0.687352;0.139161;0.403753;1.270783;0.7049941498657984
30.192212;1.214491778138082;0.14372160715;0.1183388885269666;0.405157034055;0.3336021217666371;10.0;0.750141;0.012605;1.044788;0.143756;0.427014;0.160075;-0.675779;0.143756;0.408219;1.272885;0.6944791303315025
30.192564;1.2159582962231887;0.148319912707;0.1219777957580347;0.409364253495;0.3366597808218426;10.0;0.750141;0.012605;1.044788;0.148354;0.431731;0.163422;-0.664315;0.148354;0.412499;1.274897;0.684120727144705
30.192916;1.217360535847947;0.152920462072;0.125616411546875;0.413387857696;0.3395771799092014;10.0;0.750141;0.012605;1.044788;0.152956;0.436257;0.166768;-0.652958;0.152956;0.416593;1.27682;0.6739181816719297
30.193268;1.2186995719655438;0.15752160624;0.1292538455445142;0.417230923635;0.342357487630919;10.0;0.750141;0.012605;1.044788;0.157558;0.440592;0.170114;-0.641709;0.157558;0.420504;1.278655;0.6638743960095161
30.19362;1.2199763622636302;0.162122801723;0.1328901171676686;0.420893744123;0.345001556703971;10.0;0.750141;0.012605;1.044788;0.16216;0.444738;0.17346;-0.630565;0.16216;0.424236;1.280405;0.6539882191790615
30.193972;1.2211908972900185;0.166722885544;0.1365248348263812;0.424380113452;0.3475133285006912;10.0;0.750141;0.012605;1.044788;0.16676;0.448699;0.176806;-0.619527;0.16676;0.427788;1.28207;0.6442624196435798
30.194324;1.2223452488785649;0.17131918584;0.1401561350994541;0.4276923784;0.3498949079995071;10.0;0.750141;0.012605;1.044788;0.171358;0.452475;0.180152;-0.608593;0.171358;0.431165;1.283652;0.6346969219659097
30.194676;1.2234394060553224;0.175913132741;0.1437857337848781;0.430830902344;0.3521473153567185;10.0;0.750141;0.012605;1.044788;0.175953;0.45607;0.183498;-0.597763;0.175953;0.434368;1.285153;0.6252936271648705
30.195028;1.2244763496797315;0.180502873605;0.1474122988591911;0.433799411385;0.3542734096076764;10.0;0.750141;0.012605;1.044788;0.180542;0.459485;0.186844;-0.587036;0.180542;0.437399;1.286573;0.6160535249732769
30.19538;1.225454109046112;0.185086624115;0.1510351328121708;0.436600167853;0.3562762282406868;10.0;0.750141;0.012605;1.044788;0.185127;0.462723;0.19019;-0.576411;0.185127;0.440261;1.287914;0.6069776577609756
30.195732;1.2263766576109478;0.189663990838;0.1546539471873807;0.439236177813;0.3581576468265934;10.0;0.750141;0.012605;1.044788;0.189706;0.465785;0.193536;-0.565888;0.189706;0.442956;1.289178;0.5980680662265792
30.196084;1.2272430204670142;0.194234695189;0.158269138181846;0.441707757708;0.3599187368284343;10.0;0.750141;0.012605;1.044788;0.194277;0.468675;0.196882;-0.555465;0.194277;0.445487;1.290366;0.5893249427514502
30.196436;1.2280542209825267;0.198798671207;0.161881021057806;0.444018426051;0.3615625584477493;10.0;0.750141;0.012605;1.044788;0.198842;0.471395;0.200229;-0.545143;0.198842;0.447855;1.291478;0.5807517050254781
30.196788;1.2288122274424194;0.203355163968;0.1654892093572766;0.446171862436;0.3630919781492059;10.0;0.750141;0.012605;1.044788;0.203398;0.473947;0.203575;-0.53492;0.203398;0.450064;1.292517;0.5723479597456428
30.19714;1.229517061075608;0.2079016805699999;0.1690921477641986;0.448167510828;0.364506947496876;10.0;0.750141;0.012605;1.044788;0.207946;0.476333;0.206921;-0.524796;0.207946;0.452115;1.293484;0.5641162485312757
30.197492;1.230169742210399;0.212440553207;0.1726920651009361;0.4500103912989999;0.3658116240856406;10.0;0.750141;0.012605;1.044788;0.212485;0.478557;0.210267;-0.514771;0.212485;0.454011;1.29438;0.5560588042014981
30.197844;1.2307712331331118;0.21696853866;0.1762866508568568;0.451701348408;0.367006748490641;10.0;0.750141;0.012605;1.044788;0.217014;0.48062;0.213613;-0.504843;0.217014;0.455754;1.295205;0.5481760377999024
30.198196;1.2313225505711327;0.2214868162229999;0.1798771703809584;0.4532441871809999;0.3680954165671445;10.0;0.750141;0.012605;1.044788;0.221533;0.482525;0.216959;-0.495011;0.221533;0.457347;1.295962;0.5404693310466376
30.198548;1.231824711596581;0.225995562724;0.1834640599400581;0.4546390015179999;0.369077675774776;10.0;0.750141;0.012605;1.044788;0.226042;0.484274;0.220305;-0.485277;0.226042;0.458792;1.296652;0.5329428297237895
30.1989;1.2322787336094054;0.230493435772;0.1870465094344956;0.455890766118;0.3699575052980695;10.0;0.750141;0.012605;1.044788;0.230541;0.48587;0.223651;-0.475638;0.230541;0.460092;1.297275;0.5255961157057765
30.199253;1.232684507822257;0.234981051905;0.1906254604595731;0.457000093645;0.3707356511297177;10.0;0.750141;0.012605;1.044788;0.235028;0.487316;0.226997;-0.466094;0.235028;0.461249;1.297834;0.5184315334207594
30.199605;1.2330431752189377;0.239455189086;0.1941985438129387;0.457971128652;0.3714153225580955;10.0;0.750141;0.012605;1.044788;0.239504;0.488614;0.230343;-0.456646;0.239504;0.462265;1.298328;0.5114523115257179
30.199957;1.2333566848799256;0.243919087482;0.1977684886069652;0.4588044017759999;0.3719965257419975;10.0;0.750141;0.012605;1.044788;0.243968;0.489767;0.233689;-0.447291;0.243968;0.463143;1.29876;0.5046580896032482
30.200309;1.233623986951048;0.2483701688979999;0.2013337706831211;0.4595027538649999;0.3724820194204229;10.0;0.750141;0.012605;1.044788;0.24842;0.490777;0.237036;-0.43803;0.24842;0.463885;1.29913;0.4980525536487087
30.200661;1.2338481571996611;0.2528098907259999;0.2048954640413587;0.460068717743;0.372873043622459;10.0;0.750141;0.012605;1.044788;0.252859;0.491647;0.240382;-0.428862;0.252859;0.464494;1.299439;0.4916361672700657
30.201013;1.2340281436701517;0.257236805541;0.2084529488735533;0.460506495343;0.373173413997996;10.0;0.750141;0.012605;1.044788;0.257287;0.492379;0.243728;-0.419786;0.257287;0.464972;1.299689;0.4854107783928988
30.201365;1.2341649573039253;0.261651224382;0.2120066874638751;0.4608151842119999;0.3733821653943782;10.0;0.750141;0.012605;1.044788;0.261701;0.492976;0.247074;-0.410803;0.261701;0.465322;1.299881;0.4793794595985522
30.201717;1.2342596092236835;0.266051793539;0.2155557806078897;0.46099997084;0.3735032463145713;10.0;0.750141;0.012605;1.044788;0.266102;0.493441;0.25042;-0.401911;0.266102;0.465546;1.300015;0.4735426362229699
30.202069;1.2343130346269535;0.2704391115;0.2191009119349815;0.46106098311;0.3735365099254148;10.0;0.750141;0.012605;1.044788;0.270491;0.493776;0.253766;-0.39311;0.270491;0.465645;1.300094;0.4679023988568556
30.202421;1.2343263180577493;0.274814026347;0.2226429286377272;0.461002646079;0.3734852277997296;10.0;0.750141;0.012605;1.044788;0.274865;0.493983;0.257112;-0.3844;0.274865;0.465624;1.300117;0.4624607448681455
30.202573;1.234319140677969;0.276697347358;0.2241700207338757;0.46094045002;0.3734370105990751;10.0;0.750141;0.012605;1.044788;0.276749;0.494034;0.258556;-0.380668;0.276749;0.465578;1.30011;0.4601731536715283
30.202573;1.234319140677969;0.276697347358;0.2241700207338757;0.46094045002;0.3734370105990751;10.0;0.750141;0.012605;1.044788;0.276749;0.494034;0.258556;-0.380668;0.276749;0.465578;1.30011;0.4601731536715283
30.202573;1.2343192188915313;0.276699550215;0.224171791202836;0.4609396652549999;0.3734363511482406;10.0;0.750141;0.012605;1.044788;0.276752;0.494034;0.258558;-0.380663;0.276752;0.465578;1.30011;0.4601701412879805
30.202573;1.2343192971058985;0.2767028870699999;0.2241744803948084;0.4609402075739999;0.3734367668517894;10.0;0.750141;0.012605;1.044788;0.276754;0.494034;0.25856;-0.380658;0.276754;0.465578;1.30011;0.4601671289477335
30.202574;1.2343194535370492;0.2767071962479999;0.2241779431208602;0.460939868604;0.3734364449034137;10.0;0.750141;0.012605;1.044788;0.276759;0.494034;0.258564;-0.380648;0.276759;0.465578;1.30011;0.4601611043971448
30.202575;1.234319844629017;0.2767179209359999;0.2241865608335653;0.4609396365179999;0.3734361385533249;10.0;0.750141;0.012605;1.044788;0.27677;0.494034;0.258572;-0.380628;0.27677;0.465577;1.30011;0.4601490558156129
30.202576;1.2343194734824527;0.2767385000519999;0.2242033006829444;0.460939446414;0.3734360968263155;10.0;0.750141;0.012605;1.044788;0.27679;0.494035;0.258588;-0.380587;0.27679;0.465577;1.30011;0.4601241335911429
30.20258;1.234318809587296;0.276779496715;0.2242366352721655;0.4609368588329999;0.3734342013204171;10.0;0.750141;0.012605;1.044788;0.276831;0.494036;0.258619;-0.380506;0.276831;0.465575;1.30011;0.4600745626493601
30.202586;1.2343185577090705;0.2768612919059999;0.2243029485191101;0.460933525747;0.3734315771793186;10.0;0.750141;0.012605;1.044788;0.276913;0.494037;0.258682;-0.380344;0.276913;0.465573;1.300109;0.4599760161791048
30.202599;1.2343179786262537;0.2770251420920001;0.2244357992746066;0.4609278533359999;0.3734271567922831;10.0;0.750141;0.012605;1.044788;0.277077;0.49404;0.258808;-0.38002;0.277077;0.465568;1.300108;0.4597790570089073
30.202626;1.234315756763236;0.277353143972;0.224701939072144;0.460913503518;0.3734162032628184;10.0;0.750141;0.012605;1.044788;0.277405;0.494046;0.259059;-0.379371;0.277405;0.465557;1.300106;0.4593842848008626
30.202679;1.2343105194710933;0.278008307482;0.2252336856054079;0.460883981257;0.3733938696840164;10.0;0.750141;0.012605;1.044788;0.27806;0.494056;0.259562;-0.378074;0.27806;0.465533;1.3001;0.4585982788018289
30.202785;1.2342981589000284;0.2793167054059999;0.2262959750785977;0.4608174216419999;0.3733436838734876;10.0;0.750141;0.012605;1.044788;0.279369;0.494066;0.260568;-0.375476;0.279369;0.465477;1.300084;0.4570316282271939
30.202996;1.234262141396632;0.281931283132;0.2284209113089866;0.4606517109209999;0.3732203196314103;10.0;0.750141;0.012605;1.044788;0.281984;0.494053;0.26258;-0.370273;0.281984;0.465333;1.300039;0.4539276935030512
30.20342;1.2341472412840375;0.287144115962;0.2326660112801841;0.460196166042;0.3728859496239691;10.0;0.750141;0.012605;1.044788;0.287197;0.493895;0.266603;-0.359835;0.287197;0.464919;1.29989;0.4478374558185146
30.203843;1.233976288953722;0.292337079632;0.2369065615352059;0.4595741877759999;0.3724335644777007;10.0;0.750141;0.012605;1.044788;0.29239;0.493562;0.270627;-0.349362;0.29239;0.464337;1.299665;0.4419194272409847
30.204266;1.2337493820938676;0.297506053743;0.2411397793270503;0.4587871781579999;0.3718641604337549;10.0;0.750141;0.012605;1.044788;0.29756;0.493054;0.27465;-0.33886;0.29756;0.463589;1.299364;0.436186567995852
30.20469;1.2334675357450635;0.302652572475;0.2453672785900974;0.457835851631;0.3711778691884653;10.0;0.750141;0.012605;1.044788;0.302707;0.492373;0.278673;-0.328333;0.302707;0.462676;1.298987;0.4306520635246044
30.205113;1.233130591482508;0.307775708984;0.2495889008916585;0.456724756512;0.3703782548796484;10.0;0.750141;0.012605;1.044788;0.30783;0.491522;0.282697;-0.317789;0.30783;0.4616;1.298536;0.4253321552974804
30.205536;1.232738649969652;0.312874131264;0.2538041062245452;0.455451925278;0.369463491137568;10.0;0.750141;0.012605;1.044788;0.312929;0.490502;0.28672;-0.307234;0.312929;0.460364;1.298011;0.4202393236668839
30.205959;1.2322926307505049;0.317948172545;0.2580135307239155;0.454021461917;0.3684364010523107;10.0;0.750141;0.012605;1.044788;0.318003;0.489315;0.290744;-0.296673;0.318003;0.458968;1.297413;0.4153877013887146
30.206383;1.231793541016513;0.322996820879;0.2622166865824392;0.452435208487;0.3672979224372591;10.0;0.750141;0.012605;1.044788;0.323052;0.487964;0.294767;-0.286111;0.323052;0.457414;1.296742;0.4107883744825308
