time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.206806;1.2312412968285298;0.328019001486;0.2664132549248646;0.450695618006;0.3660497898883963;10.0;0.750141;0.012605;1.044788;0.328075;0.486452;0.298791;-0.275555;0.328075;0.455706;1.296;0.4064561719373935
30.207229;1.2306369993405857;0.333015943628;0.2706045274166473;0.448803891932;0.3646923440238538;10.0;0.750141;0.012605;1.044788;0.333072;0.48478;0.302814;-0.26501;0.333072;0.453846;1.295187;0.4024010669667763
30.207653;1.2299805626825977;0.3379840000009999;0.2747880822310347;0.446763519623;0.3632281136610851;10.0;0.750141;0.012605;1.044788;0.338041;0.482951;0.306838;-0.254481;0.338041;0.451834;1.294303;0.3986353441492613
30.208076;1.2292728896534733;0.34292630637;0.2789667853707157;0.444575264901;0.3616570971693062;10.0;0.750141;0.012605;1.044788;0.342983;0.480968;0.310861;-0.243973;0.342983;0.449675;1.293351;0.3951675417465357
30.208499;1.2285150830657308;0.3478388545499999;0.2831376344863233;0.44224358951;0.3599822221200503;10.0;0.750141;0.012605;1.044788;0.347897;0.478834;0.314884;-0.233491;0.347897;0.447371;1.29233;0.3920076281617489
30.208923;1.2277069430332306;0.352724802286;0.2873037448289911;0.439768652486;0.3582032788700265;10.0;0.750141;0.012605;1.044788;0.352782;0.476552;0.318908;-0.22304;0.352782;0.444924;1.291242;0.389164687586117
30.209346;1.2268496788351864;0.3575810425309999;0.2914627999662516;0.4371554017469999;0.3563235246245085;10.0;0.750141;0.012605;1.044788;0.357639;0.474124;0.322931;-0.212625;0.357639;0.442336;1.290087;0.3866443086171061
30.209769;1.225945072949845;0.362407595064;0.2956148713840678;0.434405504352;0.3543433665480151;10.0;0.750141;0.012605;1.044788;0.362466;0.471554;0.326955;-0.20225;0.362466;0.439612;1.288867;0.3844536831986397
30.210193;1.2249911388169303;0.3672046735;0.2997610855002904;0.43152270331;0.3522659794312922;10.0;0.750141;0.012605;1.044788;0.367263;0.468845;0.330978;-0.19192;0.367263;0.436752;1.287583;0.3825960309307978
30.210616;1.223990860740798;0.3719722544489999;0.3039011698370611;0.428507225341;0.3500902164266601;10.0;0.750141;0.012605;1.044788;0.372031;0.465999;0.335002;-0.181639;0.372031;0.433762;1.286235;0.3810761949072652
30.211039;1.2229441268757948;0.376708818316;0.3080343656241783;0.425365303098;0.3478207170303547;10.0;0.750141;0.012605;1.044788;0.376767;0.463022;0.339025;-0.171411;0.376767;0.430642;1.284825;0.3798943031239084
30.211463;1.22185204472923;0.38141460036;0.3121610361952816;0.422097019167;0.3454567359344553;10.0;0.750141;0.012605;1.044788;0.381473;0.459914;0.343049;-0.161241;0.381473;0.427397;1.283353;0.3790531314763143
30.211886;1.2207154931498168;0.386088553032;0.3162805380930935;0.4187077063;0.3430018777099379;10.0;0.750141;0.012605;1.044788;0.386148;0.456681;0.347072;-0.151133;0.386148;0.424029;1.281821;0.3785500718174545
30.212309;1.2195343509864738;0.390732254738;0.3203946280167828;0.4151978168379999;0.3404560244671656;10.0;0.750141;0.012605;1.044788;0.390792;0.453326;0.351095;-0.14109;0.390792;0.420541;1.28023;0.3783835185694535
30.212733;1.218309848412135;0.395342669303;0.3245009221736684;0.4115723942089999;0.3378224305954814;10.0;0.750141;0.012605;1.044788;0.395403;0.449851;0.355119;-0.131116;0.395403;0.416937;1.27858;0.378551066062427
30.213156;1.2170436049464293;0.3999222488219999;0.3286014134551928;0.407835402882;0.3351033613129677;10.0;0.750141;0.012605;1.044788;0.399982;0.446261;0.359142;-0.121215;0.399982;0.41322;1.276874;0.3790462404364406
30.213579;1.2157348677544788;0.404469047085;0.3326951112556917;0.4039866092309999;0.3322982830764596;10.0;0.750141;0.012605;1.044788;0.404529;0.442559;0.363166;-0.11139;0.404529;0.409392;1.275112;0.3798648123424963
30.214002;1.2143863591888706;0.408982862744;0.3367815025665912;0.400032715324;0.3294114037901375;10.0;0.750141;0.012605;1.044788;0.409043;0.438748;0.367189;-0.101646;0.409043;0.405458;1.273294;0.3809982559500764
30.214426;1.2129972055635578;0.4134643091260001;0.3408617161108007;0.395974647468;0.3264431654515068;10.0;0.750141;0.012605;1.044788;0.413525;0.434833;0.371213;-0.091985;0.413525;0.40142;1.271424;0.3824399712294729
30.214849;1.211568263411105;0.417911235861;0.3449341225597917;0.391816310303;0.3233959836483852;10.0;0.750141;0.012605;1.044788;0.417973;0.430816;0.375236;-0.08241;0.417973;0.397281;1.2695;0.3841789476220684
30.215272;1.2101015056944604;0.4223267201939999;0.3490010699157279;0.387560467092;0.3202710394691926;10.0;0.750141;0.012605;1.044788;0.422388;0.426702;0.37926;-0.072925;0.422388;0.393046;1.267526;0.3862074613792437
30.215483;1.20935820628712;0.42451045962;0.3510212750970615;0.385407367632;0.3186875200650835;10.0;0.750141;0.012605;1.044788;0.424572;0.424619;0.381261;-0.068254;0.424572;0.390903;1.266525;0.3873222929770504
30.215694;1.2086046298877064;0.4266863553479999;0.3530404772548687;0.3832330552419999;0.3170871977195775;10.0;0.750141;0.012605;1.044788;0.426748;0.422514;0.383263;-0.063626;0.426748;0.388737;1.265511;0.3885084233900213
30.215904;1.2078427558469689;0.428853122038;0.3550570800395932;0.38103542586;0.3154677411570918;10.0;0.750141;0.012605;1.044788;0.428915;0.420388;0.385265;-0.059043;0.428915;0.38655;1.264486;0.3897629998781311
30.216115;1.2070727175945115;0.431012740066;0.3570727212896786;0.3788164759679999;0.3138307000450777;10.0;0.750141;0.012605;1.044788;0.431075;0.418239;0.387267;-0.054506;0.431075;0.384341;1.263448;0.3910839210770496
30.216536;1.2055049003853116;0.43530701226;0.3610993303476943;0.374316632841;0.3105061063802879;10.0;0.750141;0.012605;1.044788;0.435369;0.413882;0.391271;-0.045575;0.435369;0.379861;1.26134;0.393916331301458
30.216957;1.2039049896752652;0.43956819639;0.365118676440212;0.3697380605799999;0.3071156476224349;10.0;0.750141;0.012605;1.044788;0.43963;0.409448;0.395274;-0.036834;0.43963;0.375303;1.259188;0.396986496787989
30.2178;1.2006122202297458;0.447994264082;0.3731381844474922;0.360367671409;0.3001532595928776;10.0;0.750141;0.012605;1.044788;0.448057;0.400372;0.403282;-0.019934;0.448057;0.365973;1.254759;0.4037743625838569
30.218542;1.1976148411672265;0.455306571718;0.3801777967900318;0.351896997566;0.2938315270233559;10.0;0.750141;0.012605;1.044788;0.45537;0.392172;0.410333;-0.005703;0.45537;0.357541;1.250731;0.4103726295673238
30.219284;1.194533246986872;0.462520955742;0.3871980599189493;0.343246717963;0.2873479820078815;10.0;0.750141;0.012605;1.044788;0.462585;0.383804;0.417384;0.007911;0.462585;0.34893;1.246593;0.4174589649019409
30.220025;1.1913749506725413;0.469639867782;0.3941998843578878;0.334439718284;0.2807174333279426;10.0;0.750141;0.012605;1.044788;0.469703;0.375294;0.424435;0.0209;0.469703;0.340165;1.242353;0.4249492666483848
30.220767;1.1881459232813114;0.4766618328029999;0.4011812214838051;0.325498967411;0.2739553795817159;10.0;0.750141;0.012605;1.044788;0.476726;0.366668;0.431486;0.033259;0.476726;0.331268;1.238021;0.4327659058625113
30.221509;1.184853956278579;0.483590170675;0.4081432720990129;0.316446437212;0.2670763223898948;10.0;0.750141;0.012605;1.044788;0.483655;0.357949;0.438525;0.044984;0.483655;0.322262;1.233608;0.4408261969087137
30.221869;1.1832365564100022;0.486914818415;0.4115109660677857;0.31202252311;0.2637025719157052;10.0;0.750141;0.012605;1.044788;0.48698;0.353694;0.441891;0.050439;0.48698;0.317862;1.231441;0.4447603271448567
30.222228;1.181606808045722;0.490216510146;0.4148727874687661;0.3075795740779999;0.2603061965991128;10.0;0.750141;0.012605;1.044788;0.490282;0.349426;0.445201;0.055744;0.490282;0.313444;1.229257;0.4486773049052069
30.222588;1.179964692089556;0.493493519928;0.4182273615781592;0.303121062086;0.2568899426551603;10.0;0.750141;0.012605;1.044788;0.493559;0.345146;0.448449;0.0609;0.493559;0.30901;1.227059;0.4525652611513614
30.222948;1.1783118301913973;0.496744615785;0.4215731379904011;0.298647358469;0.2534535857290762;10.0;0.750141;0.012605;1.044788;0.49681;0.340857;0.451638;0.065905;0.49681;0.304562;1.224846;0.4564212441035145
30.223667;1.1749770174739589;0.50315321096;0.428223874575616;0.28967070712;0.2465330834663921;10.0;0.750141;0.012605;1.044788;0.50322;0.332262;0.457838;0.075467;0.50322;0.295639;1.220385;0.4640160582706163
30.224314;1.1719466827671814;0.508805560514;0.4341541880664883;0.281565948952;0.2402549135487726;10.0;0.750141;0.012605;1.044788;0.508873;0.324517;0.463223;0.083562;0.508873;0.287585;1.216333;0.470699644755549
30.224961;1.1688926181240946;0.5143337782649999;0.4400179882138635;0.27344926678;0.2339387404283953;10.0;0.750141;0.012605;1.044788;0.514402;0.316772;0.468432;0.091174;0.514402;0.27952;1.212251;0.4772224186896504
30.225609;1.1658204993428447;0.519720165676;0.4457977587192525;0.265333619784;0.2275938876813064;10.0;0.750141;0.012605;1.044788;0.519789;0.309039;0.473473;0.098306;0.519789;0.271459;1.208147;0.4835708338651122
30.226256;1.1627347759527964;0.52495399399;0.4514821478181294;0.25722962629;0.2212281180626206;10.0;0.750141;0.012605;1.044788;0.525023;0.301327;0.478353;0.104962;0.525023;0.26341;1.204025;0.489733207014799
30.226903;1.1596396455321798;0.5300218767479999;0.4570573960540675;0.249148703636;0.214850108476294;10.0;0.750141;0.012605;1.044788;0.530092;0.293644;0.483079;0.111143;0.530092;0.255384;1.199892;0.4956995931912795
30.227551;1.1565388003629624;0.534916008813;0.4625145378997441;0.241099530481;0.208466443499634;10.0;0.750141;0.012605;1.044788;0.534986;0.285999;0.487659;0.116856;0.534986;0.247393;1.195753;0.5014644803144087
30.228198;1.1534382303010422;0.5396277400839999;0.467842772944295;0.233093640932;0.2020859330032468;10.0;0.750141;0.012605;1.044788;0.539698;0.2784;0.492099;0.122103;0.539698;0.239443;1.191613;0.5070212701751279
30.228845;1.150339404751919;0.544150374181;0.473034629547747;0.225139711183;0.1957158993710672;10.0;0.750141;0.012605;1.044788;0.544222;0.270857;0.496405;0.126889;0.544222;0.231547;1.187478;0.5123658286283347
30.229493;1.147249617659557;0.548481591094;0.4780839170928887;0.217248401568;0.1893645447546079;10.0;0.750141;0.012605;1.044788;0.548554;0.263376;0.500583;0.131222;0.548554;0.223712;1.183353;0.5174964281741469
30.23014;1.144170866640119;0.5526219284039999;0.4829889874986816;0.209426076342;0.1830374137710602;10.0;0.750141;0.012605;1.044788;0.552694;0.255965;0.504641;0.135105;0.552694;0.215948;1.179243;0.522413533425389
30.230787;1.1411067090022735;0.556569193341;0.4877450890001655;0.2016834709229999;0.176743743010101;10.0;0.750141;0.012605;1.044788;0.556642;0.248633;0.508582;0.138546;0.556642;0.208263;1.175153;0.5271153999268092
30.231435;1.1380626771584244;0.560327614061;0.4923521571413412;0.194027709529;0.1704894760396314;10.0;0.750141;0.012605;1.044788;0.560402;0.241385;0.512414;0.141552;0.560402;0.200664;1.171088;0.5316061287268987
30.232082;1.1350401956710607;0.5639029871799999;0.4968132312235938;0.186464556667;0.164280135080818;10.0;0.750141;0.012605;1.044788;0.563978;0.23423;0.51614;0.14413;0.563978;0.193158;1.167053;0.5358861413584046
30.232356;1.1337695013013007;0.5653598082740001;0.4986549802451909;0.183295602888;0.1616691952620173;10.0;0.750141;0.012605;1.044788;0.565435;0.231233;0.517685;0.145097;0.565435;0.190014;1.165356;0.5376345400306792
30.23263;1.1325029618416016;0.566785353136;0.5004714091116645;0.180145306108;0.1590682869518147;10.0;0.750141;0.012605;1.044788;0.566861;0.228253;0.519213;0.146019;0.566861;0.186887;1.163665;0.5393548810662605
30.232859;1.1314477708162227;0.5679547014659999;0.501971647402053;0.1775237578329999;0.156899648761458;10.0;0.750141;0.012605;1.044788;0.56803;0.225774;0.520478;0.146761;0.56803;0.184285;1.162255;0.5407736491407472
30.233088;1.1303950630695447;0.5691011977820001;0.5034533645578985;0.174914733422;0.1547377011246189;10.0;0.750141;0.012605;1.044788;0.569177;0.223308;0.521731;0.147478;0.569177;0.181696;1.16085;0.5421743232992503
30.233317;1.129346979688705;0.5702269336379999;0.5049173937625248;0.1723189327339999;0.1525828074393029;10.0;0.750141;0.012605;1.044788;0.570303;0.220854;0.522972;0.148172;0.570303;0.17912;1.159449;0.5435574066904065
30.233775;1.1272604859037685;0.5724157636939999;0.5077936917438137;0.167168350098;0.148296114508063;10.0;0.750141;0.012605;1.044788;0.572492;0.215986;0.525422;0.149489;0.572492;0.174009;1.156663;0.5462739598452409
30.234233;1.1251891091341046;0.5745215979120001;0.5106000344725398;0.162070842734;0.1440387588347015;10.0;0.750141;0.012605;1.044788;0.574599;0.211171;0.527827;0.150711;0.574599;0.168952;1.153896;0.5489218044949572
30.234691;1.1231340890441353;0.5765487174199999;0.5133391667513918;0.157029443805;0.1398136209529913;10.0;0.750141;0.012605;1.044788;0.576626;0.206409;0.53019;0.151837;0.576626;0.163949;1.151149;0.5515033188195697
30.23515;1.1210943016838504;0.578498907948;0.5160127092601503;0.152042327438;0.1356195702802493;10.0;0.750141;0.012605;1.044788;0.578576;0.201701;0.532512;0.152867;0.578576;0.159001;1.148423;0.5540192684672619
30.235608;1.1190700275804906;0.5803737229149999;0.5186214522873152;0.147112098295;0.1314592426472781;10.0;0.750141;0.012605;1.044788;0.580452;0.197047;0.534794;0.1538;0.580452;0.154109;1.145719;0.5564701810843057
30.236066;1.117063088453826;0.582177638862;0.5211680923660423;0.142237303362;0.1273314863163876;10.0;0.750141;0.012605;1.044788;0.582256;0.192448;0.537038;0.154637;0.582256;0.149273;1.143037;0.5588581351407529
30.236524;1.1150737809154156;0.5839135543799999;0.5236546355709649;0.1374197268449999;0.1232382369641816;10.0;0.750141;0.012605;1.044788;0.583992;0.187904;0.539245;0.155377;0.583992;0.144494;1.140377;0.5611837329734354
30.236982;1.113101221859899;0.5855819101619999;0.5260814548236157;0.132659079108;0.1191797084602402;10.0;0.750141;0.012605;1.044788;0.585662;0.183417;0.541416;0.15602;0.585662;0.139772;1.13774;0.5634478906305356
30.23744;1.111146488776795;0.587188334941;0.5284526755670226;0.127957162654;0.1151577797765095;10.0;0.750141;0.012605;1.044788;0.587268;0.178987;0.543553;0.156565;0.587268;0.135109;1.135127;0.5656522456721974
30.237899;1.1092099063621816;0.58873381369;0.530768622163536;0.1233142937439999;0.1111730908971301;10.0;0.750141;0.012605;1.044788;0.588815;0.174615;0.545656;0.157013;0.588815;0.130503;1.132537;0.5677971050516196
30.238357;1.107292348772446;0.590223125822;0.5330327862161484;0.1187304479459999;0.1072259264480835;10.0;0.750141;0.012605;1.044788;0.590304;0.1703;0.547727;0.157365;0.590304;0.125957;1.129973;0.5698847337435878
30.238815;1.1053931793936491;0.591656489326;0.5352452867951893;0.1142070840819999;0.1033180647492749;10.0;0.750141;0.012605;1.044788;0.591738;0.166045;0.549767;0.157619;0.591738;0.121471;1.127434;0.5719156436486066
30.239731;1.101654206529889;0.59437413606;0.5395287673182173;0.105340061175;0.0956198964707915;10.0;0.750141;0.012605;1.044788;0.594456;0.157714;0.55376;0.15784;0.594456;0.112679;1.122433;0.5758155982604153
30.239798;1.1013844611601349;0.5945644950590001;0.5398337420093254;0.104702873122;0.0950647814766807;10.0;0.750141;0.012605;1.044788;0.594647;0.157116;0.554047;0.157841;0.594647;0.112047;1.122072;0.5760918845896026
30.239798;1.1013844611601349;0.5945644950590001;0.5398337420093254;0.104702873122;0.0950647814766807;10.0;0.750141;0.012605;1.044788;0.594647;0.157116;0.554047;0.157841;0.594647;0.112047;1.122072;0.5760918845896026
30.239799;1.1013817580498595;0.5945667392949999;0.5398371045728576;0.104696473865;0.095059204585319;10.0;0.750141;0.012605;1.044788;0.594648;0.157111;0.55405;0.157841;0.594648;0.112042;1.122069;0.5760947697913947
30.239799;1.1013800299842014;0.594568212584;0.5398392892528919;0.104690876844;0.0950542719078552;10.0;0.750141;0.012605;1.044788;0.59465;0.157105;0.554053;0.157841;0.59465;0.112036;1.122065;0.5760976549943594
30.239801;1.1013746237752169;0.5945713826579999;0.5398448173973437;0.104678907894;0.0950438712081351;10.0;0.750141;0.012605;1.044788;0.594654;0.157094;0.554058;0.157841;0.594654;0.112024;1.122059;0.5761024636685734
30.239803;1.1013647864268223;0.594579344208;0.5398568680745681;0.10465518782;0.0950231831539981;10.0;0.750141;0.012605;1.044788;0.594661;0.157071;0.554069;0.157841;0.594661;0.112;1.122045;0.5761130427633105
30.239808;1.1013441368019354;0.594592572272;0.5398790009438539;0.104607287736;0.0949814724031281;10.0;0.750141;0.012605;1.044788;0.594675;0.157027;0.55409;0.157841;0.594675;0.111953;1.122018;0.5761332392606766
30.239818;1.101303590976621;0.594621697002;0.5399253229299812;0.1045114095499999;0.0948979104456753;10.0;0.750141;0.012605;1.044788;0.594703;0.156937;0.554133;0.157841;0.594703;0.111859;1.121964;0.5761745941726344
30.239838;1.101222945188666;0.5946776119310001;0.5400156385491199;0.104321363277;0.0947322826252292;10.0;0.750141;0.012605;1.044788;0.59476;0.156759;0.554218;0.157841;0.59476;0.11167;1.121857;0.5762563429629213
30.239878;1.1010624135570155;0.59479104775;0.5401973951944372;0.103941061106;0.0944006986581398;10.0;0.750141;0.012605;1.044788;0.594873;0.156402;0.554389;0.15784;0.594873;0.111293;1.121641;0.576420531314595
30.239958;1.1007404032400194;0.5950158568;0.5405596587974569;0.103182869975;0.0937395135776629;10.0;0.750141;0.012605;1.044788;0.595098;0.155689;0.554731;0.157836;0.595098;0.110541;1.121211;0.5767483725655409
30.240118;1.100099948645122;0.595462528584;0.5412803894022256;0.1016705102089999;0.092419339110248;10.0;0.750141;0.012605;1.044788;0.595544;0.15427;0.555411;0.157818;0.595544;0.109041;1.120354;0.5773975234143285
30.240438;1.098824740974192;0.59633795361;0.5427052480464727;0.0986679315359999;0.0897940571018844;10.0;0.750141;0.012605;1.044788;0.596421;0.151454;0.556761;0.157749;0.596421;0.106065;1.118648;0.5786774214724468
30.241078;1.096305148987726;0.598029453128;0.5454954340770823;0.092754646952;0.084606596108433;10.0;0.750141;0.012605;1.044788;0.598112;0.145912;0.559425;0.157471;0.598112;0.100204;1.115278;0.581165592981897
30.241717;1.093825419061927;0.599642893888;0.5482071301673153;0.086962890178;0.0795034460367359;10.0;0.750141;0.012605;1.044788;0.599727;0.140491;0.562039;0.157011;0.599727;0.094464;1.111962;0.5835583018362432
30.242357;1.0913875507009416;0.6011877407690001;0.5508471673356439;0.0812928929829999;0.0744858166384523;10.0;0.750141;0.012605;1.044788;0.601272;0.135193;0.564607;0.156369;0.601272;0.088846;1.108702;0.5858603319990183
30.242997;1.0889918316700082;0.6026678725979999;0.5534181754823514;0.07574565478;0.0695557602703422;10.0;0.750141;0.012605;1.044788;0.602753;0.130017;0.56713;0.155549;0.602753;0.083351;1.105499;0.5880747642103001
30.243637;1.0866390234594927;0.6040886134430001;0.5559239088614593;0.070322539261;0.0647156394559775;10.0;0.750141;0.012605;1.044788;0.604174;0.124966;0.569611;0.154551;0.604174;0.07798;1.102353;0.5902056446036414
30.244123;1.0848794881838255;0.605134327041;0.5577894444792599;0.0662833283089999;0.0610974113078343;10.0;0.750141;0.012605;1.044788;0.60522;0.121209;0.57147;0.153677;0.60522;0.07398;1.1;0.5917724066133871
30.244123;1.0848794881838255;0.605134327041;0.5577894444792599;0.0662833283089999;0.0610974113078343;10.0;0.750141;0.012605;1.044788;0.60522;0.121209;0.57147;0.153677;0.60522;0.07398;1.1;0.5917724066133871
30.244124;1.084876800247844;0.605135284866;0.557791709369907;0.0662780105499999;0.0610926609683777;10.0;0.750141;0.012605;1.044788;0.605221;0.121204;0.571473;0.153676;0.605221;0.073975;1.099997;0.591775044003209
30.244124;1.0848748543200732;0.6051367301280001;0.5577940420669618;0.066272066616;0.0610872916374625;10.0;0.750141;0.012605;1.044788;0.605222;0.1212;0.571475;0.153674;0.605222;0.07397;1.099994;0.5917764560211904
30.244125;1.0848704514203529;0.6051389520599999;0.5577983539580504;0.06626241741;0.0610786452181887;10.0;0.750141;0.012605;1.044788;0.605225;0.12119;0.571479;0.153672;0.605225;0.07396;1.099989;0.5917797994397915
30.244128;1.084861414682078;0.605144382101;0.5578080056228558;0.066242813089;0.0610610831876739;10.0;0.750141;0.012605;1.044788;0.60523;0.121172;0.571489;0.153667;0.60523;0.07394;1.099977;0.591788158051511
30.244133;1.0848443142409885;0.605154994179;0.5578265804917795;0.066202230308;0.0610246368432307;10.0;0.750141;0.012605;1.044788;0.60524;0.121135;0.571507;0.153658;0.60524;0.0739;1.099953;0.5918032037873738
30.244143;1.0848091406924998;0.60517541149;0.5578634884138971;0.06612219523;0.060952837462072;10.0;0.750141;0.012605;1.044788;0.605261;0.12106;0.571544;0.15364;0.605261;0.073821;1.099907;0.5918342618808073
30.244162;1.084739767725421;0.6052168052;0.5579373258058682;0.06596207746;0.0608091262278649;10.0;0.750141;0.012605;1.044788;0.605302;0.120911;0.571618;0.153602;0.605302;0.073663;1.099813;0.5918958627393842
30.244201;1.0846000535432403;0.6052987940010001;0.5580847908162752;0.065643054671;0.0605228207914549;10.0;0.750141;0.012605;1.044788;0.605384;0.120614;0.571766;0.153527;0.605384;0.073346;1.099627;0.5920193396207594
30.244279;1.084321385660174;0.6054622382599999;0.5583789513580171;0.0650044813199999;0.0599494598000784;10.0;0.750141;0.012605;1.044788;0.605548;0.120021;0.572061;0.153375;0.605548;0.072714;1.099254;0.592264871781199
30.244435;1.0837648654989698;0.60578744252;0.5589657515249796;0.06373312348;0.0588071504335555;10.0;0.750141;0.012605;1.044788;0.605873;0.11884;0.572651;0.153064;0.605873;0.071455;1.098511;0.59275438074889
30.244746;1.082662123977744;0.6064295576200001;0.560128173129354;0.061213322992;0.0565396365461643;10.0;0.750141;0.012605;1.044788;0.606516;0.116502;0.573826;0.152411;0.606516;0.068961;1.097037;0.5937216445414466
30.245369;1.0804866708108898;0.60768451235;0.562417407605724;0.05626214185;0.0520711114444161;10.0;0.750141;0.012605;1.044788;0.607772;0.111915;0.57616;0.150987;0.607772;0.064061;1.09413;0.5956151607951228
30.245992;1.0783549298245916;0.608904094359;0.5646601851748813;0.051431214813;0.0476941435426701;10.0;0.750141;0.012605;1.044788;0.608992;0.107448;0.578473;0.149406;0.608992;0.059281;1.091282;0.5974555753903381
30.246615;1.0762650984455455;0.6100915594559999;0.5668599310124967;0.046719558776;0.0434089694476549;10.0;0.750141;0.012605;1.044788;0.610181;0.103103;0.580767;0.147672;0.610181;0.054621;1.088493;0.5992473010978022
30.247238;1.0742202399661815;0.611253745726;0.5690208795034838;0.042127107048;0.0392164525305595;10.0;0.750141;0.012605;1.044788;0.611343;0.098879;0.583042;0.145787;0.611343;0.05008;1.085762;0.6009923652867813
30.247861;1.0722183048358205;0.612393366991;0.5711461595358331;0.0376558264629999;0.0351195519542691;10.0;0.750141;0.012605;1.044788;0.612483;0.094776;0.585299;0.143755;0.612483;0.04566;1.083092;0.6026943001439453
30.248484;1.0702611652498657;0.613515823869;0.5732393585688661;0.0333039753929999;0.0311176154702621;10.0;0.750141;0.012605;1.044788;0.613606;0.090796;0.587539;0.141579;0.613606;0.04136;1.080482;0.6043564260947343
30.249107;1.0683482589965692;0.614625023594;0.5753039970049446;0.0290712881739999;0.0272114340330415;10.0;0.750141;0.012605;1.044788;0.614715;0.086938;0.589763;0.139262;0.614715;0.037181;1.077933;0.6059820961158836
30.24973;1.0664800043526366;0.615723898044;0.5773421869430644;0.024959273838;0.023403414725202;10.0;0.750141;0.012605;1.044788;0.615815;0.083202;0.59197;0.136808;0.615815;0.033121;1.075446;0.6075729666171792
30.250354;1.0646568281869049;0.6168182311579999;0.5793587330937731;0.0209668946809999;0.0196935708539119;10.0;0.750141;0.012605;1.044788;0.61691;0.079588;0.594163;0.13422;0.61691;0.029182;1.073021;0.609134368566575
30.250977;1.0628798930998742;0.6179096136359999;0.581354128201518;0.01709351665;0.016082265513695;10.0;0.750141;0.012605;1.044788;0.618001;0.076097;0.59634;0.131502;0.618001;0.025362;1.070657;0.6106669891225496
30.2516;1.0611476990320434;0.619001164034;0.5833317686111366;0.0133402585509999;0.012571537933097;10.0;0.750141;0.012605;1.044788;0.619094;0.072727;0.598504;0.128658;0.619094;0.021662;1.068357;0.6121763789791305
30.252223;1.059460930742611;0.62009551162;0.5852934201031411;0.0097046640899999;0.0091600018541482;10.0;0.750141;0.012605;1.044788;0.620189;0.069479;0.600653;0.125691;0.620189;0.018081;1.066119;0.6136629807068371
30.252846;1.0578202813531228;0.6211960117769999;0.5872415406730432;0.0061880042529999;0.0058497689655605;10.0;0.750141;0.012605;1.044788;0.62129;0.066352;0.60279;0.122606;0.62129;0.014619;1.063944;0.6151325185161324
30.253469;1.056224746758946;0.622304288777;0.5891779099917488;0.002788741931;0.0026402921722458;10.0;0.750141;0.012605;1.044788;0.622399;0.063346;0.604913;0.119406;0.622399;0.011275;1.061832;0.6165853796555674
30.254092;1.054675756592992;0.623423131797;0.5911040695681641;-0.000492728841;-0.0004671851400014;10.0;0.750141;0.012605;1.044788;0.623518;0.060459;0.607024;0.116095;0.623518;0.008048;1.059784;0.6180260395816668
30.254715;1.0531723128766728;0.6245531478620001;0.5930208572954915;-0.003658116146;-0.0034734260493499;10.0;0.750141;0.012605;1.044788;0.624649;0.057692;0.609122;0.112677;0.624649;0.004939;1.057799;0.6194559848875463
30.255338;1.051715355374257;0.6256968437810001;0.5949298358949446;-0.006708102637;-0.0063782492123193;10.0;0.750141;0.012605;1.044788;0.625793;0.055042;0.611208;0.109157;0.625793;0.001945;1.055878;0.6208787884225068
30.255961;1.0503043869897908;0.626854868686;0.5968316199102891;-0.009642147872;-0.0091803366637692;10.0;0.750141;0.012605;1.044788;0.626952;0.052511;0.613283;0.105538;0.626952;-0.000933;1.05402;0.622297603669659
30.256584;1.048938165348177;0.6280279350939999;0.5987273185789143;-0.0124634176579999;-0.0118819374389556;10.0;0.750141;0.012605;1.044788;0.628127;0.050096;0.615346;0.101824;0.628127;-0.003697;1.052226;0.6237137377771953
30.257207;1.047619104598613;0.629220202836;0.6006192518578408;-0.0151702185479999;-0.0144806623718572;10.0;0.750141;0.012605;1.044788;0.629319;0.047796;0.617397;0.09802;0.629319;-0.006347;1.050495;0.6251295673770358
30.25783;1.046345248304784;0.63042994307;0.6025066239765307;-0.01776542494;-0.0169785498321728;10.0;0.750141;0.012605;1.044788;0.630529;0.045612;0.619437;0.094129;0.630529;-0.008884;1.048828;0.6265480553078111
30.258453;1.0451168301032188;0.6316579895430001;0.6043898359962453;-0.0202480479759999;-0.019373956473364;10.0;0.750141;0.012605;1.044788;0.631758;0.04354;0.621466;0.090157;0.631758;-0.011309;1.047224;0.6279715549330239
30.259076;1.04393428991005;0.6329067793209999;0.6062707063444903;-0.022620741003;-0.0216687402853192;10.0;0.750141;0.012605;1.044788;0.633007;0.041581;0.623484;0.086106;0.633007;-0.013624;1.045682;0.6294017329909413
30.259699;1.0427964371678684;0.634175111821;0.6081485218182722;-0.024884503573;-0.0238632418428508;10.0;0.750141;0.012605;1.044788;0.634276;0.039733;0.62549;0.081981;0.634276;-0.015829;1.044204;0.6308396186519994
30.260322;1.041704223827474;0.6354652515279999;0.6100246471048629;-0.0270387333839999;-0.0259562481993719;10.0;0.750141;0.012605;1.044788;0.635567;0.037995;0.627486;0.077786;0.635567;-0.017925;1.042787;0.6322889703229054
30.260945;1.040656153436379;0.6367764439470001;0.6118989849281948;-0.0290861594459999;-0.0279498269913206;10.0;0.750141;0.012605;1.044788;0.636878;0.036366;0.62947;0.073526;0.636878;-0.019914;1.041433;0.633749598481924
30.261568;1.0396529804910868;0.638109702504;0.6137718204805076;-0.0310277419479999;-0.0298443254915152;10.0;0.750141;0.012605;1.044788;0.638212;0.034844;0.631444;0.069204;0.638212;-0.021797;1.04014;0.6352249355559021
30.262191;1.038694174407944;0.639464324669;0.6156425446724921;-0.032864313867;-0.0316400290641205;10.0;0.750141;0.012605;1.044788;0.639568;0.033428;0.633406;0.064825;0.639568;-0.023574;1.038909;0.6367145682807958
30.262815;1.037779011702395;0.640842389859;0.6175133459364806;-0.034597207477;-0.0333377405852966;10.0;0.750141;0.012605;1.044788;0.640946;0.032117;0.635357;0.060393;0.640946;-0.025248;1.037739;0.6382208331745367
30.263438;1.0369077384955714;0.642242026302;0.6193820360853088;-0.0362269747619999;-0.0349375102692945;10.0;0.750141;0.012605;1.044788;0.642347;0.030909;0.637296;0.055911;0.642347;-0.026819;1.036629;0.6397438796401259
30.263564;1.036736805270267;0.6425281156679999;0.6197601092212591;-0.0365441270759999;-0.0352491846438048;10.0;0.750141;0.012605;1.044788;0.642634;0.030677;0.637687;0.054999;0.642634;-0.027125;1.036412;0.6400543726668853
30.263564;1.036736805270267;0.6425281156679999;0.6197601092212591;-0.0365441270759999;-0.0352491846438048;10.0;0.750141;0.012605;1.044788;0.642634;0.030677;0.637687;0.054999;0.642634;-0.027125;1.036412;0.6400543726668853
30.263564;1.0367358399134277;0.6425290684339999;0.6197616053166004;-0.036545662453;-0.0352506984383328;10.0;0.750141;0.012605;1.044788;0.642635;0.030677;0.637689;0.054995;0.642635;-0.027126;1.036411;0.6400560215684249
30.263565;1.0367351354907386;0.642530216946;0.6197631342376163;-0.036546608732;-0.0352516351389023;10.0;0.750141;0.012605;1.044788;0.642636;0.030676;0.63769;0.054992;0.642636;-0.027127;1.036411;0.6400567601111639
30.263566;1.0367344310695;0.64253290732;0.6197661503893144;-0.03654928612;-0.0352542416116108;10.0;0.750141;0.012605;1.044788;0.642638;0.030674;0.637693;0.054985;0.642638;-0.027129;1.036409;0.6400591476371539
30.263567;1.0367320568758351;0.642537428457;0.6197719306503068;-0.0365534442849999;-0.0352583331850978;10.0;0.750141;0.012605;1.044788;0.642642;0.03067;0.637699;0.054971;0.642642;-0.027134;1.036406;0.6400639229342645
30.263571;1.0367263431557046;0.6425454218810001;0.619783056660013;-0.0365638368109999;-0.0352685518723319;10.0;0.750141;0.012605;1.044788;0.642651;0.030664;0.637711;0.054944;0.642651;-0.027143;1.036399;0.64007356034834
30.263579;1.036715881160311;0.6425624576650001;0.6198057436390698;-0.036582544705;-0.0352869531274626;10.0;0.750141;0.012605;1.044788;0.642668;0.03065;0.637734;0.054888;0.642668;-0.027161;1.036386;0.6400916710128324
30.263594;1.036695922872758;0.642598389976;0.6198523364453042;-0.0366208835169999;-0.035324614198849;10.0;0.750141;0.012605;1.044788;0.642703;0.030622;0.637782;0.054778;0.642703;-0.027198;1.03636;0.640130071788539
30.263625;1.0366550423598009;0.6426673945679999;0.6199433449964775;-0.0366968934739999;-0.0353993295498419;10.0;0.750141;0.012605;1.044788;0.642772;0.030567;0.637876;0.054557;0.642772;-0.027271;1.036308;0.6402048559836141
30.263686;1.036573286988431;0.6428061385940002;0.6201260891659216;-0.0368475935779999;-0.0355475044944036;10.0;0.750141;0.012605;1.044788;0.642911;0.030457;0.638065;0.054117;0.642911;-0.027416;1.036204;0.6403558338252258
30.263807;1.0364112866642277;0.6430843573569999;0.6204914647608848;-0.0371468169739999;-0.0358417719412917;10.0;0.750141;0.012605;1.044788;0.64319;0.030241;0.638442;0.053237;0.64319;-0.027704;1.035999;0.6406577600661683
30.264051;1.0360916809790532;0.6436444489320001;0.6212234503454263;-0.0377345733399999;-0.0364201103365126;10.0;0.750141;0.012605;1.044788;0.64375;0.029819;0.639196;0.051488;0.64375;-0.028268;1.035595;0.6412663569531775
30.264539;1.0354722163945298;0.6447732750849999;0.6226852491803914;-0.0388633307299999;-0.0375319879323468;10.0;0.750141;0.012605;1.044788;0.644879;0.029021;0.640697;0.048025;0.644879;-0.029351;1.034813;0.6424943940876059
30.265027;1.0348781439705836;0.645915460118;0.6241463923856528;-0.039935227968;-0.0385893046448714;10.0;0.750141;0.012605;1.044788;0.646022;0.028282;0.642191;0.044608;0.646022;-0.030375;1.034066;0.6437384205910036
30.265514;1.0343084924044663;0.647070118884;0.62560650293004;-0.0409492924179999;-0.0395909853962475;10.0;0.750141;0.012605;1.044788;0.647177;0.0276;0.643678;0.041238;0.647177;-0.031343;1.033353;0.6449976281568794
30.266002;1.0337632555246874;0.648237501224;0.6270657210533049;-0.0419067381519999;-0.0405380418853543;10.0;0.750141;0.012605;1.044788;0.648345;0.026974;0.645157;0.037914;0.648345;-0.032255;1.032674;0.6462700875369368
30.26649;1.033241197967348;0.649415612982;0.6285227633775813;-0.0428116971969999;-0.0414343691300943;10.0;0.750141;0.012605;1.044788;0.649525;0.026401;0.64663;0.034634;0.649525;-0.033112;1.032027;0.6475568475863722
30.266978;1.032742843078566;0.6506068422640001;0.6299795216440973;-0.0436626235919999;-0.042278311473787;10.0;0.750141;0.012605;1.044788;0.650716;0.025882;0.648094;0.031398;0.650716;-0.033918;1.031412;0.6488541186121884
30.267465;1.0322654607129893;0.6518079122889999;0.6314343907610683;-0.04446360749;-0.0430738111292504;10.0;0.750141;0.012605;1.044788;0.651918;0.025413;0.649551;0.028206;0.651918;-0.034671;1.030827;0.6501631180227004
30.267953;1.0318105396074415;0.6530210876129999;0.632888560976946;-0.0452145536609999;-0.04382059682992;10.0;0.750141;0.012605;1.044788;0.653131;0.024995;0.651;0.025058;0.653131;-0.035376;1.030273;0.6514820821511517
30.268441;1.0313768434447226;0.6542435559429999;0.6343399700131668;-0.045916560003;-0.0445196731871951;10.0;0.750141;0.012605;1.044788;0.654354;0.024624;0.652442;0.021951;0.654354;-0.036031;1.029748;0.652811159344722
30.268928;1.0309636701504086;0.655476460561;0.6357900666522727;-0.046570677617;-0.0451719871081449;10.0;0.750141;0.012605;1.044788;0.655587;0.024301;0.653875;0.018887;0.655587;-0.036639;1.029252;0.6541477160351475
30.269416;1.0305717099265823;0.656718466002;0.6372370400588471;-0.0471794067689999;-0.0457798388162246;10.0;0.750141;0.012605;1.044788;0.65683;0.024023;0.655301;0.015864;0.65683;-0.037202;1.028784;0.6554929954599058
30.269904;1.0301987605603105;0.657970680986;0.6386832387840761;-0.047744486472;-0.0463449271148729;10.0;0.750141;0.012605;1.044788;0.658082;0.02379;0.656718;0.012882;0.658082;-0.03772;1.028343;0.6568443327364559
30.270392;1.0298450843549238;0.6592310437679999;0.640126416859027;-0.048265001314;-0.0468662734300784;10.0;0.750141;0.012605;1.044788;0.659343;0.0236;0.658127;0.00994;0.659343;-0.038194;1.027929;0.6582020599549959
30.270879;1.0295099833945274;0.660499713321;0.6415670794596697;-0.048742230039;-0.0473450775856353;10.0;0.750141;0.012605;1.044788;0.660612;0.023452;0.659528;0.007039;0.660612;-0.038626;1.02754;0.6595655617942768
30.271367;1.0291936032161295;0.6617761935500001;0.6430045731745844;-0.04918057687;-0.0477855446403043;10.0;0.750141;0.012605;1.044788;0.66189;0.023344;0.66092;0.004177;0.66189;-0.039017;1.027177;0.660933199142697
30.271855;1.0288948249850418;0.663060634659;0.6444396633724343;-0.0495766212869999;-0.0481843431253731;10.0;0.750141;0.012605;1.044788;0.663174;0.023276;0.662304;0.001354;0.663174;-0.039368;1.026839;0.662305384042739
30.272342;1.0286128284762932;0.6643519297409999;0.645871713193699;-0.0499345394369999;-0.0485455149445969;10.0;0.750141;0.012605;1.044788;0.664466;0.023246;0.663679;-0.001431;0.664466;-0.03968;1.026524;0.6636805427327216
30.27283;1.0283481512406194;0.665650083872;0.647300316598952;-0.050255468936;-0.048870092171966;10.0;0.750141;0.012605;1.044788;0.665765;0.023254;0.665045;-0.004177;0.665765;-0.039954;1.026233;0.6650581172754754
30.273318;1.028100514784425;0.6669555767099999;0.648726041003733;-0.0505388355199999;-0.0491574848891084;10.0;0.750141;0.012605;1.044788;0.667071;0.023298;0.666403;-0.006886;0.667071;-0.040191;1.025964;0.666438575868024
30.273806;1.0278692249989785;0.6682663185500001;0.650147219409808;-0.0507854385999999;-0.0494084630270455;10.0;0.750141;0.012605;1.044788;0.668382;0.023377;0.667751;-0.009557;0.668382;-0.040393;1.025718;0.6678193874469354
30.274293;1.0276527663199275;0.6695827910500001;0.6515652105407229;-0.050998047375;-0.0496257578886557;10.0;0.750141;0.012605;1.044788;0.669699;0.02349;0.66909;-0.012191;0.669699;-0.04056;1.025493;0.6692010524356636
30.275269;1.027264864425918;0.6722302401639999;0.6543884283822677;-0.05132443846;-0.0499622251644734;10.0;0.750141;0.012605;1.044788;0.672348;0.023813;0.67174;-0.017351;0.672348;-0.040795;1.025105;0.6719640502296235
30.276147;1.0269650071438656;0.6746285997200001;0.6569148851490445;-0.05150852174;-0.0501560631391447;10.0;0.750141;0.012605;1.044788;0.674747;0.024211;0.674093;-0.021872;0.674747;-0.040897;1.024824;0.6744477422550987
30.277025;1.026710192282613;0.677039184766;0.659425794985814;-0.0515935734099999;-0.0502513501841211;10.0;0.750141;0.012605;1.044788;0.677158;0.024703;0.676414;-0.026279;0.677158;-0.040902;1.024604;0.6769242832377931
30.277136;1.0266817298992907;0.677346242096;0.6597431534721498;-0.051598214691;-0.0502572639488397;10.0;0.750141;0.012605;1.044788;0.677466;0.024772;0.676707;-0.026831;0.677466;-0.040896;1.02458;0.6772387071114586
30.277136;1.0266817298992907;0.677346242096;0.6597431534721498;-0.051598214691;-0.0502572639488397;10.0;0.750141;0.012605;1.044788;0.677466;0.024772;0.676707;-0.026831;0.677466;-0.040896;1.02458;0.6772387071114586
30.277137;1.0266810477051769;0.6773481122489999;0.6597454134007821;-0.051597777789;-0.0502568717951214;10.0;0.750141;0.012605;1.044788;0.677468;0.024773;0.676709;-0.026835;0.677468;-0.040896;1.02458;0.6772408640254958
30.277138;1.0266813260062737;0.677350602097;0.6597476597064951;-0.0515975727609999;-0.0502566584723142;10.0;0.750141;0.012605;1.044788;0.67747;0.024773;0.676711;-0.026838;0.67747;-0.040896;1.02458;0.6772429813331401
30.277139;1.0266809221179676;0.677355247827;0.6597524442449614;-0.051597916931;-0.0502570134687584;10.0;0.750141;0.012605;1.044788;0.677474;0.024774;0.676715;-0.026846;0.677474;-0.040896;1.02458;0.6772472952629637
30.277142;1.0266798360482203;0.6773640216779999;0.6597616880109701;-0.051598238796;-0.0502573801338167;10.0;0.750141;0.012605;1.044788;0.677483;0.024776;0.676724;-0.026862;0.677483;-0.040895;1.024579;0.6772569226076616
30.277149;1.026677942256967;0.6773808151580001;0.6597792621013169;-0.0515985483359999;-0.0502577743343446;10.0;0.750141;0.012605;1.044788;0.6775;0.02478;0.67674;-0.026893;0.6775;-0.040895;1.024578;0.6772741402482455
30.277161;1.026674433183178;0.677415620202;0.6598154179233723;-0.051598261038;-0.0502576662769529;10.0;0.750141;0.012605;1.044788;0.677535;0.024788;0.676773;-0.026955;0.677535;-0.040894;1.024575;0.677309578814592
30.277187;1.0266680979605824;0.6774846323700001;0.659886708972242;-0.05159882025;-0.0502585210863161;10.0;0.750141;0.012605;1.044788;0.677605;0.024804;0.676839;-0.027079;0.677605;-0.040892;1.02457;0.6773804722325555
30.277237;1.026655430513081;0.6776239300779999;0.6600305320932757;-0.0516006246799999;-0.0502608987849137;10.0;0.750141;0.012605;1.044788;0.677744;0.024836;0.676971;-0.027328;0.677744;-0.040889;1.02456;0.6775223645201683
30.277338;1.0266303861492705;0.6779019058689999;0.6603173985641547;-0.051600597968;-0.0502620988665119;10.0;0.750141;0.012605;1.044788;0.678022;0.024901;0.677235;-0.027824;0.678022;-0.04088;1.02454;0.6778063294193999
30.277539;1.0265817092608849;0.678458084451;0.6608904857066605;-0.0516000492319999;-0.050263947590836;10.0;0.750141;0.012605;1.044788;0.678578;0.025035;0.677761;-0.028811;0.678578;-0.04086;1.024503;0.6783730882353751
30.277943;1.026490866371932;0.679572114219;0.6620342532816733;-0.0515818549619999;-0.0502506711475308;10.0;0.750141;0.012605;1.044788;0.679692;0.025316;0.678808;-0.030767;0.679692;-0.040806;1.024437;0.6795049000213317
30.278749;1.026333383906029;0.6818034936180001;0.6643099642956036;-0.0514926432539999;-0.050171458963976;10.0;0.750141;0.012605;1.044788;0.681924;0.025931;0.680882;-0.034611;0.681924;-0.040643;1.02434;0.6817611159673159
30.279556;1.0262085733962665;0.6840398489639999;0.6665700001902642;-0.051333169824;-0.0500221603626945;10.0;0.750141;0.012605;1.044788;0.684161;0.026612;0.682928;-0.038363;0.684161;-0.04041;1.024287;0.68400465857551
30.280362;1.026114884431563;0.68627937119;0.6688133868852105;-0.05110591062;-0.0498052522143377;10.0;0.750141;0.012605;1.044788;0.686401;0.027358;0.684945;-0.042026;0.686401;-0.040111;1.024277;0.6862330782620436
30.281043;1.0260585420554715;0.688170725582;0.6706934325632227;-0.050865123774;-0.0495733154485546;10.0;0.750141;0.012605;1.044788;0.688294;0.028035;0.686626;-0.045049;0.688294;-0.039808;1.024299;0.6881022280715271
30.281043;1.0260585420554715;0.688170725582;0.6706934325632227;-0.050865123774;-0.0495733154485546;10.0;0.750141;0.012605;1.044788;0.688294;0.028035;0.686626;-0.045049;0.688294;-0.039808;1.024299;0.6881022280715271
30.281044;1.0260578657488084;0.688172592097;0.6706956937509342;-0.050864660936;-0.0495728970401483;10.0;0.750141;0.012605;1.044788;0.688296;0.028036;0.686628;-0.045053;0.688296;-0.039808;1.024299;0.6881044856655129
30.281045;1.0260581486056235;0.688175087896;0.670697941272827;-0.050864435352;-0.049572663519239;10.0;0.750141;0.012605;1.044788;0.688299;0.028037;0.686631;-0.045057;0.688299;-0.039807;1.024299;0.6881077411350639
30.281047;1.026057755160498;0.6881804343650001;0.670703409144209;-0.05086345668;-0.0495717287103822;10.0;0.750141;0.012605;1.044788;0.688304;0.028038;0.686635;-0.045064;0.688304;-0.039807;1.024299;0.6881121909405471
30.281051;1.0260579274446449;0.688190772444;0.6707133720587403;-0.050862026764;-0.0495703267852233;10.0;0.750141;0.012605;1.044788;0.688314;0.028042;0.686644;-0.04508;0.688314;-0.039805;1.0243;0.6881222196209043
30.281058;1.026057312904596;0.688209835175;0.6707323523934482;-0.05085921966;-0.0495676206585635;10.0;0.750141;0.012605;1.044788;0.688334;0.028049;0.686661;-0.045111;0.688334;-0.039801;1.0243;0.6881412146078739
30.281072;1.026056084036833;0.6882492351180001;0.670771555108574;-0.050854298379;-0.0495628837157935;10.0;0.750141;0.012605;1.044788;0.688373;0.028064;0.686696;-0.045174;0.688373;-0.039795;1.024301;0.6881802719433332
30.2811;1.0260548692136304;0.688329595966;0.6708506695100395;-0.050842785323;-0.0495517216949284;10.0;0.750141;0.012605;1.044788;0.688453;0.028093;0.686766;-0.045299;0.688453;-0.039781;1.024302;0.6882583367871398
30.281157;1.026051483976316;0.688487721723;0.6710069937766321;-0.050820086299;-0.0495297624852644;10.0;0.750141;0.012605;1.044788;0.688611;0.028152;0.686906;-0.045549;0.688611;-0.039753;1.024306;0.688414529362215
30.281272;1.0260441615223002;0.6888041985869999;0.6713202261831002;-0.0507746088369999;-0.0494857928548297;10.0;0.750141;0.012605;1.044788;0.688928;0.028271;0.687185;-0.046048;0.688928;-0.039697;1.024313;0.6887261012398181
30.2815;1.026032056821813;0.6894384435470001;0.6719462993023542;-0.050677402707;-0.0493916368110133;10.0;0.750141;0.012605;1.044788;0.689563;0.028512;0.687741;-0.047039;0.689563;-0.039581;1.02433;0.6893477718844098
30.281956;1.0260151744735553;0.690706838805;0.6731935901039662;-0.050472637865;-0.0491928765974609;10.0;0.750141;0.012605;1.044788;0.690831;0.029007;0.688847;-0.049002;0.690831;-0.039335;1.024373;0.6905877101520126
30.282869;1.0260063599067015;0.69323999994;0.6756683262694771;-0.0500077823399999;-0.0487402264685253;10.0;0.750141;0.012605;1.044788;0.693365;0.030046;0.69103;-0.052845;0.693365;-0.038789;1.024492;0.6930476570373788
30.283781;1.026028892918713;0.6957679412319999;0.6781172986783737;-0.0494739271;-0.0482188439735483;10.0;0.750141;0.012605;1.044788;0.695895;0.03115;0.693174;-0.05658;0.695895;-0.038175;1.024656;0.6954793244058373
30.284694;1.026083686763414;0.6982911736799999;0.6805401768764366;-0.0488747506119999;-0.0476323239931492;10.0;0.750141;0.012605;1.044788;0.698418;0.032313;0.695281;-0.060209;0.698418;-0.037498;1.024861;0.6978830794925466
30.285606;1.0261665777055888;0.7008041352480001;0.6829340873827051;-0.048215221836;-0.0469857651608617;10.0;0.750141;0.012605;1.044788;0.700932;0.033531;0.697349;-0.063733;0.700932;-0.03676;1.025104;0.7002553270700623
30.286519;1.0262772327461036;0.703307451022;0.6852996720390027;-0.047499107111;-0.0462829200487107;10.0;0.750141;0.012605;1.044788;0.703436;0.034801;0.699377;-0.067153;0.703436;-0.035966;1.025385;0.7025935621239353
30.287432;1.0264134013641872;0.705798204906;0.6876354147051632;-0.0467292936419999;-0.0455267766183615;10.0;0.750141;0.012605;1.044788;0.705927;0.036118;0.701366;-0.070473;0.705927;-0.03512;1.025699;0.7048976590151227
30.288344;1.0265731228339263;0.708273329525;0.6899394828979764;-0.0459102836;-0.0447218834964834;10.0;0.750141;0.012605;1.044788;0.708404;0.037478;0.703316;-0.073693;0.708404;-0.034225;1.026045;0.707166213916502
30.289257;1.0267563523348664;0.710733704248;0.6922126195097561;-0.045045181466;-0.0438713443199706;10.0;0.750141;0.012605;1.044788;0.710865;0.038878;0.705226;-0.076816;0.710865;-0.033285;1.026422;0.7093972151989322
30.29017;1.02696054805674;0.7131751831450001;0.6944523667384317;-0.0441378142799999;-0.0429790748666241;10.0;0.750141;0.012605;1.044788;0.713307;0.040314;0.707095;-0.079842;0.713307;-0.032303;1.026826;0.7115884231696016
30.291082;1.0271847066720767;0.715596716283;0.6966582656798165;-0.043190359551;-0.0420473156097993;10.0;0.750141;0.012605;1.044788;0.71573;0.041782;0.708925;-0.082774;0.71573;-0.031283;1.027256;0.7137409829209753
30.291995;1.0274278266569383;0.717997858801;0.698830458132746;-0.0422069519459999;-0.0410802110386027;10.0;0.750141;0.012605;1.044788;0.718132;0.043281;0.710714;-0.085614;0.718132;-0.030227;1.02771;0.7158520425283424
30.292907;1.0276886131280234;0.720376339899;0.7009675213840865;-0.041190717531;-0.0400809321080496;10.0;0.750141;0.012605;1.044788;0.720511;0.044805;0.712464;-0.088362;0.720511;-0.029139;1.028186;0.7179225545558519
30.29382;1.027964155165928;0.7227294907230001;0.7030687666403517;-0.0401423528429999;-0.0390503429922811;10.0;0.750141;0.012605;1.044788;0.722866;0.046353;0.714173;-0.091021;0.722866;-0.028022;1.028683;0.7199499262934888
30.294733;1.0282560236152276;0.7250586022119999;0.7051343104830827;-0.039067384483;-0.0379938299273401;10.0;0.750141;0.012605;1.044788;0.725195;0.047921;0.715842;-0.093593;0.725195;-0.026877;1.029199;0.7219344974531968
30.295645;1.0285600566544473;0.7273600935050001;0.707163464883959;-0.037966926045;-0.0369126973183203;10.0;0.750141;0.012605;1.044788;0.727497;0.049507;0.71747;-0.096078;0.727497;-0.025709;1.029732;0.7238744248721598
30.296558;1.0288784175542804;0.729634475329;0.7091551954830531;-0.0368445082679999;-0.0358103616903366;10.0;0.750141;0.012605;1.044788;0.729772;0.051108;0.719059;-0.098478;0.729772;-0.024519;1.03028;0.725771149857171
30.29747;1.0292079022709648;0.731878819673;0.7111088226762512;-0.0357014915409999;-0.034688318523618;10.0;0.750141;0.012605;1.044788;0.732017;0.052722;0.720609;-0.100796;0.732017;-0.02331;1.030843;0.7276243292365917
30.298383;1.029547215345173;0.734092809267;0.7130249087419299;-0.034540406906;-0.0335491237227228;10.0;0.750141;0.012605;1.044788;0.734232;0.054345;0.722118;-0.103033;0.734232;-0.022084;1.031418;0.7294314258468716
30.299296;1.0298975688994512;0.7362769802539999;0.7149031151134628;-0.0333632456969999;-0.0323947222563618;10.0;0.750141;0.012605;1.044788;0.736417;0.055977;0.723589;-0.10519;0.736417;-0.020844;1.032005;0.7311948967416282
30.300208;1.030255761184086;0.7384280239959999;0.7167424360212413;-0.032173648177;-0.0312287971484114;10.0;0.750141;0.012605;1.044788;0.738569;0.057613;0.72502;-0.107269;0.738569;-0.019591;1.032603;0.7329124359437491
30.301121;1.0306227063693096;0.7405475815599999;0.7185438249937361;-0.030971691644;-0.0300514353629054;10.0;0.750141;0.012605;1.044788;0.740688;0.059253;0.726413;-0.109272;0.740688;-0.018328;1.033209;0.7345857448610067
30.302034;1.030996156658695;0.7426327000869999;0.7203059829958648;-0.029760287639;-0.0288655660322233;10.0;0.750141;0.012605;1.044788;0.742774;0.060895;0.727768;-0.1112;0.742774;-0.017056;1.033823;0.736214440108315
30.302946;1.031376376741779;0.744683251191;0.7220286095203468;-0.028541177753;-0.0276729023435309;10.0;0.750141;0.012605;1.044788;0.744825;0.062536;0.729084;-0.113055;0.744825;-0.015778;1.034443;0.7377973380820779
30.302953;1.0313788467527345;0.74469860362;0.7220417657048731;-0.0285326611289999;-0.027664578557951;10.0;0.750141;0.012605;1.044788;0.74484;0.062548;0.729094;-0.113068;0.74484;-0.015768;1.034448;0.7378092121002555
30.302953;1.0313788467527345;0.74469860362;0.7220417657048731;-0.0285326611289999;-0.027664578557951;10.0;0.750141;0.012605;1.044788;0.74484;0.062548;0.729094;-0.113068;0.74484;-0.015768;1.034448;0.7378092121002555
30.302955;1.0313794536217016;0.744701729823;0.7220443719408708;-0.0285293802959999;-0.027661381265468;10.0;0.750141;0.012605;1.044788;0.744844;0.062551;0.729096;-0.113072;0.744844;-0.015766;1.034449;0.7378118014778564
30.302956;1.0313797570575058;0.7447049235299998;0.7220472560510783;-0.0285277618139999;-0.0276598038877443;10.0;0.750141;0.012605;1.044788;0.744848;0.062554;0.729098;-0.113075;0.744848;-0.015764;1.03445;0.7378142376160819
30.30296;1.031381620221148;0.7447129058040001;0.7220536910909072;-0.0285227949519999;-0.0276549381846499;10.0;0.750141;0.012605;1.044788;0.744855;0.06256;0.729103;-0.113081;0.744855;-0.015759;1.034452;0.7378200981065777
