time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.302966;1.0313843937179776;0.7447275209569999;0.7220659198384561;-0.028513911369;-0.0276462505567026;10.0;0.750141;0.012605;1.044788;0.74487;0.062572;0.729113;-0.113095;0.74487;-0.01575;1.034457;0.7378321257535484
30.30298;1.0313899407968838;0.744756751305;0.7220903771172887;-0.028496143729;-0.0276288749791208;10.0;0.750141;0.012605;1.044788;0.7449;0.062596;0.729131;-0.113121;0.7449;-0.015731;1.034466;0.7378538986832013
30.303006;1.0314007318225054;0.744815949486;0.7221402181573942;-0.0284609732599999;-0.0275944861990827;10.0;0.750141;0.012605;1.044788;0.744959;0.062644;0.729169;-0.113174;0.744959;-0.015694;1.034484;0.7378995763903106
30.303059;1.031423571459369;0.7449349587699999;0.7222396107507858;-0.028389207762;-0.0275242960773447;10.0;0.750141;0.012605;1.044788;0.745077;0.062739;0.729245;-0.11328;0.745077;-0.015619;1.034521;0.7379909406117394
30.303166;1.0314679994842302;0.745171072294;0.7224374121801272;-0.028246394142;-0.0273846538681996;10.0;0.750141;0.012605;1.044788;0.745314;0.06293;0.729395;-0.11349;0.745314;-0.015469;1.034594;0.738171420555551
30.303379;1.0315575247992717;0.745642449741;0.7228316713467752;-0.0279609036629999;-0.0271055205267789;10.0;0.750141;0.012605;1.044788;0.745786;0.063313;0.729695;-0.113908;0.745786;-0.01517;1.03474;0.7385322101905915
30.303804;1.0317379524249364;0.7465799547;0.7236139302090054;-0.0273889377179999;-0.0265464090505022;10.0;0.750141;0.012605;1.044788;0.746723;0.064077;0.730288;-0.114733;0.746723;-0.014571;1.035032;0.7392457130298423
30.304656;1.032102094723676;0.7484303877290001;0.7251515054132089;-0.026241930133;-0.0254257115329523;10.0;0.750141;0.012605;1.044788;0.748575;0.065603;0.731449;-0.116337;0.748575;-0.013371;1.035621;0.740642921501313
30.305507;1.0324693402208125;0.750251123168;0.7266570482446918;-0.0250925960319999;-0.0243034781319835;10.0;0.750141;0.012605;1.044788;0.750395;0.067123;0.732579;-0.117882;0.750395;-0.01217;1.036212;0.742002801318836
30.30721;1.0332127267900837;0.753795309528;0.729564483656566;-0.0227938570979999;-0.0220611462741215;10.0;0.750141;0.012605;1.044788;0.753941;0.070143;0.734744;-0.120798;0.753941;-0.00977;1.0374;0.744607884956908
30.308743;1.03388831262279;0.756875491164;0.7320669766001533;-0.020728129604;-0.0200487125649156;10.0;0.750141;0.012605;1.044788;0.757022;0.072832;0.736588;-0.123231;0.757022;-0.007617;1.038474;0.7468251208315103
30.310276;1.034568824959461;0.7598515287809999;0.7344620391115829;-0.018672099845;-0.018048194952841;10.0;0.750141;0.012605;1.044788;0.759999;0.075487;0.738334;-0.12549;0.759999;-0.005477;1.039547;0.7489224496942257
30.311808;1.0352500140594056;0.762720957943;0.7367504927164704;-0.016631325051;-0.0160650324319103;10.0;0.750141;0.012605;1.044788;0.762869;0.078103;0.739986;-0.127581;0.762869;-0.003356;1.040616;0.7509035835292039
30.313341;1.0359307999808671;0.765484942275;0.7389344368264152;-0.014612057205;-0.0141052444866682;10.0;0.750141;0.012605;1.044788;0.765634;0.080675;0.741545;-0.129513;0.765634;-0.001259;1.041679;0.7527699543645455
30.314874;1.036608520050361;0.768142860536;0.7410153839934499;-0.012617376672;-0.0121717856142906;10.0;0.750141;0.012605;1.044788;0.768293;0.083198;0.743016;-0.131292;0.768293;0.00081;1.042732;0.7545265837066312
30.316407;1.0372811627037288;0.77069486445;0.7429951416847701;-0.01065227065;-0.0102694149214416;10.0;0.750141;0.012605;1.044788;0.770846;0.085668;0.744401;-0.132924;0.770846;0.002846;1.043772;0.7561756664803488
30.317939;1.0379479863365022;0.7731417314759998;0.7448752169218503;-0.008720262768;-0.0084014448534928;10.0;0.750141;0.012605;1.044788;0.773294;0.088082;0.745703;-0.134416;0.773294;0.004845;1.044798;0.7577206776015816
30.317966;1.0379596315565458;0.7731844214479999;0.7449079886551239;-0.008687505269;-0.0083697910832736;10.0;0.750141;0.012605;1.044788;0.773335;0.088123;0.745725;-0.134441;0.773335;0.004879;1.044816;0.7577467638373653
30.317966;1.0379596315565458;0.7731844214479999;0.7449079886551239;-0.008687505269;-0.0083697910832736;10.0;0.750141;0.012605;1.044788;0.773335;0.088123;0.745725;-0.134441;0.773335;0.004879;1.044816;0.7577467638373653
30.317968;1.037960893772497;0.7731880012100001;0.7449105316480928;-0.0086850824849999;-0.008367446728589;10.0;0.750141;0.012605;1.044788;0.773339;0.088127;0.745727;-0.134443;0.773339;0.004882;1.044817;0.7577490869529306
30.317971;1.037961518173482;0.773190792364;0.7449127726089466;-0.008680728036;-0.0083632465019277;10.0;0.750141;0.012605;1.044788;0.773343;0.08813;0.745729;-0.134446;0.773343;0.004885;1.044819;0.7577515874988319
30.317975;1.0379634047966235;0.773198473411;0.7449188187540184;-0.0086746127859999;-0.0083573397153627;10.0;0.750141;0.012605;1.044788;0.77335;0.088138;0.745733;-0.13445;0.77335;0.004892;1.044822;0.7577562337513298
30.317985;1.037967815867621;0.7732133140140001;0.7449299508074662;-0.0086636517999999;-0.008346744154835;10.0;0.750141;0.012605;1.044788;0.773365;0.088152;0.745741;-0.134459;0.773365;0.004904;1.044828;0.7577657037382993
30.318004;1.0379763124705688;0.773243757297;0.7449531824638097;-0.0086397545709999;-0.0083236529265642;10.0;0.750141;0.012605;1.044788;0.773395;0.088182;0.745756;-0.134476;0.773395;0.004928;1.044841;0.7577834823430767
30.318042;1.037992993722501;0.7733021073249999;0.7449974248397827;-0.0085923251909999;-0.0082778258070757;10.0;0.750141;0.012605;1.044788;0.773454;0.088241;0.745788;-0.134511;0.773454;0.004977;1.044866;0.7578211860755807
30.318118;1.0380250949784404;0.7734201588180001;0.7450881125702109;-0.0084982608989999;-0.0081869512982983;10.0;0.750141;0.012605;1.044788;0.773572;0.088359;0.74585;-0.134581;0.773572;0.005075;1.044916;0.7578946286001769
30.318269;1.0380905637144573;0.7736555762199999;0.7452679017250038;-0.0083079867439999;-0.008003142533415;10.0;0.750141;0.012605;1.044788;0.773807;0.088594;0.745973;-0.13472;0.773807;0.005271;1.045017;0.7580403651053155
30.318573;1.0382218421127538;0.774124338812;0.745625171241512;-0.007931905076;-0.0076398942444312;10.0;0.750141;0.012605;1.044788;0.774275;0.089063;0.746218;-0.134993;0.774275;0.005661;1.045218;0.7583300162679836
30.31918;1.0384819472374085;0.775046875487;0.7463267681723269;-0.0071824710669999;-0.0069163176944066;10.0;0.750141;0.012605;1.044788;0.775199;0.089993;0.746698;-0.135525;0.775199;0.006435;1.045617;0.758897179352381
30.320394;1.0389992944482684;0.7768460035920001;0.7476867479534935;-0.0057025272279999;-0.0054884803661277;10.0;0.750141;0.012605;1.044788;0.776999;0.091824;0.747622;-0.136529;0.776999;0.007964;1.046407;0.759986067454529
30.321609;1.039509096691799;0.778580549724;0.7489886834100876;-0.0042484506119999;-0.0040869778105073;10.0;0.750141;0.012605;1.044788;0.778734;0.093615;0.7485;-0.137457;0.778734;0.009465;1.047184;0.7610168702788396
30.322823;1.0400119522010312;0.7802525995850002;0.7502342621483447;-0.002823061579;-0.0027144510916681;10.0;0.750141;0.012605;1.044788;0.780406;0.095365;0.749332;-0.13831;0.780406;0.010937;1.047948;0.7619895683826649
30.324037;1.040507189408127;0.781862649349;0.7514245526681539;-0.001425299063;-0.0013698118355249;10.0;0.750141;0.012605;1.044788;0.782017;0.097074;0.75012;-0.139093;0.782017;0.012378;1.048698;0.7629068600091364
30.325252;1.040993191784173;0.783410470922;0.7525606095264674;-5.714239000001453e-05;-5.4892184167004376e-05;10.0;0.750141;0.012605;1.044788;0.783566;0.09874;0.750866;-0.139808;0.783566;0.013788;1.049433;0.7637709256184081
30.326466;1.0414718274605417;0.784899776078;0.7536447509980654;0.0012804060939999;0.0012294198078521;10.0;0.750141;0.012605;1.044788;0.785055;0.100363;0.751571;-0.140458;0.785055;0.015165;1.050154;0.7645831660486647
30.32768;1.0419405367990058;0.7863289672210001;0.7546773922787552;0.002587598297;0.0024834414303041;10.0;0.750141;0.012605;1.044788;0.786485;0.101942;0.752237;-0.141046;0.786485;0.016511;1.050859;0.7653459859991427
30.328894;1.0424002431719783;0.787701376339;0.7556611594238111;0.003862701027;0.003705583390163;10.0;0.750141;0.012605;1.044788;0.787857;0.103478;0.752865;-0.141575;0.787857;0.017822;1.051548;0.7660608258160706
30.330109;1.0428493416006934;0.789016116239;0.7565964562320393;0.0051057450199999;0.0048959565071624;10.0;0.750141;0.012605;1.044788;0.789173;0.104969;0.753458;-0.142048;0.789173;0.0191;1.052221;0.7667311080607073
30.331323;1.0432887591573103;0.790277186218;0.757486534079334;0.0063163353139999;0.0060542541636333;10.0;0.750141;0.012605;1.044788;0.790434;0.106417;0.754015;-0.142466;0.790434;0.020344;1.052877;0.7673559678408711
30.332537;1.043718792451779;0.791484149211;0.7583308405818202;0.0074937212909999;0.0071798278858203;10.0;0.750141;0.012605;1.044788;0.79164;0.10782;0.75454;-0.142834;0.79164;0.021553;1.053516;0.7679402080604973
30.333751;1.0441365781529732;0.792637136683;0.7591316627228369;0.008638131288;0.0082729898259865;10.0;0.750141;0.012605;1.044788;0.792794;0.109179;0.755032;-0.143152;0.792794;0.022727;1.054138;0.7684828014523163
30.334966;1.044544313729676;0.7937394640709999;0.7598906562775245;0.009748033572;0.00933233127965;10.0;0.750141;0.012605;1.044788;0.793897;0.110495;0.755495;-0.143425;0.793897;0.023866;1.054743;0.7689885731595757
30.33618;1.0449410356809612;0.7947920460689999;0.7606094687927097;0.010825186067;0.0103596142723455;10.0;0.750141;0.012605;1.044788;0.794951;0.111766;0.755928;-0.143654;0.794951;0.024971;1.05533;0.769456699821374
30.337394;1.0453264182182518;0.79579626477;0.7612897281658935;0.01186949939;0.0113548258066905;10.0;0.750141;0.012605;1.044788;0.795955;0.112994;0.756334;-0.143841;0.795955;0.02604;1.0559;0.7698904810666254
30.338609;1.0457013975265597;0.7967541565380001;0.76193276438436;0.01287997053;0.0123170635139873;10.0;0.750141;0.012605;1.044788;0.796913;0.114179;0.756714;-0.14399;0.796913;0.027075;1.056452;0.7702916317187927
30.339823;1.0460650144541688;0.7976673016500001;0.7625408465325826;0.01385639804;0.0132462111327088;10.0;0.750141;0.012605;1.044788;0.797826;0.115322;0.757069;-0.144101;0.797826;0.028075;1.056987;0.7706611245949805
30.341037;1.0464166297039623;0.7985348599540001;0.7631136941888149;0.0148006287649999;0.014144106988425;10.0;0.750141;0.012605;1.044788;0.798694;0.116422;0.7574;-0.144178;0.798694;0.029041;1.057504;0.77100068461967
30.342251;1.0467571820599082;0.799360199131;0.7636538949347766;0.0157110206509999;0.0150092312909497;10.0;0.750141;0.012605;1.044788;0.79952;0.117481;0.75771;-0.144223;0.79952;0.029973;1.058004;0.7713136312998753
30.343466;1.047087301453895;0.800144762553;0.7641624164880885;0.0165892761169999;0.0158432597682786;10.0;0.750141;0.012605;1.044788;0.800304;0.1185;0.757998;-0.144236;0.800304;0.03087;1.058487;0.7715989837344267
30.34468;1.0474047662646948;0.8008891728759999;0.7646415203285444;0.0174347175339999;0.0166456350930848;10.0;0.750141;0.012605;1.044788;0.801049;0.119477;0.758266;-0.144221;0.801049;0.031734;1.058952;0.7718594584488812
30.345894;1.0477121040715336;0.8015963313790001;0.765092173951128;0.018248603455;0.0174175743356249;10.0;0.750141;0.012605;1.044788;0.801756;0.120416;0.758515;-0.14418;0.801756;0.032565;1.0594;0.7720964173113355
30.347109;1.0480083617171192;0.802265835512;0.76551472757099;0.019030098081;0.0181583456546281;10.0;0.750141;0.012605;1.044788;0.802426;0.121315;0.758747;-0.144113;0.802426;0.033364;1.059831;0.7723118326026088
30.348323;1.048293534071922;0.802900322388;0.7659117377832784;0.019781131488;0.0188698402165694;10.0;0.750141;0.012605;1.044788;0.80306;0.122177;0.758962;-0.144023;0.80306;0.03413;1.060246;0.7725062730962124
30.349537;1.0485669889158251;0.8035009452540001;0.7662847998722395;0.0205009482239999;0.0195513958008511;10.0;0.750141;0.012605;1.044788;0.803661;0.123001;0.759162;-0.143912;0.803661;0.034865;1.060644;0.7726820859758559
30.350751;1.0488299897819473;0.804068321133;0.7666336097999701;0.0211909881909999;0.0202044071941589;10.0;0.750141;0.012605;1.044788;0.804229;0.123789;0.759347;-0.143781;0.804229;0.035568;1.061025;0.7728394673992781
30.35318;1.0493249363223958;0.805112157168;0.7672667724734566;0.022482959064;0.0214261171975925;10.0;0.750141;0.012605;1.044788;0.805273;0.125259;0.759678;-0.143467;0.805273;0.036886;1.061741;0.7731063599356818
30.355366;1.0497340070308288;0.805954045172;0.7677697776521882;0.023547865001;0.0224322207752467;10.0;0.750141;0.012605;1.044788;0.806115;0.126467;0.759936;-0.143131;0.806115;0.037971;1.062333;0.7732976188098601
30.357551;1.0501104379659314;0.8067099925050001;0.7682144309198573;0.024525573145;0.0233552322291988;10.0;0.750141;0.012605;1.044788;0.806871;0.12757;0.760161;-0.142754;0.806871;0.038966;1.062876;0.7734490613072071
30.359737;1.0504554868636748;0.8073872404939999;0.7686068097036656;0.0254174096779999;0.0241965604405458;10.0;0.750141;0.012605;1.044788;0.807549;0.128575;0.760357;-0.142342;0.807549;0.039873;1.063372;0.7735657776899131
30.361923;1.0507704285913264;0.8079936313;0.7689535309660404;0.0262284943459999;0.0249612033535833;10.0;0.750141;0.012605;1.044788;0.808154;0.129485;0.760528;-0.141902;0.808154;0.040698;1.063824;0.7736530335932251
30.364108;1.0510546308280078;0.808532616554;0.7692584123025538;0.0269609792379999;0.0256513585947102;10.0;0.750141;0.012605;1.044788;0.808695;0.130306;0.760678;-0.141441;0.808695;0.041444;1.064233;0.7737160824003854
30.366294;1.051312213966907;0.8090135768139999;0.7695274211276935;0.027621362296;0.0262732249554835;10.0;0.750141;0.012605;1.044788;0.809176;0.131044;0.760812;-0.140963;0.809176;0.042114;1.064602;0.7737606003881304
30.36848;1.0515425484805645;0.809441302346;0.7697656205311039;0.028211184957;0.0268283817880351;10.0;0.750141;0.012605;1.044788;0.809603;0.131704;0.760931;-0.140474;0.809603;0.042715;1.064932;0.7737886865527307
30.370666;1.0517465950964615;0.8098204153090001;0.7699767406755683;0.0287372413569999;0.0273233509772991;10.0;0.750141;0.012605;1.044788;0.809982;0.13229;0.761039;-0.139979;0.809982;0.043248;1.065225;0.7738051950988698
30.372851;1.0519275140997122;0.810156330666;0.7701636470259731;0.029200540742;0.02775908068817;10.0;0.750141;0.012605;1.044788;0.810319;0.132808;0.761138;-0.139481;0.810319;0.04372;1.065484;0.7738126416678653
30.375037;1.0520853207397205;0.8104546068999999;0.7703316365351148;0.0296064787299999;0.0281407583076852;10.0;0.750141;0.012605;1.044788;0.810617;0.133263;0.761231;-0.138986;0.810617;0.044133;1.06571;0.7738150577218047
30.377223;1.0522212823189807;0.810718172419;0.7704825838841292;0.0299595236969999;0.0284726456311285;10.0;0.750141;0.012605;1.044788;0.810881;0.13366;0.76132;-0.138495;0.810881;0.044491;1.065906;0.7738145820705371
30.379408;1.0523366663577771;0.8109529643740001;0.7706212187595574;0.030261842225;0.0287568068208995;10.0;0.750141;0.012605;1.044788;0.811115;0.134002;0.761406;-0.138012;0.811115;0.0448;1.066073;0.7738129030844602
30.381594;1.0524343303945385;0.811162097451;0.770748420138395;0.0305188431039999;0.0289983348344015;10.0;0.750141;0.012605;1.044788;0.811324;0.134295;0.761492;-0.13754;0.811324;0.045061;1.066214;0.7738134902313347
30.38378;1.0525142740946558;0.8113482204;0.7708667144660815;0.0307325125699999;0.0291991408823745;10.0;0.750141;0.012605;1.044788;0.811511;0.134543;0.761578;-0.137081;0.811511;0.04528;1.06633;0.7738166776730777
30.385965;1.0525771402082604;0.81151541976;0.7709795213673702;0.030906659681;0.0293628452494084;10.0;0.750141;0.012605;1.044788;0.811678;0.13475;0.761666;-0.136636;0.811678;0.045459;1.066424;0.7738245873917421
30.388151;1.0526257693188024;0.811667548835;0.7710884271437357;0.0310456121269999;0.0294934942995846;10.0;0.750141;0.012605;1.044788;0.81183;0.134919;0.761756;-0.136208;0.81183;0.045602;1.066497;0.7738377238155296
30.390337;1.052660179207896;0.81180452726;0.7711933473828803;0.03115179924;0.0295934052178558;10.0;0.750141;0.012605;1.044788;0.811968;0.135054;0.76185;-0.135798;0.811968;0.045712;1.066551;0.7738582036161405
30.392523;1.0526828890036164;0.8119323215430001;0.7712981088839669;0.0312284982309999;0.0296656272816957;10.0;0.750141;0.012605;1.044788;0.812095;0.13516;0.761948;-0.135406;0.812095;0.045792;1.066588;0.7738859990592929
30.394708;1.0526923266842978;0.81204933317;0.7714023486119069;0.03127788249;0.0297122736597853;10.0;0.750141;0.012605;1.044788;0.812213;0.135238;0.762051;-0.135035;0.812213;0.045846;1.066608;0.7739225916239945
30.396894;1.0526926014796532;0.812161054617;0.7715082764668767;0.031302820399;0.0297359555439081;10.0;0.750141;0.012605;1.044788;0.812324;0.135292;0.762158;-0.134683;0.812324;0.045876;1.066615;0.7739666190818568
30.39908;1.0526834102806026;0.812267166954;0.7716158144237142;0.0313083420579999;0.0297414604925278;10.0;0.750141;0.012605;1.044788;0.81243;0.135326;0.762271;-0.134353;0.81243;0.045884;1.066609;0.7740205462712214
30.401265;1.0526660034797362;0.8123693683740001;0.7717256619750219;0.0312938647759999;0.029728199326808;10.0;0.750141;0.012605;1.044788;0.812532;0.135341;0.762389;-0.134044;0.812532;0.045874;1.066591;0.7740831875560922
30.403451;1.052640078154447;0.812469013822;0.7718393311097088;0.031262766629;0.0296993884973597;10.0;0.750141;0.012605;1.044788;0.812632;0.13534;0.762512;-0.133756;0.812632;0.045848;1.066564;0.7741545179613691
30.405637;1.0526084750418838;0.812567308143;0.7719558861718908;0.031217380771;0.029657162668919;10.0;0.750141;0.012605;1.044788;0.812731;0.135326;0.762641;-0.133489;0.812731;0.045807;1.066528;0.7742354990582646
30.407822;1.052571516434869;0.812666126723;0.7720768746199357;0.031160126039;0.0296038089122357;10.0;0.750141;0.012605;1.044788;0.812829;0.135301;0.762774;-0.133244;0.812829;0.045754;1.066484;0.7743243110041166
30.410008;1.05252888077905;0.812765568106;0.7722026283064228;0.0310925986059999;0.0295408507774021;10.0;0.750141;0.012605;1.044788;0.812928;0.135267;0.762913;-0.133019;0.812928;0.045691;1.066434;0.7744225590270469
30.412194;1.0524827839204782;0.812865659952;0.7723315500934761;0.031016756055;0.0294700840040947;10.0;0.750141;0.012605;1.044788;0.813029;0.135224;0.763056;-0.132815;0.813029;0.04562;1.066379;0.7745284264383071
30.41438;1.0524322795752703;0.812967654936;0.7724655264888767;0.03093350152;0.0293923914348995;10.0;0.750141;0.012605;1.044788;0.813131;0.135177;0.763203;-0.132631;0.813131;0.045542;1.066319;0.7746417245217302
30.416565;1.0523795837719392;0.813071242544;0.7726026379472223;0.030845788158;0.0293105155531833;10.0;0.750141;0.012605;1.044788;0.813235;0.135125;0.763354;-0.132467;0.813235;0.045458;1.066255;0.7747624380447209
30.418751;1.0523249991556791;0.813178714324;0.772744841162611;0.030752594736;0.0292234763601301;10.0;0.750141;0.012605;1.044788;0.813342;0.135069;0.763509;-0.132321;0.813342;0.045371;1.066189;0.7748902116571095
30.420937;1.052268223916792;0.8132880976710001;0.7728904847508831;0.0306572809269999;0.0291344737303634;10.0;0.750141;0.012605;1.044788;0.813452;0.135013;0.763667;-0.132194;0.813452;0.045282;1.066121;0.7750242193151127
30.423122;1.0522108294339116;0.8133999751350001;0.7730389693599793;0.030560657823;0.0290442342619127;10.0;0.750141;0.012605;1.044788;0.813564;0.134956;0.763827;-0.132084;0.813564;0.045191;1.066052;0.7751631241132412
30.425308;1.052153138450863;0.8135165607920001;0.7731921628725842;0.0304641470879999;0.0289540999068385;10.0;0.750141;0.012605;1.044788;0.81368;0.134899;0.763989;-0.131991;0.81368;0.045099;1.065982;0.7753069174217395
30.427494;1.0520954529062465;0.813634485791;0.7733466422114685;0.0303670201409999;0.0288633698179342;10.0;0.750141;0.012605;1.044788;0.813798;0.134843;0.764154;-0.131914;0.813798;0.045008;1.065913;0.7754564069707593
30.431865;1.0519817115563368;0.8138800824050001;0.7736637181657072;0.0301806464279999;0.0286893261512595;10.0;0.750141;0.012605;1.044788;0.814043;0.13474;0.764484;-0.131805;0.814043;0.044833;1.065776;0.7757630722591788
30.435799;1.0518821242577516;0.8141088420659999;0.7739544415591874;0.0300208112069999;0.0285400906762093;10.0;0.750141;0.012605;1.044788;0.814272;0.134657;0.764782;-0.131753;0.814272;0.044685;1.065658;0.7760479112355112
30.439734;1.051787310557605;0.814343828037;0.77424762579164;0.029874435409;0.0284034948027297;10.0;0.750141;0.012605;1.044788;0.814507;0.134588;0.765077;-0.13174;0.814507;0.044548;1.065547;0.7763364241931457
30.443668;1.0516994640737438;0.814583469875;0.7745401587633427;0.0297426617319999;0.02828057134953;10.0;0.750141;0.012605;1.044788;0.814747;0.134534;0.765366;-0.131763;0.814747;0.044427;1.065445;0.7766251361660913
30.447602;1.0516182610819385;0.814825868158;0.7748304668270796;0.029626388248;0.0281721888487552;10.0;0.750141;0.012605;1.044788;0.81499;0.134496;0.765648;-0.131816;0.81499;0.044322;1.065353;0.7769120399118552
30.451536;1.051545593264505;0.815069156166;0.7751153743468525;0.0295284560759999;0.0280810040621533;10.0;0.750141;0.012605;1.044788;0.815234;0.134474;0.765919;-0.131896;0.815234;0.044235;1.065272;0.7771926848452705
30.455471;1.0514830285482502;0.815311583955;0.775392052766344;0.029449964685;0.0280080266494274;10.0;0.750141;0.012605;1.044788;0.815476;0.13447;0.766177;-0.131997;0.815476;0.044167;1.065202;0.7774640849183968
30.459405;1.0514289719201195;0.815550623677;0.7756592651119756;0.0293902910109999;0.0279527117816883;10.0;0.750141;0.012605;1.044788;0.815714;0.134481;0.766421;-0.132117;0.815714;0.044117;1.065145;0.7777249198334846
30.463339;1.051384367367615;0.815782356165;0.7759125791526658;0.029349822805;0.0279154072629823;10.0;0.750141;0.012605;1.044788;0.815947;0.134509;0.766647;-0.132251;0.815947;0.044086;1.0651;0.7779704040707461
30.467273;1.0513498350810735;0.8160069581010001;0.7761516964884241;0.029328569932;0.0278961093190625;10.0;0.750141;0.012605;1.044788;0.816172;0.134553;0.766855;-0.132398;0.816172;0.044074;1.065068;0.7782003735728992
30.471208;1.051324102644375;0.816221470047;0.77637473353267;0.029325316962;0.0278936979455133;10.0;0.750141;0.012605;1.044788;0.816387;0.13461;0.767042;-0.132552;0.816387;0.04408;1.065048;0.778410857110819
30.475142;1.0513090597540762;0.8164247072209999;0.7765791606627829;0.0293409071249999;0.0279089263549801;10.0;0.750141;0.012605;1.044788;0.81659;0.134681;0.767209;-0.132713;0.81659;0.044103;1.06504;0.7786028448766419
30.479076;1.0513040559538425;0.816615223645;0.7767640760256456;0.0293734981799999;0.0279400597892201;10.0;0.750141;0.012605;1.044788;0.81678;0.134763;0.767353;-0.132877;0.81678;0.044142;1.065044;0.778772703513676
30.48301;1.051307196583853;0.816790222362;0.7769282137667287;0.029420857822;0.0279850246603476;10.0;0.750141;0.012605;1.044788;0.816955;0.134856;0.767473;-0.133042;0.816955;0.044196;1.065059;0.778919109723853
30.486945;1.05131942550302;0.8169487703000001;0.7770699850895634;0.0294843992599999;0.0280451388462576;10.0;0.750141;0.012605;1.044788;0.817114;0.134959;0.767571;-0.133208;0.817114;0.044265;1.065084;0.7790440368201274
30.490879;1.0513394706278272;0.81709057857;0.7771900526877955;0.02956160676;0.0281180413994604;10.0;0.750141;0.012605;1.044788;0.817255;0.135069;0.767643;-0.133371;0.817255;0.044347;1.06512;0.7791428617975011
30.494813;1.0513679520534187;0.817212841052;0.7772852876634748;0.029651477041;0.0282027590655468;10.0;0.750141;0.012605;1.044788;0.817378;0.135186;0.767692;-0.133531;0.817378;0.044441;1.065165;0.7792185411198838
30.502682;1.0514483534791426;0.81740055132;0.777404376178154;0.0298654831979999;0.0284041371116117;10.0;0.750141;0.012605;1.044788;0.817566;0.135434;0.767714;-0.133835;0.817566;0.044659;1.065282;0.7792923668437924
30.51055;1.051554921084486;0.8175065644089999;0.777426407330101;0.0301183217749999;0.0286417011333449;10.0;0.750141;0.012605;1.044788;0.817672;0.135695;0.767639;-0.134117;0.817672;0.044913;1.065429;0.7792669658146687
30.518419;1.051685762985313;0.817530786823;0.7773527184606539;0.030403175461;0.0289089921448566;10.0;0.750141;0.012605;1.044788;0.817695;0.135962;0.767468;-0.134371;0.817695;0.045195;1.065603;0.7791422826833363
30.526287;1.0518371013541024;0.8174699896890001;0.777183072014302;0.0307120294029999;0.0291984655831804;10.0;0.750141;0.012605;1.044788;0.817635;0.136229;0.767206;-0.134597;0.817635;0.045499;1.0658;0.7789232303924437
30.534156;1.052006109864862;0.817327974447;0.7769232201056244;0.0310410442979999;0.0295065247311038;10.0;0.750141;0.012605;1.044788;0.817493;0.13649;0.766855;-0.134794;0.817493;0.045818;1.066016;0.7786115934540148
30.542024;1.0521918849834375;0.8171056673099999;0.7765747664199688;0.031384715005;0.0298279386611065;10.0;0.750141;0.012605;1.044788;0.817271;0.136743;0.766422;-0.134961;0.817271;0.046149;1.066247;0.7782140795468816
30.549893;1.052390662467603;0.816807464984;0.776144728487787;0.0317388025779999;0.0301587649054013;10.0;0.750141;0.012605;1.044788;0.816972;0.136984;0.765912;-0.135102;0.816972;0.046487;1.066492;0.7777362934491356
30.557761;1.0526002746199528;0.816435631018;0.7756369162194819;0.032100312414;0.0304962037232889;10.0;0.750141;0.012605;1.044788;0.8166;0.137212;0.765329;-0.135217;0.8166;0.04683;1.066747;0.7771821635433999
30.56563;1.0528198244851774;0.815995385286;0.7750570100491951;0.032467454423;0.0308385667403977;10.0;0.750141;0.012605;1.044788;0.816159;0.137426;0.76468;-0.13531;0.816159;0.047176;1.067011;0.7765592691482087
30.573498;1.0530474459443886;0.8154919387790001;0.774411392306882;0.0328375428369999;0.0311833459769239;10.0;0.750141;0.012605;1.044788;0.815655;0.137625;0.763971;-0.135381;0.815655;0.047522;1.067282;0.775873510310798
30.581367;1.0532825654158526;0.8149283974549999;0.7737034906043976;0.033209840536;0.0315298492792275;10.0;0.750141;0.012605;1.044788;0.815092;0.13781;0.763205;-0.135434;0.815092;0.047868;1.067559;0.7751285315229985
30.589235;1.0535236391904077;0.814310850234;0.7729402738981411;0.033583729371;0.0318775280607921;10.0;0.750141;0.012605;1.044788;0.814475;0.137981;0.762388;-0.135471;0.814475;0.048213;1.067842;0.7743305846891236
30.597104;1.0537703920043493;0.8136446952379999;0.7721271174552432;0.0339574277559999;0.0322246933617202;10.0;0.750141;0.012605;1.044788;0.813808;0.13814;0.761526;-0.135494;0.813808;0.048557;1.068128;0.7734859227626577
30.604972;1.0540206531875929;0.8129311711889999;0.7712668330838824;0.0343308951629999;0.0325713685582684;10.0;0.750141;0.012605;1.044788;0.813095;0.138286;0.760622;-0.135503;0.813095;0.048899;1.068418;0.7725974953965358
30.612841;1.0542760370666688;0.8121774728539999;0.7703651077129059;0.034704226128;0.0329175898036705;10.0;0.750141;0.012605;1.044788;0.81234;0.138421;0.75968;-0.135502;0.81234;0.049239;1.068711;0.7716699387717524
30.62071;1.0545349942533917;0.8113860196480001;0.7694254093696147;0.0350777369359999;0.0332637011831313;10.0;0.750141;0.012605;1.044788;0.811548;0.138545;0.758704;-0.135491;0.811548;0.049577;1.069006;0.7707071886890638
30.628578;1.0547962938766895;0.810561462108;0.768453081238033;0.035449809928;0.0336082048579365;10.0;0.750141;0.012605;1.044788;0.810722;0.138661;0.757697;-0.135471;0.810722;0.049913;1.069304;0.7697123720260703
30.628941;1.0548088480449906;0.8105226781710001;0.7684071665432494;0.0354666595269999;0.0336237789365673;10.0;0.750141;0.012605;1.044788;0.810684;0.138666;0.75765;-0.13547;0.810684;0.049929;1.069318;0.769665929738351
30.628941;1.0548088480449906;0.8105226781710001;0.7684071665432494;0.0354666595269999;0.0336237789365673;10.0;0.750141;0.012605;1.044788;0.810684;0.138666;0.75765;-0.13547;0.810684;0.049929;1.069318;0.769665929738351
30.628963;1.05480947509017;0.81052019063;0.7684043514689826;0.03546802865;0.0336250569298005;10.0;0.750141;0.012605;1.044788;0.810681;0.138666;0.757647;-0.13547;0.810681;0.04993;1.069319;0.7696629765741626
30.628985;1.0548101021368728;0.810517703091;0.7684015363988491;0.0354693977829999;0.0336263349309461;10.0;0.750141;0.012605;1.044788;0.810679;0.138666;0.757644;-0.13547;0.810679;0.049931;1.069319;0.7696600234103366
30.629028;1.0548113562348485;0.8105130658480001;0.7683962265453117;0.03547113683;0.0336279436321337;10.0;0.750141;0.012605;1.044788;0.810674;0.138667;0.757639;-0.13547;0.810674;0.049932;1.069321;0.7696551014714317
30.629115;1.0548148117755078;0.810504192232;0.7683852968159651;0.0354754000549999;0.0336318751490475;10.0;0.750141;0.012605;1.044788;0.810665;0.138668;0.757627;-0.135469;0.810665;0.049936;1.069324;0.769643112806189
30.62929;1.0548207756097716;0.810484707094;0.7683624799914226;0.035483803418;0.0336396516246918;10.0;0.750141;0.012605;1.044788;0.810646;0.138671;0.757605;-0.135469;0.810646;0.049944;1.069331;0.7696214562926375
30.629639;1.0548314360124085;0.81044712052;0.7683190819414167;0.035499764;0.0336544425848742;10.0;0.750141;0.012605;1.044788;0.810609;0.138675;0.757559;-0.135468;0.810609;0.049959;1.069344;0.7695759985245122
30.630336;1.054854973038948;0.81037230263;0.7682310112217473;0.035532664775;0.0336848815080554;10.0;0.750141;0.012605;1.044788;0.810533;0.138685;0.757468;-0.135466;0.810533;0.049988;1.069371;0.7694860675671784
30.631732;1.0549020522991697;0.8102213329470002;0.7680536133009833;0.0355991596739999;0.0337464123767806;10.0;0.750141;0.012605;1.044788;0.810382;0.138704;0.757286;-0.135461;0.810382;0.050048;1.069424;0.7693060303396821
30.634523;1.054995911673595;0.8099161941399999;0.7676960499829688;0.0357305260679999;0.0338679284655414;10.0;0.750141;0.012605;1.044788;0.810077;0.138742;0.756918;-0.135451;0.810077;0.050166;1.06953;0.7689420213026468
30.640105;1.055184331047424;0.8092962310780001;0.7669714260016123;0.0359946968179999;0.0341122358993617;10.0;0.750141;0.012605;1.044788;0.809457;0.138814;0.756174;-0.135428;0.809457;0.050403;1.069743;0.7682056114478727
30.651268;1.0555636736744023;0.808019400693;0.7654861765754934;0.036518822436;0.0345965130733217;10.0;0.750141;0.012605;1.044788;0.80818;0.138948;0.754654;-0.135373;0.80818;0.050873;1.07017;0.7666997514314192
30.662432;1.0559453544535344;0.806699196136;0.7639592264255733;0.037041200172;0.0350787093439786;10.0;0.750141;0.012605;1.044788;0.806858;0.139069;0.753096;-0.135308;0.806858;0.051339;1.070599;0.7651547817794777
30.673595;1.0563294186270682;0.805340880214;0.76239558040589;0.03756178051;0.0355587753665137;10.0;0.750141;0.012605;1.044788;0.8055;0.139179;0.751507;-0.135232;0.8055;0.051802;1.071029;0.7635774124952885
30.684759;1.056713689409293;0.803951707002;0.7608037210641343;0.038079160566;0.0360354568580316;10.0;0.750141;0.012605;1.044788;0.80411;0.139278;0.749895;-0.135148;0.80411;0.05226;1.071458;0.7619760448524612
30.695923;1.0570991446070703;0.802537993973;0.7591889540988209;0.038591996394;0.0365074521069117;10.0;0.750141;0.012605;1.044788;0.802696;0.13937;0.748264;-0.135057;0.802696;0.052714;1.071886;0.7603547901769279
30.707086;1.057482642867012;0.8011055887780001;0.7575590901483443;0.039100999244;0.0369755470765843;10.0;0.750141;0.012605;1.044788;0.801262;0.139453;0.74662;-0.134959;0.801262;0.053164;1.072313;0.7587195503484802
30.71825;1.0578648301862577;0.7996592551239999;0.7559181781127976;0.039604677822;0.0374383160228767;10.0;0.750141;0.012605;1.044788;0.799815;0.139529;0.744969;-0.134857;0.799815;0.053607;1.072736;0.7570767605797976
30.729413;1.05824349892168;0.798202562793;0.7542711706770187;0.040102449509;0.037895294939079;10.0;0.750141;0.012605;1.044788;0.798358;0.1396;0.743315;-0.13475;0.798358;0.054046;1.073156;0.7554301766046945
30.740577;1.0586205448459802;0.796741527155;0.752622392446501;0.040595623285;0.0383476624203494;10.0;0.750141;0.012605;1.044788;0.796896;0.139665;0.741663;-0.134639;0.796896;0.054478;1.073572;0.753784893646722
30.751741;1.0589924814926683;0.795279115703;0.7509771123039894;0.041082005699;0.0387934819339738;10.0;0.750141;0.012605;1.044788;0.795434;0.139726;0.740016;-0.134526;0.795434;0.054905;1.073983;0.7521442181736159
30.762904;1.0593605661718772;0.7938202605860001;0.7493390691845007;0.0415600522019999;0.0392312622624627;10.0;0.750141;0.012605;1.044788;0.793974;0.139782;0.738379;-0.134411;0.793974;0.055325;1.074389;0.7505130675491267
30.774068;1.0597235148282784;0.7923669191640001;0.7477109907223284;0.0420325341119999;0.0396636797465148;10.0;0.750141;0.012605;1.044788;0.792521;0.139835;0.736754;-0.134295;0.792521;0.055738;1.07479;0.748893586259757
30.785231;1.0600816264255315;0.790924958308;0.7460981669637125;0.042496376261;0.0400878339947204;10.0;0.750141;0.012605;1.044788;0.791077;0.139884;0.735145;-0.134179;0.791077;0.056144;1.075184;0.7472898869019974
30.796395;1.060433605775015;0.7894936398840001;0.7445007736311797;0.042952300617;0.0405044694765293;10.0;0.750141;0.012605;1.044788;0.789646;0.139931;0.733555;-0.134062;0.789646;0.056543;1.075572;0.7457047390683528
30.807559;1.0607797432403203;0.788078841491;0.7429241051339159;0.043400537694;0.0409138070090084;10.0;0.750141;0.012605;1.044788;0.78823;0.139976;0.731986;-0.133947;0.78823;0.056935;1.075952;0.7441406473275062
30.818722;1.0611190669411232;0.78668084202;0.7413690569973044;0.0438414782019999;0.0413162665414931;10.0;0.750141;0.012605;1.044788;0.786832;0.140019;0.73044;-0.133832;0.786832;0.057319;1.076326;0.7425992174948745
30.829886;1.0614521717910796;0.7853023282139999;0.7398376950785184;0.0442727126979999;0.0417095690927786;10.0;0.750141;0.012605;1.044788;0.785453;0.140061;0.728919;-0.13372;0.785453;0.057696;1.076693;0.741082955519151
30.841049;1.0617793405044196;0.783946497673;0.7383327851345934;0.044695791969;0.0420951795386849;10.0;0.750141;0.012605;1.044788;0.784096;0.140102;0.727426;-0.133609;0.784096;0.058066;1.077052;0.7395944499230643
30.852213;1.0620986433754636;0.782613924334;0.7368561566435758;0.0451115886619999;0.0424740102469489;10.0;0.750141;0.012605;1.044788;0.782762;0.140142;0.725961;-0.133501;0.782762;0.058428;1.077403;0.7381340599931695
30.863377;1.0624110056117642;0.781305962999;0.7354083860879279;0.045517737377;0.0428438119866705;10.0;0.750141;0.012605;1.044788;0.781454;0.140182;0.724526;-0.133396;0.781454;0.058783;1.077747;0.7367037515120987
30.87454;1.062716060283272;0.780023588816;0.7339905906833486;0.0459150037;0.0432053352875472;10.0;0.750141;0.012605;1.044788;0.780171;0.140222;0.723122;-0.133294;0.780171;0.059131;1.078083;0.7353045065277378
30.896867;1.0633047787017609;0.7775441577359999;0.7312523871898146;0.046683932262;0.0439045635805367;10.0;0.750141;0.012605;1.044788;0.777691;0.140302;0.720411;-0.133101;0.777691;0.059804;1.078732;0.7326034978909124
30.916962;1.0638103500126328;0.775411817264;0.7289004259591871;0.047348509656;0.0445084122893124;10.0;0.750141;0.012605;1.044788;0.775558;0.140377;0.718085;-0.13294;0.775558;0.060385;1.079289;0.7302870057895047
30.937056;1.064292635594647;0.7733784880019999;0.7266596254984833;0.047985699913;0.0450869416062333;10.0;0.750141;0.012605;1.044788;0.773523;0.140453;0.71587;-0.132791;0.773523;0.060943;1.079821;0.7280819367220972
30.957151;1.064751778337092;0.771443934352;0.7245293692364859;0.048596316048;0.0456409813411129;10.0;0.750141;0.012605;1.044788;0.771588;0.140534;0.713767;-0.132657;0.771588;0.06148;1.080329;0.7259898139354297
30.977245;1.0651885788723046;0.769612834984;0.72251322465246;0.049180600332;0.0461707920151252;10.0;0.750141;0.012605;1.044788;0.769755;0.140618;0.711776;-0.132536;0.769755;0.061994;1.080812;0.7240102661371591
30.99734;1.0656022387481174;0.76788190791;0.7206083846183704;0.04973999563;0.0466778257602341;10.0;0.750141;0.012605;1.044788;0.768024;0.140706;0.709896;-0.132428;0.768024;0.062488;1.081273;0.7221423031508402
31.017434;1.065995481658342;0.7662522215260001;0.7188137611371122;0.050276263662;0.0471636742622834;10.0;0.750141;0.012605;1.044788;0.766394;0.1408;0.708126;-0.132335;0.766394;0.062962;1.08171;0.7203853025298337
31.037529;1.0663675824841077;0.764724061251;0.7171298844902734;0.05078862636;0.0476276916086362;10.0;0.750141;0.012605;1.044788;0.764865;0.140898;0.706464;-0.132256;0.764865;0.063416;1.082126;0.718737109680584
31.057623;1.0667196769657905;0.7632932050140001;0.7155518188106686;0.051278733474;0.0480714236188637;10.0;0.750141;0.012605;1.044788;0.763433;0.141001;0.704907;-0.13219;0.763433;0.063852;1.08252;0.7171945863913085
31.077718;1.0670526738432362;0.76195819623;0.7140773974031028;0.051747311294;0.0484955546829943;10.0;0.750141;0.012605;1.044788;0.762098;0.141109;0.703452;-0.132138;0.762098;0.06427;1.082894;0.7157549632017929
31.097812;1.0673667731496987;0.7607151404740001;0.7127026619249177;0.05219661691;0.0489022313819763;10.0;0.750141;0.012605;1.044788;0.760855;0.141222;0.702096;-0.132099;0.760855;0.064672;1.083249;0.7144151027357976
31.117907;1.0676645215469138;0.7595631223699999;0.7114248970917258;0.0526251430899999;0.0492899614325974;10.0;0.750141;0.012605;1.044788;0.759702;0.14134;0.700835;-0.132072;0.759702;0.065057;1.083586;0.7131708844372434
31.138001;1.06794422701422;0.758496865995;0.7102401481354703;0.053035583754;0.0496613796979623;10.0;0.750141;0.012605;1.044788;0.758635;0.141463;0.699664;-0.132057;0.758635;0.065427;1.083905;0.7120173903388876
31.158096;1.0682094150352728;0.757513491729;0.7091432457595279;0.0534277982569999;0.0500162210751866;10.0;0.750141;0.012605;1.044788;0.757651;0.141591;0.69858;-0.132053;0.757651;0.065783;1.084207;0.710951483020466
31.17819;1.0684584084792446;0.756608755335;0.7081312190821676;0.053804889085;0.0503574951144625;10.0;0.750141;0.012605;1.044788;0.756746;0.141722;0.697579;-0.13206;0.756746;0.066125;1.084494;0.7099692280944294
31.198285;1.0686937974522916;0.7557787027249999;0.7071985488516314;0.05416462817;0.0506830191202808;10.0;0.750141;0.012605;1.044788;0.755916;0.141858;0.696656;-0.132078;0.755916;0.066454;1.084765;0.7090657095220444
31.218379;1.0689164911834788;0.7550193616019999;0.7063408300175634;0.05451075522;0.0509962711489716;10.0;0.750141;0.012605;1.044788;0.755157;0.141998;0.695807;-0.132106;0.755157;0.06677;1.085023;0.7082368081969476
31.238473;1.0691265234653005;0.754327228858;0.7055546862807602;0.054841908846;0.0512959950411145;10.0;0.750141;0.012605;1.044788;0.754464;0.142142;0.695027;-0.132142;0.754464;0.067076;1.085268;0.7074772356005526
31.258568;1.0693248146980412;0.753698653593;0.7048360266527917;0.0551608741379999;0.0515847695478538;10.0;0.750141;0.012605;1.044788;0.753835;0.142288;0.694313;-0.132188;0.753835;0.06737;1.0855;0.7067844150184693
31.278662;1.0695111182446866;0.753128649668;0.704180290247059;0.055466373631;0.0518614277914502;10.0;0.750141;0.012605;1.044788;0.753265;0.142438;0.69366;-0.132241;0.753265;0.067654;1.085721;0.7061528713253242
31.298757;1.0696885694355156;0.7526140820230001;0.7035824290617234;0.055761313671;0.0521285496211535;10.0;0.750141;0.012605;1.044788;0.75275;0.142591;0.693064;-0.132302;0.75275;0.067929;1.085931;0.7055788597314974
31.318851;1.0698559760869684;0.7521513282829999;0.7030397970332576;0.056045255584;0.0523857947580825;10.0;0.750141;0.012605;1.044788;0.752287;0.142746;0.692521;-0.13237;0.752287;0.068195;1.086131;0.7050582616642401
31.338946;1.0700142758860745;0.7517363486799999;0.702547961855453;0.05631872874;0.052633623690079;10.0;0.750141;0.012605;1.044788;0.751872;0.142904;0.692028;-0.132444;0.751872;0.068452;1.086322;0.7045879405155896
31.35904;1.070164781601413;0.7513658785459999;0.7021029765356724;0.056583110038;0.0528732686879567;10.0;0.750141;0.012605;1.044788;0.751501;0.143063;0.691581;-0.132525;0.751501;0.068702;1.086503;0.7041641535792631
31.379135;1.0703068964409226;0.751036930149;0.7017024113797764;0.05683836827;0.0531047388921849;10.0;0.750141;0.012605;1.044788;0.751172;0.143225;0.691177;-0.132611;0.751172;0.068944;1.086677;0.7037835765702409
31.399229;1.0704425222518958;0.750746151235;0.7013418615468032;0.0570849265899999;0.0533283435619785;10.0;0.750141;0.012605;1.044788;0.750881;0.143387;0.690811;-0.132702;0.750881;0.069179;1.086843;0.7034412971421282
31.419324;1.0705710666237902;0.750488908646;0.7010173654447638;0.0573245147239999;0.0535457350858375;10.0;0.750141;0.012605;1.044788;0.750624;0.143552;0.690482;-0.132797;0.750624;0.069408;1.087003;0.7031361429573935
31.439418;1.0706938526488323;0.750264928588;0.7007277820190052;0.057556118634;0.0537559065008261;10.0;0.750141;0.012605;1.044788;0.7504;0.143717;0.690186;-0.132896;0.7504;0.06963;1.087155;0.7028641841863902
31.459513;1.070810874037521;0.7500701994310001;0.7004693523542961;0.057781835986;0.0539608229491843;10.0;0.750141;0.012605;1.044788;0.750205;0.143883;0.68992;-0.133;0.750205;0.069848;1.087302;0.7026226628852786
31.479607;1.0709237477990672;0.749902551752;0.7002389790059087;0.058000732264;0.0541595350585898;10.0;0.750141;0.012605;1.044788;0.750037;0.14405;0.689681;-0.133106;0.750037;0.070059;1.087443;0.7024080644447358
31.499702;1.0710306402549834;0.749758882104;0.7000349513114795;0.058213636587;0.0543529142855716;10.0;0.750141;0.012605;1.044788;0.749893;0.144217;0.689468;-0.133216;0.749893;0.070266;1.087579;0.702219784454981
31.519796;1.0711330862992705;0.749636480619;0.6998537251883139;0.058422859893;0.0545430447815304;10.0;0.750141;0.012605;1.044788;0.749771;0.144384;0.689277;-0.133328;0.749771;0.070469;1.087711;0.7020535152771475
31.539891;1.0712321243656764;0.7495342119050001;0.6996935536719758;0.0586254007129999;0.0547270749070512;10.0;0.750141;0.012605;1.044788;0.749669;0.144552;0.689107;-0.133443;0.749669;0.070667;1.087838;0.7019084639025235
31.559985;1.071327461694136;0.749450989644;0.6995536065684913;0.0588236329319999;0.0549072389491254;10.0;0.750141;0.012605;1.044788;0.749585;0.144719;0.688955;-0.133559;0.749585;0.070861;1.087961;0.7017813039017212
31.58008;1.071419387015654;0.749382551792;0.6994297106003842;0.0590180085089999;0.0550839467945316;10.0;0.750141;0.012605;1.044788;0.749517;0.144886;0.688821;-0.133678;0.749517;0.071051;1.088081;0.7016724148240403
31.600174;1.0715089410252254;0.7493291933919999;0.6993214565946951;0.059208210179;0.0552568512609417;10.0;0.750141;0.012605;1.044788;0.749463;0.145053;0.688701;-0.133797;0.749463;0.071238;1.088197;0.7015772976728936
31.620268;1.0715944993256543;0.749287954369;0.6992271375417854;0.059393566958;0.0554254123134972;10.0;0.750141;0.012605;1.044788;0.749422;0.14522;0.688594;-0.133918;0.749422;0.071421;1.08831;0.7014953510608606
31.640363;1.071678641209668;0.749258469039;0.6991447251325892;0.059576725877;0.0555919690717659;10.0;0.750141;0.012605;1.044788;0.749393;0.145386;0.688499;-0.134041;0.749393;0.071602;1.08842;0.7014255931187569
31.660457;1.0717591617597677;0.74923850236;0.6990735690374628;0.059755958824;0.0557550249683745;10.0;0.750141;0.012605;1.044788;0.749373;0.145551;0.688415;-0.134163;0.749373;0.071779;1.088528;0.7013664682560751
31.700646;1.071915744859175;0.7492221010979999;0.6989561490175055;0.060106920408;0.0560742956676102;10.0;0.750141;0.012605;1.044788;0.749357;0.145879;0.688272;-0.13441;0.749357;0.072126;1.088736;0.7012734089383398
31.736816;1.0720509339578974;0.74923154532;0.6988768178708797;0.0604133427599999;0.0563530526828239;10.0;0.750141;0.012605;1.044788;0.749365;0.146171;0.688167;-0.134634;0.749365;0.072431;1.088917;0.7012133297684806
31.772987;1.072180210713199;0.7492550367070001;0.6988144616179833;0.060711759109;0.0566245846569164;10.0;0.750141;0.012605;1.044788;0.749389;0.14646;0.688081;-0.134857;0.749389;0.072728;1.089092;0.7011717856631141
31.809157;1.0723064451121238;0.749290929174;0.6987656677710743;0.061002829575;0.0568893620411107;10.0;0.750141;0.012605;1.044788;0.749425;0.146745;0.688007;-0.13508;0.749425;0.073018;1.089262;0.7011420957616223
31.845327;1.0724290561981245;0.7493356278269999;0.6987274575378205;0.061288657057;0.0571493813066524;10.0;0.750141;0.012605;1.044788;0.74947;0.147026;0.687944;-0.135302;0.74947;0.073303;1.089427;0.7011230835880388
31.881497;1.0725484203246956;0.7493851048719999;0.6986958263806277;0.0615674973669999;0.0574030003683763;10.0;0.750141;0.012605;1.044788;0.749519;0.147303;0.687887;-0.135521;0.749519;0.073582;1.089589;0.7011094538016158
31.917667;1.0726652041862828;0.7494366000079999;0.6986677642596955;0.06184199502;0.0576526532031147;10.0;0.750141;0.012605;1.044788;0.749571;0.147575;0.687835;-0.135739;0.749571;0.073856;1.089748;0.7011006085762586
31.953837;1.0727794076551804;0.749489086239;0.6986423125674925;0.062111834547;0.057898048847489;10.0;0.750141;0.012605;1.044788;0.749624;0.147844;0.687785;-0.135954;0.749624;0.074125;1.089904;0.7010932151582983
31.990007;1.0728914075548373;0.7495416164190001;0.6986183421183656;0.0623762094369999;0.0581384182945018;10.0;0.750141;0.012605;1.044788;0.749676;0.148107;0.687736;-0.136167;0.749676;0.07439;1.090057;0.7010864836701675
32.026177;1.0730027409624825;0.749592493981;0.6985932704222323;0.0626377719799999;0.0583761528174792;10.0;0.750141;0.012605;1.044788;0.749726;0.148367;0.687687;-0.136377;0.749726;0.074651;1.090208;0.7010792366758554
32.098517;1.073219174115427;0.7496846900309999;0.6985382931207018;0.063146638659;0.058838530080351;10.0;0.750141;0.012605;1.044788;0.749819;0.148872;0.687585;-0.136787;0.749819;0.07516;1.090502;0.7010590671220222
32.170857;1.073431288609103;0.74976428436;0.6984744084845019;0.063640780155;0.0592872416058064;10.0;0.750141;0.012605;1.044788;0.749898;0.14936;0.687476;-0.137184;0.749898;0.075653;1.090789;0.7010297429011126
32.243197;1.0736374607594503;0.7498290222389999;0.6984005771451002;0.0641208504229999;0.0597230003297791;10.0;0.750141;0.012605;1.044788;0.749963;0.149832;0.687359;-0.137569;0.749963;0.076132;1.091068;0.7009904597367929
32.315537;1.0738380683478308;0.7498797016980001;0.6983173010915309;0.0645876865309999;0.0601465792979124;10.0;0.750141;0.012605;1.044788;0.750015;0.150287;0.687234;-0.13794;0.750015;0.076597;1.09134;0.7009408065992448
32.387877;1.0740343589904375;0.7499198315800001;0.6982270402270034;0.065040386114;0.0605570814095148;10.0;0.750141;0.012605;1.044788;0.750054;0.150726;0.687103;-0.1383;0.750054;0.077048;1.091604;0.7008833159727801
32.460218;1.0742259556815783;0.7499479859760001;0.6981287149221512;0.065480143968;0.0609556524134198;10.0;0.750141;0.012605;1.044788;0.750082;0.151151;0.686967;-0.138647;0.750082;0.077486;1.091862;0.7008185569018559
32.532558;1.0744125690720487;0.749968131718;0.698026208280246;0.065907508726;0.061342831071795;10.0;0.750141;0.012605;1.044788;0.750103;0.151561;0.686828;-0.138983;0.750103;0.077911;1.092112;0.7007488679070413
32.604898;1.0745941112894672;0.7499819748130001;0.697921165706979;0.066321896509;0.0617180904047729;10.0;0.750141;0.012605;1.044788;0.750116;0.151958;0.686687;-0.139307;0.750116;0.078323;1.092355;0.7006750146951154
32.677238;1.0747700031699805;0.749990973512;0.6978153198358151;0.0667235739179999;0.0620817232721439;10.0;0.750141;0.012605;1.044788;0.750124;0.152342;0.686546;-0.139621;0.750124;0.078722;1.092591;0.7005993389641472
32.749578;1.0749411134034277;0.749995555363;0.6977085032950314;0.0671145867639999;0.0624355938452339;10.0;0.750141;0.012605;1.044788;0.750129;0.152714;0.686406;-0.139925;0.750129;0.07911;1.09282;0.700522806524527
32.821918;1.0751071523025042;0.749997227214;0.6976023046705324;0.0674924905919999;0.0627774547378413;10.0;0.750141;0.012605;1.044788;0.750132;0.153074;0.686269;-0.14022;0.750132;0.079485;1.093043;0.7004475631772875
32.894258;1.075268409134203;0.7499981879900001;0.6974985795350318;0.067858581308;0.0631085045664451;10.0;0.750141;0.012605;1.044788;0.750132;0.153422;0.686135;-0.140505;0.750132;0.079849;1.093258;0.7003733955898096
32.966598;1.0754248836366955;0.7499981254329999;0.6973970352041504;0.068213876346;0.0634296987022706;10.0;0.750141;0.012605;1.044788;0.750132;0.15376;0.686003;-0.140781;0.750132;0.080202;1.093467;0.7002995116162798
33.111279;1.0757228165628916;0.749996751114;0.697202606067575;0.068892453786;0.0640429418482751;10.0;0.750141;0.012605;1.044788;0.750131;0.154405;0.685753;-0.141308;0.750131;0.080876;1.093866;0.7001607871574927
33.241491;1.0759759689421509;0.7499952140130001;0.6970371417777669;0.0694670109419999;0.0645618609961119;10.0;0.750141;0.012605;1.044788;0.750129;0.154952;0.68554;-0.141755;0.750129;0.081447;1.094204;0.7000425498675062
33.371703;1.0762143919470692;0.7499943080999999;0.6968818794024141;0.070011808846;0.0650537749447262;10.0;0.750141;0.012605;1.044788;0.750128;0.155469;0.685339;-0.142178;0.750128;0.081987;1.094523;0.6999315170822071
33.501915;1.0764397095768998;0.7499932003709999;0.6967349807875339;0.070525209243;0.0655171010652517;10.0;0.750141;0.012605;1.044788;0.750127;0.155957;0.68515;-0.142578;0.750127;0.082497;1.094825;0.6998278421040421
33.632127;1.076653166790959;0.749993838609;0.6965974389360782;0.0710114275579999;0.0659557132680476;10.0;0.750141;0.012605;1.044788;0.750127;0.156419;0.684972;-0.142955;0.750127;0.08298;1.09511;0.6997305001277278
