time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
33.76234;1.0768535160535997;0.749993021901;0.6964670781310516;0.0714702837419999;0.0663695504323752;10.0;0.750141;0.012605;1.044788;0.750128;0.156856;0.684805;-0.143312;0.750128;0.083436;1.095379;0.6996400627243983
33.892552;1.0770436284798308;0.7499942445869999;0.6963452777168949;0.07190401167;0.0667605376130281;10.0;0.750141;0.012605;1.044788;0.750128;0.157269;0.684647;-0.14365;0.750128;0.083866;1.095633;0.69955474203882
34.022764;1.07722350319003;0.749995130562;0.6962298244895382;0.0723129891339999;0.0671290488184265;10.0;0.750141;0.012605;1.044788;0.750129;0.15766;0.684498;-0.143969;0.750129;0.084274;1.095873;0.6994745063009803
34.152976;1.0773931393530405;0.7499957752049999;0.6961208010433052;0.072700592475;0.0674782396689993;10.0;0.750141;0.012605;1.044788;0.75013;0.158029;0.684357;-0.14427;0.75013;0.084659;1.0961;0.6993985532934709
34.283188;1.0775534936530993;0.749996862;0.6960182175804344;0.0730666597459999;0.0678079187496213;10.0;0.750141;0.012605;1.044788;0.75013;0.158378;0.684224;-0.144555;0.75013;0.085022;1.096314;0.6993272697392832
34.413401;1.0777045654037103;0.749997766792;0.6959214898667979;0.073413231282;0.0681199965544353;10.0;0.750141;0.012605;1.044788;0.750131;0.158708;0.684099;-0.144824;0.750131;0.085366;1.096517;0.6992606329381055
34.543613;1.077847311458353;0.749997830514;0.6958293837549542;0.0737408718879999;0.0684149518248802;10.0;0.750141;0.012605;1.044788;0.750132;0.15902;0.68398;-0.145079;0.750132;0.085691;1.096708;0.6991970799717344
34.673825;1.0779833578905569;0.749999009199;0.6957426603195708;0.0740499504469999;0.0686930367755435;10.0;0.750141;0.012605;1.044788;0.750132;0.159315;0.683868;-0.145319;0.750132;0.085999;1.096889;0.6991373636024611
34.804037;1.0781110776835567;0.749999753724;0.6956609288677926;0.074342439236;0.0689561964206259;10.0;0.750141;0.012605;1.044788;0.750133;0.159594;0.683762;-0.145547;0.750133;0.086289;1.09706;0.6990811124991148
34.934249;1.0782314278715863;0.7499994051040001;0.6955829571620709;0.074618909872;0.0692049108782672;10.0;0.750141;0.012605;1.044788;0.750133;0.159858;0.683662;-0.145761;0.750133;0.086564;1.097222;0.6990278959848455
34.97153;1.078265034460916;0.7499998624530001;0.695561701885257;0.074694927734;0.0692732541135807;10.0;0.750141;0.012605;1.044788;0.750133;0.15993;0.683634;-0.145821;0.750133;0.08664;1.097266;0.699013025627563
35.000801;1.0782900232984631;0.749999430803;0.6955451822773708;0.0747546056539999;0.0693269937018682;10.0;0.750141;0.012605;1.044788;0.750133;0.159987;0.683613;-0.145867;0.750133;0.086698;1.097301;0.6990020854461022
35.015476;1.0783031406687082;0.749999575202;0.6955368550043254;0.074783017626;0.069352499130832;10.0;0.750141;0.012605;1.044788;0.750133;0.160015;0.683602;-0.145889;0.750133;0.086727;1.097318;0.6989959189616203
35.026851;1.078313385417245;0.7500005592860001;0.6955311595207483;0.0748059482719999;0.0693731055216887;10.0;0.750141;0.012605;1.044788;0.750133;0.160036;0.683594;-0.145907;0.750133;0.08675;1.097331;0.6989918522307682
35.034082;1.078318842436225;0.7499998785090001;0.6955270083332123;0.0748199459639999;0.0693857354796478;10.0;0.750141;0.012605;1.044788;0.750133;0.16005;0.683589;-0.145918;0.750133;0.086764;1.09734;0.6989892586048801
35.039189;1.0783236301815888;0.750000200044;0.6955242183811743;0.074829601144;0.069394381287368;10.0;0.750141;0.012605;1.044788;0.750133;0.160058;0.683585;-0.145917;0.750133;0.086773;1.097345;0.6989851379779115
35.044296;1.0783262145612522;0.749997882972;0.6955204026799608;0.0748351191539999;0.0693993321718964;10.0;0.750141;0.012605;1.044788;0.750131;0.160063;0.683582;-0.145889;0.750131;0.086779;1.097348;0.6989763594321342
35.048796;1.0783256380268438;0.749994206388;0.6955173650144908;0.0748338471679999;0.0693981896831586;10.0;0.750141;0.012605;1.044788;0.750128;0.160062;0.683579;-0.145841;0.750128;0.086778;1.097348;0.698963408571579
35.053295;1.0783231463944376;0.749987614386;0.6955128589177697;0.074826748002;0.0693917665147004;10.0;0.750141;0.012605;1.044788;0.750122;0.160053;0.683576;-0.145776;0.750122;0.08677;1.097344;0.6989469149742347
35.057794;1.07831749384678;0.7499792520159999;0.6955087497843802;0.074810483008;0.069377046588683;10.0;0.750141;0.012605;1.044788;0.750112;0.160036;0.683574;-0.145698;0.750112;0.086754;1.097336;0.6989286949896963
35.062294;1.0783077228328657;0.749967089927;0.695503773224151;0.074785908233;0.0693548851125047;10.0;0.750141;0.012605;1.044788;0.7501;0.16001;0.683572;-0.145611;0.7501;0.086729;1.097322;0.6989086081205468
35.066793;1.078293833352023;0.749952160713;0.6954988867752974;0.074753334994;0.0693255703425652;10.0;0.750141;0.012605;1.044788;0.750086;0.159974;0.683571;-0.145519;0.750086;0.086696;1.097304;0.698888468499803
35.071292;1.0782780287685547;0.74993524877;0.6954933966580604;0.074711838285;0.0692881022256611;10.0;0.750141;0.012605;1.044788;0.750069;0.159931;0.68357;-0.145425;0.750069;0.086654;1.09728;0.6988679242353308
35.075791;1.0782581057168086;0.7499162915159999;0.6954886659697009;0.0746636877639999;0.0692447266272714;10.0;0.750141;0.012605;1.044788;0.75005;0.15988;0.683572;-0.145332;0.75005;0.086605;1.097253;0.6988505343834258
35.080291;1.0782353100098327;0.74989641993;0.6954849400388877;0.0746084035419999;0.0691949177042992;10.0;0.750141;0.012605;1.044788;0.75003;0.159823;0.683574;-0.145242;0.75003;0.08655;1.097222;0.6988337799791879
35.089289;1.07818493084118;0.749856256086;0.6954801858536235;0.074484781317;0.0690834931804216;10.0;0.750141;0.012605;1.044788;0.74999;0.159696;0.683584;-0.145073;0.74999;0.086426;1.097153;0.6988084575797577
35.098288;1.0781293829165404;0.7498176306159999;0.695480192356509;0.074349206488;0.0689613024801082;10.0;0.750141;0.012605;1.044788;0.749951;0.159557;0.683601;-0.144922;0.749951;0.08629;1.097076;0.6987937559001226
35.107286;1.0780696238462522;0.749784116182;0.6954876564530027;0.0742069210539999;0.0688331434376662;10.0;0.750141;0.012605;1.044788;0.749918;0.159414;0.683625;-0.144789;0.749918;0.086148;1.096995;0.6987896644527594
35.116285;1.0780094838938106;0.749756902121;0.6955012115597072;0.074062550783;0.068703060492087;10.0;0.750141;0.012605;1.044788;0.74989;0.15927;0.683655;-0.144671;0.74989;0.086004;1.096913;0.6987945744394414
35.125284;1.0779485821967576;0.7497367043120001;0.6955217685653498;0.073921321214;0.0685759250810973;10.0;0.750141;0.012605;1.044788;0.74987;0.15913;0.68369;-0.144563;0.74987;0.085862;1.096831;0.6988064661041711
35.134282;1.077889214915893;0.749722935432;0.695547302132066;0.0737818673599999;0.068450325264417;10.0;0.750141;0.012605;1.044788;0.749856;0.158994;0.68373;-0.144462;0.749856;0.085723;1.09675;0.6988247150351795
35.143281;1.077830424603054;0.7497142880500001;0.6955772178412077;0.07364638815;0.0683283626708929;10.0;0.750141;0.012605;1.044788;0.749848;0.158863;0.683773;-0.144364;0.749848;0.085588;1.096672;0.6988465353888507
35.152279;1.077773168887127;0.74971072658;0.6956108652752291;0.0735134053279999;0.068208605901655;10.0;0.750141;0.012605;1.044788;0.749843;0.158735;0.683819;-0.144266;0.749843;0.085456;1.096594;0.6988713068348134
35.161278;1.077715244454675;0.7497086803690001;0.6956463539200964;0.073381882013;0.0680902329168882;10.0;0.750141;0.012605;1.044788;0.749842;0.158609;0.683866;-0.144167;0.749842;0.085325;1.096517;0.6988968663865935
35.179275;1.0776006429415306;0.7497095418440001;0.6957211344988762;0.073120679858;0.0678550818774589;10.0;0.750141;0.012605;1.044788;0.749843;0.158361;0.683964;-0.143961;0.749843;0.085066;1.096364;0.6989503006773801
35.197272;1.0774853743582786;0.7497128559180001;0.6957986379764171;0.0728578938099999;0.067618452689803;10.0;0.750141;0.012605;1.044788;0.749846;0.158111;0.684063;-0.143747;0.749846;0.084805;1.09621;0.699003138746887
35.215269;1.0773694388695083;0.7497168704969999;0.6958772389939732;0.072591872689;0.0673788118263046;10.0;0.750141;0.012605;1.044788;0.74985;0.157859;0.684164;-0.143528;0.74985;0.084541;1.096054;0.69905698314229
35.233266;1.0772506331662095;0.749720078597;0.6959569625811722;0.072322206187;0.0671359142991948;10.0;0.750141;0.012605;1.044788;0.749854;0.157602;0.684267;-0.143307;0.749854;0.084273;1.095896;0.6991124541431085
35.251264;1.077129914820863;0.74972347695;0.696038116325723;0.0720477302959999;0.0668886169668606;10.0;0.750141;0.012605;1.044788;0.749858;0.157342;0.684371;-0.143085;0.749858;0.084001;1.095735;0.6991687799565995
35.287258;1.076886858911836;0.749734331638;0.6962052934656344;0.0714936821779999;0.0663892233305199;10.0;0.750141;0.012605;1.044788;0.749868;0.156817;0.684585;-0.14264;0.749868;0.083451;1.09541;0.6992873456777263
35.323252;1.0766396031212115;0.74974754552;0.6963774538354883;0.0709312887349999;0.0658821099738184;10.0;0.750141;0.012605;1.044788;0.749881;0.156285;0.684804;-0.142192;0.749881;0.082893;1.095079;0.6994105255713556
35.359247;1.0763891058056096;0.7497639049229998;0.6965547132343454;0.0703638318179999;0.0653702563863623;10.0;0.750141;0.012605;1.044788;0.749897;0.155748;0.685029;-0.141739;0.749897;0.082329;1.094745;0.6995389016788129
35.395241;1.076134789961276;0.749780042542;0.6967343213288182;0.0697890211689999;0.0648515611799069;10.0;0.750141;0.012605;1.044788;0.749914;0.155206;0.685256;-0.141281;0.749914;0.081759;1.094407;0.6996685690360829
35.46723;1.07562006885424;0.7498158690539999;0.6971010403819542;0.068623834332;0.063799324983866;10.0;0.750141;0.012605;1.044788;0.749949;0.154105;0.68572;-0.140353;0.749949;0.080602;1.09372;0.6999363421119095
35.539218;1.0750955321458646;0.7498485932879999;0.6974715928651664;0.0674372061359999;0.0627267104360455;10.0;0.750141;0.012605;1.044788;0.749983;0.152986;0.68619;-0.139411;0.749983;0.079426;1.09302;0.7002086424923646
35.611207;1.0745646317220758;0.7498803476660001;0.6978457372678056;0.0662345793259999;0.0616385253810687;10.0;0.750141;0.012605;1.044788;0.750014;0.151851;0.686664;-0.138455;0.750014;0.078233;1.09231;0.700483572913027
35.683195;1.0740265002359113;0.749908125489;0.698221249963834;0.065018782839;0.0605374102265806;10.0;0.750141;0.012605;1.044788;0.750042;0.150703;0.687141;-0.137489;0.750042;0.077026;1.091592;0.7007609999150922
35.755184;1.0734833418744791;0.7499307663939999;0.6985956252329887;0.0637916927499999;0.0594249489131421;10.0;0.750141;0.012605;1.044788;0.750065;0.149544;0.687619;-0.136513;0.750065;0.075809;1.090867;0.7010390062828173
35.827173;1.072935823822189;0.749948597343;0.6989687367054342;0.062556932832;0.0583044497565095;10.0;0.750141;0.012605;1.044788;0.750083;0.148377;0.688097;-0.135531;0.750083;0.074583;1.090137;0.7013174269687014
35.899161;1.0723864402546313;0.7499643132079999;0.6993414734243802;0.0613159169699999;0.0571770722459348;10.0;0.750141;0.012605;1.044788;0.750099;0.147204;0.688575;-0.134543;0.750099;0.073352;1.089402;0.7015962866734687
35.97115;1.071834610451165;0.749976375342;0.6997127803386702;0.060071395791;0.0560453965614287;10.0;0.750141;0.012605;1.044788;0.75011;0.146027;0.689052;-0.133552;0.75011;0.072116;1.088665;0.7018751993111026
36.043139;1.0712806244234043;0.749984932654;0.7000826072605061;0.058824067972;0.0549100456322178;10.0;0.750141;0.012605;1.044788;0.75012;0.144849;0.689528;-0.132559;0.75012;0.070879;1.087926;0.7021543642711339
36.115127;1.0707273521886886;0.7499921340969999;0.7004510836151991;0.0575768740459999;0.0537736090595857;10.0;0.750141;0.012605;1.044788;0.750127;0.14367;0.690004;-0.131566;0.750127;0.069642;1.087186;0.7024351446019768
36.187116;1.0701738363658493;0.7499976939749999;0.7008185665628681;0.056332322629;0.052638478642214;10.0;0.750141;0.012605;1.044788;0.750132;0.142495;0.690478;-0.130574;0.750132;0.068407;1.086447;0.7027157590092883
36.259104;1.0696222810230722;0.750001489759;0.7011834953939429;0.05509252043;0.0515065190838256;10.0;0.750141;0.012605;1.044788;0.750137;0.141323;0.690951;-0.129586;0.750137;0.067176;1.085709;0.702997735271601
36.331093;1.0690723942787974;0.7500054131370001;0.7015478251526251;0.053857389718;0.050377682565017;10.0;0.750141;0.012605;1.044788;0.75014;0.140157;0.691422;-0.128602;0.75014;0.065951;1.084975;0.7032800697360901
36.403082;1.0685254235112984;0.7500083454750001;0.7019096869126292;0.052630197805;0.0492549794763432;10.0;0.750141;0.012605;1.044788;0.750143;0.138999;0.691891;-0.127624;0.750143;0.064733;1.084243;0.703563103962253
36.47507;1.0679810762616535;0.750010837896;0.7022697822711687;0.051411567839;0.0481390251023551;10.0;0.750141;0.012605;1.044788;0.750146;0.137849;0.692357;-0.126653;0.750146;0.063524;1.083517;0.7038460043631702
36.547059;1.0674412641920863;0.750012611872;0.7026265866156687;0.050202883204;0.0470310497524161;10.0;0.750141;0.012605;1.044788;0.750148;0.136711;0.69282;-0.125691;0.750148;0.062326;1.082796;0.7041290931931445
36.619048;1.0669062782615912;0.7500152417879999;0.7029813743434605;0.049007456968;0.045934172444699;10.0;0.750141;0.012605;1.044788;0.75015;0.135583;0.69328;-0.124738;0.75015;0.06114;1.082081;0.7044123274361402
36.691036;1.0663761176456457;0.750016684439;0.7033322221196151;0.0478246252319999;0.0448478022347195;10.0;0.750141;0.012605;1.044788;0.750152;0.13447;0.693735;-0.123796;0.750152;0.059966;1.081373;0.704694046974288
36.763025;1.0658521083813643;0.750018065541;0.7036793000109559;0.046656017986;0.0437734443823105;10.0;0.750141;0.012605;1.044788;0.750154;0.13337;0.694185;-0.122866;0.750154;0.058808;1.080674;0.7049743741307197
36.835013;1.0653348340592266;0.7500207243839999;0.7040234679328087;0.045503266802;0.0427126433373249;10.0;0.750141;0.012605;1.044788;0.750156;0.132286;0.694631;-0.121948;0.750156;0.057665;1.079983;0.7052542384594368
36.907002;1.0648252496015485;0.750022682072;0.7043622250248612;0.044367565755;0.0416665230014052;10.0;0.750141;0.012605;1.044788;0.750158;0.131218;0.695071;-0.121044;0.750158;0.056538;1.079302;0.7055319588629562
36.978991;1.0643218110519956;0.75002330922;0.70469598708934;0.043250000968;0.0406362065673077;10.0;0.750141;0.012605;1.044788;0.75016;0.130167;0.695505;-0.120154;0.75016;0.05543;1.07863;0.7058074728571524
37.050979;1.0638270151006697;0.7500256340500001;0.7050259331673633;0.042150844574;0.0396218971465123;10.0;0.750141;0.012605;1.044788;0.750162;0.129135;0.695932;-0.119279;0.750162;0.05434;1.077969;0.7060799023233845
37.122968;1.0633405666318765;0.750027528555;0.7053502444007255;0.04107208719;0.0386255245768489;10.0;0.750141;0.012605;1.044788;0.750164;0.128122;0.696353;-0.118419;0.750164;0.05327;1.07732;0.7063501682381056
37.194957;1.0628634195441105;0.750028967889;0.7056682487113036;0.0400121645519999;0.0376456314294476;10.0;0.750141;0.012605;1.044788;0.750165;0.127128;0.696766;-0.117577;0.750165;0.05222;1.076682;0.7066167346482816
37.266945;1.062394615956331;0.750030355203;0.7059809452515425;0.038974854684;0.0366858548590405;10.0;0.750141;0.012605;1.044788;0.750167;0.126155;0.697172;-0.116751;0.750167;0.051192;1.076056;0.7068801833302444
37.338934;1.0619351097284615;0.7500316651869998;0.706287661379596;0.037958591457;0.0357447372341856;10.0;0.750141;0.012605;1.044788;0.750168;0.125203;0.697571;-0.115942;0.750168;0.050185;1.075443;0.707140613601708
37.410923;1.0614858545496495;0.7500329518939999;0.7065877973590257;0.036965163225;0.0348239809947189;10.0;0.750141;0.012605;1.044788;0.75017;0.124272;0.697961;-0.115152;0.75017;0.0492;1.074843;0.707396310864709
37.482911;1.0610458926516797;0.750034224558;0.7068819829117621;0.035996001655;0.0339250186106858;10.0;0.750141;0.012605;1.044788;0.750171;0.123364;0.698342;-0.11438;0.750171;0.048239;1.074257;0.7076470401012075
37.5549;1.060617133304945;0.750035444136;0.7071688930753416;0.0350480338979999;0.0330449441154964;10.0;0.750141;0.012605;1.044788;0.750172;0.122477;0.698715;-0.113627;0.750172;0.0473;1.073684;0.7078938807151818
37.626888;1.0601976632279475;0.7500363230959999;0.7074495154162007;0.0341252106899999;0.0321875928174564;10.0;0.750141;0.012605;1.044788;0.750173;0.121614;0.69908;-0.112893;0.750173;0.046386;1.073125;0.7081367635202963
37.698877;1.0597893915873098;0.750037211947;0.7077228908883723;0.0332267964459999;0.0313522636759311;10.0;0.750141;0.012605;1.044788;0.750174;0.120774;0.699435;-0.112178;0.750174;0.045495;1.07258;0.7083736463964481
37.770866;1.0593923163044934;0.7500381042989999;0.7079889978014735;0.0323527214669999;0.0305389429100796;10.0;0.750141;0.012605;1.044788;0.750175;0.119956;0.699781;-0.111483;0.750175;0.044629;1.07205;0.7086056076902018
37.842854;1.0590054799353024;0.7500379957839999;0.7082475114574684;0.031504110412;0.0297487699628567;10.0;0.750141;0.012605;1.044788;0.750176;0.119163;0.700118;-0.110807;0.750176;0.043788;1.071535;0.7088324239007412
37.914843;1.0586307913852686;0.7500395752470002;0.7084996784058565;0.0306798369619999;0.0289806769382307;10.0;0.750141;0.012605;1.044788;0.750176;0.118393;0.700445;-0.110152;0.750176;0.042971;1.071034;0.7090533556291797
37.986832;1.0582660424108865;0.750039260218;0.7087435769074663;0.029878888486;0.0282338157784326;10.0;0.750141;0.012605;1.044788;0.750177;0.117646;0.700763;-0.109517;0.750177;0.042179;1.070548;0.7092691699615881
38.05882;1.0579127774845147;0.7500394913489999;0.7089804635240627;0.0291050396069999;0.0275117573267291;10.0;0.750141;0.012605;1.044788;0.750178;0.116924;0.701071;-0.108902;0.750178;0.041412;1.070077;0.7094788176154381
38.130809;1.057571358869462;0.750040581388;0.7092103763000819;0.0283566728219999;0.0268130113246572;10.0;0.750141;0.012605;1.044788;0.750178;0.116225;0.70137;-0.108307;0.750178;0.04067;1.069621;0.7096832273268124
38.202797;1.057240465696428;0.750040126257;0.7094319131673906;0.0276328205209999;0.0261367412784353;10.0;0.750141;0.012605;1.044788;0.750178;0.11555;0.701659;-0.107732;0.750178;0.039953;1.06918;0.7098813535408576
38.274786;1.056921415056011;0.75004051688;0.7096464374697642;0.0269343310939999;0.0254837594454197;10.0;0.750141;0.012605;1.044788;0.750179;0.114898;0.701938;-0.107178;0.750179;0.039261;1.068754;0.7100732916593891
38.346775;1.056613545836414;0.7500408624079999;0.7098535366724533;0.026259686319;0.0248526875530569;10.0;0.750141;0.012605;1.044788;0.750179;0.11427;0.702208;-0.106643;0.750179;0.038594;1.068343;0.7102596741424929
38.418763;1.056317152696102;0.750041728268;0.7100535349195298;0.0256118496839999;0.0242463635269287;10.0;0.750141;0.012605;1.044788;0.750179;0.113666;0.702467;-0.106129;0.750179;0.037951;1.067947;0.7104387733858563
38.490752;1.0560316417271784;0.75004203939;0.7102458011232303;0.024988076408;0.0236622421342708;10.0;0.750141;0.012605;1.044788;0.750179;0.113085;0.702717;-0.105634;0.750179;0.037334;1.067566;0.7106122177707052
38.562741;1.05575635254068;0.7500412923669999;0.7104302906272114;0.0243891907309999;0.0231011546104433;10.0;0.750141;0.012605;1.044788;0.750179;0.112527;0.702958;-0.105159;0.750179;0.03674;1.0672;0.7107801101923155
38.634729;1.0554931938468386;0.750040853523;0.7106070014430027;0.0238147684699999;0.0225626925960601;10.0;0.750141;0.012605;1.044788;0.750179;0.111992;0.703188;-0.104704;0.750179;0.036171;1.066849;0.7109404271526554
38.706718;1.0552412092033745;0.7500416670849999;0.7107774606824002;0.02326324925;0.0220454328802814;10.0;0.750141;0.012605;1.044788;0.750179;0.111479;0.70341;-0.104268;0.750179;0.035626;1.066512;0.7110959456529055
38.778706;1.0549994423415587;0.750041409464;0.7109401004035528;0.022736483146;0.0215511802504242;10.0;0.750141;0.012605;1.044788;0.750179;0.110989;0.703622;-0.103851;0.750179;0.035104;1.06619;0.71124464784278
38.850695;1.0547678920904826;0.750040389896;0.711095204471448;0.022233422617;0.0210789717659444;10.0;0.750141;0.012605;1.044788;0.750178;0.110521;0.703824;-0.103453;0.750178;0.034606;1.065882;0.7113864956442454
38.922684;1.0545475122392542;0.750040297069;0.7112437214671764;0.0217541514769999;0.0206288964930623;10.0;0.750141;0.012605;1.044788;0.750178;0.110074;0.704017;-0.103073;0.750178;0.03413;1.065587;0.7115222973442225
38.994672;1.0543373467562458;0.7500400609749999;0.711385272733209;0.0212964974899999;0.0201989406479058;10.0;0.750141;0.012605;1.044788;0.750178;0.109649;0.704202;-0.102712;0.750178;0.033678;1.065307;0.7116531541052845
39.066661;1.054137394621783;0.75003905221;0.7115192535970217;0.0208624407599999;0.0197910071935976;10.0;0.750141;0.012605;1.044788;0.750177;0.109245;0.704377;-0.102369;0.750177;0.033247;1.065041;0.7117769104782762
39.13865;1.0539476548657434;0.750038207083;0.7116465448927283;0.020448929573;0.0194022250332772;10.0;0.750141;0.012605;1.044788;0.750177;0.108862;0.704543;-0.102044;0.750177;0.032839;1.064788;0.7118945264468608
39.168751;1.0538714380264798;0.7500379653400001;0.7116977823638053;0.0202834518719999;0.0192466093492234;10.0;0.750141;0.012605;1.044788;0.750177;0.108707;0.70461;-0.101913;0.750177;0.032674;1.064686;0.7119420704446395
39.168751;1.0538714380264798;0.7500379653400001;0.7116977823638053;0.0202834518719999;0.0192466093492234;10.0;0.750141;0.012605;1.044788;0.750177;0.108707;0.70461;-0.101913;0.750177;0.032674;1.064686;0.7119420704446395
39.169344;1.0538704831927876;0.75003853266;0.7116989655006717;0.020279619885;0.0192429906790455;10.0;0.750141;0.012605;1.044788;0.750177;0.108704;0.704611;-0.101911;0.750177;0.032671;1.064684;0.7119427738533484
39.169937;1.0538685735256557;0.7500381015600001;0.7116998460735872;0.0202769872799999;0.0192405275091983;10.0;0.750141;0.012605;1.044788;0.750177;0.108701;0.704613;-0.101908;0.750177;0.032668;1.064682;0.7119443238294692
39.171122;1.0538657090255856;0.7500382377800001;0.7117019097940787;0.0202705227299999;0.0192344456759507;10.0;0.750141;0.012605;1.044788;0.750177;0.108695;0.704615;-0.101903;0.750177;0.032662;1.064678;0.7119455875514645
39.173494;1.0538593223395616;0.7500383312219999;0.7117063115757416;0.0202574658939999;0.0192221726985614;10.0;0.750141;0.012605;1.044788;0.750177;0.108683;0.70462;-0.101893;0.750177;0.032649;1.06467;0.711949104816489
39.178236;1.0538481615057265;0.7500380630369998;0.7117135944568654;0.020231980612;0.0191981932037465;10.0;0.750141;0.012605;1.044788;0.750177;0.108659;0.704631;-0.101873;0.750177;0.032623;1.064654;0.7119571295309852
39.187721;1.0538239302392975;0.7500384819629999;0.71173035688484;0.0201810185609999;0.0191502754700373;10.0;0.750141;0.012605;1.044788;0.750177;0.108612;0.704651;-0.101832;0.750177;0.032573;1.064623;0.7119710584181073
39.206692;1.0537773776168284;0.750038365543;0.7117616884500312;0.02007909656;0.0190544008502155;10.0;0.750141;0.012605;1.044788;0.750176;0.108517;0.704692;-0.101752;0.750176;0.032472;1.064561;0.7120001996966011
39.244632;1.0536861829904576;0.750037940725;0.7118228869589271;0.0198799296749999;0.0188670308066287;10.0;0.750141;0.012605;1.044788;0.750176;0.108332;0.704772;-0.101593;0.750176;0.032275;1.064438;0.7120566758573363
39.320513;1.053507319481929;0.75003520024;0.7119411383006203;0.0194910159679999;0.018501073136905;10.0;0.750141;0.012605;1.044788;0.750173;0.107971;0.704927;-0.101283;0.750173;0.03189;1.0642;0.7121659367155944
39.396394;1.053335144221439;0.750032261766;0.7120547205518127;0.0191169977819999;0.0181490173254687;10.0;0.750141;0.012605;1.044788;0.750171;0.107622;0.705077;-0.100983;0.750171;0.031519;1.06397;0.7122718176496946
39.472275;1.0531684046499876;0.750028870782;0.7121642345805714;0.01875535604;0.0178085061773508;10.0;0.750141;0.012605;1.044788;0.750168;0.107286;0.705221;-0.100694;0.750168;0.031161;1.063749;0.7123734557638992
39.548156;1.0530080549862852;0.7500267159089999;0.7122706349276393;0.018406194075;0.0174796327414986;10.0;0.750141;0.012605;1.044788;0.750165;0.106961;0.70536;-0.100414;0.750165;0.030816;1.063534;0.7124715439903547
39.699918;1.052701687689822;0.750022450939;0.7124738752769946;0.017741823433;0.0168536097552335;10.0;0.750141;0.012605;1.044788;0.750161;0.106343;0.705627;-0.099882;0.750161;0.030158;1.063126;0.7126611235734694
39.85168;1.0524160397224094;0.750019079613;0.712664052336972;0.0171214653089999;0.0162687232641532;10.0;0.750141;0.012605;1.044788;0.750158;0.105767;0.705877;-0.099385;0.750158;0.029544;1.062745;0.7128391945972107
40.003441;1.0521489015861776;0.7500179755199999;0.712843946697376;0.0165423527059999;0.0157224444953194;10.0;0.750141;0.012605;1.044788;0.750156;0.10523;0.706111;-0.098922;0.750156;0.028971;1.062389;0.7130065262008477
40.155203;1.0518986595190625;0.750015883422;0.7130115402608405;0.0160015369279999;0.0152120518295137;10.0;0.750141;0.012605;1.044788;0.750155;0.104728;0.706331;-0.098489;0.750155;0.028436;1.062056;0.7131644723918882
40.306965;1.0516662662903091;0.7500151138910001;0.7131683671252802;0.0154970586679999;0.0147357190819336;10.0;0.750141;0.012605;1.044788;0.750154;0.10426;0.706536;-0.098085;0.750154;0.027936;1.061745;0.7133118438109661
40.458727;1.051448856447616;0.750014232634;0.7133149920082359;0.015027445413;0.0142921315866671;10.0;0.750141;0.012605;1.044788;0.750153;0.103824;0.706728;-0.097709;0.750153;0.027471;1.061455;0.7134504290173214
40.610489;1.0512461304456728;0.75001397536;0.7134523054482338;0.0145889498689999;0.0138777679617379;10.0;0.750141;0.012605;1.044788;0.750153;0.103418;0.706907;-0.097358;0.750153;0.027037;1.061185;0.7135797690608948
40.762251;1.051057132209282;0.7500132745919998;0.7135799297755591;0.014179405728;0.0134906136816705;10.0;0.750141;0.012605;1.044788;0.750152;0.103039;0.707074;-0.097031;0.750152;0.026633;1.060933;0.7137006770607689
40.914013;1.0508805478397627;0.750012472466;0.7136990726565063;0.013799853626;0.013131705267899;10.0;0.750141;0.012605;1.044788;0.750151;0.102687;0.707229;-0.096726;0.750151;0.026256;1.060698;0.7138128448809253
41.065774;1.050717032722417;0.7500123018360001;0.7138099778326729;0.013445048006;0.0127960693386341;10.0;0.750141;0.012605;1.044788;0.750151;0.102358;0.707374;-0.096442;0.750151;0.025905;1.060479;0.7139180872060884
41.217536;1.0505634241610546;0.7500105035070002;0.7139126360751935;0.0131148755509999;0.0124836590056169;10.0;0.750141;0.012605;1.044788;0.75015;0.102052;0.707509;-0.096178;0.75015;0.025578;1.060275;0.7140162412473543
41.369298;1.050421272488805;0.750010104813;0.7140088690663806;0.0128077848329999;0.0121929983411836;10.0;0.750141;0.012605;1.044788;0.75015;0.101768;0.707635;-0.095932;0.75015;0.025274;1.060086;0.7141080043305774
41.52106;1.0502890257848074;0.750010328964;0.714098986613299;0.01252158113;0.0119220336712968;10.0;0.750141;0.012605;1.044788;0.750149;0.101503;0.707752;-0.095703;0.750149;0.024991;1.059909;0.7141932215535233
41.672822;1.0501653714353754;0.750008515416;0.7141813430687414;0.012256388788;0.0116709130974751;10.0;0.750141;0.012605;1.044788;0.750148;0.101257;0.707861;-0.09549;0.750148;0.024728;1.059745;0.7142727318195761
41.824584;1.050051263453361;0.7500082935239999;0.7142587410993694;0.0120096087279999;0.0114371642090152;10.0;0.750141;0.012605;1.044788;0.750148;0.101028;0.707962;-0.095292;0.750148;0.024484;1.059592;0.714346385661746
41.976346;1.0499441955085045;0.7500082002540001;0.7143314887233215;0.0117792581999999;0.0112189373972348;10.0;0.750141;0.012605;1.044788;0.750147;0.100816;0.708057;-0.095108;0.750147;0.024257;1.05945;0.714416018096599
42.128107;1.0498457186772734;0.7500083218850001;0.7143986097594932;0.0115661783799999;0.0110170267632967;10.0;0.750141;0.012605;1.044788;0.750147;0.100618;0.708144;-0.094937;0.750147;0.024045;1.059318;0.7144795019487963
42.431631;1.049666960627989;0.750006623695;0.714518653846445;0.011182133537;0.0106530299194232;10.0;0.750141;0.012605;1.044788;0.750146;0.100263;0.708302;-0.094629;0.750146;0.023666;1.059081;0.714595249665851
42.704802;1.0495286463932272;0.750006524012;0.7146127231395214;0.0108829031839999;0.0103693245738453;10.0;0.750141;0.012605;1.044788;0.750146;0.099986;0.708425;-0.09439;0.750146;0.02337;1.058896;0.7146855621355451
42.977974;1.0494066166996472;0.750005673752;0.7146950112728903;0.0106214239369999;0.0101213616990562;10.0;0.750141;0.012605;1.044788;0.750145;0.099744;0.708532;-0.09418;0.750145;0.023111;1.058734;0.7147639242603113
43.251145;1.0493008125342322;0.7500048755590001;0.7147663154359104;0.0103936007829999;0.0099052632561083;10.0;0.750141;0.012605;1.044788;0.750145;0.099533;0.708626;-0.093997;0.750145;0.022885;1.058593;0.7148330181832677
43.524317;1.0492087269633246;0.7500046047240001;0.7148287899727094;0.0101947551;0.009716612946507;10.0;0.750141;0.012605;1.044788;0.750144;0.09935;0.708708;-0.093838;0.750144;0.022689;1.05847;0.7148934182855511
43.797488;1.049128749603689;0.7500046337490001;0.7148833105873004;0.0100229577279999;0.0095536012446386;10.0;0.750141;0.012605;1.044788;0.750144;0.09919;0.708779;-0.0937;0.750144;0.022518;1.058363;0.7149457048203032
44.070659;1.0490589714415488;0.7500041576759999;0.7149304072443067;0.0098732837859999;0.0094115622236495;10.0;0.750141;0.012605;1.044788;0.750143;0.099052;0.70884;-0.09358;0.750143;0.02237;1.05827;0.7149904628734568
44.343831;1.0489984378596566;0.7500034311179999;0.714970970450903;0.00974292387;0.0092878344889427;10.0;0.750141;0.012605;1.044788;0.750143;0.098932;0.708893;-0.093477;0.750143;0.022242;1.05819;0.7150295343396662
44.617002;1.048946493261215;0.750003287706;0.7150062396168664;0.009632071958;0.0091826151475596;10.0;0.750141;0.012605;1.044788;0.750143;0.098829;0.70894;-0.093387;0.750143;0.022131;1.058121;0.7150643714862319
44.890173;1.0489018842527649;0.7500034037450001;0.7150367589236439;0.0095349229659999;0.0090903859637859;10.0;0.750141;0.012605;1.044788;0.750142;0.098739;0.708979;-0.09331;0.750142;0.022035;1.058061;0.7150929859402901
45.163345;1.0488627021397987;0.750002408568;0.7150625215654157;0.0094518823559999;0.0090115535014421;10.0;0.750141;0.012605;1.044788;0.750142;0.098662;0.709014;-0.093243;0.750142;0.021953;1.058009;0.7151189476199048
45.436516;1.0488302000466998;0.750002446385;0.7150847166220097;0.0093794228149999;0.0089427467044545;10.0;0.750141;0.012605;1.044788;0.750142;0.098596;0.709043;-0.093186;0.750142;0.021882;1.057965;0.7151402704679691
45.709687;1.0488015151342986;0.75000246273;0.7151042899036645;0.0093184709879999;0.0088848755970825;10.0;0.750141;0.012605;1.044788;0.750142;0.098539;0.709068;-0.093137;0.750142;0.021821;1.057927;0.7151586742765552
45.982859;1.0487773026014626;0.7500025634340001;0.715120895135354;0.009265819312;0.0088348778039116;10.0;0.750141;0.012605;1.044788;0.750142;0.098491;0.70909;-0.093095;0.750142;0.021769;1.057894;0.7151750185269337
46.25603;1.0487556538841638;0.75000169175;0.7151348257073029;0.009220876244;0.0087922064685417;10.0;0.750141;0.012605;1.044788;0.750142;0.098449;0.709108;-0.093059;0.750142;0.021725;1.057866;0.7151881802330069
46.802373;1.0487221980929935;0.7500017335739999;0.7151576794481991;0.009149954913;0.0087248605299271;10.0;0.750141;0.012605;1.044788;0.750141;0.098383;0.709138;-0.093002;0.750141;0.021654;1.057822;0.7152105110021805
47.294081;1.0487008485721752;0.750002008702;0.7151725010265234;0.0091027006799999;0.0086799783678953;10.0;0.750141;0.012605;1.044788;0.750141;0.09834;0.709157;-0.092964;0.750141;0.021608;1.057793;0.7152244095002631
47.78579;1.0486852245612122;0.75000169031;0.7151828525321442;0.009069225538;0.0086481866298771;10.0;0.750141;0.012605;1.044788;0.750141;0.098308;0.709171;-0.092937;0.750141;0.021574;1.057772;0.715234781879349
48.277498;1.0486740727385226;0.750001455623;0.7151902341443757;0.009044045213;0.0086242670130884;10.0;0.750141;0.012605;1.044788;0.750141;0.098286;0.709181;-0.092918;0.750141;0.02155;1.057757;0.7152422285386959
48.769206;1.048665484596971;0.7500012487109999;0.7151958939501519;0.009026883183;0.0086079720517065;10.0;0.750141;0.012605;1.044788;0.750141;0.09827;0.709188;-0.092904;0.750141;0.021533;1.057746;0.715247350613758
49.260915;1.0486600582247805;0.7500014209820001;0.7151997590636155;0.009015793504;0.0085974415000246;10.0;0.750141;0.012605;1.044788;0.750141;0.098259;0.709193;-0.092895;0.750141;0.021521;1.057739;0.7152511393028326
49.752623;1.0486562412783322;0.750000502588;0.715201486498316;0.0090072966179999;0.0085893701514806;10.0;0.750141;0.012605;1.044788;0.750141;0.098252;0.709196;-0.092889;0.750141;0.021514;1.057734;0.71525333465633
50.244332;1.04865433280562;0.750000700528;0.7152029768678992;0.0090027046719999;0.0085850068896523;10.0;0.750141;0.012605;1.044788;0.750141;0.098247;0.709198;-0.092885;0.750141;0.021509;1.057731;0.7152547982565373
51.227749;1.048652424333249;0.7500008984679999;0.7152044672426743;0.008998112746;0.0085806436310116;10.0;0.750141;0.012605;1.044788;0.750141;0.098243;0.7092;-0.092881;0.750141;0.021505;1.057728;0.7152562618817119
52.211165;1.048652424333249;0.7500008984679999;0.7152044672426743;0.008998112746;0.0085806436310116;10.0;0.750141;0.012605;1.044788;0.750141;0.098243;0.7092;-0.092882;0.750141;0.021505;1.057728;0.7152563917393538
53.194582;1.0486533785693917;0.7500009563000001;0.7152038715816438;0.008999908375;0.0085823481418407;10.0;0.750141;0.012605;1.044788;0.750141;0.098245;0.709199;-0.092883;0.750141;0.021507;1.05773;0.7152555300660038
54.177999;1.04865433280562;0.750000700528;0.7152029768678992;0.0090027046719999;0.0085850068896523;10.0;0.750141;0.012605;1.044788;0.750141;0.098248;0.709198;-0.092886;0.750141;0.02151;1.057731;0.7152549281200374
55.161416;1.0486562412783322;0.7500011297960001;0.7152020846047072;0.0090052952859999;0.0085874616785976;10.0;0.750141;0.012605;1.044788;0.750141;0.09825;0.709197;-0.092888;0.750141;0.021512;1.057733;0.715254196319742
56.161416;1.0486571955148165;0.750000874024;0.7152011898948567;0.009008091598;0.0085901204288;10.0;0.750141;0.012605;1.044788;0.750141;0.098252;0.709196;-0.09289;0.750141;0.021514;1.057734;0.7152534645256883
57.161416;1.0486581497513858;0.7500009318559999;0.7152005942392274;0.009009887248;0.0085918249432725;10.0;0.750141;0.012605;1.044788;0.750141;0.098254;0.709195;-0.092891;0.750141;0.021516;1.057735;0.7152526028655891
58.161416;1.0486581497513858;0.7500006182519999;0.7152002951865761;0.009010887916;0.0085927791798846;10.0;0.750141;0.012605;1.044788;0.750141;0.098255;0.709195;-0.092892;0.750141;0.021517;1.057736;0.7152527327378764
59.161416;1.0486591039880406;0.750000989688;0.7151999985846242;0.0090116829019999;0.0085935294584566;10.0;0.750141;0.012605;1.044788;0.750141;0.098256;0.709194;-0.092893;0.750141;0.021518;1.057737;0.7152518710810899
60.161416;1.0486591039880406;0.750000676084;0.715199699532245;0.0090126835709999;0.0085944836951539;10.0;0.750141;0.012605;1.044788;0.750141;0.098257;0.709194;-0.092893;0.750141;0.021519;1.057737;0.7152518710810899
61.161416;1.0486591039880406;0.750000676084;0.715199699532245;0.0090126835709999;0.0085944836951539;10.0;0.750141;0.012605;1.044788;0.750141;0.098257;0.709194;-0.092894;0.750141;0.021519;1.057738;0.7152520009563064
62.161416;1.0486591039880406;0.75000036248;0.7151994004798659;0.0090136842399999;0.0085954379318512;10.0;0.750141;0.012605;1.044788;0.750141;0.098257;0.709194;-0.092894;0.750141;0.02152;1.057738;0.7152520009563064
63.161416;1.0486591039880406;0.75000036248;0.7151994004798659;0.0090136842399999;0.0085954379318512;10.0;0.750141;0.012605;1.044788;0.750141;0.098257;0.709194;-0.092894;0.750141;0.02152;1.057738;0.7152520009563064
64.161416;1.0486591039880406;0.75000036248;0.7151994004798659;0.0090136842399999;0.0085954379318512;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
65.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
66.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
67.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
68.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
69.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
70.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
71.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
72.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
73.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
74.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
75.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
76.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
77.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
78.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
79.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
80.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
81.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
82.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
83.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
84.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
85.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
86.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
87.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
88.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
89.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
90.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
91.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
92.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
93.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
94.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
95.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
96.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
97.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
98.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
99.161416;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
100.0;1.0486600582247805;0.75000104752;0.715199402931047;0.00901347856;0.0085952339743524;10.0;0.750141;0.012605;1.044788;0.750141;0.098258;0.709193;-0.092894;0.750141;0.02152;1.057738;0.7152510094260616
