time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
0.0;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
0.1;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
0.2;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
0.4;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
0.8;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
1.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
2.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
3.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
4.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
5.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
6.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
7.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
8.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
9.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
10.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
11.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
12.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
13.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
14.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
15.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
16.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
17.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
18.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
19.6;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
19.999996;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
19.999996;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.000001;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.000006;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.000016;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.000036;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.000075;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.000154;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.000312;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.000628;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.00126;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.001892;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.002525;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.43889;-0.037055;1.044737;1.044737244472982;1.0;0.4404514787408483;1.0
20.003157;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.438891;-0.037055;1.044737;1.044737244472982;1.0;0.4404524751956787;1.0
20.003789;1.0444442947563073;0.450000145734;0.430851265111267;-1.504139999983223e-07;-1.4401342489349065e-07;10.0;0.438892;-0.037055;1.044737;1.044737244472982;1.0;0.4404534716505252;1.0
20.005053;1.044444428542754;0.450000203376;0.4308512651112098;2.7656399999992365e-07;2.647953231803779e-07;10.0;0.438895;-0.037055;1.044737;1.044737244472982;1.0;0.4404564610151609;1.0
20.006317;1.044444428542754;0.450001238431;0.4308522561213312;4.1629699999712333e-07;3.985822401082226e-07;10.0;0.438899;-0.037055;1.044737;1.044737244472982;1.0;0.4404604468349002;1.0
20.008846;1.0444446961184686;0.450006668725;0.4308573449579344;9.338749999907026e-07;8.941354228340833e-07;10.0;0.438918;-0.037055;1.044737;1.0447365428786342;1.0;0.4404793794821727;1.0
20.011374;1.0444441064796142;0.45001939427;0.4308697722339856;-1.908900000013869e-07;-1.8276708041830744e-07;10.0;0.43895;-0.037055;1.044737;1.044736129280978;1.0;0.44051126605911;1.0
20.013903;1.0444430610277424;0.450042413676;0.4308922434059294;8.125059999947171e-07;7.779323069992949e-07;10.0;0.439;-0.037054;1.044737;1.0447353021339902;1.0;0.4405610047609751;1.0
20.016431;1.0444416936574297;0.4500784136820001;0.4309272757064244;5.109259999871996e-07;4.891857564571528e-07;10.0;0.439069;-0.037053;1.044737;1.0447340615343217;1.0;0.4406296762248317;1.0
20.01896;1.0444388797172386;0.45013194508;0.4309796904552849;2.69875000007136e-07;2.583923341499881e-07;10.0;0.439159;-0.037052;1.044737;1.044731706120284;1.0;0.4407192734439918;1.0
20.021488;1.0444360119509477;0.45020595759;0.43105173743391;-4.757399999916201e-07;-4.554994222221088e-07;10.0;0.439274;-0.037049;1.044737;1.0447282362231816;1.0;0.4408336142775412;1.0
20.024017;1.0444311088420335;0.450301527202;0.4311452650057998;-2.928449999994865e-07;-2.803870906566209e-07;10.0;0.439414;-0.037045;1.044737;1.044723940461307;1.0;0.4409727830841717;1.0
20.029074;1.0444184402364791;0.450567518053;0.4314051731516553;-6.847940999990532e-06;-6.556702501767403e-06;10.0;0.439775;-0.037034;1.044737;1.044711039713853;1.0;0.4413315848440943;1.0
20.034131;1.044398310792391;0.450942543618;0.431772570826802;-1.813811399999088e-05;-1.7367046473130914e-05;10.0;0.440248;-0.037018;1.044737;1.0446904771548364;1.0;0.4418015774394654;1.0
20.039188;1.0443710007545213;0.451428454021;0.4322491276518199;-3.826220499999339e-05;-3.663660229204975e-05;10.0;0.440837;-0.036995;1.044737;1.0446635451359447;1.0;0.442386585006824;1.0
20.044245;1.0443346789463614;0.452032115737;0.4328421959453258;-6.869014100000653e-05;-6.577406877774913e-05;10.0;0.441543;-0.036967;1.044737;1.044627294263844;1.0;0.4430877790438369;1.0
20.049302;1.0442896355097089;0.452754065877;0.4335521970933042;-0.000111526851;-0.0001067968571243;10.0;0.442367;-0.036935;1.044737;1.044581048683155;1.0;0.4439062478879972;1.0
20.054359;1.0442346363078558;0.453594040095;0.4343794242439529;-0.0001694702799999;-0.000162291379837;10.0;0.443306;-0.036899;1.044737;1.044525827928635;1.0;0.4448390111456053;1.0
20.059416;1.0441697106850016;0.454551003406;0.4353229161453104;-0.000242462734;-0.0002322062510709;10.0;0.444359;-0.036861;1.044737;1.0444593973501315;1.0;0.4458852477958875;1.0
20.064473;1.044094756575762;0.455621934268;0.4363798701204749;-0.0003321692539999;-0.0003181409081005;10.0;0.445524;-0.036822;1.044737;1.0443829303416443;1.0;0.4470430563827157;1.0
20.06953;1.0440098104261282;0.4568044811760001;0.4375480734127858;-0.0004365568679999;-0.0004181539901639;10.0;0.446796;-0.036785;1.044737;1.044295042847566;1.0;0.4483077088797381;1.0
20.074587;1.043913785637971;0.4580932622389999;0.4388228880022344;-0.0005585079029999;-0.0005350134375883;10.0;0.448173;-0.03675;1.044737;1.0441979049437895;1.0;0.4496772180453441;1.0
20.079644;1.043808296482165;0.459486612543;0.4402021080801506;-0.0006973794009999;-0.0006681106131751;10.0;0.44965;-0.03672;1.044737;1.044090136386701;1.0;0.4511468507038479;1.0
20.084701;1.043693522412111;0.460980029462;0.4416814127547859;-0.0008499100409999;-0.0008143291327857;10.0;0.451224;-0.036694;1.044737;1.043971639892579;1.0;0.4527135383573148;1.0
20.089759;1.0435692350127037;0.4625693985839999;0.4432570289199536;-0.0010182717679999;-0.0009757587075548;10.0;0.45289;-0.036674;1.044737;1.0438444458945977;1.0;0.4543724621673282;1.0
20.094816;1.0434352049863949;0.4642512068799999;0.4449257650704369;-0.0012013906899999;-0.0011513802527063;10.0;0.454645;-0.036661;1.044737;1.0437071749897096;1.0;0.4561207131297591;1.0
20.099873;1.0432933209457445;0.466020815492;0.4466824488721471;-0.001398168594;-0.0013401490893592;10.0;0.456484;-0.036655;1.044737;1.043561858790364;1.0;0.4579533068785507;1.0
20.10493;1.043143490634438;0.467872563216;0.448521768497487;-0.001606354232;-0.0015399168440604;10.0;0.458404;-0.036657;1.044737;1.0434082539447345;1.0;0.4598673318088598;1.0
20.109987;1.042985761637233;0.4698065957969999;0.4504439207871046;-0.0018266581609999;-0.0017513740150513;10.0;0.460401;-0.036666;1.044737;1.043246114868874;1.0;0.4618587190440384;1.0
20.115044;1.042819621777899;0.471814986037;0.4524416075261457;-0.002058461524;-0.0019739382353494;10.0;0.46247;-0.036682;1.044737;1.0430764841141802;1.0;0.4639224827748704;1.0
20.120101;1.042647236425149;0.4738955948249999;0.454511917616367;-0.0023015760999999;-0.0022074350936671;10.0;0.464609;-0.036705;1.044737;1.0428989619824158;1.0;0.4660566273598091;1.0
20.125158;1.0424685110951797;0.47604482429;0.4566515143847219;-0.0025534816949999;-0.002449456907161;10.0;0.466813;-0.036736;1.044737;1.0427157294238925;1.0;0.4682562446620439;1.0
20.130215;1.0422830653186304;0.4782580495669999;0.4588562027732787;-0.002813754569;-0.0026996069135401;10.0;0.469079;-0.036773;1.044737;1.04252440514599;1.0;0.4705181843138478;1.0
20.135272;1.042090941318463;0.480531288706;0.4611222203870493;-0.0030837264039999;-0.0029591720662099;10.0;0.471403;-0.036816;1.044737;1.042327850057265;1.0;0.4728384568380622;1.0
20.140329;1.041893028229386;0.4828615367029999;0.463446365049188;-0.0033620155299999;-0.0032268336949268;10.0;0.473783;-0.036865;1.044737;1.042124970296749;1.0;0.4752150663794235;1.0
20.145386;1.0416890788930258;0.485246441756;0.4658265614838335;-0.003648525947;-0.0035025095500446;10.0;0.476214;-0.03692;1.044737;1.0419156584719322;1.0;0.4776430259053302;1.0
20.150443;1.0414801213815843;0.487681007562;0.4682576244614852;-0.0039417504369999;-0.0037847582071667;10.0;0.478693;-0.03698;1.044737;1.0417007928661666;1.0;0.4801192650258891;1.0
20.1555;1.0412659026074944;0.4901630313689999;0.4707376186443388;-0.0042426583399999;-0.0040745196105775;10.0;0.481218;-0.037046;1.044737;1.0414810917390678;1.0;0.4826418647817447;1.0
20.160557;1.0410464579955112;0.4926872105279999;0.4732615021587483;-0.0045507330209999;-0.0043713063773947;10.0;0.483785;-0.037116;1.044737;1.0412556085592048;1.0;0.4852066814059757;1.0
20.165614;1.0408216759176376;0.495252442506;0.4758283325233038;-0.0048663543819999;-0.004675492925058;10.0;0.486392;-0.037191;1.044737;1.0410252136821665;1.0;0.4878117958239633;1.0
20.170671;1.040592282543456;0.497855341877;0.4784345898281338;-0.0051866523499999;-0.0049843271346608;10.0;0.489036;-0.03727;1.044737;1.04078962720619;1.0;0.4904541387285869;1.0
20.175728;1.0403583075777307;0.500493127435;0.4810776477580109;-0.005513937957;-0.0053000374167608;10.0;0.491713;-0.037353;1.044737;1.0405498714030963;1.0;0.493129720233936;1.0
20.180785;1.0401206196211092;0.503162959299;0.483754431752627;-0.0058479967349999;-0.0056224216929093;10.0;0.494422;-0.03744;1.044737;1.040305658335568;1.0;0.4958375416242702;1.0
20.185842;1.0398781067990617;0.5058619153639999;0.4864627037116275;-0.006187293748;-0.0059500182834367;10.0;0.49716;-0.037531;1.044737;1.0400570184994666;1.0;0.4985746098238456;1.0
20.190899;1.039631783428152;0.5085863613389999;0.4891985503386141;-0.0065323564989999;-0.0062833366612357;10.0;0.499924;-0.037626;1.044737;1.039803819306796;1.0;0.5013379315910576;1.0
20.195956;1.0393822053378632;0.511336384252;0.4919618419730249;-0.0068835218059999;-0.0066227050748501;10.0;0.502713;-0.037725;1.044737;1.0395469112656726;1.0;0.5041265079263338;1.0
20.201013;1.0391277214976993;0.5141069079089999;0.4947485253959113;-0.0072391132769999;-0.0069665288753592;10.0;0.505523;-0.037827;1.044737;1.039286154636922;1.0;0.5069362735670037;1.0
20.20607;1.0388698685788322;0.516896441492;0.4975564862605084;-0.00759990534;-0.0073155508402574;10.0;0.508353;-0.037933;1.044737;1.039021406198159;1.0;0.5097663043964362;1.0
20.211128;1.038609805530932;0.519704536061;0.5003847771255441;-0.007965527968;-0.0076694134077889;10.0;0.511201;-0.038042;1.044737;1.0387538395375489;1.0;0.5126145298028529;1.0
20.216185;1.0383452624772744;0.522525611562;0.5032291574339764;-0.0083352711309999;-0.0080274562153958;10.0;0.514064;-0.038154;1.044737;1.0384829731261846;1.0;0.5154779566693419;1.0
20.221242;1.0380782283089265;0.5253616777810001;0.5060906427416714;-0.0087090416879999;-0.0083895812959948;10.0;0.51694;-0.03827;1.044737;1.0382078359606035;1.0;0.5183546628516039;1.0
20.226299;1.0378077285865623;0.5282069481710001;0.508964169008829;-0.0090864443669999;-0.0087554217575303;10.0;0.519828;-0.038389;1.044737;1.0379305841779596;1.0;0.5212435754088486;1.0
20.231356;1.0375354335240796;0.531061388313;0.5118489173031938;-0.009469765485;-0.0091271730863543;10.0;0.522726;-0.03851;1.044737;1.0376507218028617;1.0;0.5241426248417506;1.0
20.236413;1.0372605231517298;0.533923930576;0.514744289075675;-0.009854244489;-0.0095002598373817;10.0;0.525632;-0.038635;1.044737;1.037368257428383;1.0;0.5270499621942876;1.0
20.24147;1.036982686511689;0.5367906239820001;0.5176466598374102;-0.010243539849;-0.0098782168518727;10.0;0.528545;-0.038762;1.044737;1.0370831996951837;1.0;0.5299644418911518;1.0
20.246527;1.0367020903986834;0.539660035203;0.5205545934565092;-0.0106341880799999;-0.0102577087270176;10.0;0.531462;-0.038893;1.044737;1.036795557291793;1.0;0.532883216936882;1.0
20.251584;1.0364203910214234;0.542534357594;0.5234693974510827;-0.011029235008;-0.0106416615338206;10.0;0.534382;-0.039025;1.044737;1.0365049890714466;1.0;0.5358050695439528;1.0
20.256641;1.036135616878891;0.545405922747;0.5263846873538658;-0.011426403444;-0.0110279033534425;10.0;0.537303;-0.039161;1.044737;1.0362134667683105;1.0;0.5387282225111285;1.0
20.261698;1.0358495789302613;0.548276856194;0.52930161612868;-0.0118272405679999;-0.0114179131879497;10.0;0.540225;-0.039299;1.044737;1.0359200080512974;1.0;0.5416525288651387;1.0
20.266755;1.0355624413472129;0.551145898947;0.5322188956853127;-0.012229342909;-0.0118093727820895;10.0;0.543146;-0.039439;1.044737;1.0356244374917;1.0;0.544575992894472;1.0
20.271812;1.0352730534984478;0.5540102156100001;0.535134391586703;-0.0126324463899999;-0.0122020430719333;10.0;0.546063;-0.039582;1.044737;1.0353275596529825;1.0;0.5474956937666268;1.0
20.281926;1.0346907958081004;0.5597214254880001;0.540955257121867;-0.0134460794839999;-0.0129952634530768;10.0;0.551884;-0.039873;1.044737;1.0347290637635536;1.0;0.5533225149810913;1.0
20.291029;1.0341632372232152;0.5648332712920001;0.5461741927788966;-0.014184277532;-0.0137157046600163;10.0;0.5571;-0.040142;1.044737;1.0341875664007956;1.0;0.5585443493259957;1.0
20.300131;1.0336320089490263;0.5699130136880001;0.5513693546192273;-0.014924951812;-0.0144393281968651;10.0;0.562289;-0.040417;1.044737;1.0336414056344687;1.0;0.5637397035955513;1.0
20.309234;1.033099339475638;0.574954837469;0.5565339319264546;-0.0156668070079999;-0.0151648601536729;10.0;0.567444;-0.040698;1.044737;1.0330940932911192;1.0;0.5689015910858396;1.0
20.318337;1.0325649977875484;0.5799504901879999;0.5616600324731572;-0.0164121576599999;-0.0158945516216082;10.0;0.57256;-0.040983;1.044737;1.0325451936264096;1.0;0.5740248774129916;1.0
20.320755;1.0324229237889868;0.5812700126160001;0.5630154069833534;-0.016609866402;-0.0160882386658384;10.0;0.573911;-0.04106;1.044737;1.032399226019179;1.0;0.5753779275580528;1.0
20.320755;1.0324229237889868;0.5812700126160001;0.5630154069833534;-0.016609866402;-0.0160882386658384;10.0;0.573911;-0.04106;1.044737;1.032399226019179;1.0;0.5753779275580528;1.0
20.320761;1.032422114015871;0.58127298591;0.5630187285014552;-0.016610692159;-0.0160890511095199;10.0;0.573914;-0.04106;1.044737;1.0323994141842583;1.0;0.5753809199095847;1.0
20.320767;1.0324222888430876;0.58127651074;0.563022047297494;-0.01661163218;-0.0160899588855396;10.0;0.573918;-0.04106;1.044737;1.0323986202131423;1.0;0.575384909711751;1.0
20.320779;1.032421653901641;0.5812828283699999;0.5630285127915176;-0.016612381405;-0.0160906944776098;10.0;0.573924;-0.04106;1.044737;1.0323980144115932;1.0;0.5753908944152663;1.0
20.320803;1.0324203840321051;0.58129546363;0.5630414437961381;-0.0166138797649999;-0.0160921655770827;10.0;0.573938;-0.041061;1.044737;1.0323958206860393;1.0;0.5754049300840234;1.0
20.320851;1.0324168597499752;0.581321560104;0.5630686428782082;-0.0166186143479999;-0.0160968064314879;10.0;0.573965;-0.041063;1.044737;1.032393585743829;1.0;0.5754320039709296;1.0
20.320947;1.03241178059532;0.5813744951840001;0.5631226862296765;-0.0166262775319999;-0.0161043082271036;10.0;0.574018;-0.041066;1.044737;1.0323881339961245;1.0;0.5754850829343886;1.0
20.32114;1.0323998288575025;0.5814783598650002;0.563229810400578;-0.01664099793;-0.0161187530885351;10.0;0.574126;-0.041072;1.044737;1.0323760612305966;1.0;0.57559323576637;1.0
20.321525;1.0323777232641165;0.581689652988;0.5634465369408059;-0.0166738825079999;-0.0161509514708254;10.0;0.574341;-0.041084;1.044737;1.0323529019947588;1.0;0.5758085439944426;1.0
20.322295;1.0323325417427274;0.582108096417;0.563876534817276;-0.016736930247;-0.0162127314312359;10.0;0.57477;-0.041109;1.044737;1.032306600182814;1.0;0.5762382343970244;1.0
20.323834;1.0322422357203758;0.5829449834969999;0.5647366125163221;-0.016862628711;-0.0163359220611933;10.0;0.575628;-0.041158;1.044737;1.0322128924407987;1.0;0.5770975440495307;1.0
20.326913;1.0320605156307454;0.58461408957;0.5664533045455307;-0.0171151731399999;-0.0165834976542436;10.0;0.577339;-0.041256;1.044737;1.032027516762029;1.0;0.578811176859086;1.0
20.333071;1.0316980822207629;0.5879327895049999;0.5698690340098878;-0.017619294831;-0.0170779563659495;10.0;0.580745;-0.041455;1.044737;1.031654716300953;1.0;0.5822226997034725;1.0
20.33923;1.031336230552384;0.5912252375299999;0.5732613865541595;-0.01812278351;-0.0175721389137017;10.0;0.584126;-0.041657;1.044737;1.0312827623445473;1.0;0.5856095025911039;1.0
20.351546;1.030614341693827;0.597723843719;0.5799684901887099;-0.019126228732;-0.0185580851713802;10.0;0.590808;-0.04207;1.044737;1.03054110642953;1.0;0.59230395724155;1.0
20.362631;1.0299677372752991;0.6034707521099999;0.5859122866376723;-0.020021554078;-0.0194390109062692;10.0;0.596726;-0.04245;1.044737;1.029877257793374;1.0;0.5982340023569372;1.0
20.373716;1.0293255830887522;0.6091153420069999;0.5917615883782806;-0.0209085480759999;-0.0203128615663651;10.0;0.602546;-0.042838;1.044737;1.0292177831975118;1.0;0.6040668641466771;1.0
20.3848;1.028689664146578;0.614651942304;0.5975095927632633;-0.0217857404759999;-0.0211781465638365;10.0;0.608263;-0.043234;1.044737;1.0285638432659394;1.0;0.6097975532297584;1.0
20.395885;1.0280605960238918;0.6200756384639999;0.6031508656806739;-0.0226487593879999;-0.0220305685050043;10.0;0.613871;-0.043637;1.044737;1.0279171805743887;1.0;0.6154200130073769;1.0
20.40697;1.0274384219411887;0.625381857113;0.6086806213957193;-0.0234991118429999;-0.0228715525341187;10.0;0.619365;-0.044045;1.044737;1.0272781522669503;1.0;0.620929114513082;1.0
20.418055;1.0268252857521576;0.630568443;0.6140951647271753;-0.02433476316;-0.0236990299105992;10.0;0.624742;-0.044457;1.044737;1.0266482870895954;1.0;0.6263217954159028;1.0
20.42914;1.0262214028756171;0.635631383638;0.6193901061280452;-0.0251535163339999;-0.0245108085482492;10.0;0.629998;-0.044873;1.044737;1.026028129521311;1.0;0.6315940675251788;1.0
20.440224;1.0256275535856083;0.640569063906;0.6245630411025537;-0.0259562628359999;-0.0253076886880198;10.0;0.63513;-0.045293;1.044737;1.025418011348055;1.0;0.6367429408709608;1.0
20.451309;1.0250445212267612;0.645378886578;0.6296105907727971;-0.0267388631749999;-0.0260855627451178;10.0;0.640136;-0.045715;1.044737;1.024819863092534;1.0;0.6417662812278315;1.0
20.462394;1.0244726982287031;0.650059152556;0.6345304796115521;-0.0275044492519999;-0.0268474204335115;10.0;0.645012;-0.046139;1.044737;1.024233245664287;1.0;0.6466601019585173;1.0
20.473479;1.0239140440066248;0.6546102399860001;0.6393214780261035;-0.0282490424899999;-0.0275892714387041;10.0;0.649759;-0.046564;1.044737;1.0236589093389457;1.0;0.6514253327719148;1.0
20.484563;1.0233671870472494;0.6590291675590001;0.6439811398101554;-0.028973850463;-0.0283122723004233;10.0;0.654374;-0.046991;1.044737;1.0230973932485603;1.0;0.6560590567601365;1.0
20.495648;1.0228331179821075;0.6633173047830001;0.6485098039175963;-0.0296775045179999;-0.0290150015640372;10.0;0.658856;-0.047418;1.044737;1.0225504276723962;1.0;0.660560137655914;1.0
20.506733;1.022313410619757;0.667476136862;0.6529075427635798;-0.0303590213309999;-0.0296963935087141;10.0;0.663207;-0.047845;1.044737;1.022016818490283;1.0;0.6649305744767644;1.0
20.517818;1.021808086392939;0.671503621429;0.6571719585812432;-0.031018443917;-0.0303564283059233;10.0;0.667424;-0.048272;1.044737;1.0214975497229546;1.0;0.6691673794799027;1.0
20.528903;1.0213157877610626;0.675401541238;0.6613052978634759;-0.0316548425259999;-0.0309941772224964;10.0;0.671508;-0.048697;1.044737;1.0209933946627667;1.0;0.6732714102596367;1.0
20.539987;1.0208396918027824;0.679171146294;0.6653063666584098;-0.0322688280579999;-0.0316100836567335;10.0;0.67546;-0.049122;1.044737;1.0205041562913892;1.0;0.677243813175137;1.0
20.551072;1.020377265432742;0.682812186326;0.6691762051719365;-0.032859084992;-0.0322028783913217;10.0;0.679281;-0.049544;1.044737;1.0200303945201827;1.0;0.6810853726934678;1.0
20.562157;1.019929951767277;0.6863268060040001;0.6729156299555393;-0.0334247366559999;-0.0327716002438044;10.0;0.682971;-0.049965;1.044737;1.0195716201081708;1.0;0.6847962383556148;1.0
20.573242;1.0194983715347463;0.6897174841049999;0.6765263225155558;-0.0339672369669999;-0.0333175980613543;10.0;0.686531;-0.050383;1.044737;1.0191284093797992;1.0;0.6883772662210745;1.0
20.584326;1.0190814012163112;0.692984563919;0.6800090386223293;-0.034487219987;-0.0338414771831163;10.0;0.689964;-0.050798;1.044737;1.0187020204068509;1.0;0.6918314520893077;1.0
20.595411;1.0186793248913026;0.696129954756;0.6833651550062431;-0.0349819216859999;-0.0343404649836519;10.0;0.693269;-0.05121;1.044737;1.0182908642332995;1.0;0.6951578025606847;1.0
20.606496;1.0182939673414548;0.6991593928800001;0.686598777271905;-0.035453748918;-0.0348168113089799;10.0;0.69645;-0.051619;1.044737;1.0178954706451937;1.0;0.6983603107715959;1.0
20.617581;1.017923463253009;0.702069314703;0.6897073700014495;-0.0359010048059999;-0.0352688646072368;10.0;0.699508;-0.052024;1.044737;1.017515696197361;1.0;0.7014399037978949;1.0
20.628666;1.0175676954797652;0.704864905432;0.6926958359263445;-0.036324430912;-0.0356973114156043;10.0;0.702445;-0.052426;1.044737;1.0171526070718198;1.0;0.7043986538182764;1.0
20.63975;1.0172277436980377;0.7075482271100001;0.6955652079816206;-0.036725109326;-0.0361031337903636;10.0;0.705264;-0.052823;1.044737;1.0168041273563948;1.0;0.7072394071493754;1.0
20.650835;1.0169027422915131;0.710121004692;0.6983175235537237;-0.037103486364;-0.036486760061626;10.0;0.707965;-0.053216;1.044737;1.0164723109426053;1.0;0.7099622411656834;1.0
20.66192;1.0165928099785084;0.7125879474100001;0.7009570994556461;-0.0374565011799999;-0.0368451368260138;10.0;0.710553;-0.053604;1.044737;1.0161553299550223;1.0;0.7125720697761033;1.0
20.673005;1.0162978542361485;0.714947954602;0.7034826961622942;-0.0377892257109999;-0.0371832190272628;10.0;0.713028;-0.053988;1.044737;1.015853545532032;1.0;0.7150689707489761;1.0
20.684089;1.0160172491183406;0.71720745121;0.7059008612623103;-0.03809818826;-0.0374975801769705;10.0;0.715395;-0.054367;1.044737;1.0155675937154554;1.0;0.7174578570996348;1.0
20.695174;1.015751670252626;0.7193671470790001;0.7082116309984381;-0.038385828074;-0.0377905635778606;10.0;0.717655;-0.054741;1.044737;1.0152959064415654;1.0;0.7197397280309042;1.0
20.706259;1.0154997496528495;0.721429675083;0.7104183682267003;-0.0386515683839999;-0.0380616227598412;10.0;0.71981;-0.055111;1.044737;1.0150396041386758;1.0;0.7219166561459848;1.0
20.717344;1.015262172707129;0.723397507204;0.7125228602530406;-0.0388963385319999;-0.0383116199713079;10.0;0.721865;-0.055475;1.044737;1.0147966614765738;1.0;0.7239934763863553;1.0
20.728429;1.0150383402714402;0.725274757041;0.7145294204818391;-0.0391201234949999;-0.0385405377737145;10.0;0.723821;-0.055835;1.044737;1.0145684491496865;1.0;0.7259713405266079;1.0
20.739513;1.0148272168408767;0.727061724705;0.7164389293463362;-0.039322933031;-0.0387484020712521;10.0;0.72568;-0.056189;1.044737;1.0143539252632685;1.0;0.7278520908268382;1.0
20.750598;1.0146299429732992;0.7287631669169999;0.7182551352480417;-0.039507957603;-0.0389382926027442;10.0;0.727447;-0.056538;1.044737;1.0141532627763914;1.0;0.729640790562726;1.0
20.761683;1.0144447396723983;0.7303816309150001;0.719981682936093;-0.0396725852829999;-0.03910768495464;10.0;0.729123;-0.056882;1.044737;1.013965669711258;1.0;0.731338438107146;1.0
20.772768;1.014272006855163;0.731918953982;0.7216199885584709;-0.039817517434;-0.0392572378660608;10.0;0.730712;-0.057221;1.044737;1.0137906012372575;1.0;0.7329490226373183;1.0
20.783852;1.014112451577733;0.7333780648560001;0.7231723303614181;-0.0399454825929999;-0.0393895987874458;10.0;0.732216;-0.057555;1.044737;1.0136287355486724;1.0;0.734474539164565;1.0
20.794937;1.0139645328018134;0.734762156522;0.7246428575678934;-0.040055054614;-0.0395034079775146;10.0;0.733638;-0.057884;1.044737;1.0134785670678983;1.0;0.7359179794651031;1.0
20.806022;1.0138272394732744;0.736071745921;0.7260327176683673;-0.040147051665;-0.0395994998969036;10.0;0.73498;-0.058208;1.044737;1.0133402951279495;1.0;0.7372813382040807;1.0
20.817107;1.0137017370928196;0.737313356072;0.727347432773007;-0.0402230371359999;-0.0396793609640593;10.0;0.736246;-0.058527;1.044737;1.0132138800440902;1.0;0.7385686036144509;1.0
20.828192;1.0135862720952764;0.738486020394;0.7285872359610873;-0.040283109422;-0.039743148196677;10.0;0.737438;-0.058841;1.044737;1.013098801610682;1.0;0.7397817699328634;1.0
20.839276;1.013482016859204;0.7395936043720001;0.7297550346912042;-0.0403262801059999;-0.0397898329079106;10.0;0.738559;-0.05915;1.044737;1.0129938134820962;1.0;0.740923828055894;1.0
20.850361;1.0133879717112295;0.7406383005089999;0.7308536524844886;-0.040356013755;-0.0398228663468878;10.0;0.739612;-0.059454;1.044737;1.0128996171057625;1.0;0.7419977686354591;1.0
20.861446;1.0133035933603511;0.741622546631;0.7318858350946992;-0.040369184437;-0.039839180184022;10.0;0.740598;-0.059753;1.044737;1.0128152164437498;1.0;0.7430045885544719;1.0
20.872531;1.013228861364006;0.742549237232;0.7328544078702833;-0.04036942192;-0.0398423529563249;10.0;0.741521;-0.060048;1.044737;1.0127405868997252;1.0;0.7439483555630726;1.0
20.883615;1.013162782839954;0.7434196413959999;0.733761300738023;-0.040356189768;-0.0398318912335876;10.0;0.742383;-0.060339;1.044737;1.0126761960296091;1.0;0.7448310638057465;1.0
20.8947;1.0131057962621677;0.7442378224920001;0.7346101712554107;-0.040330460804;-0.0398087356254385;10.0;0.743186;-0.060624;1.044737;1.012620085294085;1.0;0.745654544659925;1.0
20.905785;1.0130569130093332;0.745004061554;0.7354019818500921;-0.0402918999559999;-0.0397725926733089;10.0;0.743934;-0.060906;1.044737;1.0125724824628606;1.0;0.7464230283103543;1.0
20.91687;1.0130153742693149;0.745721278728;0.7361401393003405;-0.04024096406;-0.0397239420862943;10.0;0.744628;-0.061183;1.044737;1.0125333714505411;1.0;0.7471373487338187;1.0
20.927955;1.0129831148928397;0.7463918750759999;0.7368255838647009;-0.04017791692;-0.039662968048831;10.0;0.745271;-0.061457;1.044737;1.01250226075797;1.0;0.7478006594607951;1.0
20.939039;1.0129564586501238;0.747017342815;0.7374624411897062;-0.0401055297999999;-0.0395925505558699;10.0;0.745864;-0.061726;1.044737;1.012479138002359;1.0;0.7484137930129294;1.0
20.950124;1.012938545324937;0.747600769355;0.738051457124854;-0.04002256019;-0.0395113409147257;10.0;0.746411;-0.061991;1.044737;1.0124623002601134;1.0;0.7489808175127051;1.0
20.961209;1.0129266755545536;0.7481434256180001;0.7385958368688524;-0.0399280204259999;-0.0394184706451139;10.0;0.746913;-0.062252;1.044737;1.0124536758479372;1.0;0.7495027291964986;1.0
20.972294;1.0129206126567865;0.7486457995439999;0.7390962235237558;-0.039825625413;-0.0393176177040582;10.0;0.747373;-0.06251;1.044737;1.0124505955956566;1.0;0.7499826006175075;1.0
20.983378;1.012921782145591;0.7491129609160001;0.7395565720081705;-0.039713274638;-0.0392066547861954;10.0;0.747792;-0.062764;1.044737;1.0124542680407842;1.0;0.7504213449522875;1.0
20.994463;1.0129282318071702;0.7495439539419999;0.7399773551624037;-0.039592558858;-0.0390872300867384;10.0;0.748173;-0.063015;1.044737;1.0124644391290984;1.0;0.7508220349417031;1.0
21.005548;1.0129399565828174;0.7499409825150001;0.7403607465983946;-0.039464029083;-0.03895988980051;10.0;0.748516;-0.063263;1.044737;1.0124799070845802;1.0;0.7511846706536283;1.0
21.016633;1.012958385073148;0.7503073792050001;0.740708986925281;-0.039327016205;-0.0388239208880827;10.0;0.748825;-0.063507;1.044737;1.0125004196868266;1.0;0.7515131533606049;1.0
21.027718;1.012980364059442;0.7506432380710001;0.7410244706648154;-0.0391831343669999;-0.038681040380661;10.0;0.749101;-0.063748;1.044737;1.0125271889628449;1.0;0.7518085632027611;1.0
21.038802;1.013007323717356;0.750949919995;0.741307493453548;-0.039032170975;-0.0385309859673734;10.0;0.749346;-0.063986;1.044737;1.0125585212598824;1.0;0.7520728926852769;1.0
21.049887;1.0130388009434783;0.751229966252;0.7415609012728371;-0.038874866207;-0.0383745086276996;10.0;0.749561;-0.064221;1.044737;1.0125931968530106;1.0;0.7523071377848279;1.0
21.060972;1.0130754840232783;0.7514854538769999;0.741786239750455;-0.038710832168;-0.0382112022040704;10.0;0.749748;-0.064453;1.044737;1.0126336463242764;1.0;0.7525132907218316;1.0
21.072057;1.0131154249546297;0.7517151901629999;0.7419837578691134;-0.03854064729;-0.0380417140443064;10.0;0.749909;-0.064683;1.044737;1.0126779299367592;1.0;0.7526934294717871;1.0
21.083141;1.0131583917631044;0.751921405184;0.7421558280492567;-0.038366537188;-0.0378682518941923;10.0;0.750045;-0.06491;1.044737;1.0127260458248322;1.0;0.7528484642509408;1.0
21.105311;1.0132567267010864;0.752274819132;0.7424325931506234;-0.038000594804;-0.0375034221857283;10.0;0.750249;-0.065357;1.044737;1.0128328235005024;1.0;0.7530903660584167;1.0
21.125264;1.013355474500434;0.7525270400420001;0.7426091425745565;-0.0376578232559999;-0.0371615136086027;10.0;0.750362;-0.065751;1.044737;1.0129398877233535;1.0;0.7532372302568427;1.0
21.145216;1.0134629541591542;0.7527239290859998;0.7427246610217901;-0.03730054419;-0.0368050396286536;10.0;0.750414;-0.066138;1.044737;1.0130557997292151;1.0;0.7533229098069433;1.0
21.165169;1.0135786517784398;0.7528702989749999;0.7427842897578819;-0.0369311137629999;-0.036436357157089;10.0;0.750414;-0.066519;1.044737;1.013181301951926;1.0;0.7533564553098355;1.0
21.185121;1.0137008509146077;0.752973233911;0.7427962926455401;-0.0365526752229999;-0.0360586411563337;10.0;0.750367;-0.066895;1.044737;1.0133130151878045;1.0;0.7533429336723084;1.0
21.205074;1.0138300126633657;0.753040000888;0.7427675167257463;-0.0361663287699999;-0.0356729711275658;10.0;0.750278;-0.067265;1.044737;1.013450939324149;1.0;0.7532872343993359;1.0
21.225027;1.013963679547744;0.753071309274;0.7427004778020163;-0.0357715164059999;-0.0352788932459149;10.0;0.750153;-0.067629;1.044737;1.0135950993143168;1.0;0.7531953299443643;1.0
21.244979;1.0141030559267634;0.7530739469540001;0.7426010034707811;-0.035370489718;-0.0348785949428737;10.0;0.749998;-0.06799;1.044737;1.0137433104356348;1.0;0.7530734626210115;1.0
21.264932;1.0142454541722137;0.753050857833;0.7424739787940287;-0.034964913066;-0.034473817873344;10.0;0.749816;-0.068346;1.044737;1.0138955980420272;1.0;0.7529244381556492;1.0
21.284884;1.0143911058689346;0.75300741558;0.7423245444714034;-0.0345538745819999;-0.0340636608326735;10.0;0.749611;-0.068698;1.044737;1.0140507464155826;1.0;0.7527523274789658;1.0
21.304837;1.014539499984106;0.752945236918;0.7421546789748411;-0.034139440752;-0.0336501839036674;10.0;0.749387;-0.069047;1.044737;1.0142092531405933;1.0;0.7525612028121035;1.0
21.32479;1.014689664354575;0.75286703593;0.7419677783047929;-0.0337226684199999;-0.0332344652800325;10.0;0.749148;-0.069393;1.044737;1.014369429984954;1.0;0.7523550454094131;1.0
21.344742;1.014841830299185;0.75277667952;0.7417674922781556;-0.0333050933399999;-0.0328180139462533;10.0;0.748896;-0.069735;1.044737;1.0145312780678573;1.0;0.7521357517370119;1.0
21.364695;1.01499525583177;0.7526766188759999;0.7415567851686118;-0.032885087969;-0.0323992528832573;10.0;0.748634;-0.070075;1.044737;1.0146945733529869;1.0;0.7519064912480807;1.0
21.384647;1.0151489684873842;0.7525688169220001;0.7413383062816485;-0.032464938641;-0.0319804675459348;10.0;0.748364;-0.070413;1.044737;1.0148590686065726;1.0;0.7516692537712315;1.0
21.4046;1.0153034291821337;0.7524548990769999;0.7411133238101358;-0.0320439666949999;-0.0315609755408909;10.0;0.748089;-0.070748;1.044737;1.0150237957851036;1.0;0.751426930196809;1.0
21.424553;1.015458408114286;0.752336873163;0.7408839861399102;-0.031623402981;-0.031141997277589;10.0;0.74781;-0.071082;1.044737;1.015188529648065;1.0;0.7511807018447691;1.0
21.444505;1.01561339253527;0.7522158824119999;0.7406517952015654;-0.031203359339;-0.0307236587941275;10.0;0.74753;-0.071413;1.044737;1.015352775113162;1.0;0.7509333642001798;1.0
21.48441;1.0159219449229355;0.751972498724;0.7401872776564956;-0.0303671568839999;-0.0298912303605209;10.0;0.746969;-0.072071;1.044737;1.0156815344058392;1.0;0.7504378162126426;1.0
21.520325;1.0161973199890857;0.7517549598169999;0.7397726258765118;-0.029618371483;-0.0291462798615904;10.0;0.746469;-0.072658;1.044737;1.0159754787641284;1.0;0.7499967686097054;1.0
21.55624;1.0164704818389956;0.751543388685;0.7393656796853656;-0.028875995145;-0.0284081000490615;10.0;0.74598;-0.073241;1.044737;1.0162660635901406;1.0;0.7495668112189865;1.0
21.592155;1.0167404557437458;0.75134422898;0.7389734762057751;-0.02813920853;-0.0276759013286396;10.0;0.745504;-0.07382;1.044737;1.0165537815078944;1.0;0.7491499225228553;1.0
21.628069;1.0170062669030118;0.75115525719;0.7385945216221907;-0.0274102874499999;-0.0269519356389708;10.0;0.745044;-0.074396;1.044737;1.0168364455083228;1.0;0.7487491747921996;1.0
21.663984;1.017268372291206;0.75098030068;0.7382322316662198;-0.0266891161799999;-0.0262360620923343;10.0;0.744602;-0.074968;1.044737;1.0171167320745442;1.0;0.748366447289027;1.0
21.699899;1.0175265406921823;0.750819920812;0.7378873088668992;-0.02597521459;-0.0255278005547944;10.0;0.744178;-0.075537;1.044737;1.0173912380284194;1.0;0.7480018275733022;1.0
21.771728;1.018030773245092;0.7505449178829999;0.7372516996618387;-0.024571729251;-0.0241365289702144;10.0;0.743386;-0.076667;1.044737;1.0179287311776792;1.0;0.7473289596188549;1.0
21.836374;1.0184711912808335;0.750345932356;0.7367375128327016;-0.0233358855659999;-0.0229126614142641;10.0;0.742734;-0.077674;1.044737;1.018398769677183;1.0;0.7467844702670242;1.0
21.901021;1.0188990325272669;0.75018987115;0.736274986236111;-0.02212446385;-0.0217140885835594;10.0;0.742134;-0.078672;1.044737;1.018855809701255;1.0;0.7462922735363136;1.0
21.965667;1.0193160083021358;0.750070093224;0.7358562870737055;-0.0209363559359999;-0.0205396126083347;10.0;0.741582;-0.079659;1.044737;1.0193005657120966;1.0;0.7458481206016409;1.0
22.030314;1.0197216558713462;0.7499823114930001;0.7354774777751921;-0.0197698342;-0.0193874809720568;10.0;0.741069;-0.080636;1.044737;1.0197342316241031;1.0;0.7454431079948354;1.0
22.09496;1.0201182065177543;0.749918994851;0.735129507599812;-0.018624597169;-0.018257293174461;10.0;0.740591;-0.081602;1.044737;1.020157525715024;1.0;0.7450730941894225;1.0
22.159607;1.0205056571117086;0.7498766987109999;0.7348089581721108;-0.017499443665;-0.0171478164212512;10.0;0.740142;-0.082556;1.044737;1.0205726151185912;1.0;0.7447319472803621;1.0
22.224253;1.0208854959127396;0.7498505768239999;0.7345099718098979;-0.016393433072;-0.0160580526784183;10.0;0.739715;-0.083498;1.044737;1.0209785274607883;1.0;0.7444126525180775;1.0
22.288899;1.0212582386154836;0.749836300392;0.7342279083188114;-0.015306185754;-0.0149875762811476;10.0;0.739308;-0.084427;1.044737;1.0213764629302948;1.0;0.7441130540401775;1.0
22.353546;1.0216229102389005;0.74982947731;0.7339591446071398;-0.0142352935049999;-0.0139339998764036;10.0;0.738916;-0.085343;1.044737;1.0217666651055906;1.0;0.743828127126825;1.0
22.418192;1.0219812290746833;0.749828364179;0.733700720567936;-0.013182582702;-0.0128990458209645;10.0;0.738536;-0.086246;1.044737;1.0221503358439992;1.0;0.7435548371250098;1.0
22.482839;1.022333940214253;0.749830803208;0.7334499753092968;-0.012146471722;-0.011881119509203;10.0;0.738166;-0.087134;1.044737;1.0225274743619364;1.0;0.7432909104193323;1.0
22.547485;1.0226798416806695;0.749834676706;0.7332056877876104;-0.011126773122;-0.0108800160798264;10.0;0.737805;-0.088008;1.044737;1.0228973552854657;1.0;0.7430354137515924;1.0
22.612132;1.0230201344475092;0.7498401113800001;0.7329671099630485;-0.010124223925;-0.0098964072984425;10.0;0.737451;-0.088867;1.044737;1.0232611821524358;1.0;0.7427861880043274;1.0
22.676778;1.023354590450446;0.7498466968559998;0.7327339945052113;-0.009138579208;-0.0089300221968785;10.0;0.737104;-0.089712;1.044737;1.023618474753167;1.0;0.7425432982392339;1.0
22.741424;1.023682008135827;0.749850557744;0.7325034061207277;-0.008171112992;-0.0079820812782281;10.0;0.736764;-0.090542;1.044737;1.0239697126365603;1.0;0.7423065710742428;1.0
22.806071;1.0240047897397746;0.749856223515;0.7322780430602843;-0.007219094095;-0.0070498636015507;10.0;0.736429;-0.091356;1.044737;1.0243151402610429;1.0;0.7420738445579388;1.0
22.870717;1.0243205325292468;0.749859929393;0.732055939112584;-0.006284099442;-0.0061348955160386;10.0;0.736101;-0.092156;1.044737;1.0246528179578682;1.0;0.7418472959693255;1.0
22.935364;1.024631411289445;0.7498645024290002;0.7318382924502919;-0.005366563671;-0.0052375552924407;10.0;0.735778;-0.09294;1.044737;1.0249856542337556;1.0;0.7416246415026945;1.0
23.00001;1.0249354780726443;0.749866290492;0.7316229231347301;-0.004465646206;-0.0043570022713991;10.0;0.735461;-0.093709;1.044737;1.0253107397316192;1.0;0.7414069457470709;1.0
23.064657;1.0252346802844703;0.7498689444609999;0.7314119965712972;-0.003582255739;-0.0034940836550769;10.0;0.73515;-0.094462;1.044737;1.0256307388085637;1.0;0.7411940312387844;1.0
23.129303;1.0255268428754072;0.7498706399010001;0.7312052776682931;-0.0027157993709999;-0.0026481992059665;10.0;0.734845;-0.095201;1.044737;1.0259429864397924;1.0;0.7409861027212319;1.0
23.193949;1.025813393592129;0.7498718930919999;0.7310022444395521;-0.00186728819;-0.0018203000678917;10.0;0.734546;-0.095923;1.044737;1.0262494216519686;1.0;0.7407827266108464;1.0
23.258596;1.0260938781266555;0.7498729004810001;0.730803405483762;-0.0010359475179999;-0.0010096030588266;10.0;0.734254;-0.096631;1.044737;1.0265500441093949;1.0;0.740585232553958;1.0
23.323242;1.0263685232668625;0.7498730638910001;0.73060800959114;-0.0002223296949999;-0.0002166178034107;10.0;0.733968;-0.097323;1.044737;1.0268438837067688;1.0;0.7403923225918809;1.0
23.387889;1.0266363548150823;0.7498736707320001;0.7304179977798148;0.0005741645219999;0.0005592676699077;10.0;0.733688;-0.098;1.044737;1.0271309400704467;1.0;0.7402040808749976;1.0
23.452535;1.0268993203854015;0.7498741445279999;0.7302314157210344;0.001352707488;0.0013172737201659;10.0;0.733414;-0.098661;1.044737;1.0274112128359316;1.0;0.7400203296646654;1.0
23.517182;1.027155471839098;0.749874061866;0.7300492305447859;0.0021138313;0.0020579467840591;10.0;0.733147;-0.099308;1.044737;1.0276856714745028;1.0;0.7398422821608669;1.0
23.581828;1.027405782876464;0.749873901408;0.7298712095123231;0.0028583420479999;0.0027820965149693;10.0;0.732886;-0.099939;1.044737;1.0279531021136128;1.0;0.7396686371051568;1.0
23.646474;1.027650253263726;0.749873896002;0.7296975732944814;0.003585210783;0.0034887460705757;10.0;0.732632;-0.100555;1.044737;1.0282149617978722;1.0;0.7395004769768576;1.0
23.711121;1.0278888827728414;0.7498740456480001;0.7295283159645951;0.0042944093919999;0.0041778926340903;10.0;0.732384;-0.101157;1.044737;1.028470036574717;1.0;0.739336907035622;1.0
23.775767;1.0281216711814802;0.7498751189049999;0.7293641792836353;0.0049871447009999;0.0048507339557086;10.0;0.732142;-0.101743;1.044737;1.0287192960108216;1.0;0.7391776147943063;1.0
23.840414;1.0283476442453692;0.749873400042;0.7292022345150394;0.005662851869;0.0055067485209785;10.0;0.731907;-0.102315;1.044737;1.0289615264420726;1.0;0.7390238263236173;1.0
23.90506;1.0285687497975036;0.749874551014;0.7290466010771077;0.006321114832;0.0061455443141204;10.0;0.731677;-0.102872;1.044737;1.029198184519386;1.0;0.7388733861176758;1.0
23.969707;1.0287842399502434;0.7498747809259999;0.7288941177425766;0.0069630836919999;0.0067682643469895;10.0;0.731454;-0.103414;1.044737;1.0294290264384427;1.0;0.7387282379278594;1.0
24.034353;1.0289946358509356;0.74987525266;0.7287455410687194;0.00758838877;0.0073745659166869;10.0;0.731237;-0.103943;1.044737;1.029653082006265;1.0;0.7385876369246916;1.0
24.098999;1.0291982155760864;0.7498761704600001;0.7286022839053041;0.0081962626799999;0.0079637358051696;10.0;0.731026;-0.104457;1.044737;1.029871320898878;1.0;0.7384512695669226;1.0
24.163646;1.0293959529869934;0.7498757753179999;0.7284619423090686;0.0087880633579999;0.0085371069630686;10.0;0.730821;-0.104956;1.044737;1.0300837428816163;1.0;0.7383191017283788;1.0
24.228292;1.0295888219915754;0.749875781049;0.7283254878374503;0.009363846247;0.0090947435005045;10.0;0.730622;-0.105442;1.044737;1.0302891345675738;1.0;0.7381913859210226;1.0
24.292939;1.029776822441154;0.749876187653;0.7281929164761826;0.0099235921739999;0.0096366435500804;10.0;0.730428;-0.105915;1.044737;1.0304899220880328;1.0;0.738067104272369;1.0
24.357585;1.029958980081246;0.7498772869110001;0.7280651962001902;0.010467670023;0.010163191180851;10.0;0.73024;-0.106373;1.044737;1.0306848920324776;1.0;0.737946930835138;1.0
24.422232;1.030135294743851;0.749877072418;0.7279403746713303;0.0109955942809999;0.0106739321884259;10.0;0.730058;-0.106818;1.044737;1.0308740441921118;1.0;0.7378311246403203;1.0
24.486878;1.0303067403938495;0.7498780295939999;0.7278201725704988;0.0115086614859999;0.011170131218981;10.0;0.729881;-0.10725;1.044737;1.0310573783645602;1.0;0.7377186704028846;1.0
24.551524;1.0304723427637443;0.749876668825;0.7277018874798892;0.012005305837;0.011650294082422;10.0;0.72971;-0.107669;1.044737;1.0312348943538518;1.0;0.7376105325041122;1.0
24.616171;1.0306340499891318;0.749878195224;0.7275891915582525;0.0124871395059999;0.0121159780293807;10.0;0.729544;-0.108074;1.044737;1.0314075620185263;1.0;0.7375055507669077;1.0
24.680817;1.0307901395609098;0.749878093544;0.7274789161869833;0.0129554697599999;0.0125684843721134;10.0;0.729383;-0.108467;1.044737;1.0315744111468643;1.0;0.7374039942785773;1.0
24.81011;1.0310872581411334;0.749878860715;0.7272700295675246;0.0138464679429999;0.0134289972392469;10.0;0.729077;-0.109216;1.044737;1.03189259324263;1.0;0.7372119142994095;1.0
24.926474;1.0313385948276153;0.749879950494;0.727093850899025;0.0145994129789999;0.0141557903992143;10.0;0.728819;-0.109849;1.044737;1.0321613066899962;1.0;0.7370508378409184;1.0
25.042837;1.0315753219246764;0.749880539882;0.7269275679093405;0.0153065377919999;0.0148380224562192;10.0;0.728577;-0.110443;1.044737;1.0324145027909089;1.0;0.7369003332730961;1.0
25.159201;1.0317966903620113;0.749882149705;0.7267731683088651;0.0159733538109999;0.0154811058808452;10.0;0.72835;-0.111001;1.044737;1.0326512107062094;1.0;0.7367597603703667;1.0
25.275564;1.0320041966314866;0.749882349889;0.7266272291688868;0.0165951358819999;0.0160804926338161;10.0;0.728137;-0.111523;1.044737;1.0328733699926629;1.0;0.7366280406677442;1.0
25.391928;1.0321980660134953;0.7498833741539999;0.7264917449905353;0.017177259744;0.016641437636423;10.0;0.727939;-0.11201;1.044737;1.0330809800610985;1.0;0.736506230673577;1.0
25.508292;1.0323792723267935;0.749884695948;0.726365509313159;0.017720300604;0.0171645257503685;10.0;0.727754;-0.112464;1.044737;1.0332750105194648;1.0;0.7363925826704124;1.0
25.624655;1.0325470664841383;0.7498852845890001;0.7262480413046812;0.018227083472;0.01765254491891;10.0;0.727582;-0.112886;1.044737;1.0334544907198382;1.0;0.7362871829116678;1.0
25.741019;1.0327039198163237;0.7498859748419999;0.726138402743135;0.0186954718819999;0.0181034191148661;10.0;0.727423;-0.113278;1.044737;1.0336213605440825;1.0;0.7361902785374174;1.0
