time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.857382;1.032848109098332;0.7498868042520002;0.7260378342626247;0.0191299181399999;0.0185215211912429;10.0;0.727275;-0.113641;1.044737;1.0337765897973317;1.0;0.736099994909659;1.0
25.973746;1.032981582570086;0.7498869506300001;0.7259441632679076;0.019530638844;0.0189070542723591;10.0;0.727139;-0.113975;1.044737;1.0339192079558248;1.0;0.7360172728584568;1.0
26.090109;1.0331035911315962;0.7498884007350001;0.7258598335851488;0.0199011737719999;0.0192634832971604;10.0;0.727015;-0.114282;1.044737;1.034050427189119;1.0;0.7359423793674338;1.0
26.206473;1.0332166065762785;0.7498887404100001;0.7257807662372668;0.02023971542;0.019589034178484;10.0;0.7269;-0.114564;1.044737;1.0341707328183292;1.0;0.735872624912763;1.0
26.322837;1.0333198798886043;0.749889957177;0.7257094069048984;0.0205498108469999;0.0198871726432044;10.0;0.726795;-0.114821;1.044737;1.034281337150584;1.0;0.7358089657417881;1.0
26.4392;1.0334134109121091;0.749890811633;0.7256445520395685;0.0208322148079999;0.0201586456959302;10.0;0.7267;-0.115056;1.044737;1.0343812697690342;1.0;0.7357518420880779;1.0
26.555564;1.0334983990993891;0.749890919096;0.7255849837304729;0.021088252129;0.0204047264585767;10.0;0.726614;-0.115268;1.044737;1.0344724709362738;1.0;0.7357000861900181;1.0
26.671927;1.0335753679979027;0.74989201884;0.7255320144602379;0.0213198286259999;0.0206272607553504;10.0;0.726536;-0.115459;1.044737;1.0345539702755966;1.0;0.7356530024250564;1.0
26.788291;1.0336445428390748;0.749892240793;0.7254836742361137;0.021527178408;0.0208264809765957;10.0;0.726466;-0.115631;1.044737;1.0346286783547034;1.0;0.7356108871658983;1.0
26.904654;1.0337059235391852;0.749892667602;0.7254410084393538;0.0217147852259999;0.0210067338606837;10.0;0.726404;-0.115785;1.044737;1.0346948967425131;1.0;0.7355738830607026;1.0
27.021018;1.0337604843250685;0.7498934694759999;0.7254034961160251;0.021880250416;0.021165686585791;10.0;0.726349;-0.115921;1.044737;1.0347531112806572;1.0;0.7355409900488211;1.0
27.028403;1.03376438152995;0.749893987052;0.7254012620769275;0.0218897512959999;0.0211747973591463;10.0;0.726345;-0.115929;1.044737;1.0347569922571194;1.0;0.7355383008831016;1.0
27.028403;1.03376438152995;0.749893987052;0.7254012620769275;0.0218897512959999;0.0211747973591463;10.0;0.726345;-0.115929;1.044737;1.0347569922571194;1.0;0.7355383008831016;1.0
27.030459;1.03376438152995;0.74989328849;0.7254005863310684;0.0218927728899999;0.021177720263102;10.0;0.726344;-0.115931;1.044737;1.0347579625013763;1.0;0.7355376286071297;1.0
27.032514;1.0337653558312931;0.7498935343109999;0.7254001404486802;0.021894644526;0.0211795108072601;10.0;0.726344;-0.115933;1.044737;1.0347589327456903;1.0;0.7355379438377059;1.0
27.036625;1.0337673044341265;0.749893560245;0.7253987981903568;0.0219004022119999;0.0211850404999876;10.0;0.726342;-0.115938;1.044737;1.034760873234488;1.0;0.7355367569387679;1.0
27.044846;1.0337712016403824;0.749893844967;0.7253963389356103;0.021910910451;0.0211951255908772;10.0;0.726338;-0.115946;1.044737;1.0347637839681092;1.0;0.7355340679805389;1.0
27.06129;1.0337782469993262;0.749893845603;0.7253913958623747;0.0219327814429999;0.0212161375098215;10.0;0.726331;-0.115964;1.044737;1.0347715459269258;1.0;0.73552999317295;1.0
27.094176;1.0337918872292429;0.7498937942439999;0.725381775101618;0.021974094067;0.021255819801309;10.0;0.726317;-0.115998;1.044737;1.0347860996094795;1.0;0.7355215295917585;1.0
27.159949;1.033818193414103;0.7498949186699999;0.7253644049284247;0.022053069362;0.0213316707932673;10.0;0.726291;-0.116063;1.044737;1.034814236765227;1.0;0.7355061091860488;1.0
27.291494;1.0338659343594798;0.749895862692;0.7253318227924684;0.022197410313;0.0214702985902637;10.0;0.726243;-0.116183;1.044737;1.0348656599660653;1.0;0.735477657402317;1.0
27.42304;1.033909029098789;0.7498973500000001;0.725303028501116;0.022326064094;0.0215938380124803;10.0;0.726201;-0.116289;1.044737;1.03491150389828;1.0;0.7354529379382476;1.0
27.554585;1.033946052844151;0.7498979185920002;0.7252776066306371;0.0224397603679999;0.0217030282249961;10.0;0.726164;-0.116383;1.044737;1.0349512843192186;1.0;0.7354312731894124;1.0
27.686131;1.0339791794132027;0.7498991339639999;0.7252555456576775;0.022538922648;0.0217982364604199;10.0;0.726131;-0.116465;1.044737;1.034986213547794;1.0;0.7354116706892813;1.0
27.949222;1.0340327666302456;0.749899923143;0.7252187235679282;0.0227016033809999;0.0219544332767916;10.0;0.726077;-0.116599;1.044737;1.035044671154342;1.0;0.7353795868325419;1.0
28.186004;1.03406904148079;0.7499008536729999;0.725194182971709;0.0228121527619999;0.0220605702781053;10.0;0.72604;-0.116689;1.044737;1.0350834816211685;1.0;0.7353573310445746;1.0
28.422786;1.0340963223476816;0.74990144955;0.7251756275929099;0.0228918077639999;0.0221370168999627;10.0;0.726014;-0.116754;1.044737;1.035111619266251;1.0;0.7353419780700678;1.0
28.659568;1.034113860068126;0.7499009843489999;0.7251628793560483;0.0229466873879999;0.0221897107021544;10.0;0.725996;-0.116798;1.044737;1.0351310245664556;1.0;0.735331193966365;1.0
28.89635;1.0341255518905816;0.749903620779;0.725157230094577;0.0229797103859999;0.0222213930832563;10.0;0.725985;-0.116824;1.044737;1.035142667757445;1.0;0.7353244638940011;1.0
29.133132;1.0341304234853552;0.7499034527570001;0.7251536515380546;0.022995123379;0.0222361927052672;10.0;0.725981;-0.116836;1.044737;1.0351484893559957;1.0;0.7353224212935439;1.0
29.369914;1.0341304234853552;0.7499032199000001;0.7251534263662631;0.022996130952;0.0222371670243445;10.0;0.725981;-0.116835;1.044737;1.0351487313951555;1.0;0.735322262403363;1.0
29.606696;1.0341267513825372;0.749904317231;0.7251570624475612;0.022985550992;0.022227015171274;10.0;0.725985;-0.116824;1.044737;1.035144850330136;1.0;0.7353244638940011;1.0
29.843478;1.0341199311530551;0.7499044593340001;0.725161982419049;0.022964376038;0.0222066854590013;10.0;0.725993;-0.116805;1.044737;1.035137088202814;1.0;0.7353293439500426;1.0
30.08026;1.0341101879722487;0.74990355499;0.7251679402370653;0.022934325588;0.0221778354519175;10.0;0.726003;-0.116779;1.044737;1.03512641528366;1.0;0.7353350874601321;1.0
30.317042;1.0340984961617534;0.749904406962;0.7251769630701601;0.0228999872019999;0.0221448800931414;10.0;0.726015;-0.116749;1.044737;1.035114772106939;1.0;0.7353421715269701;1.0
30.553824;1.0340848557250994;0.7499039925939999;0.725186128045718;0.0228606627019999;0.0221071438919489;10.0;0.726029;-0.116715;1.044737;1.035100218147499;1.0;0.7353505966992888;1.0
30.790606;1.034071215298057;0.7499045096579999;0.7251961939989311;0.0228173093019999;0.0220655105416731;10.0;0.726043;-0.116678;1.044737;1.0350846939381335;1.0;0.7353585476031402;1.0
31.027387;1.0340566005654626;0.749905788396;0.7252076801075706;0.0227723168759999;0.0220223117995158;10.0;0.726059;-0.11664;1.044737;1.0350691697432592;1.0;0.7353683166148783;1.0
31.500951;1.0340254225061394;0.749905373484;0.7252291453980645;0.0226801394999999;0.0219338316122158;10.0;0.726091;-0.116561;1.044737;1.0350361808772677;1.0;0.7353873856696211;1.0
31.974515;1.033994244497038;0.7499051914300001;0.7252508371502335;0.022586960835;0.0218443777179697;10.0;0.726122;-0.116481;1.044737;1.03500319207672;1.0;0.7354053183415253;1.0
32.448079;1.0339650151591204;0.7499057338820001;0.7252718640258776;0.022496526303;0.0217575314185441;10.0;0.726153;-0.116405;1.044737;1.034971173597603;1.0;0.7354238937062081;1.0
32.921643;1.0339367601744316;0.749905590726;0.7252915454901577;0.022411999422;0.0216763735319933;10.0;0.726182;-0.116334;1.044737;1.034941095688542;1.0;0.7354412938365644;1.0
33.395207;1.0339114281542687;0.7499057193259999;0.7253094403499594;0.022335109484;0.0216025366156097;10.0;0.726208;-0.116269;1.044737;1.0349141706866325;1.0;0.735456687796773;1.0
33.868771;1.033888044780478;0.749905408142;0.7253255436387456;0.0222659975239999;0.0215361785411955;10.0;0.726231;-0.11621;1.044737;1.0348889441423172;1.0;0.7354700738038223;1.0
34.342335;1.033867584351594;0.749905368714;0.7253398598277118;0.0222045200909999;0.0214771411997851;10.0;0.726252;-0.116158;1.044737;1.034867598634724;1.0;0.7354825956254846;1.0
35.289463;1.0338334836848728;0.749905147762;0.7253635712098698;0.0221027351879999;0.021379395750677;10.0;0.726287;-0.116073;1.044737;1.0348316994337774;1.0;0.7355037373786757;1.0
36.236591;1.0338091261025897;0.749905289328;0.7253807984411075;0.0220287412019999;0.0213083253434289;10.0;0.726312;-0.11601;1.044737;1.034804532522447;1.0;0.7355184847738362;1.0
37.183719;1.0337915886623377;0.749905521656;0.7253933286750102;0.02197490387;0.0212566092730877;10.0;0.72633;-0.115965;1.044737;1.03478609785791;1.0;0.7355291633409242;1.0
38.130846;1.033779897044337;0.7499055989219998;0.7254016073112298;0.021939349173;0.0212224567683376;10.0;0.726342;-0.115935;1.044737;1.0347734846781689;1.0;0.7355362840737363;1.0
39.077974;1.0337711283354745;0.7499050165119999;0.725407196967726;0.0219154535439999;0.0211995217735352;10.0;0.72635;-0.115915;1.044737;1.0347647524824182;1.0;0.7355410319791821;1.0
40.025102;1.0337662568322683;0.74990518454;0.7254107779043848;0.02190005208;0.0211847232730419;10.0;0.726355;-0.115902;1.044737;1.0347599012645396;1.0;0.7355439209381042;1.0
40.97223;1.0337633339309342;0.749905145642;0.7254127913305359;0.0218914155959999;0.0211764287603013;10.0;0.726358;-0.115895;1.044737;1.034756020291257;1.0;0.7355457804848043;1.0
41.919358;1.0337623596305874;0.749905598392;0.725413912980907;0.0218865223899999;0.0211717153232596;10.0;0.72636;-0.115891;1.044737;1.0347540798049553;1.0;0.7355471252618693;1.0
42.866486;1.0337613853302898;0.7499055854259999;0.7254145841270738;0.021883643582;0.0211689504875519;10.0;0.726361;-0.115888;1.044737;1.0347540798049553;1.0;0.7355476401056563;1.0
43.813613;1.0337604110300411;0.749905106744;0.7254148047677633;0.0218827791659999;0.0211681342528835;10.0;0.726361;-0.115888;1.044737;1.0347531095618898;1.0;0.7355476401056563;1.0
44.813613;1.0337604110300411;0.749905106744;0.7254148047677633;0.0218827791659999;0.0211681342528835;10.0;0.726361;-0.115887;1.044737;1.0347531095618898;1.0;0.735547482552962;1.0
45.813613;1.0337604110300411;0.749905106744;0.7254148047677633;0.0218827791659999;0.0211681342528835;10.0;0.726361;-0.115887;1.044737;1.0347531095618898;1.0;0.735547482552962;1.0
46.813613;1.0337604110300411;0.749905106744;0.7254148047677633;0.0218827791659999;0.0211681342528835;10.0;0.726361;-0.115888;1.044737;1.0347531095618898;1.0;0.7355476401056563;1.0
47.813613;1.0337613853302898;0.7499055854259999;0.7254145841270738;0.021883643582;0.0211689504875519;10.0;0.726361;-0.115888;1.044737;1.0347531095618898;1.0;0.7355476401056563;1.0
48.813613;1.0337613853302898;0.7499055854259999;0.7254145841270738;0.021883643582;0.0211689504875519;10.0;0.726361;-0.115888;1.044737;1.0347531095618898;1.0;0.7355476401056563;1.0
49.813613;1.0337613853302898;0.7499055854259999;0.7254145841270738;0.021883643582;0.0211689504875519;10.0;0.726361;-0.115888;1.044737;1.0347531095618898;1.0;0.7355476401056563;1.0
50.813613;1.0337613853302898;0.7499055854259999;0.7254145841270738;0.021883643582;0.0211689504875519;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
51.813613;1.0337613853302898;0.7499055854259999;0.7254145841270738;0.021883643582;0.0211689504875519;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
52.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
53.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
54.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
55.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
56.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
57.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
58.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
59.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
60.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
61.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
62.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
63.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
64.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
65.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
66.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
67.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
68.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
69.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
70.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
71.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
72.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
73.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
74.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
75.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
76.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
77.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
78.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
79.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
80.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
81.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
82.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
83.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
84.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
85.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
86.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
87.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
88.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
89.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
90.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
91.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
92.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
93.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
94.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
95.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
96.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
97.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
98.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
99.813613;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
100.0;1.0337613853302898;0.749905352568;0.725414358873932;0.0218846507759999;0.0211699247878249;10.0;0.726361;-0.115889;1.044737;1.0347540798049553;1.0;0.7355477976596763;1.0
