time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0462138813318442;0.7494943626579871;0.7189612988675959;-7.584912890475078e-07;-5.728013075498688e-07;1.0009923992409966;9.988768360050853;0.7503224077909653;0.012585102482742456;1.0455845852955379;0.7522375052525202;0.08966268504684109;0.7134949600165537;-0.08549565876288127;0.7505226620973175;0.012602640519397646;1.0544021527950942;0.7193881213843525;1.0023102366557761
0.0;1.0462262476751898;0.7494442710879723;0.7189647919579744;-7.599213011691084e-07;-5.806065705370709e-07;1.001003747715267;9.988822468296373;0.7503278637236522;0.01258452569355357;1.0455841810846547;0.7522858043132604;0.0896567900584476;0.7135207033005945;-0.08549565017574495;0.750502795335517;0.012602876587098726;1.0544506125531319;0.7194159893175338;1.0023201963359347
0.1;1.0462387527688581;0.7493941551913952;0.7189683847298705;-7.613078285310675e-07;-5.884813565749428e-07;1.0010151453314367;9.988876075918196;0.7503333061025972;0.012583947281712436;1.0455837547462463;0.7523343502325698;0.08965084222761212;0.7135465418996632;-0.08549564154079327;0.7504829848385814;0.012603111844936774;1.0544993277078871;0.7194438726147581;1.0023303106283432
0.2;1.0462513788710717;0.749344077789837;0.7189720764391464;-7.626424360289623e-07;-5.964190924012712e-07;1.001026571294832;9.988929113858047;0.750338729296989;0.012583367891738818;1.045583300833919;0.7523830909553133;0.08964484723218918;0.713572442952334;-0.0854956328661057;0.7504632526200145;0.012603345975686957;1.0545482340124874;0.7194717339212052;1.0023405613125418
0.4;1.0462641050126331;0.7492941028536543;0.7189758650109519;-7.639160993905147e-07;-6.044129959451008e-07;1.0010380036963609;9.988981536240894;0.7503441271295238;0.012582788208022066;1.0455828126266897;0.7524319696645175;0.08963881138618512;0.7135983724875332;-0.08549562416045467;0.7504436204691299;0.01260357864708641;1.0545972624820206;0.7194995328666668;1.0023509260496983
0.8;1.046276906662496;0.7492442954640453;0.7189797470456855;-7.651192830710887e-07;-6.1245607389117e-07;1.001049419569643;9.98903332122959;0.7503494925893676;0.012582208959996543;1.0455822823998375;0.7524809248406359;0.08963274162660598;0.7136242956941161;-0.08549561543316075;0.7504241100827475;0.01260380951509791;1.054646339561658;0.71952722572463;1.0023613782799117
1.6;1.0462897552648533;0.749194721942116;0.7189837178813099;-7.662418835643159e-07;-6.205409484023152e-07;1.0010607945399164;9.989084467914424;0.7503548177242136;0.012581630919626658;1.0455817013331705;0.7525298905069785;0.08962664545864897;0.7136501771253944;-0.08549560669407422;0.7504047432441754;0.012604038233589679;1.0546953877033456;0.7195547653960118;1.0023718868870988
2.6;1.0463026181011053;0.7491454500502293;0.7189877715675974;-7.672730255341173e-07;-6.28659676902847e-07;1.0010721023544789;9.98913499194895;0.7503600937314203;0.01258105490465493;1.0455810588486965;0.7525787962582797;0.08962053090990284;0.7136759806560832;-0.0854955979537324;0.7503855416656655;0.012604264460031654;1.054744325209348;0.719582101418331;1.0023824161875128
3.6;1.046315458614425;0.749096549296074;0.7189919008848609;-7.682008631933284e-07;-6.368037195959487e-07;1.0010833146383873;9.98918492454455;0.7503653110348611;0.012580481790210681;1.0455803419862884;0.7526275670552203;0.08961440657285422;0.7137016692697215;-0.08549558922349819;0.750366526765087;0.012604487854024118;1.05479306567423;0.7196091796462712;1.0023929262708484
4.6;1.0463282367525257;0.7490480911725561;0.7189960973199601;-7.690125485823387e-07;-6.449640495002112e-07;1.0010944007983764;9.9892343137076;0.7503704592705345;0.012579912513981615;1.0455795353908774;0.7526761229948307;0.08960828170056782;0.7137272048006486;-0.08549558051559775;0.7503477197130239;0.012604708072359427;1.0548415175227557;0.7196359418828523;1.0024033730749724
5.6;1.0463409086674462;0.7490001491696467;0.7190003508945464;-7.696942689807723e-07;-6.5313125030876e-07;1.001105327866978;9.989283224083;0.7503755273594507;0.012579348070823284;1.0455786215488865;0.7527243791537894;0.08960216627170348;0.7137525476052313;-0.08549557184310047;0.750329141496147;0.01260492476503116;1.054889583547014;0.7196623259161241;1.0024137077824788
6.6;1.0463534259893494;0.7489527988550965;0.7190046501165053;-7.702312187716099e-07;-6.612954829262285e-07;1.0011160603492948;9.989331736701988;0.7503805037255957;0.012578789508294252;1.045577580765166;0.7527722454863438;0.08959607101472905;0.7137776562926895;-0.08549556321986991;0.750310813100424;0.012605137572834175;1.0549371607653788;0.7196882658557301;1.0024238758543673
7.6;1.046365735401042;0.7489061181390407;0.7190089820213621;-7.706075533460724e-07;-6.69446389519655e-07;1.0011265602892803;9.98937995043876;0.7503853764907735;0.012578237931731611;1.045576391268537;0.7528196268171199;0.08959000742335896;0.7138024875520161;-0.08549555466055471;0.7502927559935969;0.012605346126378498;1.0549841404241471;0.7197136923258356;1.002433816602778
8.6;1.046377778573661;0.7488601876315374;0.7190133319521936;-7.708063094789052e-07;-6.77573052923468e-07;1.0011367874380441;9.989427982776785;0.7503901334433771;0.012577694513516648;1.045575029576445;0.7528664228017158;0.0895839877740322;0.7138269959563899;-0.08549554618069671;0.7502749923475562;0.012605550049230092;1.0550304075709567;0.7197385323481896;1.0024434634560446
9.6;1.046389492244092;0.7488150912823454;0.7190176831690914;-7.708092008920526e-07;-6.856639607880767e-07;1.0011466991679172;9.98947596887272;0.7503947616938503;0.01257716049650732;1.0455734703791668;0.752912527579647;0.0895780251295473;0.713851133852516;-0.08549553779694473;0.7502575448526135;0.012605748962628283;1.0550758402839933;0.7197627091231608;1.0024527443460947
10.6;1.0464008082195513;0.7487709171185435;0.7190220165713882;-7.705963539508455e-07;-6.937068070991535e-07;1.001156250110473;9.98952405995386;0.7503992472372838;0.012576637191642327;1.0455716861630688;0.7529578291844442;0.08957213333230048;0.7138748514071689;-0.0854955295271941;0.7502404365653729;0.012605942485786238;1.055120308833092;0.7197861417798685;1.0024615821110212
11.6;1.046411653045299;0.7487277575756623;0.7190263106048527;-7.701462227203704e-07;-7.016881873513385e-07;1.001165391849386;9.989572421040828;0.7504035747710629;0.012576125976857453;1.0455696473580784;0.753002208943689;0.0895663270147924;0.7138980967291298;-0.08549552139050265;0.7502236907135633;0.012606130233009466;1.0551636752907199;0.7198087449649192;1.0024698946939357
12.6;1.0464219477066468;0.7486857094152717;0.7190305413976177;-7.694357998951626e-07;-7.095934570489164e-07;1.0011740727470617;9.989621231453926;0.7504077278178872;0.0125756283002611;1.0455673226253515;0.7530455409811908;0.08956062165270993;0.7139208157810176;-0.08549551340691887;0.7502073304080287;0.012606311811285579;1.0552057936331678;0.7198304285266014;1.0024775949763776
13.6;1.0464316078539317;0.74864487360199;0.7190346829378578;-7.684408978276551e-07;-7.17406804260503e-07;1.0011822377801927;9.989670689788614;0.750411688893053;0.012575145685830466;1.0455646787450559;0.7530876918382297;0.08955503366059259;0.7139429519109987;-0.08549550559739752;0.7501913786027188;0.012606486820074108;1.0552465096115784;0.7198510974793142;1.002484590666424
14.6;1.0464405441961653;0.7486053554090715;0.7190387069203394;-7.671362462241207e-07;-7.251113562499242e-07;1.0011898285198177;9.989721017302212;0.750415439587837;0.012574679738137487;1.0455616802813166;0.7531285200579919;0.08954958048129542;0.713964445519734;-0.08549549798381967;0.7501758583629443;0.012606654853818589;1.0552856603089487;0.7198706519066169;1.0024907841772515
15.6;1.046448662655295;0.7485672646560321;0.7190425823642895;-7.654954585364386e-07;-7.326892052608418e-07;1.001196783320862;9.989772455702887;0.750418960707576;0.012574232144502739;1.045558289329495;0.753167875758318;0.0895442806203034;0.7139852341059197;-0.08549549058912027;0.7501607932734108;0.012606815502448875;1.055323073600037;0.7198889866773952;1.0024960721615876
16.6;1.0464558642242177;0.7485307158406445;0.7190462755517661;-7.634910536224805e-07;-7.401213403951945e-07;1.0012030374474996;9.989825263823413;0.750422232345219;0.012573804676153637;1.045554465623734;0.7532056005029707;0.08953915363067758;0.7140052522532263;-0.08549548343750007;0.7501462077872287;0.012606968345808585;1.055358567647195;0.7199059910825906;1.002500344979557
17.6;1.0464620444754649;0.7484958282641334;0.7190497505025445;-7.610945613795333e-07;-7.473875673622053e-07;1.0012085227447753;9.989879718496525;0.750425233654156;0.01257339918831223;1.0455501669110043;0.7532415273547441;0.08953422010151914;0.714024431448542;-0.08549547655461232;0.7501321274777345;0.012607112945024417;1.0553919506461815;0.7199215483978274;1.002503486413095
18.6;1.0464670931210391;0.7484627263314673;0.719052969465858;-7.582765592045911e-07;-7.544665303824996e-07;1.0012131669991573;9.989936116994535;0.7504279426372218;0.01257301762235097;1.0455453490353965;0.7532754806807668;0.0895295016890665;0.7140426998287851;-0.08549546996760414;0.7501185793332477;0.012607248835204919;1.0554230206970143;0.7199355356004494;1.002505373343356
19.6;1.046470894039855;0.7484315399429713;0.7190558928622417;-7.550065180985339e-07;-7.613357631693217e-07;1.0012168937804728;9.989994775968533;0.7504303362281307;0.012572662016433781;1.0455399656150688;0.7533072759149604;0.08952502116192573;0.7140599818410053;-0.08549546370504565;0.7501055918419172;0.012607375521827526;1.0554515657140573;0.7199478233671457;1.0025058751198914
19.999996;1.0464733254820504;0.7484024047391393;0.7190584788835696;-7.51252599176665e-07;-7.679716739159973e-07;1.001219623007679;9.990056027362652;0.7504323903197392;0.012572334518753621;1.0455339676411335;0.7533367195469499;0.08952080243664402;0.7140761980503111;-0.08549545779689724;0.7500931946435492;0.012607492482474053;1.0554773633593226;0.7199582760367048;1.002504852945778
19.999996;1.0464742600179318;0.748375462087974;0.7190606831544393;-7.469816172689967e-07;-7.743495669708863e-07;1.001221271524681;9.990120214873444;0.7504340797300006;0.012572037389449753;1.0455273032081402;0.7533636088959236;0.08951687062376074;0.7140912651756925;-0.08549545227460058;0.7500814182696053;0.012607599171861876;1.0555001807616526;0.7199667514803301;1.0025021596106618
20.079996;1.0464735675490486;0.7483508549775102;0.7190624618413775;-7.421576084815298e-07;-7.804454903084393e-07;1.0044217598766778;9.99018778496666;0.7504353826597048;0.01257177296685354;1.0455199192718423;0.7533877357291946;0.0895132520352191;0.7141050963803199;-0.08549544717041062;0.7500702910816733;0.012607695046871746;1.055519782201125;0.7199731119536497;1.0056976452027548
20.159996;1.046471120934897;0.7483287187073218;0.7190637809314989;-7.367426910827948e-07;-7.862410423898148e-07;1.007621043750145;9.990259475272579;0.7504362958363487;0.012571543541742206;1.045511775974878;0.7534089005978402;0.08950997422246394;0.7141176015519168;-0.08549544251501444;0.7500598317158484;0.01260777957443174;1.0555359494993521;0.7199772549782839;1.00889117857522
20.249996;1.0464668033916187;0.7483091694574281;0.7190646210172194;-7.307137598403461e-07;-7.91723598533177e-07;1.0101041553531034;9.990336205624365;0.750436846949879;0.012571351052129375;1.0455028679287275;0.753426932089284;0.08950706621838872;0.7141286881746877;-0.08549543833590456;0.7500500399830333;0.012607852150946907;1.055548493266734;0.7199791325859836;1.0113676740621507
20.249996;1.0464605287690145;0.7482922817904745;0.719064962586075;-7.240886712315029e-07;-7.968768753684246e-07;1.01121618774349;9.990418593508327;0.7504370799355127;0.012571196686136394;1.0454932148207292;0.7534416966405638;0.08950455845842055;0.7141382685747012;-0.085495434658221;0.750040884338555;0.01260791206886723;1.0555572534015907;0.7199787385587157;1.0124720975182555
20.329746;1.0464522534412717;0.7482780673285585;0.7190647689341954;-7.169318307637411e-07;-8.0167498637583e-07;1.011212225110727;9.990506611666994;0.750437026356902;0.012571080944270395;1.0454828290226192;0.7534530896981286;0.08950248177789231;0.7141462690748367;-0.08549543150755118;0.7500323044033335;0.012607958657021355;1.0555621088529838;0.719976102522769;1.0124594521707613
20.409496;1.0464419541100602;0.7482664804280671;0.719064004719322;-7.093337710713074e-07;-8.060864008703757e-07;1.0112073135006747;9.99059955433987;0.7504367018144099;0.01257100427967608;1.0454717173419341;0.7534610184547503;0.0895008658286409;0.7141526238554283;-0.0854954289167215;0.750024246889733;0.012607991463003681;1.0555629711175445;0.7199712956671973;1.01244476087054
20.568996;1.0464296186457445;0.7482574330922789;0.7190626602357885;-7.013889758594061e-07;-8.10073291733506e-07;1.0112014866694452;9.990696302589939;0.7504361223841323;0.012570967373245798;1.0454599158065458;0.7534654044311554;0.08949973744512517;0.7141572739590997;-0.08549542692854552;0.7500166943357665;0.012608010436532927;1.0555597636142062;0.7199644118287967;1.0124280485032733
20.887996;1.0464152781449834;0.7482508118590456;0.7190607188973243;-6.931895788708351e-07;-8.135834711144417e-07;1.0111947793434697;9.990795920052904;0.7504353037158054;0.012570970765553607;1.0454475016590206;0.7534661953579379;0.08949911911937032;0.7141601990046295;-0.08549542558439904;0.750009659344037;0.012608016223905935;1.0555524461522492;0.7199555500020961;1.0124093412986026
21.525996;1.0463990355409964;0.7482465124592672;0.7190581108509806;-6.848280424443765e-07;-8.16549075955106e-07;1.0111872116225984;9.990898075819988;0.7504342462967761;0.012571014581064615;1.0454345680486765;0.7534633558475707;0.08949902698202798;0.7141614362749149;-0.08549542491238055;0.7500031687389455;0.012608010404669258;1.0555410657290496;0.7199448299186199;1.0123886886802775
22.525996;1.0463810614665467;0.7482444715833436;0.7190547279977401;-6.763930452564392e-07;-8.188981191146541e-07;1.0111787851600509;9.99100294414002;0.7504329318151176;0.012571098561306218;1.0454212079134495;0.7534568574354019;0.0894994685059321;0.7141610503060262;-0.08549542492780657;0.7499972459289966;0.012607995293172872;1.0555257656897283;0.719932396752209;1.0123661649156714
23.525996;1.0463615548597522;0.7482446654353954;0.719050479046621;-6.67961056432365e-07;-8.205719192957377e-07;1.0111695044397546;9.991110924384015;0.7504313309518423;0.012571222040622467;1.0454075321777974;0.7534466940168584;0.08950044130365852;0.7141591035078484;-0.08549542563553629;0.7499918976798843;0.012607973299662309;1.0555067600520518;0.7199183906141888;1.0123418536577333
24.525996;1.046340688462392;0.748247072354509;0.7190453287241223;-6.595904158263068e-07;-8.215391106520065e-07;1.0111593858529195;9.99122239683362;0.7504294216013704;0.012571383661023696;1.0453936791296041;0.7534329162846358;0.08950193236150611;0.7141556689385485;-0.08549542702523436;0.7499871167582688;0.012607946269187258;1.0554843068399733;0.7199029259804886;1.0123158612475607
25.525996;1.0463185908642514;0.7482516304790837;0.7190393003268208;-6.513169871025741e-07;-8.21801807435469e-07;1.0111484541904956;9.9913374774681;0.7504272053063745;0.012571581268357768;1.0453797757411656;0.7534156596906522;0.08950391799551638;0.7141508455410936;-0.08549542906764868;0.7499828872398462;0.012607915238492614;1.0554586788281004;0.7198861048289897;1.0122883268670573
26.525996;1.0462953699511373;0.7482582300170645;0.7190324501491224;-6.431569811694294e-07;-8.213897870079963e-07;1.011136751637276;9.991455950212165;0.7504247011110484;0.012571812308484368;1.0453658949696116;0.7533951319424614;0.08950636716806343;0.714144740989819;-0.0854954317211487;0.7499791850307624;0.012607880676455237;1.0554301357933153;0.7198680328537306;1.0122593976002447
27.525996;1.0462711304205143;0.7482667380817355;0.7190248416824807;-6.351171883171486e-07;-8.203452662571371e-07;1.0111243382525112;9.991577431763329;0.7504219308170826;0.012572074234325178;1.045352065474866;0.7533715689345742;0.08950924667424942;0.7141374537390758;-0.08549543494172894;0.7499759812670389;0.012607842836384189;1.0553989168446758;0.7198488182298627;1.0122292089481468
28.525996;1.0462459732460594;0.7482770213000423;0.7190165362943295;-6.272022982632081e-07;-8.187114880316081e-07;1.0111112778633253;9.991701525176664;0.7504189145569945;0.012572364618428335;1.0453383035684445;0.7533452032023358;0.08951252417413166;0.7141290748542984;-0.08549543868709811;0.7499732467015788;0.012607801930295828;1.055365246877007;0.7198285655746229;1.0121978867179622
29.525996;1.046219993865742;0.7482889516702;0.7190075924031142;-6.194165188314082e-07;-8.165298998350932e-07;1.0110976310306092;9.99182785533993;0.7504156715234499;0.012572681153076018;1.045324624768602;0.7533162562240011;0.0895161687903966;0.7141196919954408;-0.08549544291689057;0.7499709527387007;0.012607758163207092;1.0553293399711803;0.7198073743806227;1.0121655503800864
30.525996;1.0461932827365037;0.7483024062024538;0.7189980653679263;-6.117634954711833e-07;-8.138403331400893e-07;1.0110834550826397;9.991956064391324;0.7504122201359598;0.012573021649046221;1.0453110435548372;0.7532849387599889;0.0895201510240249;0.7141093894986715;-0.08549544759254489;0.7499690713284919;0.012607711731578727;1.0552913994727262;0.7197853392580006;1.0121323131864894
31.525996;1.0461659259054283;0.7483172670735346;0.7189880077663698;-6.042463272103321e-07;-8.106810751028416e-07;1.0110688044646463;9.992085810268303;0.7504085778325228;0.012573384034654796;1.0452975733298184;0.7532514516117707;0.0895244426648249;0.7140982481155942;-0.08549545267722782;0.7499675753194712;0.012607662823036589;1.0552516188246777;0.719762550338895;1.0120982822037332
32.525996;1.0461380053357434;0.748333421922301;0.7189774698072963;-5.968677221265259e-07;-8.070886973130638e-07;1.0110537308307341;9.99221676747518;0.7504047609593064;0.012573766348022937;1.0452842263560036;0.7532159860882365;0.08952901675109232;0.7140863445644511;-0.08549545813578398;0.7499664386267295;0.012607611620355152;1.0552101824813553;0.7197390935601208;1.012063558745482
33.525996;1.0461095991188993;0.7483507639099484;0.7189664994261762;-5.896301400968219e-07;-8.030979394519709e-07;1.0110382829317481;9.992348628566544;0.7504007850090831;0.012574166721526817;1.0452710134524248;0.7531787241380643;0.08953384757250282;0.7140737512582328;-0.08549546393470747;0.7499656359820893;0.012607558303550849;1.0551672664329068;0.7197150507246827;1.012028238914983
34.525996;1.0460807814917426;0.7483691914141544;0.7189551421922081;-5.825358223108188e-07;-7.987419034742144e-07;1.0110225066619096;9.992481105545414;0.7503966649824461;0.012574583373219511;1.0452579437129843;0.7531398386857929;0.089538910659079;0.7140605363772793;-0.08549547004211618;0.7499651429174743;0.01260750304988687;1.0551230385595873;0.7196904995116642;1.01199241388991
35.525996;1.0460516227248031;0.7483886076116932;0.7189434413261329;-5.75586799482736e-07;-7.940522967691624e-07;1.0110064451746212;9.992613931080404;0.750392415602201;0.012575014610387781;1.045245024794708;0.7530994942222641;0.08954418273827845;0.7140467641958385;-0.08549547642759626;0.7499649362905294;0.012607446036625282;1.0550776584074173;0.719665513397439;1.0119561701930948
36.525996;1.0460221891221544;0.7484089202670262;0.7189314378061946;-5.687849092084277e-07;-7.890594225392165e-07;1.0109901389093912;9.992746858811193;0.7503880512154562;0.012575458830217724;1.045232263637274;0.7530578472383399;0.08954964167147939;0.7140324954429885;-0.08549548306206915;0.7499649946318493;0.012607387442879038;1.0550312764901;0.719640161710474;1.0119195900631301
37.525996;1.0459925430169785;0.7484300415233969;0.7189191704987227;-5.621317393597134e-07;-7.837920620088144e-07;1.0109736257926658;9.992879661291733;0.7503835856184128;0.012575914511975162;1.045219666755575;0.7530150463565622;0.08955526637835504;0.7140177874744771;-0.08549548991789173;0.74996529794402;0.012607327442725283;1.054984034419909;0.7196145099929212;1.0118827515853512
38.525996;1.0459627427003182;0.7484518873922424;0.7189066764919889;-5.556285334401307e-07;-7.782774893935783e-07;1.0109569417755686;9.993012125916499;0.75037903214992;0.01257638020947765;1.045207239926887;0.7529712325049356;0.08956103677392077;0.7140026943363577;-0.08549549696902031;0.749965827495169;0.01260726619497953;1.054936065980437;0.7195886202516208;1.0118457283557103
39.525996;1.0459328425188184;0.7484743771597863;0.718893991525085;-5.492761654415532e-07;-7.72541586377781e-07;1.010940121299445;9.993144051750894;0.7503744038909056;0.012576854547353541;1.045194987932203;0.7529265393438119;0.0895669337415488;0.7139872670181013;-0.08549550419106565;0.7499665657249558;0.012607203842775942;1.0548874978111582;0.7195625507999328;1.0118085892090722
40.525996;1.045902893363989;0.7484974332365542;0.7188811499873251;-5.43075220464137e-07;-7.666089700288518e-07;1.0109231974508204;9.993275249897303;0.7503697137058322;0.01257733622102259;1.0451829146006226;0.7528810936877843;0.0895729391124125;0.7139715537716356;-0.08549551156127248;0.7499674959019452;0.012607140520338152;1.0548384493066616;0.7195363560645427;1.0117713985537162
41.525996;1.045872943264485;0.7485209816488798;0.7188681845221271;-5.370261143413779e-07;-7.605030854854179e-07;1.010906201976255;9.99340554549837;0.7503649740761194;0.012577823998677072;1.045171022982629;0.752835015708721;0.08957903563978323;0.7139556001875955;-0.08549551905841023;0.7499686017463242;0.012607076354416272;1.0547890324793683;0.7195100868810959;1.0117342166421004
42.525996;1.0458430374846364;0.7485449526460868;0.7188551257924459;-5.311291197703216e-07;-7.542462146141485e-07;1.0108891650395635;9.9935347776851;0.7503601967938188;0.012578316722884312;1.0451593156326051;0.7527884191068275;0.08958520700363762;0.7139394491477772;-0.08549552666250329;0.7499698674426077;0.012607011460651367;1.0547393523694233;0.7194837910507854;1.0116970994752241
43.525996;1.045813218356952;0.7485692807201763;0.718842002491969;-5.253842851702946e-07;-7.478594935102846e-07;1.0108721147713002;9.99366279636984;0.7503553928651976;0.01257881331057494;1.0451477947301486;0.7527414113933584;0.08959143782813837;0.7139231408208251;-0.08549553435451417;0.7499712780657009;0.012606945942875413;1.0546895079740395;0.7194575135423961;1.0116600992642928
44.525996;1.0457835255923855;0.7485939041437466;0.7188288413820192;-5.197913229190881e-07;-7.41363019644242e-07;1.0108550770503888;9.993789457361988;0.7503505728532508;0.012579312747708777;1.045136461901536;0.7526940941321597;0.08959771366547578;0.7139067126039154;-0.08549554211619996;0.749972820035454;0.01260687989404404;1.054639593095634;0.7194312964472094;1.011623265363501
45.525996;1.0457539969208287;0.7486187647223917;0.7188156674337227;-5.143494966976262e-07;-7.347759498955246e-07;1.0108380755786717;9.993914622775419;0.7503457473030662;0.01257981408213626;1.0451253182409386;0.7526465630840091;0.0896040209329;0.7138901989731226;-0.0854955499301426;0.749974481052098;0.012606813395537625;1.0545896964600658;0.7194051791338838;1.0115866447880733
46.525996;1.0457246681876375;0.7486438078614175;0.7188025040569964;-5.090575856294464e-07;-7.281165481977933e-07;1.0108211320941167;9.994038170849093;0.7503409267918044;0.012580316418900485;1.0451143645328491;0.7525989083004102;0.08961034682639417;0.713873631494965;-0.08549555777979018;0.7499762496554876;0.012606746521576784;1.0545399012648342;0.7193791985861783;1.0115502822441247
47.525996;1.045695572839337;0.7486689824141934;0.7187893731489428;-5.039139781090199e-07;-7.21402239010147e-07;1.0108042667038146;9.99416000330364;0.7503361216353174;0.012580818912403773;1.0451036012062012;0.7525512141921308;0.08961667925515285;0.713857039216458;-0.08549556564946939;0.7499781150769563;0.012606679350967882;1.0544902850616755;0.7193533896779098;1.0115142197628644
48.525996;1.0456667417990049;0.7486942403405235;0.718776295141612;-4.98916841940695e-07;-7.146495924905087e-07;1.0107874982564133;9.994280040668402;0.7503313415993488;0.012581320757228542;1.0450930283439506;0.7525035599026584;0.08962300680833354;0.713840449111941;-0.08549557352445582;0.7499800674486182;0.012606611974674128;1.0544409203351965;0.7193277852508123;1.0114784960404104
49.525996;1.0456382040115966;0.7487195365077385;0.7187632894004143;-4.940642866106365e-07;-7.078741769447053e-07;1.0107708446696397;9.994398214524658;0.7503265957560209;0.012581821184094672;1.0450826460817204;0.75245602010333;0.08962931874933651;0.7138238862644611;-0.08549558139109481;0.7499820979117598;0.012606544493563942;1.0543918752369659;0.7193024159481967;1.0114431461124005
50.525996;1.0456099869061501;0.7487448284450327;0.718750374714388;-4.893544155927696e-07;-7.01090421903958e-07;1.0107543234774614;9.994514463403462;0.750321892372002;0.012582319459376958;1.0450724550064023;0.7524086655696528;0.08963560503636982;0.7138073741596795;-0.08549558923680474;0.7499841983497001;0.012606477011103451;1.0543432138777966;0.7192773099454993;1.0114082017721449
51.525996;1.0455821166840515;0.7487700760638529;0.7187375693592145;-4.847853416087221e-07;-6.943116252806085e-07;1.0107379526514935;9.994628728833586;0.7503172387791663;0.01258281488831144;1.0450624562979358;0.7523615632356434;0.08964185633615084;0.7137909352419217;-0.08549559704990106;0.7499863608671087;0.012606409623091772;1.0542949959636199;0.7192524929128135;1.0113736921132144
52.525996;1.045554618651576;0.7487952415284289;0.7187248906617981;-4.803552813362756e-07;-6.875500442730288e-07;1.0107217507864301;9.994740953054357;0.7503126414198223;0.012583306822518651;1.0450526515079912;0.752314776103951;0.0896480639975415;0.7137745910927455;-0.08549560481943519;0.7499885774483718;0.012606342409677394;1.0542472764653683;0.7192279883979085;1.0113396435213244
53.525996;1.0455275170570717;0.748820289094463;0.7187123545528755;-4.7606257607988904e-07;-6.808169725998375e-07;1.0107057363621952;9.994851081397211;0.7503081061694102;0.012583794665220877;1.0450430419984493;0.7522683631899969;0.08965421999349121;0.7137583620586543;-0.08549561253522354;0.7499908401064593;0.012606275436580553;1.0542001060595363;0.7192038184845729;1.0113060796988125
54.525996;1.0455008343394647;0.748845184894617;0.7186999754413939;-4.71905581875992e-07;-6.741228222315099e-07;1.0106899271549195;9.994959065397804;0.7503036385173674;0.01258427786981083;1.0450336285483786;0.752222379516848;0.08966031685868575;0.713742266905374;-0.08549562018793781;0.7499931413197621;0.012606208760756452;1.0541535316769302;0.7191800042723198;1.011273022369619
55.525996;1.0454745906168812;0.7488698969465333;0.7186877662900142;-4.6788263121292984e-07;-6.674772398999191e-07;1.0106743400544242;9.995064862742144;0.7502992433316445;0.012584755935565581;1.0450244113820788;0.7521768761781226;0.08966634763036253;0.7137263227642298;-0.08549562776898503;0.7499954743917092;0.012606142432510804;1.0541075965617124;0.7191565658333421;1.0112404919347973
56.525996;1.0454488037764484;0.7488943954300912;0.7186757388404185;-4.6399213394497454e-07;-6.608891900399963e-07;1.0106589907640826;9.995168434027057;0.7502949246067193;0.0125852284031714;1.0450153902805446;0.7521319003915227;0.08967230579607545;0.7137105451925327;-0.08549563527025947;0.7499978335527894;0.012606076494449836;1.054062340330292;0.7191335217803025;1.0112085073870263
57.525996;1.0454234895762258;0.7489186528247113;0.7186639038629961;-4.602326505484313e-07;-6.543669633026919e-07;1.0106438936049567;9.99526973838079;0.7502906854473885;0.012585694846765371;1.0450065646379414;0.7520874956386674;0.08967818527354525;0.7136949483014098;-0.08549564268407078;0.7500002136974577;0.01260601098168618;1.0540177992738282;0.719110888781779;1.011177086033219
58.525996;1.04539866137608;0.7489426437831608;0.7186522711721312;-4.566028445529891e-07;-6.47918217365581e-07;1.0106290616435871;9.995368730426788;0.7502865281779436;0.012586154862287795;1.0449979335510708;0.7520437019797708;0.08968398040550368;0.713679545062516;-0.08549565000320972;0.7500026099057441;0.012605945924925933;1.053974006754908;0.7190886813616998;1.011146243526199
59.525996;1.045374330157248;0.7489663450617147;0.7186408494791466;-4.531014251582094e-07;-6.415501037635154e-07;1.010614506903952;9.995465360979814;0.7502824546209956;0.012586608060093785;1.0449894959301644;0.7520005564576169;0.08968968593575292;0.7136643476980479;-0.08549565722097881;0.7500050172128232;0.012605881353866824;1.0539309934495784;0.7190669120983554;1.0111159939766692
60.525996;1.045350505103923;0.7489897353502752;0.7186296463073475;-4.49727107126961e-07;-6.352693602948525e-07;1.0106002405670504;9.995559580511108;0.7502784665202453;0.012587054066707362;1.0449812506230618;0.751958093606128;0.08969529699588917;0.713649367980013;-0.0854956643311997;0.7500074307363801;0.012605817297662445;1.053888787125485;0.7190455920242933;1.0110863500502427
61.525996;1.0453271939414026;0.7490127948102623;0.7186186680076846;-4.464785211524006e-07;-6.290823259024177e-07;1.0105862730582804;9.995651340920036;0.7502745657226624;0.012587492530832167;1.0449731963202014;0.7519163458673177;0.08970080910258277;0.7136346173701803;-0.08549567132824794;0.7500098458131155;0.0126057537832737;1.0538474123846793;0.7190247310280987;1.0110573231613285
62.525996;1.0453044030133973;0.7490355046794313;0.7186079199372221;-4.4335410100179434e-07;-6.229949793707193e-07;1.0105726140023565;9.995740596012471;0.750270753940148;0.012587923128879151;1.044965331146553;0.7518753436905767;0.08970621813495619;0.7136201068542988;-0.08549567820711748;0.7500122580471863;0.012605690835908845;1.0538068909519385;0.7190043379332559;1.0110289236537824
63.525996;1.0452821376862829;0.7490578471977405;0.7185974068104407;-4.403520121867891e-07;-6.170130298996637e-07;1.010559272317013;9.995827302822724;0.7502670324941095;0.012588345569132735;1.0449576526036273;0.7518351155520262;0.0897115203166387;0.7136058465818739;-0.08549568496337287;0.7500146633741374;0.012605628482657642;1.0537672421735844;0.7189844200698304;1.0110011608595995
64.525996;1.0452604026614065;0.7490798058453593;0.7185871328465516;-4.374701903938128e-07;-6.111419325250135e-07;1.0105462563707996;9.995911422849042;0.7502634023440921;0.012588759592830187;1.0449501583011545;0.7517956878609517;0.08971671220003379;0.7135918458115705;-0.08549569159287332;0.7500170580549727;0.012605566757329201;1.0537284831304121;0.718964982972169;1.0109740430298704
65.525996;1.0452392017940115;0.7491013656325871;0.7185771016056008;-4.3470639311218994e-07;-6.05386738965887e-07;1.0105335738538175;9.995992923328481;0.7502598641697784;0.01258916497284593;1.04494284670309;0.7517570845498613;0.08972179062817578;0.7135781132497633;-0.08549569809153006;0.7500194385120381;0.012605505705214423;1.05369062837644;0.7189460306594995;1.0109475770286178
66.525996;1.045218538049542;0.7491225129592792;0.7185673159386791;-4.3205807900067406e-07;-5.997519513391677e-07;1.0105212313422136;9.996071779266181;0.7502564182812728;0.012589561512627825;1.0449357169318427;0.751719326712064;0.08972675270980539;0.71356465723968;-0.08549570445535948;0.7500218010943708;0.012605445384807663;1.0536536897750186;0.7189275659543481;1.0109217678435192
67.525996;1.0451984138887829;0.7491432350860777;0.7185577781039243;-4.295222946496727e-07;-5.942415752521267e-07;1.0105092338274044;9.996147974861756;0.7502530644532021;0.012589949042777512;1.0449287680434214;0.7516824325423772;0.08973159583611452;0.7135514854405531;-0.0854957106806964;0.7500241420155775;0.012605385863723804;1.0536176767259933;0.7189095906154453;1.0108966184333383
68.525996;1.0451788313792685;0.7491635198041833;0.7185484897777448;-4.2709578098594063e-07;-5.888592398504054e-07;1.010497584679376;9.996221500756318;0.7502498018813785;0.012590327414865059;1.0449219989439917;0.751646417565468;0.08973631770284737;0.7135386044006388;-0.08549571676436443;0.7500264575954194;0.012605327209910628;1.0535825967288952;0.7188921056189616;1.0108721300272696
69.525996;1.0451597918592084;0.7491833555177155;0.7185394520271894;-4.247751126921754e-07;-5.836081751782447e-07;1.0104862859675856;9.99629234860449;0.7502466294851076;0.012590696498504726;1.0449154089717627;0.7516112952307542;0.08974091629794274;0.7135260195541586;-0.08549572270371518;0.7500287445907508;0.012605269482101283;1.053548456006711;0.7188751113893838;1.0108483023026154
70.525996;1.0451412958568749;0.7492027314471559;0.718530665457634;-4.225567996078782e-07;-5.78491164026106e-07;1.0104753385301026;9.996360511071366;0.7502435463335935;0.012591056179212426;1.0449089982211806;0.7515770775438726;0.08974538988314375;0.713513735465591;-0.08549572849652597;0.7500310002867011;0.012605212726018562;1.0535152598813082;0.718858607710786;1.0108251336580276
71.525996;1.045123343366753;0.7492216377677138;0.7185221304637627;-4.204374875532317e-07;-5.735106143159326e-07;1.0104647419805222;9.996425988266502;0.7502405516649128;0.012591406353262787;1.0449027672293878;0.7515437751981511;0.0897497370145163;0.713501756033998;-0.08549573414082848;0.7500332221996349;0.012605156979870509;1.0534830128526085;0.7188425936133838;1.010802622051334
72.525996;1.0451059340473547;0.7492400657171595;0.7185138472388444;-4.184141710349999e-07;-5.686686444715254e-07;1.0104544949760845;9.996488792177237;0.7502376448339007;0.012591746926462118;1.0448967165017091;0.7515113973011968;0.08975395656086943;0.7134900846376129;-0.08549573963473979;0.7500354076381052;0.012605102283089984;1.053451718444383;0.7188270674019759;1.010780765458712
73.525996;1.0450890672518716;0.7492580076859285;0.718505815518282;-4.1648428270808397e-07;-5.639671457806133e-07;1.010444595332186;9.996548945525115;0.7502348255316781;0.012592077816302194;1.044890846459262;0.7514799512546299;0.08975804767165639;0.7134787239321152;-0.08549574497640487;0.7500375535224878;0.01260504867870931;1.0534213789719868;0.7188120265581953;1.0107595613919234
74.525996;1.045072741904691;0.7492754571523367;0.7184980344253035;-4.1464567519538896e-07;-5.594078056388326e-07;1.010435040102454;9.996606478715616;0.7502320937535149;0.012592398952010274;1.044885157551908;0.7514494428381593;0.08976200974847563;0.7134676754258549;-0.08549575016408155;0.750039656544559;0.012604996209689504;1.05339199560146;0.7187974675870406;1.0107390065918398
75.525996;1.045056956296268;0.7492924083800343;0.7184905024267036;-4.128964555743426e-07;-5.549920324741316e-07;1.0104258261611851;9.996661427116166;0.7502294494914401;0.012592710276754376;1.0448796500840063;0.7514198760879272;0.08976584245323095;0.7134569396140495;-0.0854957551961953;0.7500417135449285;0.012604944918142104;1.0533635685886433;0.7187833861102599;1.010719097617498
76.525996;1.045041707904134;0.7493088562796387;0.7184832173236553;-4.112346859109376e-07;-5.507209337507414e-07;1.0104169507407377;9.996713829884273;0.7502268925373138;0.012593011752732558;1.0448743241760783;0.751391253138048;0.08976954568034909;0.7134465166634569;-0.08549576007131332;0.7500437219125901;0.012604894847715545;1.0533360972131878;0.7187697769726866;1.010699831722701
77.525996;1.0450269931286482;0.7493247967686152;0.7184761765131186;-4.0965820713818896e-07;-5.465953072591315e-07;1.0104084110854687;9.996763729910679;0.7502244224570892;0.012593303363420313;1.0448691801058547;0.7513635744319732;0.08977311947850107;0.7134364069443363;-0.08549576478817048;0.7500456797715045;0.012604846042667775;1.0533095794990037;0.7187566342294905;1.010681207173692
78.525996;1.0450128071674687;0.7493402271756187;0.7184693773823538;-4.0816473210687484e-07;-5.426154650150533e-07;1.010400203894311;9.996811173116548;0.7502220387295586;0.012593585112441017;1.0448642184449028;0.7513368390133224;0.08977656401216128;0.7134266110526967;-0.08549576934574692;0.7500475858705703;0.01260479854633371;1.0532840120925362;0.7187439514187564;1.0106632228310017
79.525996;1.0449991445157245;0.7493551461768351;0.7184628174231416;-4.067520213450008e-07;-5.387811320852584e-07;1.0103923256961533;9.996856209474455;0.7502197407890044;0.012593857021940217;1.044859439755274;0.7513110445672814;0.08977987958854657;0.7134171292121252;-0.08549577374330983;0.7500494393413922;0.01260475240219379;1.053259390368425;0.7187317220957253;1.0106458773516807
80.525996;1.0449859996254272;0.7493695534076619;0.7184564942064993;-4.054179612653439e-07;-5.350915759688413e-07;1.0103847736318068;9.9968988956078;0.7502175278165332;0.012594119129673873;1.0448548442503969;0.7512861875163618;0.08978306668424406;0.7134079605217938;-0.08549577798044954;0.7500512395869314;0.012604707652288417;1.0532357085647308;0.718719940066453;1.010629168513898
81.525996;1.0449733668559222;0.7493834491594475;0.7184504055326962;-4.0416056159326416e-07;-5.315457296237662e-07;1.0103775453680255;9.99693929456936;0.7502153986152719;0.012594371481442788;1.0448504315963276;0.7512622632631523;0.08978612593519307;0.713399102998234;-0.08549578205716538;0.7500529863259561;0.01260466433237699;1.0532129598326805;0.718708599268982;1.0106130931398836
82.525996;1.0449612400491997;0.7493968342666838;0.7184445494031927;-4.0297792406483954e-07;-5.281422417529771e-07;1.0103706382156112;9.996977471879225;0.7502133517148594;0.012594614122741335;1.0448462007079864;0.7512392662105873;0.08978905811634642;0.7133905544878035;-0.08549578597393243;0.7500546796744997;0.012604622470232;1.0531911363120634;0.7186976937407439;1.0105976472971963
83.525996;1.0449496125809987;0.7494097100182215;0.7184389236224669;-4.018681570987113e-07;-5.24879540591054e-07;1.010364048660459;9.997013489475298;0.7502113854690834;0.012594847098309405;1.0448421495850952;0.7512171896741029;0.08979186413608828;0.7133823134335892;-0.08549578973166967;0.7500563202306989;0.012604582087904007;1.0531702292489824;0.7186872177400473;1.0105828260158845
84.525996;1.0449384778794493;0.7494220781475879;0.7184335256019209;-4.008292329291058e-07;-5.217559049894392e-07;1.0103577726321822;9.997047400892514;0.7502094980953085;0.01259507045796445;1.04483827537134;0.7511960259874534;0.08979454504194558;0.7133743788401923;-0.08549579333168544;0.750057909031201;0.012604543201841933;1.053150229165556;0.7186771658449499;1.0105686229139035
85.525996;1.0449278297249502;0.7494339410400709;0.7184283523791515;-3.998588919968913e-07;-5.187695747752661e-07;1.0103518055621323;9.997079250832382;0.7502076877427414;0.012595284260795762;1.0448345746674668;0.7511757665511316;0.08979710204467094;0.7133667500081781;-0.08549579677564956;0.7500594472910644;0.012604505820391115;1.0531311260946703;0.7186675329121345;1.0105550307728266
86.525996;1.0449176620186142;0.7494453019743645;0.7184234004289509;-3.9895463592530254e-07;-5.159188873119178e-07;1.0103461421048778;9.99710907832539;0.7502059524947134;0.012595488576937935;1.044831043846356;0.7511564016186044;0.08979953655738444;0.7133594266033364;-0.08549580006544576;0.7500609361703492;0.012604469945681615;1.0531129097260532;0.7186583137735597;1.0105420426925646
87.525996;1.0449079684778182;0.7494561652915708;0.7184186656218069;-3.981137502731645e-07;-5.132022909917499e-07;1.010340776358095;9.997136919777432;0.7502042902997105;0.012595683490271138;1.0448276791514952;0.7511379201864065;0.08980185021459104;0.713352408769147;-0.08549580320289872;0.7500623767110961;0.012604435579872056;1.0530955694374478;0.7186495028336016;1.0105296524824716
88.525996;1.044898742559761;0.7494665365405836;0.7184141434959488;-3.973334047546991e-07;-5.106182367446565e-07;1.0103357023860282;9.997162809667685;0.7502026989013567;0.012595869101226885;1.0448244768932462;0.7511203104093604;0.08980404485799183;0.7133456970518256;-0.08549580618963358;0.7500637696932225;0.012604402727051373;1.0530790942034038;0.7186410938988461;1.0105178541426671
89.525996;1.0448899773795928;0.7494764224234681;0.7184098294429662;-3.96610847901758e-07;-5.081651410879179e-07;1.0103309141161845;9.997186782176874;0.7502011758781482;0.012596045525896351;1.0448214337135253;0.7511035601822827;0.08980612250398524;0.7133392921755703;-0.08549580902714142;0.750065115300295;0.012604371388666226;1.0530634722348218;0.718633080285024;1.0105066413701025
90.525996;1.0448816655937028;0.7494858304842795;0.7184057188921846;-3.959434998263946e-07;-5.058414207510627e-07;1.010326404947634;9.99720887441585;0.7501997189096133;0.012596212893139551;1.0448185462682897;0.7510876571771181;0.08980808530265844;0.7133331946152707;-0.08549581171687856;0.7500664129451435;0.012604341558347047;1.0530486905578056;0.7186254549936262;1.0104960074322489
91.525996;1.044873799418391;0.7494947687287824;0.7184018075847384;-3.9532884678633306e-07;-5.036454321465944e-07;1.0103221680087342;9.997229126313291;0.7501983259256415;0.012596371344023949;1.0448158107541923;0.7510725884204799;0.08980993549976733;0.7133274041279994;-0.08549581426034632;0.750067661469696;0.01260431322052052;1.0530347349774292;0.7186182109036088;1.0104859448846057
92.525996;1.0448663706702637;0.7495032452875332;0.718398091703073;-3.94764313159218e-07;-5.015753284340413e-07;1.0103181966156416;9.997247578757511;0.7501969949044396;0.012596521030883002;1.0448132230885117;0.7510583399513316;0.08981167541718227;0.7133219194787157;-0.08549581665923615;0.75006885942095;0.012604286356063239;1.0530215904024336;0.7186113411684221;1.0104764450393675
93.525996;1.0448593707709832;0.7495112683604687;0.7183945678317818;-3.9424726054506526e-07;-4.996289692234477e-07;1.0103144841821299;9.997264274215134;0.7501957237210317;0.012596662114680877;1.0448107792122916;0.7510448967515322;0.08981330745714376;0.7133167383561175;-0.08549581891559987;0.7500700052156719;0.012604260949746236;1.0530092412713985;0.7186048396688551;1.0104674979040567
94.525996;1.0448527908817427;0.7495188464771655;0.718391232769541;-3.9377507124016776e-07;-4.978039004252382e-07;1.0103110238382516;9.997279258505237;0.7501945103364543;0.012596794764863774;1.0448084750367057;0.7510322427884154;0.08981483412225645;0.713311857472847;-0.08549582103192144;0.7500710973555599;0.012604236987114397;1.0529976719778722;0.7185987011207;1.01045909271778
95.525996;1.0448466220470423;0.7495259886843751;0.7183880832590487;-3.9334520308172007e-07;-4.960973446810337e-07;1.010307808158705;9.997292583268434;0.7501933531639909;0.012596919161072315;1.0448063065416844;0.7510203609159248;0.08981625802457621;0.7133072727674956;-0.08549582301110836;0.7500721346175173;0.012604214446231636;1.0529868669065385;0.718592920787504;1.0104512182349483
96.525996;1.044840855163516;0.7495327045515493;0.7183851158531822;-3.929551911739428e-07;-4.945062413583033e-07;1.0103048291711072;9.997304309599201;0.7501922513158581;0.01259703549387256;1.0448042701380493;0.751009232736707;0.08981758186957667;0.7133029794968245;-0.08549582485644934;0.7500731161177623;0.012604193298232771;1.0529768097776797;0.7185874939517822;1.0104438624113175
97.525996;1.044835480832981;0.7495390040109358;0.7183823269622529;-3.92602624334867e-07;-4.930273869287032e-07;1.0103020786752284;9.997314508821054;0.7501912045418788;0.012597143963508084;1.044802362683412;0.7509988387479609;0.08981880844927202;0.7132989722561085;-0.08549582657151136;0.7500740415114038;0.012604173512066935;1.0529674828636582;0.7185824154150511;1.0104370121621369
98.525996;1.0448304892340914;0.7495448970186928;0.7183797129196873;-3.922851175993017e-07;-4.916575738370976e-07;1.0102995485104935;9.99732325751226;0.7501902129476206;0.012597244776640284;1.0448005810623677;0.7509891586864533;0.08981994065905875;0.7132952451559575;-0.08549582816006074;0.7500749111763386;0.012604155056509995;1.0529588667633647;0.7185776792730945;1.0104306536182779
99.525996;1.0448258703281146;0.7495503933692708;0.718377269927878;-3.9200036877321686e-07;-4.903935573707848e-07;1.0102972304425115;9.997330631091662;0.7501892766590603;0.012597338144729523;1.0447989218361935;0.7509801718523208;0.08982098149184353;0.713291792029814;-0.08549582962614224;0.7500757260078446;0.012604137903089048;1.0529509406688273;0.7185732789092283;1.010424772557974
99.99998;1.0448216144176348;0.7495555028297645;0.7183749939601924;-3.9174630027731353e-07;-4.892318703911411e-07;1.0102951160104907;9.997336701007374;0.7501883954685826;0.012597424284979206;1.044797381173361;0.7509718574417343;0.0898219340146181;0.7132886063288894;-0.08549583097413031;0.7500764871075372;0.012604122027632194;1.0529436826362644;0.7185692069861433;1.0104193544363789
99.99998;1.0448177122532232;0.7495602353325719;0.7183728808614719;-3.9152111124605355e-07;-4.881687476198849e-07;1.0102931966598272;9.997341537607655;0.7501875686868651;0.012597503419202167;1.0447959549160255;0.7509641947359801;0.0898228013814128;0.7132856808729038;-0.08549583220847803;0.7500771956925477;0.012604107407702512;1.052937069617602;0.7185654552129187;1.0104143837946016
99.99998;1.0448141541311007;0.7495646010294078;0.7183709266583538;-3.9132312146074826e-07;-4.872002779938327e-07;1.0102914638181983;9.9973452174994;0.7501867954253196;0.012597575771937765;1.0447946387364186;0.750957162837859;0.08982358685238483;0.7132830078392443;-0.08549583333345673;0.7500778532124652;0.012604094020014401;1.0529310774111673;0.7185620141415537;1.0104098438358629
99.99998;1.0448109288756786;0.74956861021007;0.7183691277105105;-3.9115051776682017e-07;-4.863226017536879e-07;1.010289908822995;9.997347828077341;0.7501860750303175;0.012597641571816642;1.0447934284765859;0.7509507401709055;0.0898242937851021;0.7132805789338834;-0.08549583435324919;0.7500784614922825;0.012604081838072155;1.05292568070617;0.7185588735165103;1.01040571684853
99.99998;1.0448080238053987;0.7495722732857452;0.7183674805502023;-3.910012509889021e-07;-4.855319879357288e-07;1.0102885230258225;9.997349464738164;0.7501854072652017;0.012597701052188718;1.044792320278936;0.7509449041942997;0.0898249256447462;0.7132783854678173;-0.08549583527211732;0.7500790225873722;0.012604070830818838;1.052920853093226;0.7185560228517931;1.0104019848262034
99.99998;1.0448054252644325;0.7495756010278213;0.7183659816974511;-3.908731469639104e-07;-4.848247756907096e-07;1.0102872977972652;9.997350226145466;0.7501847921973523;0.012597754451070219;1.0447913101729562;0.750939631535096;0.0898254860391511;0.7132764182012447;-0.08549583609440287;0.7500795383665433;0.01260406096404544;1.052916566967712;0.7185534515897671;1.0103986295280964
99.99998;1.0448031188172993;0.749578604831602;0.7183646274735371;-3.907640837531739e-07;-4.84197261237044e-07;1.0102862240903894;9.997350213110494;0.7501842298620318;0.012597802015757777;1.0447903939275287;0.7509348985979133;0.08982597873247572;0.7132746670868378;-0.08549583682455553;0.7500800101976746;0.012604052199356296;1.0529127937143221;0.7185511489183285;1.010395632136996
99.999981;1.0448010891752502;0.7495812967591851;0.7183634137552435;-3.9067211821965136e-07;-4.836456398137249e-07;1.0102852921793397;9.99734953054277;0.7501837198044214;0.01259784400747629;1.0447895676025711;0.7509306820520705;0.08982640763203907;0.7132731211805812;-0.08549583746725406;0.7500804389687394;0.012604044488645017;1.052909504099039;0.7185491035727487;1.0103929731815113
99.999981;1.0447993202386143;0.749583689405322;0.7183623359431096;-3.9059546994213573e-07;-4.831659724523396e-07;1.010284491999524;9.997348289813605;0.7501832609055226;0.01259788070292309;1.044788827889399;0.7509269584914503;0.08982677678406675;0.7132717688585489;-0.0854958380274587;0.7500808253917561;0.012604037773280867;1.052906668077182;0.7185473037880774;1.0103906331371162
99.999983;1.044797795259575;0.7495857955957018;0.7183613890793478;-3.9053240382230337e-07;-4.827540993036716e-07;1.0102838135535632;9.997346610112155;0.7501828517013625;0.012597912397560277;1.0447881718905385;0.7509237037543048;0.08982709039530885;0.7132705982373606;-0.08549583851031253;0.7500811704037672;0.012604031992204962;1.052904254121764;0.7185457373382168;1.010388593138275
99.999985;1.0447964971472978;0.7495876281532943;0.7183605678017587;-3.904812313042079e-07;-4.824055252509702e-07;1.0102832469844816;9.997344617783227;0.7501824908180288;0.012597939408081966;1.0447875968094535;0.750920892696929;0.08982735285082934;0.7132695974295289;-0.08549583892102416;0.7500814752800057;0.01260402708687302;1.052902228963503;0.7185443913855193;1.0103868350415746
99.99999;1.0447954087803715;0.7495892000491092;0.7183598661546874;-3.9044040680674413e-07;-4.821153597461622e-07;1.0102827822857405;9.997342442457626;0.750182177114251;0.012597962070224586;1.044787099666752;0.7509184993625062;0.08982756871810944;0.7132687544671555;-0.08549583926491097;0.7500817413010686;0.01260402299629695;1.052900557954809;0.7185432522304228;1.0103853410848642
100.0;1.0447945129435698;0.7495905248123454;0.7183592774264231;-3.9040850352890954e-07;-4.818783519319437e-07;1.0102824088546176;9.997340211948497;0.7501819094587187;0.012597980735335693;1.0447866771271117;0.7509164970307204;0.08982774275474259;0.7132680572265024;-0.08549583954753848;0.7500819695060835;0.012604019651925156;1.0528992056846491;0.7185423052646174;1.010384093499311
