time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444256501656497;0.7499672719539751;0.7181417132734351;-1.1016049981427137e-05;4.710498067450104e-06;10.000523165429763;0.7501801995905063;1.0448560872564625;0.7130283997773483;-0.08549603190229255;1.0523978628767836;0.7180090455614183
0.0;1.044426036408628;0.7499683681905621;0.7181403832307695;-1.0755867268479957e-05;4.5858150913692886e-06;10.000510238977407;0.7501790130651327;1.0448546558712017;0.7130273437186485;-0.08549603128518521;1.0523918266387737;0.7180111526851313
0.0;1.0444264264636114;0.7499694523039233;0.7181390435014163;-1.04972820907366e-05;4.462015323934941e-06;10.000497578530059;0.7501778344581541;1.044853216778548;0.7130262796090014;-0.08549603066893859;1.0523858094228014;0.7180132422891234
0.0;1.044426819818951;0.7499705235552961;0.7181376963862566;-1.0240605435075299e-05;4.339244146939786e-06;10.000485191156669;0.7501766653682711;1.0448517719585466;0.7130252090867539;-0.08549603005439696;1.052379817653861;0.7180153121686671
0.0;1.0444272158732029;0.7499715812810229;0.7181363441003638;-9.986133646856733e-06;4.217638123765636e-06;10.000473082712668;0.7501755072395626;1.044850323297173;0.713024133670331;-0.08549702944236555;1.0523738572983594;0.7180174793585581
1e-06;1.044427613895411;0.7499726248330948;0.7181349887646477;-9.734142775857096e-06;4.097319436788712e-06;10.00046125787927;0.7501743613378135;1.0448488726078566;0.7130230547787656;-0.08549702883361048;1.0523679339678251;0.7180195039066511
1e-06;1.0444280131014112;0.7499736536011513;0.7181336323482335;-9.484885149511842e-06;3.97839657832254e-06;10.000449720909282;0.750173228703333;1.0448474216806694;0.7130219737715896;-0.08549802822882913;1.0523620530385358;0.7180216222513355
2e-06;1.0444284127413248;0.7499746670522445;0.7181322765899137;-9.238589955329806e-06;3.8609651636155786e-06;10.000438476450517;0.7501721101849804;1.044845972293406;0.7130208919912585;-0.0855010276286191;1.0523562196773721;0.7180239519045354
4e-06;1.0444288121464573;0.7499756647049168;0.7181309229576768;-8.995465247939566e-06;3.745107766050313e-06;10.000427529390247;0.7501710065467423;1.044844526146324;0.7130198107685536;-0.08550602703348191;1.0523504387768323;0.718026491492724
8e-06;1.0444292107814364;0.7499766460643966;0.7181295726777422;-8.755701213698734e-06;3.630896949637695e-06;10.000416883973628;0.7501699185208951;1.044843084808438;0.7130187314012274;-0.0855160264438509;1.0523447148863063;0.7180295970718406
1.7e-05;1.044429608217381;0.7499776106314515;0.7181282268329348;-8.51947143232104e-06;3.5183978558087106e-06;10.000406542945894;0.7501688467818681;1.0448416497534203;0.7130176551604736;-0.08553602586011798;1.0523390521552187;0.718033863303605
3.3e-05;1.0444300039714092;0.7499785579790075;0.7181268864396166;-8.2869284990153e-06;3.4076668061676283e-06;10.000396507190882;0.7501677919196085;1.0448402224206745;0.7130165833127315;-0.08557502528265752;1.052333454332228;0.718040362557486
6.6e-05;1.0444303973792384;0.7499801699380371;0.7181262055516339;-6.74808428556917e-06;4.553114012397431e-06;10.000386776244817;0.7501667544243069;1.0448388041963004;0.7130155171231559;-0.08565502471183815;1.0523279248411697;0.7180517209815978
0.000133;1.0444307876255732;0.7499810819589093;0.7181248787486609;-6.523264280685959e-06;4.446049076558328e-06;10.00037734919844;0.7501657346762203;1.0448373963165671;0.7130144578557767;-0.08581302414801831;1.0523234668138381;0.7180723719060196
0.000266;1.044432127588135;0.7499830290289223;0.7181239124592601;-4.212050161971453e-06;6.342289988822705e-06;10.000368224978985;0.7501647330043717;1.0448359997979868;0.7130134067747065;-0.08612802359154365;1.0523190830606932;0.7181118355359185
0.000398;1.0444347170462154;0.7499862268607359;0.7181233075121375;8.703801272006653e-07;1.0897586643005106e-05;10.000359401532833;0.7501637497823463;1.0448346154603831;0.7130123651126522;-0.08644102304274448;1.052316776084134;0.7181511604723347
0.000664;1.0444404627393356;0.749993463642184;0.7181244229086635;1.421494235997054e-05;2.3369166170958076e-05;10.00035087446157;0.750162785425985;1.044833244020455;0.713011334013265;-0.08706002250193094;1.0523195481450587;0.7182276102107737
0.000903;1.0444484103194023;0.7500020080912618;0.7181253002068615;3.210726243282597e-05;4.0200627820842746e-05;10.000342636521061;0.7501618402931975;1.044831886204383;0.713010314491972;-0.08761102196939832;1.052324401327593;0.7182962533697872
0.001142;1.04445825872701;0.7500133228055023;0.7181275473024401;5.548675179181792e-05;6.229123487245133e-05;10.000334678603465;0.7501609146161503;1.04483054281063;0.7130093074175672;-0.08815502144543154;1.0523333375598027;0.7183644178796524
0.001381;1.0444703083162283;0.7500269415757966;0.7181305119837887;8.372841730190818e-05;8.904233186504234e-05;10.000326991632534;0.7501600085109066;1.044829214679865;0.7130083135224836;-0.08869302093029491;1.0523443585575565;0.7184322110624992
0.00162;1.044484558919452;0.7500428644067022;0.7181341950928191;0.00011683257979428758;0.00012045389160439748;10.000319568323624;0.7501591220003152;1.0448279026534832;0.7130073334759613;-0.08922402042422833;1.052359465728925;0.7184994951309038
0.001859;1.0445019640467237;0.7500617761812506;0.718138597511806;0.00015458388901059452;0.0001563191969989582;10.00031240326761;0.7501582550341936;1.0448266075917163;0.7130063679875255;-0.08974901992746888;1.052376660165208;0.7185663794790242
0.002099;1.044519361490179;0.7500800961338845;0.7181424657915619;0.00019762723856742541;0.0001972556689904699;10.00030549140256;0.7501574075529682;1.0448253303416397;0.7130054178453408;-0.09026801944026396;1.05239694275547;0.7186328510465877
0.002338;1.0445399127892574;0.750102715377861;0.7181483095574175;0.0002446364582423936;0.00024199269868700412;10.000298826995067;0.7501565795620943;1.044824071641815;0.7130044838561799;-0.09078101896285377;1.0524203142560484;0.7186988969944798
0.002577;1.0445623634999661;0.7501261131764896;0.71815362109248;0.0002965072700775005;0.0002913874803965904;10.000292403892718;0.7501557711399113;1.0448228320872972;0.7130035667828998;-0.09128801849545748;1.0524467752295406;0.7187645046832004
0.002816;1.044587315044279;0.7501523454894139;0.7181599555935047;0.0003529318010478298;0.0003451444916714362;10.000286216100317;0.7501549823908804;1.0448216121131981;0.7130026673168808;-0.09178901803827796;1.0524753260383966;0.7188296616978714
0.003055;1.044612912081961;0.7501797670875504;0.7181670137948744;0.0004130674305927013;0.00040245708652376287;10.000280257841721;0.7501542134210712;1.044820411980245;0.713001786012973;-0.09228401759151723;1.052506966943867;0.7188943559040001
0.003294;1.044640709872323;0.7502084984247515;0.7181738419438156;0.00047775523081909686;0.00046412929709706475;10.000274523056424;0.7501534643663813;1.0448192318163636;0.7129999232415355;-0.09277301715540369;1.052540698111599;0.7189575838128226
0.003533;1.0446707086443863;0.750239536293475;0.7181813941715598;0.0005473100425879019;0.000530461723344484;10.000269005146572;0.7501527353938294;1.0448180716766242;0.7129990792272495;-0.09325701673020496;1.0525775195589566;0.7190214468502264
0.003772;1.044701954903649;0.7502725100729243;0.7181899712645925;0.000620951687115513;0.0006007072626903308;10.000263697364222;0.7501520266069166;1.044816931615253;0.7129982540996104;-0.09373401631619964;1.0526164312191497;0.719084683065847
0.004011;1.044734801413946;0.7503066782781314;0.718198621103744;0.0006967811408767164;0.0006730473413546082;10.000258593187816;0.7501513379342534;1.0448158117407513;0.7129974479215612;-0.09420601591362346;1.0526574329979357;0.7191475411223881
0.00425;1.044770150351899;0.7503420589712267;0.7182067410541348;0.0007788475304771647;0.000751356306763626;10.00025368621866;0.7501506691138858;1.0448147121999067;0.7129956607443412;-0.09467301552261537;1.052701524716585;0.7192090203643065
0.004489;1.0448064469810954;0.750379475395709;0.718216188125011;0.0008633213935886488;0.0008319689562635618;10.000248969718541;0.7501500197788825;1.044813633104297;0.7129948926955947;-0.09513401514318648;1.0527477060923822;0.7192709618958062
0.004728;1.0448436915415416;0.7504173032474708;0.7182254078287232;0.0009518821987356185;0.0009164921342771059;10.000244435873597;0.7501493895467094;1.0448125744399892;0.7129931440227321;-0.09558901477522647;1.052796976801899;0.7193313720709927
0.004967;1.0448837916358253;0.7504582241099653;0.7182356556887983;0.0010434183458580006;0.0010038594410307863;10.00024007531129;0.7501487780185765;1.0448115360480486;0.7129914150388076;-0.09603901441853342;1.0528473365445075;0.7193913646388741
0.005206;1.0449244872266157;0.7504996158886157;0.7182459757813556;0.0011396322176291905;0.001095701291468155;10.000235877671152;0.750148184737604;1.0448105177018225;0.7129907060266018;-0.09648301407284016;1.0529007850705654;0.7194517873475305
0.005445;1.0449667836662977;0.7505422047553948;0.7182563719816881;0.001238038780478035;0.0011896376956370784;10.000231832566108;0.7501476092087543;1.044809519190072;0.7129890171739167;-0.09692201373783002;1.0529553221287464;0.7195107821228981
0.005685;1.0450112820591158;0.7505864209435764;0.718266842685634;0.0013400097296338235;0.0012869797538397807;10.000227929941444;0.7501470509476066;1.0448085403754;0.7129873485981868;-0.09735601341316354;1.053012947347898;0.7195693312522081
0.005924;1.0450560749347932;0.7506318904965509;0.7182783409552705;0.0014462896317204467;0.001388441327314484;10.000224160223427;0.7501465094868776;1.0448075812321442;0.712985700423936;-0.09778501309852845;1.0530716601994352;0.7196274260653232
0.006163;1.0451024686504562;0.7506785586380537;0.7182899164742822;0.0015547649213233648;0.0014919975100173583;10.000220514412483;0.7501459843688089;1.0448066417999617;0.7129830727896198;-0.0982080127936774;1.0531334601244242;0.7196839308135629
0.006402;1.045151365353317;0.7507273835278003;0.7183018659610171;0.0016664963864459013;0.0015986610352378104;10.000216983849642;0.750145475149933;1.044805722076992;0.7129814657909235;-0.09862601249842597;1.053196346702181;0.7197409536126828
0.006641;1.045199955983778;0.7507757223869842;0.7183135912630303;0.0017818508710810434;0.0017087861752455055;10.000213560053911;0.7501449813845008;1.0448048220023098;0.7129798794443472;-0.09903901221263282;1.0532613196850678;0.7197974953463135
0.00688;1.0452507498233892;0.7508260038062379;0.7183256914764257;0.0018997779499369555;0.001821363133866012;10.00021023506332;0.7501445025733856;1.0448039415267154;0.7129773136799071;-0.09944701193617127;1.053328378923566;0.719852557385418
0.007119;1.0453024931663055;0.7508773281540946;0.718338167528622;0.00201980722984017;0.0019359430623495327;10.000207002318952;0.7501440381313922;1.0448030806528472;0.7129747683322992;-0.09985001166889804;1.053396524311605;0.7199071222419859
0.007358;1.045355487294073;0.7509295954755378;0.7183507169218243;0.002143622179180417;0.0020541350819397127;10.00020385747537;0.7501435874139097;1.0448022394636964;0.7129722431281681;-0.10024901141064305;1.0534667557298711;0.7199613212885009
0.007597;1.0454103857921344;0.7509832775419001;0.7183633420097031;0.002270324176248323;0.0021750771854274977;10.000200798142357;0.7501431497629684;1.0448014181546903;0.7129697377196107;-0.10064201116121882;1.0535390729555911;0.7200148689334671
0.007836;1.0454652814990728;0.7510383144818361;0.7183772960205447;0.0023996592587427782;0.0022985294767886837;10.000197822451016;0.7501427245309538;1.0448006169879027;0.7129672517590827;-0.10103001092044162;1.05361347558973;0.7200678964522708
0.008075;1.0455223827055053;0.751094297774553;0.7183906705693693;0.002531257788150038;0.0024241328454952635;10.000194927471624;0.7501423110927372;1.04479983619868;0.7129637849335888;-0.10141301068815661;1.053688963007119;0.7201194066165382
0.008314;1.0455794814411565;0.7511493277355312;0.7184031655985275;0.002665859362785511;0.002552598853059013;10.000192108717247;0.7501419088746925;1.04479907597549;0.7129613369391058;-0.10179201046423786;1.0537655343636312;0.7201715139308856
0.008553;1.045638485388541;0.7512070852906179;0.7184169905949119;0.002802669117050329;0.002683161950025894;10.000189360681613;0.7501415173883926;1.044798336466008;0.7129579074495325;-0.10216601024856549;1.053844188653047;0.7202220912993067
0.008792;1.0456974873776002;0.7512652017405491;0.7184311902234723;0.002941800479780485;0.002815934660505205;10.000186677486253;0.7501411362126155;1.044797617703025;0.7129544961168197;-0.10253501004101388;1.0539239247468593;0.7202721221364892
0.009032;1.0457586958800997;0.7513242651881206;0.7184448095090484;0.0030831992007167085;0.0029508584902737892;10.000184053670521;0.7501407649522929;1.0447969195682976;0.7129501025835653;-0.10290000984145692;1.0540057414183124;0.7203207530313467
0.009271;1.0458199030784405;0.7513836875039686;0.7184588028366699;0.0032269209750738527;0.0030879919579359172;10.00018148478051;0.7501404032780565;1.0447962418853833;0.7129467264580759;-0.10326000964976913;1.0540886373010674;0.7203698151896666
0.00951;1.0458830166075117;0.7514448410120749;0.7184731718125702;0.0033725403985725363;0.003226922019084514;10.000178966875954;0.7501400510273936;1.0447955845135461;0.712942367263521;-0.10361500946582274;1.054173610774011;0.7204173227379035
0.009749;1.0459461290358028;0.751506353408108;0.718487914467778;0.0035204843028390294;0.0033680617688947095;10.00017649544778;0.7501397082452461;1.044794947340743;0.7129380244368829;-0.10396600928950467;1.0542586599359656;0.7204644033724271
0.009988;1.0460104947004758;0.7515681259387557;0.7185020745215794;0.0036709123116963594;0.003511559153210596;10.000174064366103;0.7501393751262354;1.0447943301771077;0.712933697362774;-0.10431200912074143;1.0543457827034042;0.7205109075229464
0.010227;1.0460758128337087;0.7516312577638204;0.7185169089585446;0.0038224558399595487;0.0036561059198274965;10.000171665128793;0.7501390519226159;1.0447937326762875;0.7129293853737237;-0.1046540089594914;1.0544339768645437;0.7205569742963075
0.010466;1.0461420832657065;0.751695120063886;0.7185318160680115;0.003977111065016077;0.003803609543759998;10.000169286950202;0.7501387388805986;1.0447931544299685;0.7129240877428102;-0.10499100880570059;1.0545242400762544;0.7206014639470353
0.010705;1.0462093058339046;0.7517593442897016;0.7185464429821922;0.004132568915791531;0.003951861911452125;10.00016691758842;0.7501384361921068;1.044792595106297;0.7129188037106234;-0.10532400865926862;1.0546145699172078;0.7206455060298284
0.010944;1.046276526693626;0.7518239273095354;0.7185614411758519;0.004290354618226764;0.004102323887871129;10.00016454426941;0.750138143938811;1.0447920544304077;0.712913532531827;-0.10565300852005609;1.05470596397455;0.7206890959048645
0.011183;1.0463450001843184;0.751888769770528;0.7185758536766734;0.004450628736599912;0.004255143302791917;10.000162154430052;0.7501378620817546;1.044791532085674;0.7129072734998738;-0.10597800838789666;1.054799419908323;0.720731239816497
0.011422;1.0464141250257535;0.7519547600298956;0.7185909420395127;0.004611335592112357;0.004408357082947166;10.000159736152568;0.750137590514641;1.0447910277027508;0.7129010259220452;-0.10629800826260591;1.054893935481978;0.7207727749120142
0.011661;1.0464845025898104;0.7520210092122636;0.7186054435838941;0.004774532677959968;0.004563928238489053;10.000157278059328;0.7501373291199309;1.0447905408916114;0.712894789086212;-0.10661300814401331;1.0549885085377388;0.720813695265272
0.0119;1.0465548786231826;0.7520879310304001;0.7186206148718955;0.004939062338225126;0.004720755139903692;10.000154768889194;0.7501370777998466;1.0447900712022185;0.7128885622805146;-0.1069250080319809;1.0550851369629501;0.7208542916739347
0.012139;1.0466265077007288;0.7521554254721626;0.7186354987125226;0.005105085684076437;0.00487898552645259;10.000152197276082;0.750136836496348;1.044789618051863;0.7128813448506373;-0.10723200792638983;1.0551818187325546;0.7208932744818375
0.012379;1.046698788789954;0.7522237533118987;0.7186507566881993;0.005272542719746159;0.00503856402548187;10.000149552336858;0.7501366051930234;1.0447891807134169;0.7128741362225101;-0.10753600782713438;1.0552795520119307;0.7209319252152179
0.012618;1.0467710691270657;0.7522914412242147;0.7186654289687112;0.0054420176117242255;0.005200051278388304;10.000146824858206;0.7501363838802552;1.0447887584157305;0.7128669358594291;-0.10783500773411912;1.055378335190261;0.720969941393592
0.012857;1.0468446034523577;0.7523600167702306;0.7186801130065494;0.005611990081348359;0.0053619881295341966;10.000144007504131;0.750136172522246;1.0447883504918989;0.712858743200716;-0.10813000764723793;1.0554781667884785;0.7210064785048037
0.013096;1.046917837100352;0.7524287401390235;0.7186951689273682;0.005783609108279209;0.00552547950740682;10.000141094037481;0.7501359710909393;1.0447879564102835;0.7128505576336791;-0.10842100756635463;1.055579045379762;0.7210425207683495
0.013574;1.0470666549093144;0.7525675779179867;0.7187253297126148;0.006132135742885529;0.005857495505542646;10.000138079022882;0.7501357796293963;1.044787575679853;0.7128333784989177;-0.10899200749131191;1.0557839696196059;0.7211120366459198
0.014004;1.0472025253549193;0.7526926304606462;0.7187512302194383;0.006448785602701673;0.006159056557186792;10.000134957805296;0.7501355982410005;1.0447872077818883;0.712817205121243;-0.10949100742195784;1.05596993827448;0.7211720396936557
0.014435;1.0473403043576048;0.7528191086859078;0.7187772006137322;0.006768407527919546;0.006463368041218537;10.000131726389652;0.7501354270165824;1.0447868521988426;0.7127990368633594;-0.1099790073581529;1.0561589501503528;0.7212287169727568
0.014865;1.0474793391977295;0.7529462207932774;0.718802932337463;0.0070929008211759095;0.006772244566894927;10.000128381666721;0.7501352660066077;1.0447865084696575;0.7127798731795867;-0.11045400729975013;1.056350003988016;0.7212827289536728
0.015295;1.047619329569594;0.7530733878708653;0.7188280783252556;0.007419267472317991;0.007082823433525126;10.00012492176041;0.7501351152749512;1.0447861762055843;0.7127597136567375;-0.1109160072465716;1.0565420984309821;0.7213340506290394
0.015726;1.047760928829319;0.7532014583911734;0.7188529995103926;0.007748925867550173;0.007396452161269854;10.00012134624817;0.7501349749617819;1.0447858551001457;0.7127385580278125;-0.11136700719839959;1.0567372320775728;0.7213829664783148
0.016156;1.0479037846584436;0.7533297944386482;0.7188773278286475;0.008081149956823463;0.007712437738462036;10.000117656291199;0.750134845262979;1.0447855449371106;0.7127164061427882;-0.11180600715499302;1.0569324035180772;0.7214293015253164
0.016586;1.0480472958629232;0.7534566640273029;0.7188998221612173;0.008415250184996744;0.008030124668432252;10.000113854563113;0.7501347263449417;1.0447852455612354;0.7126922579227569;-0.1122330071161137;1.0571296113202917;0.7214720467150262
0.017017;1.0481920636993014;0.7535847987991053;0.7189226758279631;0.008752235121085835;0.008350469009467015;10.000109944895657;0.750134618297947;1.044784956835707;0.7126671133106152;-0.1126490070815284;1.057328854063133;0.7215123256194479
0.017447;1.0483374868339974;0.753712783100793;0.7189449495784326;0.009090415236811124;0.008671861802686281;10.000105931641919;0.7501345211362171;1.0447846786287345;0.712640972233411;-0.11305400705098466;1.0575281304163724;0.7215501199910294
0.017877;1.0484838658029871;0.7538398258747883;0.7189656819525864;0.009430165178900581;0.008994656705258609;10.000101819246211;0.750134434782852;1.0447844108152466;0.7126128346242743;-0.11344800702419694;1.0577294391932002;0.721584424557923
0.018307;1.0486312005831313;0.7539669273215645;0.718985826223993;0.00977180184257287;0.009319154406343923;10.000097612686615;0.7501343590514407;1.0447841532405349;0.7125837004403901;-0.11383000700086;1.0579307793765003;0.7216160521369206
0.018738;1.04877823687778;0.7540931923051257;0.7190053878610815;0.010114845305861054;0.009644907197121992;10.000093318200367;0.7501342936620139;1.044783905704965;0.7125535696092435;-0.1142020069806692;1.0581331500988784;0.7216453010837717
0.019168;1.0489265297467292;0.7542190387912973;0.7190236984994872;0.010459151297078364;0.009971762458825027;10.000088943123432;0.7501342382874723;1.0447836680253673;0.7125224420000246;-0.11456300696333026;1.0583365505669062;0.7216719981294755
0.019598;1.0490742237599522;0.7543431581851189;0.7190407818848252;0.010802861084362177;0.010297964931177619;10.000084495068956;0.7501341926063289;1.0447834400599594;0.7124893174490533;-0.11491400694854952;1.0585399799577622;0.7216952997700141
0.020029;1.0492231746155096;0.754466859209168;0.7190566131648966;0.011147835328389658;0.010625269981884237;10.000079981357514;0.7501341563105247;1.0447832216932997;0.7124541957543079;-0.11525500693600807;1.058744437339014;0.7217151926149339
0.020459;1.0493727813461924;0.7545894142428182;0.7190709104312888;0.011493698255540993;0.010953324099540068;10.000075409380377;0.7501341290642307;1.0447830128947926;0.7124190766672888;-0.11558500692535369;1.0589479216926745;0.7217334776076102
0.020889;1.0495220904735787;0.7547117669127738;0.719085225961885;0.01183897009405835;0.011280726607563804;10.000070787632572;0.7501341104980666;1.0447828138019337;0.7123809599470068;-0.11590600691622856;1.0591524319942538;0.7217475002988774
0.02132;1.049671402834703;0.754831805915824;0.7190973414815172;0.012184710023121924;0.011608483757899097;10.000066125533465;0.7501341002383616;1.044782624745766;0.7123428454016054;-0.11621600690830397;1.0593579671980509;0.7217598885158691
0.02175;1.049820718622065;0.7549515334293768;0.7191091641021196;0.012531549333607072;0.011937196689525567;10.000061432128808;0.7501340978870916;1.0447824462281707;0.7123027328542769;-0.11651700690130554;1.059562526167537;0.7217689774782098
0.02218;1.0499694368579329;0.7550688538644807;0.7191191088059999;0.012876476795918232;0.01226400404324324;10.000056716195445;0.7501341029708244;1.0447822788438217;0.7122616221157821;-0.11680900689502556;1.059767107698868;0.7217757433724123
0.022611;1.0501194130102638;0.755185070931128;0.7191271463912378;0.013221356477444234;0.01259066000206937;10.000051987116267;0.7501341149219216;1.0447821231859529;0.7122185129932455;-0.11709200688930803;1.0599717105846314;0.7217791889385011
0.023041;1.050267837974703;0.7552998805965614;0.7191349108962904;0.013566160684054458;0.012917171591231536;10.000047254155712;0.7501341330967105;1.044781979840428;0.7121744052680634;-0.11736500688402579;1.0601753336197375;0.7217801283137221
0.023471;1.0504172205423596;0.7554133836270162;0.7191407802344807;0.013910227906049235;0.013242878882942427;10.000042525273718;0.7501341568138356;1.0447818494170165;0.7121292986705634;-0.11762900687906776;1.0603789756225526;0.721778713636218
0.023902;1.0505656535150447;0.7555242000217496;0.7191447468115441;0.014253965242494192;0.01356819342122346;10.000037807191998;0.7501341853748624;1.0447817325122324;0.7120821929199933;-0.11788500687431826;1.0605826354802264;0.7217741123712297
0.024332;1.0507144439974925;0.755634621402586;0.7191480976461271;0.014594899248426992;0.013890744848739032;10.000033105896145;0.7501342180606195;1.0447816296838077;0.7120340877759487;-0.1181310068696452;1.0607853121427335;0.7217669759566872
0.024762;1.050862286138651;0.7557420408082554;0.7191492458922712;0.014936504057230805;0.014213857597640054;10.000028427046773;0.7501342541686706;1.0447815414856563;0.7119839830172263;-0.11837000686491933;1.060988004586137;0.7217568002505569
0.025193;1.0510098341657497;0.755848579364924;0.7191497632008245;0.015276197394054366;0.014535066225922095;10.000023776442374;0.750134293085505;1.044781468457327;0.7119328783785479;-0.11859900686003125;1.0611897117775593;0.7217440724130645
0.025623;1.051156435761026;0.7559514285557601;0.7191474244889389;0.015615241733859584;0.014855581980175689;10.000019160220477;0.750134334306026;1.044781411047141;0.7118807735037035;-0.11882100685489028;1.0613904326774213;0.7217292773570976
0.026053;1.0513033984701998;0.7560538863559267;0.7191444735955832;0.015951480722445156;0.015173335922159581;10.000014584895649;0.7501343773952731;1.0447813695842374;0.711827667915064;-0.11903400684942685;1.0615901662890448;0.7217120794274243
0.026484;1.0514494161582117;0.7561536576709655;0.7191396212199577;0.01628738498478574;0.015490697781212107;10.000010057254649;0.7501344219565225;1.0447813443255072;0.7117725610055953;-0.11924000684358106;1.0617899116848393;0.7216918155783716
0.026914;1.0515941888061398;0.7562518597613633;0.7191341356053529;0.016621575666475645;0.01580636179914336;10.000005583894323;0.7501344676512488;1.0447813354585052;0.7117164520830355;-0.11943800683725551;1.0619876680083928;0.7216693014532607
0.027344;1.0517396244903376;0.7563478685876515;0.7191261188746763;0.016953017953521592;0.016119316565474225;10.000001170701593;0.7501345142473029;1.04478134303878;0.7116583404620607;-0.11962800683027751;1.0621854344782866;0.7216435450562534
0.027775;1.0518831626284078;0.7564408155783817;0.7191164970049796;0.017283319701227616;0.01643113108395068;9.999996822821041;0.7501345616009049;1.0447813669967723;0.7115992255509644;-0.1198100068224185;1.0623812103731987;0.7216155270096849
0.028205;1.0520261105571735;0.7565326849740736;0.7191062633510678;0.0176110125628491;0.016740390877230046;9.999992545289823;0.7501346095781577;1.0447814072495187;0.7115391068828842;-0.11998600681345707;1.0625769950572337;0.7215855744217332
0.028635;1.0521690692798653;0.7566218706751443;0.7190934811830729;0.017936845637859293;0.017047799638753466;9.999988343480622;0.750134658030741;1.0447814637942265;0.7114779841044903;-0.1201540068032345;1.0627707880546173;0.7215533504158655
0.029066;1.0523107846213207;0.7567081687545293;0.7190788149082312;0.018261646391489614;0.01735416503463117;9.999984222582318;0.7501347068041581;1.0447815367198792;0.7114158569773189;-0.12031400679165313;1.062963589016713;0.7215188497970595
0.029496;1.0524522102582776;0.7567939062834584;0.7190638247033831;0.018583522787292008;0.017657674714618984;9.999980187137183;0.7501347557039771;1.0447816261500942;0.7113517253888979;-0.12046800677861608;1.0631553975445094;0.7214814154746506
0.029926;1.0525914382373909;0.7568756934841715;0.7190465934552147;0.018902239181340867;0.017958138656317922;9.999976241597713;0.750134804495421;1.044781732144728;0.7112865893329857;-0.12061500676397016;1.063345213042517;0.7214418626826162
0.030357;1.05273037596563;0.7569552845200058;0.7190274851861795;0.019219719969990362;0.01825735478994506;9.999972390890566;0.750134852961657;1.0447818546306693;0.7112204488877447;-0.12075600674750533;1.0635340347349045;0.721400354691219
0.031217;1.053005407538301;0.7571076464586636;0.7189845671892532;0.01984572421086308;0.01884708936740841;9.99996863998429;0.7501349009437159;1.0447819933857097;0.7110843042324966;-0.12101700672899501;1.063907861795184;0.7213099928644494
0.031992;1.053249732537746;0.7572363617632112;0.7189401868070517;0.020400891282756045;0.01936982663092021;9.999964993145284;0.7501349483676666;1.0447821480344406;0.71095815569151;-0.12123100670823583;1.0642396934470524;0.7212216972393997
0.032766;1.053490006105045;0.757357106506946;0.7188910314017007;0.020945912597823697;0.019882767467029182;9.99996145402822;0.7501349952570213;1.0447823180423799;0.7108290037616464;-0.12142500668506574;1.064565529007579;0.7211271528118454
0.033541;1.0537268284633046;0.7574699579379562;0.7188367670407405;0.021483165893343786;0.020388169309418086;9.999958026545386;0.7501350417154797;1.04478250275316;0.7106958490858455;-0.12160000665936374;1.0648873679076156;0.7210255254759225
0.034316;1.0539608531635183;0.75757604245886;0.7187780190476928;0.022009743210000862;0.02088327005584643;9.999954714908716;0.7501350879195491;1.0447827014892546;0.710559692406661;-0.12175700663104692;1.0652032096667907;0.7209179550137672
0.03509;1.0541901721680398;0.7576733433114522;0.7187141770906851;0.02252803679423015;0.02137038838082533;9.999951522469068;0.7501351340808498;1.04478291363286;0.7104205345632525;-0.1218960066000691;1.0655130538851105;0.7208044285108606
0.035865;1.0544157393252886;0.7577621784028801;0.7186448944905915;0.023035513026671412;0.021847113264529146;9.999948451529102;0.7501351803607978;1.0447831386056803;0.7102793764984511;-0.12201900656641232;1.0658179002642163;0.7206862583744452
0.036639;1.054637554716771;0.757843236334516;0.7185708263863704;0.02353348370876987;0.022314700216724718;9.999945504618257;0.750135226836264;1.04478337579347;0.7101342191783335;-0.12212500653007163;1.0661167485620444;0.7205612943812029
0.037414;1.0548549643221736;0.7579163342053861;0.7184922465922491;0.02402181893784452;0.022773050862397975;9.999942685312575;0.7501352735179221;1.044783624519489;0.7099870634717986;-0.12221600649104233;1.0664105985335262;0.7204318377784092
0.038189;1.0550683224361084;0.7579820917933696;0.7184095026315945;0.024497922992133856;0.023219708488601387;9.99993999768219;0.7501353203632436;1.0447838840718469;0.7098369101350239;-0.12229200644931223;1.0666974499263056;0.7202968957425041
0.038963;1.055278228682686;0.7580392558176421;0.7183209999361333;0.024964867266492687;0.023657582332266676;9.999937445044237;0.7501353673145653;1.044784153748607;0.7096847598874385;-0.12235500640486224;1.0669783024839252;0.720157787098736
0.039738;1.0554834290830681;0.7580895849515216;0.718229260499197;0.025420761553956225;0.024084919587244197;9.999935029358179;0.750135414350168;1.044784432932334;0.7095306134795648;-0.12240300635767934;1.0672541559682494;0.7200141668234871
0.040512;1.0556839234153002;0.7581320713951734;0.718133330466604;0.025865278253202183;0.02450142169963583;9.999932751773551;0.7501354614808906;1.0447847211397658;0.7093744717125314;-0.12243900630777302;1.0675230102284103;0.7198665403083623
0.041287;1.0558797115010194;0.7581663975595155;0.7180329103598418;0.026299413753092818;0.024908043996499558;9.999930613831165;0.7501355087138091;1.044785017984552;0.7092163354050873;-0.12246200625517353;1.0677858652162755;0.7197147340209369
0.042062;1.056072046907487;0.7581947694485354;0.7179292382655446;0.026722968379843164;0.02530457821428215;9.999928618552785;0.7501355560559122;1.0447853231351543;0.7090572053434495;-0.12247400619990612;1.0680417208693196;0.7195600709146504
0.042836;1.0562599754543263;0.7582158009179918;0.7178216515034903;0.027134799522081733;0.025689975112684765;9.999926770442485;0.7501356035771314;1.0447856363407382;0.7088960822613084;-0.12247400614195614;1.0682925769615619;0.7194013934523535
0.043611;1.0564431976403654;0.7582296746391636;0.7177105277153154;0.027536536155716676;0.026065794729785683;9.999925074564237;0.7501356514908243;1.0447859574499567;0.7087329668412548;-0.12246400608125652;1.0685364330422016;0.7192390407258202
0.044385;1.0566217135119238;0.7582356979934216;0.7175952121705439;0.027926844587095302;0.026430784745776138;9.999923535921093;0.7501357001995085;1.044786286382609;0.7085698597014375;-0.12244400601770136;1.0687742884882447;0.7190749826699779
0.04516;1.056795822310398;0.7582360756554178;0.7174775887347948;0.028307040413091678;0.026786192772375372;9.999922159356055;0.750135750271497;1.0447866231085365;0.7084047613885527;-0.12241500595115842;1.0690061426365556;0.7189074183164703
0.045934;1.0569655236976947;0.7582291056177622;0.717356046864009;0.028675473337658623;0.027130466552157385;9.999920949377692;0.7501358023350337;1.0447869676330688;0.7082396724071228;-0.12237600588148535;1.0692309948722647;0.7187381481420972
0.046709;1.057131771348365;0.7582171795629266;0.7172322017875461;0.029033586661527028;0.027464956232961232;9.999919909900088;0.7501358569507587;1.0447873199913804;0.7080725932493833;-0.1223290058085435;1.0694498445923397;0.7185655422135867
0.047484;1.0572923570639146;0.7581980305829589;0.717105406236206;0.02937973096812428;0.027788167626878368;9.999919044429316;0.7501359145519542;1.044787680269132;0.7079055243845296;-0.12227400573217868;1.069662691112947;0.7183915718873594
0.048258;1.0574488323843219;0.7581731026087598;0.7169759721718043;0.029717428056259126;0.0281034002956069;9.999918356818378;0.7501359754414546;1.0447880485846361;0.7077384662196953;-0.12221200565221342;1.0698695336268178;0.7182164081653555
0.049033;1.0576015527302907;0.7581423345371626;0.7168435998203243;0.030042763195691158;0.02840695027495384;9.999917852063;0.7501360398096508;1.0447884250369652;0.7075704190863562;-0.12214200556847792;1.0700703712487574;0.7180388965081279
0.050582;1.057892932090641;0.7580648969287903;0.7165732054248042;0.030663808739359668;0.028986180519830776;9.999917536609892;0.7501361077687811;1.0447888097309745;0.7072353832672744;-0.12198400548081727;1.0704542030689905;0.7176818543851717
0.051976;1.058141384512394;0.7579784759923877;0.7163235291247806;0.031187529102757884;0.029474310789761777;9.999917418118649;0.7501361793588721;1.044789202848771;0.7069333590118688;-0.12182200538906837;1.070779028162733;0.7173566642621025
0.053371;1.0583756533959028;0.7578763616313935;0.7160687368438544;0.03167816602805141;0.02993135276907893;9.999917504968854;0.7501362545114418;1.0447896046274054;0.7066323465278505;-0.12164400529304371;1.0710848456408777;0.7170297585582661
0.054765;1.0585963353357413;0.7577586040511463;0.7158084653267842;0.032138073551664294;0.030359552054282195;9.999917805480406;0.7501363330183122;1.044790015312493;0.7063333459959741;-0.12145200519251703;1.0713736547542427;0.7167024699838972
0.056159;1.0588053382031861;0.7576296131220513;0.7155455832807321;0.03256779278060537;0.03075939869639675;9.999918327014324;0.750136414543434;1.0447904352385398;0.7060373576076875;-0.12124700508721613;1.0716434549420568;0.716375961459523
0.057553;1.0590007520269933;0.7574880003653724;0.7152800621289117;0.03296765748585269;0.03113129390855245;9.999919075983165;0.7501364986816119;1.0447908649251099;0.7057433815762341;-0.12103300497682598;1.0718962457385515;0.7160499318729033
0.058948;1.0591847828278136;0.7573353292605804;0.715011879550251;0.033337959145065474;0.03147547697099035;9.999920058810895;0.7501365850174249;1.0447913050742017;0.7054534180937656;-0.12081000486099154;1.0721320265739358;0.715726358751403
0.060342;1.0593564749482527;0.7571733053124876;0.7147432826330085;0.03368181989253317;0.03179494923261667;9.99992128268461;0.7501366731351731;1.044791756522759;0.7051674672755239;-0.12058000473933465;1.0723517966595055;0.7154055861088899
0.061736;1.0595167821375353;0.7570029334178242;0.714474567193982;0.033998017493886264;0.032088551276221115;9.999922755860373;0.7501367625906566;1.0447922201446653;0.7048855291779734;-0.12034600461147436;1.0725555550722492;0.7150881246146892
0.06313;1.0596662992009747;0.7568249550279637;0.7142060233404326;0.03429024746282619;0.03235977356004098;9.999924487728046;0.7501368528752193;1.0447926967393593;0.7046086038716444;-0.12010700447702698;1.0727453009034624;0.7147747957054129
0.064525;1.0598053847784346;0.7566410219521598;0.7139389598657806;0.034556224901840835;0.032606466719986835;9.99992648788263;0.7501369433869123;1.0447931870097196;0.7043376914768437;-0.11986700433560542;1.072920033306023;0.714467261069068
0.065919;1.0599349310354664;0.756452056712192;0.7136736380112086;0.03480034086505895;0.032832762834234475;9.999928764251848;0.7501370334333227;1.0447936916116038;0.7040727921632318;-0.11962500418682928;1.073080751436804;0.7141653551194855
0.067313;1.0600533875752178;0.7562570032530037;0.7134100972175812;0.035021373029016756;0.03303757063641689;9.999931322532237;0.750137122274743;1.0447942112054236;0.7038129061241077;-0.11938400403032796;1.0732284543609674;0.7138685965068233
0.068707;1.060163258049551;0.7560593120139322;0.713149899115256;0.035221965407830555;0.03322331924347269;9.999934167799907;0.7501372091620004;1.0447947464736462;0.7035600335190052;-0.11914300386574124;1.0733641410048966;0.7135787906183427
0.071496;1.0603578293314047;0.7556589978535136;0.7126417094874403;0.0355655521934684;0.033541216052236304;9.999937305844883;0.750137293336172;1.0447952981292559;0.7030741744320581;-0.1186700036927279;1.0736008102397705;0.7130206490079969
0.074006;1.060504611546898;0.7552934991980819;0.7121986242632251;0.035814561982897876;0.03377133639451172;9.999940742867048;0.7501373740086543;1.0447958669741844;0.7026613288815772;-0.1182570035109731;1.0737774610343023;0.7125446590488985
0.076515;1.060628147403913;0.754929055479887;0.7117722530340369;0.03601198714653294;0.033953498654705885;9.999944485255368;0.7501374503185229;1.0447964539787589;0.7022704968744554;-0.11785900332018295;1.0739220925085367;0.7120930090308568
0.079025;1.0607309351136234;0.7545691771629595;0.7113641961209703;0.036163780353370166;0.03409326316700654;9.9999485403439;0.7501375212976003;1.0447970602955643;0.7019046784499317;-0.11747900312006702;1.0740397038395184;0.7116691382945461
0.081535;1.0608151762222073;0.7542158690580898;0.7109748385968617;0.0362759129348276;0.03419620855061816;9.999952916459282;0.7501375859545836;1.0447976871949498;0.7015618736474912;-0.11711900291032351;1.0741322941310425;0.7112713859550402
0.084044;1.0608818211961017;0.7538726112587328;0.7106067992585936;0.03635346934240606;0.03426711098770644;9.999957621903844;0.7501376434247148;1.044798335962618;0.7012430824371849;-0.11678200269063437;1.0742028623259678;0.7109012116105199
0.086554;1.0609340274097572;0.7535403883162345;0.710258869842923;0.036400618502295146;0.03430980745751543;9.999962664953099;0.7501376929856594;1.044799007810798;0.7009473046847684;-0.11646800246065715;1.0742544071805629;0.7105576069792993
0.089064;1.0609739972711714;0.753223548464016;0.7099336577601291;0.03642296993700848;0.034329519812064856;9.999968054584908;0.7501377339592608;1.0447997038617458;0.7006745401569121;-0.11617900222000464;1.0742889273570158;0.7102408785919931
0.091573;1.0610029779815568;0.7529209985729614;0.7096292845503376;0.03642373201556886;0.034329234872579995;9.999973800103815;0.7501377656417139;1.0448004251805656;0.7004247885542919;-0.11591300196822951;1.0743104215635346;0.7099506788345873
0.094083;1.0610216256909955;0.7526340189526125;0.7093465069818402;0.03640669622878522;0.03431250648916297;9.99997991064221;0.7501377872697058;1.044801172803923;0.7001960495434678;-0.11567200170483122;1.074319888575502;0.7096853427496551
0.096593;1.0610328036664647;0.7523644302567183;0.7090851180636274;0.03637567931474577;0.03428283972934707;9.999986395840468;0.7501377980089421;1.0448019477683888;0.6999873227457767;-0.11545500142927655;1.0743193271574756;0.709443702868016
0.099102;1.0610371002587544;0.7521119563871419;0.7088444584554094;0.03633406608215255;0.03424340548153567;9.999993266923997;0.7501377969671897;1.0448027510986828;0.6997986077009207;-0.11526100114102535;1.0743117359787322;0.7092255809485556
0.101612;1.0610358331077412;0.7518773767232345;0.7086243778837065;0.03628448098334602;0.034196634086744226;10.000000536808853;0.7501377831942444;1.0448035837412553;0.6996289038545027;-0.11509000083956028;1.074297113557009;0.7090299767865909
0.104122;1.0610309111625393;0.7516607364209081;0.7084236408270981;0.036227259059971734;0.03414277902734113;10.000008218658495;0.7501377556728416;1.0448044465748416;0.6994762105787009;-0.11493900052439798;1.0742774582567776;0.7088544184072966
0.106631;1.0610229228693977;0.7514608203762956;0.7082407070479224;0.036168832208787964;0.03408788277998183;10.000016324177555;0.7501377133511041;1.0448053405297002;0.6993405272041942;-0.11481000019506883;1.0742547682997183;0.7086992205898864
0.109141;1.061011936791515;0.751278798498663;0.7080766316899414;0.03610726721538769;0.034030120447763046;10.000024863542121;0.7501376552336411;1.0448062666235776;0.6992188530415913;-0.1146989998510875;1.0742300417866721;0.7085607666251255
0.111651;1.060999202390681;0.7511128789417508;0.707928890664217;0.0360444683662958;0.03397124620472703;10.000033846573686;0.7501375804690295;1.044807225881766;0.6991121873973355;-0.11460599949193624;1.0742032767613678;0.7084400371133912
0.11416;1.0609856741042936;0.7509624951272118;0.7077963123304406;0.03598430791420495;0.03391487889490831;10.000043283375451;0.7501374883335983;1.0448082193488817;0.6990175295938462;-0.11452999911706786;1.0741764712359547;0.7083339046957755
0.11667;1.0609720116138133;0.7508271420757547;0.707677980242388;0.03592560487699121;0.03385988419562531;10.00005318423934;0.7501373781208287;1.0448092482093803;0.6989348789697051;-0.1144689987259197;1.0741496231548224;0.7082420421189142
0.11918;1.0609582142125125;0.7507065055799095;0.7075735985018791;0.0358693686000805;0.03380721346052561;10.000063559172474;0.7501372490806234;1.0448103138160376;0.6988632348667733;-0.11442199831790996;1.074122730335504;0.7081632981726497
0.121689;1.06094428143508;0.7505986324469861;0.7074813262383417;0.03581832377486404;0.03375943496544565;10.00007441701343;0.7501371004854828;1.0448114175784884;0.6988005966400137;-0.11438699789240607;1.0740977904138822;0.7080953740651332
0.124199;1.060931534861442;0.7505038400706787;0.7074005813747073;0.03576941619177407;0.03371362795965446;10.000085764883917;0.7501369317144561;1.0448125608528445;0.6987479636712738;-0.11436399744869867;1.07407480089036;0.7080392554575606
0.126709;1.0609205644765416;0.7504215416895837;0.7073304178925885;0.03572705660933796;0.033673931529172044;10.000097608207788;0.7501367422154889;1.0448137449226726;0.6987013353741072;-0.11435099698600372;1.074053759251801;0.707990671197503
0.129218;1.0609098259311687;0.7503499968676663;0.7072702254027998;0.03568872091719091;0.03363801576002471;10.000109950861775;0.7501365314018894;1.0448149710602592;0.6986627112295493;-0.11434799650347209;1.074034663019632;0.7079515948571933
0.134238;1.0608928374505628;0.7502344018322109;0.7071726656194249;0.0356280591814267;0.0335812478477833;10.000122795671604;0.7501362986436975;1.0448162406415686;0.6986010908470659;-0.11436199600019963;1.074004509729357;0.7078925645429485
0.138755;1.0608837364221018;0.7501600139991812;0.7071086792998438;0.03559079992728811;0.033546284767083476;10.000136145263744;0.7501360433434131;1.0448175552411663;0.6985624739807207;-0.11439599547524952;1.0739852969309787;0.7078594624415844
0.143272;1.060878915814853;0.7501074021537261;0.7070623564202482;0.03556898313744377;0.03352573843393232;10.000150002732024;0.7501357649806409;1.0448189165887127;0.6985348605027074;-0.1144449949276738;1.0739750222091728;0.7078396406664658
0.14779;1.060879037623361;0.7500734085140647;0.7070302802094901;0.0355628345833087;0.033519801210728034;10.00016437185877;0.7501354630877262;1.0448203264546798;0.6985152504045982;-0.11450499435652223;1.073971683152509;0.7078294944479602
0.152307;1.0608847640354087;0.7500534727562097;0.7070077114880273;0.03556992870339403;0.03352616583350214;10.000179257112126;0.7501351371724954;1.044821786641722;0.6985016438088535;-0.11457199376085014;1.0739762772649697;0.7078264050532388
0.156825;1.0608945515858066;0.7500455423052284;0.7069937448980995;0.035588757863780046;0.0335434596874493;10.000194663568925;0.7501347866644604;1.0448232990328792;0.6984920409370433;-0.11464399313972726;1.0739868019051895;0.707828076469849
0.161342;1.060908107215824;0.7500450726943344;0.7069842927153192;0.03561840043906172;0.03357082282036885;10.000210596404758;0.7501344109540312;1.0448248656067207;0.6984844420683426;-0.11471799249224511;1.0740032543217461;0.7078320500240047
0.165859;1.0609251379741291;0.7500501720687477;0.7069777676919042;0.035656532561164724;0.03360607335702322;10.000227060085829;0.7501340094457958;1.0448264884762566;0.6984778475223102;-0.11479199181752876;1.0740236317508165;0.7078370149153982
0.170377;1.0609456454677404;0.7500611523180077;0.7069744635857987;0.035702141044467665;0.03364825550549823;10.000244058472395;0.7501335815554088;1.0448281699432558;0.6984702576568304;-0.1148659911147389;1.0740489314688566;0.7078409973924313
0.179412;1.0609921998409935;0.7500866940837482;0.7069675225381418;0.035809096781367136;0.03374742734930084;10.000261596072377;0.7501331267181545;1.044829912454337;0.6984536728876775;-0.11500599038304442;1.074110150789542;0.7078468235868592
0.188446;1.0610445117420102;0.7501132649247473;0.7069577117938229;0.03592850081748997;0.03385813524897469;10.000279679033726;0.750132644419054;1.044831718477616;0.6984310937056432;-0.11513698962159497;1.0741782870656544;0.7078452897879614
0.197481;1.061100082345894;0.7501367245269615;0.7069427958932433;0.03605637187666746;0.03397670359767458;10.000298315102565;0.7501321341506969;1.0448335904258568;0.6984015206711774;-0.11525798882952584;1.0742523376894888;0.7078352417488324
0.206516;1.0611579577406323;0.7501562339117323;0.7069226218381768;0.03618617932695484;0.034097006300079606;10.000317512840729;0.7501315952825309;1.0448355305987103;0.698366954412465;-0.11536798800596766;1.0743273000792637;0.7078184848606871
0.215551;1.061215934021317;0.7501688422806296;0.7068958794964202;0.036314937037203635;0.03421629943687366;10.00033728063522;0.7501310269654412;1.0448375411502404;0.6983283956055027;-0.115470987150034;1.074402171646506;0.7077966531926853
0.224586;1.061273352134902;0.7501766918320087;0.7068650290486206;0.03644210351511451;0.034334094277282144;10.000357626126572;0.7501304281695416;1.0448396242114932;0.6982848449312056;-0.11556798626081081;1.0744759497668872;0.7077689204154827
0.23362;1.0613295529797147;0.7501798961766373;0.7068306186980221;0.036566511280960994;0.0344493126519241;10.000378556261031;0.7501297977593979;1.0448417820801001;0.6982403030803945;-0.11565998533737011;1.0745486318465485;0.7077393938334033
0.242655;1.0613854940649443;0.7501804663430158;0.7067939074288276;0.03668728282634265;0.0345610974440056;10.000400077992415;0.7501291344998066;1.0448440172717353;0.6981937708177315;-0.11574998437879203;1.0746192154152376;0.7077075755196168
0.25169;1.0614389712046548;0.7501775565290734;0.7067555677229651;0.03680540887768535;0.034670454744408816;10.000422199216;0.7501284370589701;1.0448463324171928;0.6981462490169638;-0.11583898338416809;1.0746876980604396;0.7076746149782969
0.26976;1.06154548751467;0.7501727345239347;0.7066801225269747;0.037036649385055555;0.034884619965924034;10.000444928669134;0.7501277040660648;1.0448487301153495;0.6980527386246806;-0.11601598235258145;1.0748250772684134;0.7076107062830653
0.287829;1.0616491769394587;0.7501673775608158;0.7066060775233263;0.03726339829988747;0.03509460122561652;10.00046827488515;0.750126934168278;1.0448512128525949;0.6979612406121458;-0.11619298128308506;1.0749593503223678;0.7075488164267211
0.305899;1.0617509962466873;0.7501615451036044;0.7065328518656677;0.03748750675819256;0.03530211319586702;10.000492246220347;0.7501261260403687;1.0448537830065918;0.697870755938583;-0.11637198017469667;1.0750925142720689;0.7074882879401215
0.323968;1.0618531521902919;0.7501574836235001;0.706461093098732;0.03771063721254009;0.03550864959542444;10.000516852516471;0.750125278357837;1.0448564428437608;0.6977822854742208;-0.11655097902640875;1.0752245660207218;0.7074297793905719
0.342038;1.0619553513809932;0.7501557202619227;0.7063914931557209;0.03793343059151508;0.03571482397900799;10.000542106401518;0.7501243897892972;1.0448591945094432;0.6976948299107716;-0.11672897783718794;1.0753555025148824;0.7073721395177792
0.378177;1.0621572115189695;0.7501527611378003;0.7062545089144662;0.03837579310147991;0.03612431346049211;10.000568023148936;0.7501234590528468;1.0448620400868491;0.6975203897729179;-0.11708397660595724;1.0756193208627074;0.7072580233861905
0.414316;1.0623562538055418;0.7501489638410862;0.7061186713791106;0.03881482083703079;0.0365306021369929;10.000594620107734;0.7501224849869276;1.044864981672583;0.6973479655367802;-0.11743497533159672;1.0758810182987786;0.7071454148469064
0.450456;1.0625534344402616;0.7501453251984617;0.7059842823516391;0.03924931899239579;0.03693253735949546;10.000621915854778;0.7501214665426273;1.0448680213989343;0.6971775577414412;-0.11778097401297205;1.0761405920707692;0.7070341410790223
0.486595;1.0627487538731677;0.7501418439250978;0.7058513395775396;0.039679281446877594;0.03733011797581886;10.000649928743533;0.7501204026946151;1.0448711614325987;0.6970081670049272;-0.11812397264894174;1.0763960393355751;0.7069235426752177
0.558873;1.0631319163381767;0.7501360115992594;0.7055915358846886;0.04052506585773678;0.0381120306593323;10.000678675936465;0.7501192923502912;1.0448744039787328;0.6966757939445991;-0.11879797123833444;1.076901357167253;0.7067080040216102
