time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.631152;1.0635068379273498;0.7501297405541907;0.7053369856077252;0.04135216353053926;0.03887610789130994;10.000708173363275;0.7501181343174094;1.0448777513152745;0.696351439116806;-0.1194569697799345;1.0773965426842085;0.7064985466599321
0.775708;1.0642309979244027;0.750120392957183;0.7048483200422124;0.042955879619366415;0.04035641731104219;10.000738435999695;0.7501169273380286;1.0448812058386832;0.6957231030553955;-0.12073496827247834;1.078357593097249;0.7060957990763909
0.920265;1.0649239534936714;0.7501113212740177;0.7043812329416264;0.044493031288855116;0.04177343026434275;10.000769478214657;0.7501156701614214;1.0448847700412125;0.6951227863069557;-0.12195696671464658;1.0792775056118376;0.7057135954138232
1.064822;1.0655882694771603;0.750104147930116;0.7039354704835212;0.045966485089748294;0.04312998122811548;10.00080131389006;0.7501143616019158;1.0448884464242558;0.6945494893888166;-0.1231279651050513;1.0801562773889917;0.7053514951122827
1.209379;1.066222688224781;0.7500953298656724;0.7035084649959048;0.04737683062334732;0.04442689803428648;10.000833956350153;0.7501130005273612;1.0448922374201577;0.6940012127256077;-0.1242489634422349;1.080997905589213;0.7050074170945504
1.353936;1.066830363104064;0.7500865178567035;0.7030996172649889;0.04872939069391578;0.045669250811879315;10.00086741839594;0.7501115857896513;1.0448961453389136;0.6934779566030169;-0.1253229617247083;1.0818023873176867;0.704681624700711
1.498492;1.0674119504812885;0.7500789170145035;0.702709563637826;0.05002439708860972;0.04685741454180274;10.00090171235135;0.7501101161691587;1.044900172311216;0.6929787211663437;-0.12634995995100418;1.0825727195013743;0.7043728891764593
1.643049;1.067967735746742;0.7500703960575037;0.7023360624686302;0.05126607150796666;0.04799550531091919;10.000936850212188;0.7501085903649973;1.0449043202733908;0.6925005064465726;-0.12733395811969564;1.083308898846998;0.7040787493740982
1.787606;1.0685012458213536;0.7500642246478605;0.7019798046101504;0.05245421019818302;0.04908333100797613;10.000972843967036;0.7501070070056537;1.044908591020206;0.6920443123489018;-0.1282759562293932;1.0840129218801031;0.7038001661924348
1.932163;1.0690105621088488;0.7500564307365172;0.701638286649748;0.05359373348773075;0.05012572789846878;10.00100970595748;0.7501053646749937;1.0449129862073103;0.6916081386596434;-0.12917695427874476;1.084686784992966;0.70353516454662
2.07672;1.0694988401712402;0.7500492083537594;0.7013114473187173;0.05468467637085433;0.05112271353771711;10.001047449029327;0.750103661959469;1.0449175073075012;0.6911909851132846;-0.13004095226643547;1.085330484478717;0.7032833223414166
2.221277;1.0699654920381698;0.7500420038555239;0.700999116142272;0.05572990706297873;0.05207711842912165;10.001086085987346;0.7501018974733227;1.0449221556386126;0.6907928514194653;-0.13086695019118896;1.0859470165978473;0.7030442979799065
2.365833;1.0704127183171144;0.7500349947401063;0.7006999813705846;0.056730364336667206;0.05298982430659021;10.001125628714782;0.7501000698475816;1.0449269324044164;0.6904117372334199;-0.1316589480517728;1.0865363776746877;0.7028167236592869
2.51039;1.0708405152171419;0.7500282546784789;0.7004140826972695;0.05768929492213835;0.05386396553251001;10.001166087929038;0.7500981777585657;1.0449318386449642;0.6900486421481771;-0.13241594584700112;1.0870995641082084;0.7026012621784197
2.654947;1.0712507926738093;0.7500214939946307;0.7001398709148954;0.05860800613112552;0.054700758895315324;10.001207473481903;0.7500962200063145;1.04493687514709;0.6897005657163989;-0.133141943575722;1.0876385722511952;0.7023955969003323
2.799504;1.0716425906500757;0.7500144152492201;0.6998776697828474;0.059488896324834666;0.05550257638923302;10.001249794393127;0.75009419553448;1.0449420424075446;0.6893675074655137;-0.13383594123678721;1.0881543982923616;0.7021994281552332
2.944061;1.0720184858296604;0.7500078893860925;0.6996265839659825;0.06033041011612267;0.05626791169267974;10.00129305859178;0.7500921033601042;1.044947340616599;0.6890494668834197;-0.13450093882902386;1.088647038273769;0.7020132232195873
3.088617;1.0723778093521301;0.7500011497753489;0.6993863128260813;0.061137701112017925;0.057001679064458834;10.001337272997967;0.7500899424804356;1.0449527696466512;0.6887454433992478;-0.13513793635123314;1.0891184881881628;0.7018360992624941
3.233174;1.072722181806234;0.749995098812883;0.6991566200085277;0.06191072370358107;0.0577038146847877;10.001382443949371;0.7500877118020901;1.044958329148481;0.688454436418276;-0.13574693380221253;1.0895687440803363;0.7016669884018936
3.377731;1.0730518910575997;0.7499892534256534;0.698936848923059;0.06265213672722442;0.05837684088826753;10.00142857763015;0.7500854101489027;1.044964018729513;0.6881764453832953;-0.13633093118077702;1.089999802144428;0.7015063911387108
3.522288;1.0733676012999076;0.7499828056455929;0.6987257972225578;0.06336174868182233;0.059020597308939424;10.001475680475973;0.750083036346938;1.0449698380619141;0.6879114697978537;-0.13688892848576648;1.0904116587507313;0.7013540410658056
3.666845;1.0736702673105605;0.7499761226306991;0.698523170783385;0.06404037297255138;0.05963583973699514;10.001523759360456;0.750080589277039;1.044975786874238;0.6876565092233788;-0.13742392571605055;1.0908053104204798;0.7012075137883403
3.811401;1.0739592196553198;0.7499700891047539;0.6983302155930464;0.06469145602264711;0.0602258617810504;10.001572821453141;0.7500780678761226;1.0449818648894893;0.6874135632423457;-0.13793592287053755;1.0911817538242599;0.7010687113997955
3.955958;1.0742367471641783;0.7499641003724039;0.6981448667226338;0.06531353887649556;0.060789218752880056;10.001622873859967;0.7500754711390357;1.044988071740635;0.6871816313812393;-0.1384269199481787;1.091540985778231;0.7009369914792484
4.100515;1.0745024698725822;0.7499581590752145;0.6979673628020252;0.06591045428926626;0.061329538469604906;10.001673922716389;0.7500727980960599;1.0449944068336423;0.6869597130483777;-0.13889591694797726;1.0918850032478093;0.7008111258787365
4.245072;1.0747560950541843;0.7499521153981457;0.6977977439623364;0.06648146761077514;0.06184618924704207;10.001725971668959;0.7500700477615049;1.0450008691785357;0.6867468074982228;-0.13934591386900902;1.0922138033590387;0.7006906819942981
4.534186;1.0752315048902523;0.7499442455272851;0.6974825986525491;0.06755531962885693;0.06281743369552073;10.001779020814775;0.7500672191213019;1.0450074572852046;0.6863469138238693;-0.14018891071042847;1.0928363833916963;0.7004658996406719
4.794388;1.0756247775010448;0.7499362640952287;0.6972209185581171;0.06844406401012203;0.06362058917081688;10.00183306665343;0.750064311188715;1.0450141692041146;0.6860170310319683;-0.14088790747146177;1.0933517408376388;0.7002818918752063
5.05459;1.0759893045029922;0.7499284950749383;0.6969782899845919;0.06926655571614553;0.06436330579558378;10.001888102193726;0.7500613230560862;1.0450210026318076;0.6857121581714064;-0.14153390415141467;1.0938258735223778;0.7001124805252271
5.314792;1.0763269929693915;0.7499227979756998;0.696755168099289;0.0700281258458996;0.06505054271793154;10.001944116808096;0.7500582538865544;1.0450279549341963;0.6854302943722503;-0.14213190074968393;1.0942647796553628;0.6999565555867767
5.574995;1.0766385038840913;0.7499150596203762;0.6965472703121871;0.07073202816771915;0.065685385651327;10.002001096232538;0.7500551028900181;1.045035023127701;0.6851704387697028;-0.14268489726575692;1.094668457826612;0.6998136098612325
5.835197;1.0769269911531414;0.7499082806479415;0.6963553157195569;0.07138315776721635;0.06627227811009734;10.002059023149389;0.7500518692976115;1.0450422038755258;0.6849305904450426;-0.14319589369920305;1.0950409070468372;0.6996821783529309
6.095399;1.077193785106697;0.7499019924795134;0.6961779850952474;0.07198492010776608;0.06681437550125874;10.0021178780358;0.7500485523120886;1.0450494934297907;0.6847087484269128;-0.14366789004964559;1.095384126766839;0.6995608155645402
6.355601;1.0774404142852103;0.7498948723079628;0.6960130424314857;0.07254227711579134;0.06731625418471551;10.002177638836638;0.7500451510811176;1.045056887547372;0.6845039116881778;-0.1441048863167412;1.0957011168157667;0.6994492780389269
6.615804;1.0776682100027595;0.7498881093812604;0.6958607151782864;0.07305691417089412;0.06777945038782898;10.002238279688008;0.750041664735863;1.045064381510804;0.6843150791336475;-0.14450788250021912;1.0959918773402684;0.6993467200184076
6.876006;1.0778796584440622;0.7498820980718177;0.6957197497428002;0.07353399458180589;0.06820864647846928;10.002299770752353;0.750038092460355;1.0450719702360978;0.6841412496117;-0.14488187859994558;1.0962604087996632;0.6992531333671199
7.136208;1.0780758033192017;0.7498758337540751;0.6955885293099308;0.0739739209159332;0.0686041891779954;10.002362079172608;0.7500344335293384;1.0450796482942621;0.6839794219170312;-0.14522687461593886;1.0965077119812934;0.6991655315960882
7.39641;1.0782565467736274;0.7498694421245636;0.695467224608442;0.07438121508446346;0.0689703143885811;10.002425169572305;0.7500306873073322;1.045087409819022;0.6838305947587228;-0.1455458705483397;1.0967357879952708;0.6990854707093562
7.656613;1.078423890348328;0.7498633303791009;0.6953549137008556;0.07475750384762397;0.06930843280105979;10.002489003691068;0.7500268532681493;1.0450952484106883;0.6836937667432088;-0.14584086639739263;1.0969446382762758;0.699012351142078
7.916815;1.0785793622307713;0.7498578298191125;0.6952509113914495;0.0751060568863861;0.06962150351133357;10.00255353946798;0.7500229310398779;1.0451031570804676;0.6835669364052165;-0.14611386216347166;1.0971372646353819;0.6989446024949456
8.177017;1.078722667691545;0.7498511503350986;0.6951537421684599;0.07542791363304562;0.06991053082476519;10.002618730098018;0.7500189204270094;1.0451111282402747;0.683449102245437;-0.146365857847119;1.097313669322452;0.6988814293925801
8.437219;1.07885571515922;0.7498447635060714;0.6950635351006202;0.0757261913830078;0.07017830010111764;10.002684523990693;0.7500148214098477;1.045119153721316;0.6833412627295183;-0.1465988534490387;1.0974758550481565;0.6988242058751267
8.697422;1.0789784976872696;0.7498386692281065;0.6949802903318522;0.07600086895932102;0.07042480807995909;10.002750865869988;0.750010634115581;1.0451272248001833;0.6832414162774779;-0.1468148489700575;1.0976248249899607;0.6987713774157581
8.957624;1.0790929232755375;0.7498329965464886;0.6949028944124487;0.07625579454547957;0.07065351113969136;10.00281769816186;0.7500063587413522;1.045135332184177;0.6831495612743728;-0.1470138444111072;1.0977615828300975;0.6987229285903964
9.217826;1.0791980267775976;0.7498270600388326;0.6948313312156031;0.076491085329882;0.0708645927589351;10.002884961470775;0.7500019954841669;1.0451434659258823;0.6830636960715166;-0.14719883977323714;1.0978871328013742;0.6986775222757493
9.478029;1.0792954275200903;0.7498201349491077;0.6947638837576645;0.076708565913098;0.07105964820446001;10.002952593313877;0.7499975445497802;1.0451516153604206;0.6829848189617301;-0.14736883505765097;1.0980014797053166;0.6986359150471572
9.738231;1.079386362873163;0.7498151081264415;0.6947024286080117;0.07690940066692732;0.07123968374430342;10.003020525710102;0.749993006210303;1.0451597691184462;0.682912928128157;-0.1475268302657621;1.0981056289438138;0.6985987305924191
9.998433;1.0794698663681155;0.7498082962979138;0.6946441735628228;0.07709619061050901;0.07140718086276099;10.003088683602968;0.7499883808329693;1.0451679151427493;0.6828450215813966;-0.14767182539922805;1.0982015865601278;0.698562818605675
10.258635;1.0795478439599346;0.7498034519363969;0.6945913667544861;0.0772682516013471;0.07156138635021202;10.00315698505069;0.7499836688791154;1.0451760406537325;0.6827830971394486;-0.1478068204599523;1.0982883592400616;0.6985307625282516
10.77904;1.079684062324794;0.7497964235334074;0.6944991188026314;0.07757509454675769;0.0718365667162088;10.00322534194305;0.7499788709092591;1.045184132094506;0.6826721524475187;-0.1480468154500948;1.0984549543179525;0.6984731724191747
11.247404;1.079789742437544;0.7497888889226729;0.6944261342655169;0.07781329366304328;0.07205015225109988;10.003293660286998;0.7499739876047016;1.0451921750867594;0.6825861849865495;-0.1482338103721006;1.098580379838677;0.6984289366350793
11.715768;1.0798822049364518;0.7497828182193101;0.6943630833421605;0.07802127428884634;0.07223660937187412;10.003361840278538;0.7499690197960982;1.0452001543776615;0.6825111920894633;-0.14839580522871657;1.0986876446282086;0.6983902778505238
12.184132;1.0799633535668636;0.7497768974683628;0.6943075202402907;0.07820020328845707;0.07239690554709681;10.003429776201898;0.7499639684613459;1.0452080537547461;0.682446170973631;-0.1485368000229824;1.0987787583342439;0.698357053193626
12.652496;1.080033176410295;0.7497706111888063;0.6942589722929267;0.07835554751070725;0.07253611582356488;10.003497356081958;0.7499588347053786;1.045215855907326;0.6823901187184369;-0.14865879475821867;1.0988557314829306;0.6983287002181356
13.12086;1.08009357664017;0.7497640936379648;0.6942163373790385;0.07849117177786458;0.07265770024823515;10.003564461155898;0.7499536197852351;1.0452235422709035;0.6823420321790583;-0.14876378943803142;1.0989205755987006;0.6983046602433375
13.589224;1.0801464569726527;0.7497584119882856;0.6941793782651079;0.07860784153526698;0.07276224643319372;10.003630965567076;0.7499483251538849;1.0452310929634436;0.6822999079102544;-0.14885578406633793;1.0989743033374673;0.6982838271212354
14.057588;1.080192761791151;0.7497527053230502;0.6941466890747321;0.07871059189236387;0.07285435842921459;10.003696736327985;0.749942952471839;1.0452384868423792;0.6822637421439123;-0.14893577864740573;1.0990199285219402;0.6982664124706487
14.525952;1.0802321894276188;0.74974685096658;0.6941183489396647;0.07879873186168977;0.07293342123648817;10.003761632711385;0.7499375036152982;1.0452457015857077;0.6822315308037075;-0.14900477318588598;1.099056466092331;0.6982506754102554
14.994317;1.0802669284311865;0.7497403924462848;0.6940925269292256;0.07887547621165608;0.07300226739862568;10.003825505261993;0.7499319807269892;1.0452527137224172;0.6822042695241999;-0.14906476768684598;1.0990869321252135;0.6982380208653175
15.462681;1.0802966760577417;0.7497349667490305;0.6940709323072018;0.0789417916736635;0.07306181556861072;10.003888195437888;0.7499263863056561;1.0452594986216117;0.6821809536756932;-0.14911676215579805;1.0991113439383131;0.6982276877323451
15.931045;1.0803223743854213;0.7497288897266153;0.6940513992734307;0.07899795908601949;0.07311226487745269;10.003949535737313;0.7499207232625609;1.045266030453721;0.6821605783692494;-0.14916175659869962;1.0991297201191623;0.6982189158373003
16.399409;1.0803452523912052;0.7497230894021254;0.694033996209472;0.07904794703728954;0.07315720873053934;10.004009349605042;0.7499149949215416;1.0452722821426093;0.6821431384175896;-0.1492007510219334;1.0991450804708043;0.698211922615344
17.336137;1.0803807117485567;0.7497171474876341;0.6940084351759984;0.07913022076555852;0.07323121462250692;10.004067450709332;0.7499092050271261;1.0452782253518482;0.6821136283121574;-0.14926574543230287;1.0991784460713998;0.698198899670851
18.179192;1.0804059411931428;0.749711634712203;0.6939899070007898;0.07918600084500943;0.07328141375991493;10.004123641958637;0.7499033577636365;1.0452838305007277;0.6820930422384277;-0.1493097398370586;1.0991958394650265;0.6981903218819037
19.022248;1.0804241774121286;0.7497064568526269;0.6939762425043351;0.0792295330406366;0.07332077862731498;10.00417771520262;0.7498974577272093;1.0452890667462928;0.6820773740983815;-0.14934373424395908;1.099207284803897;0.6981846358469193
19.865303;1.0804385612038863;0.7497011232284162;0.6939649675561392;0.07926256079825197;0.07335071273922986;10.00422945125249;0.7498915098560138;1.0452939018978968;0.682065617533652;-0.14936972866133683;1.0992118078961237;0.6981812967004777
19.999996;1.080439206431589;0.7496955938382431;0.6939623978004421;0.07926634291077962;0.07335454141831818;10.004278619315338;0.7498855193765234;1.045298302291737;0.6820637659252539;-0.14937372309811148;1.0992004361970766;0.6981831748902045
19.999996;1.08043787186862;0.7496904775301032;0.6939615382891189;0.07926587714038073;0.07335460865954031;10.00432497623949;0.7498794918021849;1.0975242326326162;0.6820638123619994;-0.14937371756374648;1.0991861987551639;0.6981863123528081
19.999998;1.080436162693918;0.7496854779110359;0.6939610818459938;0.0792653911039795;0.07335472079100551;10.004368265921347;0.7498734329975563;1.0975276558114848;0.6820637496077894;-0.1493737120682172;1.099172126223932;0.6981896175451718
20.0;1.0804340552154774;0.7496806100014749;0.6939610563401569;0.07926488410548088;0.07335488069733144;10.004408218539735;0.7498673492774118;1.097530532773348;0.6820635700846808;-0.14937370662203792;1.099158251021484;0.6981930969250603
20.000005;1.080431525886711;0.7496758910756103;0.6939614886363984;0.07926435542511608;0.07335509133372277;10.00444453841622;0.7498612470313096;1.0975328230631958;0.682063265470994;-0.1493737012362982;1.099144609379937;0.6981967577223508
20.000014;1.0804285532667455;0.7496713464391961;0.6939623961140678;0.0792638043706725;0.07335535557956033;10.004476880589474;0.7498551310720892;1.0975344891197896;0.6820628257637846;-0.14937369592257763;1.0991312473584347;0.698200609452837
20.000032;1.0804251174378698;0.7496670150388183;0.6939637776386214;0.07926323041896093;0.07335567602505728;10.0045048807027;0.7498490032181343;1.097535504722707;0.6820622396076554;-0.14937369069291717;1.0991182233915189;0.6982046631845283
20.000067;1.0804212001354416;0.7496629454170031;0.6939656162705996;0.079262633122174;0.07335605461838421;10.004528269604668;0.7498428644648554;1.097535858542919;0.68206149736854;-0.14937368556091954;1.099105597468533;0.6982089284817198
20.000139;1.0804167888883804;0.7496591883847852;0.6939678912077485;0.07926201176300926;0.07335649233243091;10.004546961334553;0.7498367186556308;1.0975355481326665;0.6820605941765876;-0.14937368054383632;1.099093417259407;0.6982134135320928
20.000282;1.0804118754076295;0.7496557976841334;0.6939705836790108;0.07926136555101054;0.07335698914883738;10.00456102401309;0.7498305711163039;1.0975345725371635;0.6820595271830754;-0.1493736756625413;1.0990817188467632;0.6982181246109436
20.000567;1.0804064479367426;0.749652830472151;0.6939736730345171;0.07926069452240418;0.07335754407872584;10.004570592215392;0.7498244255262986;1.0975329290886642;0.6820582870351155;-0.1493736709385777;1.09907053715774;0.6982230593185602
20.001138;1.0804004938161547;0.7496503413873001;0.6939771346975366;0.07926000002170525;0.07335815515980837;10.004575803078362;0.7498182887276909;1.097530613145821;0.6820568535762841;-0.14937366639177085;1.0990599109353083;0.6982282046885192
20.001709;1.0803940116262405;0.749648377663633;0.6939809445880462;0.07925928410428333;0.07335881995669945;10.00457675847762;0.7498121784845029;1.0975276188632537;0.6820552010140692;-0.14937366204014957;1.0990498801913975;0.6982335456560139
20.00228;1.080387016165935;0.7496469756301496;0.6939850811922271;0.0792585487184148;0.07335953631042971;10.004573485291223;0.7498061232514398;1.0975239373183006;0.6820533042085338;-0.14937365790064205;1.0990404800387126;0.6982390709827049
20.002851;1.0803795348381469;0.7496461561205255;0.6939895227901157;0.07925779563844508;0.0733603026246345;10.004565923931274;0.7498001579541951;1.0975195488273197;0.6820511379157791;-0.14937365398855867;1.0990317354940928;0.698244771783409
20.003422;1.0803716021935454;0.749645924381942;0.6939942446665541;0.07925702683440189;0.07336111773071384;10.004553994267498;0.7497943221197855;1.0975144164957906;0.6820486706356397;-0.14937365031538138;1.0990236610319402;0.6982506398431328
20.003993;1.0803632522367452;0.7496462753474591;0.6939992181848389;0.07925624440210326;0.07336198057950163;10.004537704440473;0.7497886568954738;1.0975084934678094;0.6820458598910183;-0.14937364688713867;1.0990162606195721;0.6982566660133546
20.004564;1.0803545111551802;0.7496471978949901;0.6940044136564468;0.07925545001755752;0.07336288978309048;10.00451723525266;0.7497831998812942;1.0975017414152535;0.6820426528425579;-0.14937364370612569;1.0990095305559984;0.6982628367323346
20.005135;1.080345393226646;0.7496486788413274;0.694009805886374;0.079254644686052;0.07336384317635458;10.004492976848574;0.7497779837479573;1.0974941447800963;0.6820389912849014;-0.1493736407737857;1.0990034710016885;0.6982691351483213
20.005706;1.080335900069994;0.7496507079374585;0.6940153761576751;0.07925382914350217;0.07336483770832863;10.004465502868493;0.7497730408918473;1.0974857097227242;0.6820348185885942;-0.14937363809059487;1.0989980935739012;0.6982755479635332
20.006277;1.0803260278376072;0.7496532775081559;0.6940211090734054;0.07925300438134505;0.07336586958795548;10.00443548601344;0.7497684085196534;1.097476452474882;0.6820300847178726;-0.14937363565549253;1.0989934183960222;0.6982820676780225
20.006849;1.0803157774801795;0.7496563762189477;0.6940269893263642;0.07925217182635916;0.0733669341955134;10.004403600621462;0.7497641275367525;1.0974663933712647;0.6820247478242452;-0.14937363346781107;1.0989894713681538;0.698288688641667
20.00742;1.0803051551662604;0.7496599816235583;0.6940330006499421;0.07925133332154652;0.07336802601637801;10.004370443939209;0.7497602364451931;1.0974555585695653;0.6820187768991547;-0.14937363152784805;1.0989862816129665;0.6982954040413017
20.007991;1.0802941686382561;0.7496640562191642;0.6940391242132434;0.0792504910517853;0.07336913915495766;10.004336506544698;0.7497567685497385;1.0974439774348155;0.6820121548416488;-0.14937362983492888;1.0989838771300404;0.6983022027104575
20.008562;1.080282832343486;0.7496685535023334;0.6940453373940598;0.07924964737131868;0.0733702680596814;10.00430221306861;0.749753754270517;1.0974316726512492;0.6820048747350569;-0.14937362838800955;1.0989822827324178;0.698309066312459
20.009133;1.0802711753230196;0.7496734300800252;0.6940516174892354;0.07924880455531469;0.0733714079585367;10.004267957529317;0.7497512234033765;1.0974186488535684;0.6819969316620589;-0.1493736271897671;1.098981516256867;0.6983159710962099
20.010275;1.0802592413341296;0.7496786524167159;0.6940579480169524;0.07924796457076366;0.07337255480453647;10.004234097120397;0.7497492046222554;1.0974048868941246;0.6819883188570147;-0.14937362624864373;1.0989815846470272;0.6983228897589413
20.011303;1.0802470798409078;0.7496841968726271;0.694064319079203;0.07924712898012481;0.07337370477662908;10.004200959980686;0.7497477230748195;1.0973903491040768;0.6819790318250526;-0.14937362557682315;1.0989824859122328;0.6983297923749133
20.012331;1.0802347338140972;0.7496900470996162;0.6940707217861256;0.07924629905146137;0.07337485379396862;10.004168842630856;0.7497468032840238;1.0973749932053354;0.6819690811590259;-0.14937362518754668;1.0989842092578548;0.6983366482824697
20.013358;1.080222236106779;0.7496961923538025;0.69407714627997;0.07924547621359856;0.07337599731455398;10.004137995370732;0.7497464801273948;1.0973587845130572;0.6819585039439754;-0.14937362509286345;1.0989867300378768;0.6983434258319957
20.014386;1.08020961599012;0.749702316338733;0.6940832976110627;0.07924569715017722;0.07337808813803615;10.004108635016388;0.7497468024300633;1.0973417030096775;0.6819473583311738;-0.1493736253010819;1.0989900091889704;0.6983500952316043
20.015414;1.0801969070256232;0.7497090355295966;0.6940897478237869;0.07924489508383253;0.0733792056623435;10.00408096747122;0.7497478186097142;1.0973237508486062;0.6819357091044849;-0.14937362581511732;1.0989939995646838;0.6983566388001665
20.016442;1.080184151961962;0.749716031138439;0.6940962085790853;0.07924410691095884;0.07338030268067497;10.00405521553837;0.7497495600902947;1.0973049545827078;0.6819236214543597;-0.1493736266329313;1.0989986556128304;0.6983630588866047
20.01747;1.0801714018236495;0.7497232938844296;0.6941026802825976;0.07924333453201018;0.07338137439086694;10.004031598045703;0.7497520403634944;1.0972853558166584;0.681911160461632;-0.14937362774947982;1.0990039428514569;0.6983693750756887
20.018498;1.0801587107201378;0.7497308145563437;0.6941091644004725;0.07924257979235538;0.07338241626874524;10.004010256371284;0.7497552657266613;1.097265001125644;0.6818983877601276;-0.14937362915804067;1.099010838832006;0.6983756126507934
20.019526;1.0801461292053767;0.7497385807799277;0.694115663159246;0.07924184463081926;0.07338342440910507;10.003991263570864;0.7497592429493746;1.097243938087252;0.6818853585337988;-0.1493736308497713;1.0990173267151107;0.6983817916984255
20.020554;1.0801336955860255;0.7497465726392935;0.6941221817753247;0.07924113077919494;0.07338439577581074;10.003974722429053;0.7497639778700051;1.0972222133783964;0.6818721258858916;-0.1493736328134989;1.099024390922311;0.6983879266692717
20.021581;1.080121435079307;0.749754759163331;0.6941287309486962;0.07924043948744018;0.07338532814983334;10.003960830186264;0.7497694739742571;1.097199872829356;0.6818587496254211;-0.14937363503644183;1.0990320129392972;0.6983940334203499
20.022609;1.080109370913974;0.7497630992907421;0.6941353254485657;0.07923977162176288;0.07338621976298325;10.003949865261923;0.7497757401696383;1.09717696460192;0.6818452993315478;-0.14937363750386748;1.0990401667853402;0.6984001315843296
20.023637;1.0800975311227192;0.7497715471860494;0.6941419815137161;0.07923912804473505;0.07338706908021503;10.003942102464066;0.7497827975861796;1.097153542442018;0.6818318501194048;-0.14937364019925184;1.0990488185231675;0.6984062420279452
20.024665;1.0800859447341373;0.7497800562839072;0.6941487144406722;0.07923851004945957;0.07338787524996537;10.003937735925554;0.749790671248239;1.0971296658343235;0.6818184784117503;-0.14937364310621504;1.0990579259153832;0.6984123863589407
20.025693;1.080074640445649;0.7497885792657142;0.6941555358090995;0.07923791951887448;0.07338863869743875;10.003936915904948;0.7497993767727612;1.0971053969288815;0.6818052584172151;-0.14937364620871288;1.0990674394572635;0.6984185841759263
20.026721;1.0800636533141426;0.7497970669265996;0.6941624537728952;0.07923735873387484;0.07338936091673709;10.003939813485198;0.7498089192580605;1.0970807968337857;0.6817922570123179;-0.1493736494894589;1.0990773080478713;0.6984248460657346
20.027749;1.0800530282749539;0.7498054690049356;0.6941694779403323;0.0792368300013151;0.0733900437540703;10.003946583631436;0.7498192994607692;1.0970559280373113;0.6817795331129628;-0.14937365292961374;1.099087481259503;0.6984311720875794
20.029804;1.0800428144199434;0.7498137358877486;0.6941766225234297;0.07923633529453852;0.07339068911797222;10.003957269419036;0.7498305149275097;1.0970308622470142;0.6817671431874986;-0.1493736565093629;1.0990979097842528;0.698437558942469
20.031655;1.080033057465276;0.7498218227275268;0.6941839029594042;0.0792358762151155;0.07339129903079385;10.003971729798964;0.7498425548581559;1.0970056806508761;0.6817551443396161;-0.14937366020894463;1.0991085537686993;0.6984440071542064
20.033505;1.0800237949834213;0.7498296953687673;0.6941913299445354;0.07923545421086048;0.07339187552423032;10.003989620800297;0.7498553944148151;1.0969804668065068;0.6817435910135338;-0.14937466401068886;1.0991193886721964;0.6984507355982925
20.035355;1.0800150561050916;0.7498373300834902;0.6941989045299514;0.07923507056636622;0.07339242044058712;10.004010440277549;0.7498689940441637;1.0969553009907682;0.6817325277578461;-0.14937466789958273;1.0991304018604815;0.6984573236245275
20.037205;1.0800078255784706;0.7498453932489337;0.6942066341810949;0.07923459686969025;0.07339275043943058;10.004033636321006;0.7498833034071087;1.0969302558039744;0.6817219815227615;-0.14937467186104292;1.099141592518803;0.6984639944880228
20.039055;1.0800002174015666;0.7498524922484308;0.694214455452055;0.07923429258922408;0.07339323623265001;10.004058722805656;0.7498982666283016;1.0969053949833987;0.6817119592544788;-0.14937467588003248;1.0991529678044982;0.6984707579444744
20.040906;1.0799932177400282;0.7498592918303405;0.6942223583863687;0.07923402867985492;0.07339369374636426;10.00408534539979;0.7499138274353516;1.0968807734275223;0.6817024522466254;-0.14937467994338924;1.0991645271985298;0.6984776202275086
20.042756;1.0799868506804398;0.749865774313801;0.6942303167819383;0.079233804701475;0.07339412382054555;10.004113301170968;0.7499299325871092;1.0968564332431625;0.6816934432486808;-0.14937468404173548;1.0991762562602314;0.6984845811625542
20.044606;1.0799811374256745;0.7498716198081512;0.6942380231107842;0.0792346540576506;0.07339548550850222;10.004142493862068;0.7499465315633109;1.0968324027833694;0.6816849140447554;-0.1493746881692854;1.09918813089814;0.6984916353478563
20.046456;1.0799760950427335;0.749877448252021;0.6942460362021509;0.0792345059742717;0.07339586513687393;10.004172852109974;0.7499635710687508;1.0968087048731159;0.681676850381391;-0.14937469232395528;1.099200111981621;0.6984987764592029
20.050156;1.0799717310343944;0.7498829522316013;0.6942540508177545;0.07923439367537638;0.07339622256292569;10.004204267208832;0.7499809875060668;1.0967853673724854;0.6816692418262736;-0.14937469650799434;1.099212138895556;0.6985059981884884
20.053857;1.0799680402302994;0.7498881430801133;0.6942620440941347;0.0792343160977909;0.07339655973337372;10.004236553616465;0.7499987037636897;1.0967624284563677;0.6816620801578473;-0.1493747007263038;1.0992241413336583;0.6985132878576743
20.057557;1.0799650076900196;0.7498930452464204;0.6942699877265979;0.07923427258023925;0.07339687813255548;10.004269469335206;0.7500166304181254;1.096739938071495;0.6816553608363449;-0.14937470498366706;1.0992360613718977;0.6985206195687581
20.061257;1.0799626155018827;0.7498976912134112;0.6942778506861864;0.07923426290813419;0.07339717855716336;10.00430277168896;0.7500346690469787;1.0967179556482902;0.6816490859839262;-0.14937470928387314;1.0992478653556024;0.6985279538989966
20.064958;1.0799608507423226;0.7499021113019076;0.6942856011947887;0.07923428730626336;0.07339746083146771;10.004336193968928;0.7500527202725821;1.0966965439876977;0.6816432638506975;-0.14937471363025323;1.099259542761729;0.6985352420716148
20.068658;1.07995970912291;0.7499063305128777;0.694293206605159;0.07923434601832105;0.0733977237381038;10.004369357929258;0.7500706931692699;1.0966757673752923;0.6816379052032399;-0.1493747180264131;1.0992710997564528;0.698542432362597
20.072359;1.0799591876831052;0.749910373620009;0.6943006354402262;0.0792344387426342;0.07339796543750303;10.004401724435057;0.7500885054180321;1.096655694053009;0.6816330209076945;-0.14937472247608366;1.0992835529951959;0.6985494756532056
20.079759;1.079959274164576;0.7499139598402824;0.6943075754141641;0.07923559921869651;0.07339914182131449;10.004432620650034;0.7501060754502822;1.0966363940897361;0.6816286207705068;-0.1493757269824237;1.0992949292764214;0.6985565370347443
20.08716;1.0799599432770766;0.7499177454508169;0.6943145855435452;0.07923575713862654;0.07339933583836278;10.004461333010953;0.7501233182973776;1.096617935637379;0.6816237134969169;-0.14937573154760328;1.0993062658218302;0.6985621559919455
20.094561;1.0799611582462398;0.7499214542620752;0.6943213666001895;0.07923594622863481;0.07339950405670374;10.004487187600386;0.7501401490121504;1.0966003875149815;0.6816203091228346;-0.1493757361717279;1.099317602205715;0.6985684387171468
20.101961;1.0799628760951738;0.7499251135901601;0.6943279089266989;0.0792361657859538;0.07339964560310744;10.004509566776994;0.7501564864718812;1.0965838194467747;0.6816174184062052;-0.14937574085220526;1.099328967808842;0.6985743516192914
20.116763;1.0799660108087914;0.7499291178656258;0.6943339358172173;0.07923732044632736;0.07340053294756325;10.004527914727788;0.7501722516631031;1.096568290789755;0.6816150467520118;-0.14937674558467826;1.0993403752432342;0.6985800624755574
20.146366;1.0799686022595936;0.7499324194729275;0.694339684812032;0.0792386337298741;0.07340157804075782;10.004541747833862;0.7501873674202046;1.0965538401015644;0.6816131919418178;-0.1493767503631191;1.099352824678167;0.6985851046455369
20.205571;1.0799725174558015;0.7499360892119407;0.694344893580477;0.07924088092611523;0.0734033694860507;10.004550652629732;0.7502017668113132;1.0965404869293296;0.6816108471327035;-0.14937875517886798;1.099365306225371;0.6985891071592237
20.323983;1.079977706706288;0.7499401304000225;0.694349550117323;0.07924406145297035;0.07340590823816338;10.004554304130863;0.7502154019743145;1.0965282392363382;0.6816090018750667;-0.1493807600211846;1.0993787944799003;0.6985925827527542
20.560806;1.079984126388828;0.749943606481217;0.694352784128099;0.0792512782870499;0.07341206894531821;10.004552531563418;0.7502282454903039;1.0965171014866613;0.6816056416600874;-0.1493857648791685;1.0993942532857235;0.6985941839883233
21.034452;1.0799924064789985;0.7499467487508076;0.6943543862344425;0.07926274923722446;0.07342201071622252;10.004545386120887;0.7502402873336437;1.0965070823163958;0.6816017481192814;-0.14939476974370924;1.0994116502088154;0.698595071312135
21.508098;1.0800011631884583;0.7499502842355843;0.6943559020572473;0.07927389572510307;0.07343158974243108;10.004533120750672;0.7502515302435622;1.0964981924311474;0.6815992994405609;-0.14940277460859208;1.0994289636610033;0.6985961068514962
22.455389;1.080011696934084;0.7499534357903942;0.6943557598209108;0.07928929318322679;0.07344495405137536;10.004516067985328;0.7502619855771481;1.0964904305795389;0.6815942722045976;-0.14941477946902235;1.0994491855263067;0.6985944398947325
23.402681;1.080021681363461;0.7499568645063279;0.6943560578753176;0.07930242266642629;0.0734562292035277;10.004494514006794;0.7502716713098356;1.0964837727628696;0.6815916432376659;-0.1494247843186028;1.099467323008704;0.6985936657791914
24.349973;1.080029562401781;0.7499596079770621;0.6943569045033084;0.07931203912246608;0.0734643705793487;10.004468665492599;0.7502806105567321;1.096478175923306;0.6815893889593474;-0.14943178914875768;1.0994843905490388;0.6985916246798521
25.349973;1.0800378108661368;0.74996297952878;0.6943579309986007;0.0793202885973611;0.07347119843710814;10.004438715682628;0.7502888309983327;1.0964735881395038;0.6815884842177727;-0.14943879395100113;1.0995003956140952;0.6985899585478111
26.349973;1.0800448770168474;0.7499667596183414;0.6943599343773499;0.07932727171641855;0.07347691280179271;10.004404912650452;0.7502963647330099;1.09646995393063;0.6815889030398867;-0.14944379871864116;1.0995143340439009;0.6985882731077199
27.349973;1.080051323416672;0.7499694515218821;0.6943611732240927;0.07933270286399684;0.07348121275563389;10.004367547808359;0.7503032460235728;1.0964672164150384;0.6815896199949609;-0.14944680344647102;1.0995281958517613;0.698585629075861
28.349973;1.080057809759316;0.7499723394783189;0.6943624184286586;0.07933711038381237;0.0734845442820728;10.004326913355046;0.7503095086930798;1.096465319840094;0.6815916107068035;-0.14944980812994182;1.0995409705346126;0.6985834684189367
29.349973;1.0800633684944916;0.7499747408232134;0.694363665734593;0.07934062200443973;0.07348709311547778;10.004283288452275;0.750315185300005;1.0964642106721545;0.6815938518510163;-0.14945181276486397;1.099553648305256;0.6985806357534828
30.349973;1.0800689481067012;0.7499773449039107;0.6943649493214405;0.07934310697952461;0.0734886753311316;10.004236940643114;0.7503203071459904;1.0964638375040552;0.6815963210994399;-0.1494538173473597;1.0995652200315418;0.6985773791291494
31.349973;1.0800745397320108;0.7499801548559357;0.69436628322588;0.0793445639234437;0.07348929176697898;10.004188125861527;0.750324904333805;1.0964641510278088;0.6815999971523299;-0.14945482187382436;1.0995766771866453;0.6985744937265191
32.349973;1.0800791772159706;0.7499818662229497;0.6943670863221074;0.07934719014548644;0.07349104354496064;10.004137087882361;0.7503290058427582;1.0964651040075066;0.6816028598167757;-0.14945582634090607;1.0995870118378555;0.6985702709625979
33.349973;1.0800838104902708;0.7499840997722197;0.6943682540290927;0.0793477511125982;0.07349087333482254;10.00408405856444;0.7503326396047749;1.0964666511972705;0.6816068899913202;-0.14945583074549829;1.0995982166948643;0.6985664800013399
34.349973;1.0800893900077457;0.7499866121966849;0.6943689559611284;0.07934922040929482;0.07349147032692571;10.004029258733958;0.7503358325439823;1.0964687492872878;0.6816110695669688;-0.14945683508475588;1.0996082851246167;0.6985626004926091
35.349973;1.0800939933092322;0.7499886553129226;0.6943697405106565;0.07934978612663703;0.07349128928457302;10.003972898580463;0.7503386105588107;1.0964713568876787;0.6816153813484691;-0.14945683935610896;1.0996182110930446;0.6985582313385369
36.349973;1.0800985714990832;0.7499902965196976;0.6943700640816554;0.07935138730467851;0.07349206156794508;10.003915177545336;0.7503409985317396;1.0964744344830442;0.6816188090639447;-0.14945684355723243;1.0996289891003672;0.6985526357087801
37.349973;1.0801031182623266;0.7499921598088133;0.694370513335168;0.07935195361220265;0.0734918722726402;10.003856285355294;0.750343020370097;1.096477944329926;0.6816233374005666;-0.14945684768600645;1.0996386141404197;0.6985477920545785
38.349973;1.0801076277227861;0.7499939371360662;0.6943708117459739;0.07935251879790976;0.07349167974978925;10.003796404136232;0.7503446989796879;1.0964818503319362;0.6816279519322302;-0.14945785174051254;1.0996480816335619;0.6985429614206199
39.349973;1.080112094436763;0.7499956310242627;0.6943709699115689;0.07935308198573132;0.0734914845647066;10.003735708574839;0.7503460562498512;1.09648611798411;0.681632638976664;-0.1494578557190445;1.099657387281842;0.6985377383960835
40.349973;1.0801165133164263;0.7499972438532303;0.694370998040488;0.07935364234299669;0.0734912872578426;10.003674363989468;0.7503471131727985;1.0964907143815152;0.6816373855151223;-0.1494578596201052;1.0996665269116828;0.6985323587864722
41.349973;1.0801208795611206;0.7499987778515589;0.694370905943394;0.07935419907733392;0.07349108834432075;10.003612525811546;0.7503478899809948;1.096495608189555;0.681642179168962;-0.14945786344238302;1.09967549644684;0.6985268432576239
42.349973;1.0801251886194754;0.7500002351693263;0.6943707029811103;0.07935475143901186;0.07349088831083798;10.003550340573437;0.7503484061664887;1.0965007695674043;0.6816470081813967;-0.14945786718472934;1.0996842919956331;0.698521211385513
43.349973;1.0801294362277818;0.7500016179249729;0.6943703980310222;0.07935529872336985;0.07349068761384647;10.003487946173228;0.7503486804480962;1.0965061700986294;0.6816518614238577;-0.14945787084616008;1.0996929099077382;0.6985154816867862
44.349973;1.0801336184867028;0.7500029282018025;0.6943699994779888;0.07935584026959548;0.07349048668108814;10.003425471786562;0.7503487307668723;1.096511782705899;0.681656728389473;-0.1494578744258565;1.0997013467886572;0.6985096716912617
45.349973;1.0801377319135743;0.7500041680678825;0.6943695152386875;0.07935637545722352;0.07349028591233643;10.003363037984672;0.7503485742629475;1.0965175815178967;0.6816615991333604;-0.1494578779231558;1.0997095995262087;0.6985037979683458
46.349973;1.0801417734601213;0.7500053396057601;0.6943689528348729;0.07935690370259897;0.07349008567966947;10.00330075699412;0.7503482272285832;1.0965235417727752;0.6816664642378698;-0.14945788133754984;1.0997176653109602;0.6984978761430101
47.349973;1.080145740472051;0.7500064449446525;0.6943683194832975;0.07935742445776708;0.07348988633228043;10.003238733651779;0.7503477051429742;1.0965296398433464;0.6816713148085773;-0.1494578846686591;1.099725541670006;0.6984919209709891
48.349973;1.0801496306643616;0.7500074862936433;0.6943676221310279;0.07935793721463211;0.07348968820376442;10.003177066493354;0.7503470227732459;1.0965358533235194;0.6816761424330785;-0.14945788791616996;1.0997332265399917;0.6984859463993609
49.349973;1.0801534421707986;0.750008465903407;0.6943668674192817;0.07935844150915652;0.073489491615711;10.003115847858407;0.7503461942258313;1.0965421610684218;0.6816809391274871;-0.14945789107980884;1.0997407183107017;0.6984799655538363
50.349973;1.0801571735379143;0.7500093859770246;0.6943660616440442;0.07935893691737309;0.07348929687606677;10.003055163185193;0.7503452329656115;1.0965485431629083;0.6816856973186481;-0.14945789415937005;1.0997480157835133;0.6984739907435129
51.349973;1.0801608235839177;0.7500102486266002;0.6943652107616121;0.0793594230463665;0.07348910427352247;10.002995090822331;0.7503441518509746;1.0965549808526334;0.6816904098602208;-0.14945789715473978;1.0997551180955614;0.6984680335021204
52.349973;1.0801643912118462;0.7500110559022178;0.6943643204157494;0.07935989952889098;0.07348891407067593;10.002935703187758;0.7503429631785964;1.0965614564661812;0.681695070043148;-0.14945790006590298;1.099762024681098;0.6984621045885547
53.349973;1.0801678753167951;0.7500118098519077;0.6943633959613997;0.0793603660268799;0.073488726501082;10.002877068409301;0.7503416787211392;1.0965679533528956;0.681699671585737;-0.1494579028929577;1.0997687352448873;0.6984562139994147
54.349973;1.0801712748682417;0.7500125125293542;0.694362442515928;0.0793608222403419;0.07348854177259395;10.002819251148347;0.7503403096944744;1.096574455836329;0.6817042086597717;-0.14945790563613875;1.0997752497149103;0.698450371059318
55.349973;1.0801745890538605;0.7500131659485799;0.6943614650147386;0.07936126791044659;0.07348836007316714;10.002762312199934;0.7503388666872689;1.096580949153795;0.681708675951384;-0.14945790829582667;1.0997815682489;0.6984445845247994
56.349973;1.0801778173154797;0.7500137720802564;0.6943604681984116;0.07936170281331296;0.07348818157505153;10.002706307562184;0.7503373596757966;1.0965874194087115;0.6817130686654737;-0.14945791087253218;1.0997876913202653;0.6984388626531312
57.349973;1.0801809593103195;0.7500143329012474;0.6943594565819823;0.07936212675110468;0.07348800643724429;10.002651288126758;0.7503357981052855;1.0965938535465583;0.6817173824730939;-0.1494579133668659;1.099793619749094;0.698433213233944
58.349973;1.0801840148915751;0.7500148504357481;0.6943584344401103;0.07936253954603498;0.07348783480742695;10.002597300112045;0.7503341909476043;1.0966002393002319;0.6817216134789447;-0.14945791577950682;1.0997993546153866;0.6984276435891033
59.349973;1.0801869840996279;0.750015326784762;0.694357405774143;0.07936294103918098;0.07348766682356392;10.002544385627225;0.7503325467418611;1.0966065651141146;0.681725758209131;-0.1494579181111957;1.0998048971606051;0.6984221605862725
60.349973;1.080189867140342;0.7500157641357873;0.6943563743326735;0.0793633310950847;0.07348750261508895;10.00249258322511;0.7503308736454157;1.0966128200820122;0.681729813564554;-0.14945792036274638;1.0998102487303096;0.6984167706699821
61.349973;1.0801926643218687;0.7500161647071687;0.6943553436844828;0.07936370960962122;0.07348734230460699;10.002441928109356;0.7503291794382094;1.0966189939120554;0.6817337767404374;-0.14945792253503387;1.0998154107381293;0.6984114798387276
62.349973;1.0801953759559888;0.7500165307043287;0.6943543172423153;0.07936407651380664;0.07348718600915927;10.002392451729383;0.750327471464644;1.0966250769306327;0.6817376451678115;-0.1494579246289751;1.09982038466306;0.6984062935959237
63.349973;1.0801980023200601;0.7500168643674132;0.6943532982406238;0.07936443177076764;0.07348703383793713;10.002344181424673;0.7503257566228857;1.09663106008526;0.6817414165024966;-0.14945792664553667;1.0998251720857148;0.6984012169889416
64.349973;1.080200543683489;0.7500171680054525;0.694352289702364;0.07936477536971592;0.07348688588746718;10.002297140646919;0.7503240414181942;1.0966369349191372;0.681745088633582;-0.14945792858574058;1.0998297747497126;0.6983962547032929
65.349973;1.0802030003222582;0.7500174439516303;0.6943512944250878;0.07936510731914474;0.07348674223898874;10.002251349745482;0.7503223319706647;1.0966426935778852;0.6817486596862786;-0.1494579304506507;1.0998341946232153;0.6983914111183276
66.349973;1.0802053725782603;0.7500176944975498;0.6943503150079114;0.07936542764180424;0.0734866029586441;10.00220682692259;0.7503206339801941;1.0966483288623428;0.6817521280174719;-0.14945793224138007;1.0998384338945013;0.6983866903457321
67.349973;1.0802076609763285;0.7500179218325472;0.694349353874531;0.07936573637519119;0.07348646809866438;10.00216358867615;0.7503189527275869;1.0966538342204297;0.681755492208462;-0.1494579339591175;1.0998424948754928;0.6983820962349442
68.349973;1.08020986625245;0.7500181280032628;0.6943484132640457;0.07936603357537277;0.07348633769889559;10.002121649689585;0.7503172931026588;1.096659203647138;0.681758751086155;-0.14945793560512483;1.0998463799229505;0.6983776322976338
69.349973;1.0802119892945823;0.75001831490276;0.6943474952188522;0.07936631931906363;0.07348621178682714;10.002081022754583;0.7503156596400335;1.0966644315683252;0.6817619037579821;-0.1494579371807034;1.0998500914544986;0.6983733016438833
70.349973;1.0802140310980803;0.7500184842609007;0.6943466015904737;0.07936659370294143;0.07348609037793051;10.002041718830204;0.7503140565890094;1.0966695127677923;0.6817649495727209;-0.1494579386871622;1.0998536319879832;0.6983691070151054
71.349973;1.0802159927159756;0.750018637634435;0.6943457340390973;0.07936685684180889;0.07348597348099663;10.002003747101599;0.7503124879720521;1.0966744424160515;0.6817678880395641;-0.14945794012580688;1.0998570041410927;0.6983650508461866
72.349973;1.0802178752369889;0.7500187764354291;0.6943448940064715;0.0793671088662458;0.0734858611034001;10.001967115648226;0.750310957570609;1.0966792161566288;0.6817707188124054;-0.1494579414979492;1.0998602106296016;0.6983611352552965
73.349973;1.0802196798063217;0.7500189019963749;0.6943440826919397;0.0793673499199928;0.07348575324900476;10.001931832525043;0.750309468870074;1.096683830132668;0.6817734417024464;-0.14945794280491223;1.099863254310872;0.6983573619842645
74.349973;1.0802214075768009;0.7500190155950796;0.6943433010549083;0.0793675801575668;0.07348564991335094;10.001897905442224;0.7503080249830913;1.096688280965461;0.6817760566507217;-0.14945794404802998;1.099866138236932;0.6983537323936302
75.349973;1.0802230596245979;0.7500191184287195;0.6943425498332454;0.07936779974054028;0.07348555108122638;10.001865339768878;0.7503066285749481;1.0966925657519757;0.6817785636897039;-0.14945794522865682;1.0998688656517908;0.6983502474818274
76.349973;1.080224636923576;0.7500192116257417;0.69434182954957;0.07936800883285676;0.07348545672584411;10.001834137048522;0.7503052818777991;1.0966966820627604;0.6817809629318492;-0.14945794634817722;1.0998714399401859;0.6983469078556929
77.349973;1.080226140369804;0.7500192962943044;0.694341140494575;0.07936820760163645;0.07348536680915856;10.001804295183366;0.7503039867915596;1.0967006279446656;0.6817832545966525;-0.14945794740800433;1.0998738645813575;0.6983437137161477
78.349973;1.080227570881289;0.7500193735333156;0.694340482748219;0.07936839622295969;0.07348528128336106;10.001775808872882;0.7503027449396128;1.0967044019793657;0.6817854390618282;-0.14945794840957266;1.0998761431163304;0.6983406649074142
79.349973;1.0802289295047869;0.7500194443813217;0.6943398562550691;0.07936857488300415;0.07348520009510968;10.00174866946832;0.7503015576246985;1.096708003283213;0.6817875168964057;-0.1494579493543385;1.0998782791544968;0.6983377609815916
80.349973;1.0802302173749412;0.750019509751077;0.6943392608657302;0.07936874377415024;0.0734851231912315;10.001722865491717;0.7503004258272395;1.0967114313611441;0.6817894888568861;-0.14945795024380443;1.099880276449794;0.6983350012357834
81.349973;1.0802314356139784;0.7500195704330709;0.6943386963421304;0.07936890309272372;0.07348505052035004;10.001698383982871;0.7502993503090875;1.096714686011684;0.681791355861396;-0.14945795107953813;1.0998821389645308;0.6983323847369339
82.349973;1.0802325853429477;0.750019627121285;0.6943381624027306;0.07936905303838541;0.07348498202961938;10.001675211193316;0.7502983316662825;1.0967177674003994;0.6817931189547627;-0.14945795186313462;1.0998838708477563;0.6983299103641112
83.349973;1.0802336677255333;0.75001968039163;0.6943376587833839;0.07936919381357195;0.07348491766134592;10.001653332099885;0.7502973702950043;1.0967206761393833;0.6817947792790275;-0.14945795259615974;1.0998854763628316;0.6983275768392998
84.349973;1.0802346839410326;0.7500197307233041;0.6943371852480589;0.07936932562716266;0.07348485735201357;10.001632729799148;0.7502964663659913;1.0967234132710912;0.6817963380819244;-0.14945795328013853;1.0998869598313294;0.6983253826940762
85.349973;1.0802356351342248;0.7500197785577086;0.6943367415567693;0.07936944870160322;0.07348480103055235;10.00161338598803;0.7502956197961699;1.0967259802514824;0.6817977967435278;-0.14945795391657463;1.0998883256236527;0.6983233261726987
86.349973;1.0802365224132369;0.7500198242889815;0.6943363274151158;0.07936956327463507;0.07348474861321572;10.001595281615229;0.7502948302355263;1.0967283789742812;0.6817991567829391;-0.1494579545069684;1.0998895781759086;0.6983214051277478
87.349973;1.0802373469482742;0.7500198682371408;0.6943359424300375;0.07936966959504181;0.07348469999967511;10.001578396166936;0.7502940971324163;1.0967306117929534;0.6818004198817971;-0.14945795505283185;1.0998907219897154;0.6983196169882626
88.349973;1.080238110107181;0.7500199106617101;0.6943355861275821;0.07936976791830139;0.07348465507706659;10.001562706357143;0.7502934198092747;1.0967326815377019;0.6818015879127834;-0.14945795555569868;1.0998917615876407;0.6983179588246528
89.349973;1.0802388135052783;0.7500199517707286;0.69433525800816;0.07936985850307543;0.07348461372874887;10.001548185480164;0.7502927974654072;1.0967345914907913;0.6818026629289099;-0.1494579560171307;1.0998927014813573;0.6983164274467432
90.349973;1.0802394589679076;0.750019991704159;0.6943349575427471;0.07936994160839661;0.07348457583842712;10.00153480364835;0.7502922291432857;1.0967363453205994;0.6818036471693859;-0.14945795643871496;1.0998935462043504;0.698315019475864
91.349973;1.0802400484514836;0.7500200305183017;0.6943346841209563;0.07937001749180643;0.0734845412900574;10.001522528935924;0.7502917137174053;1.0967379470718606;0.6818045431125725;-0.14945795682205223;1.0998943003366999;0.6983137313814629
92.349973;1.0802405839900557;0.7500200682078576;0.6943344370277639;0.07937008640915817;0.07348450996687211;10.00151132852979;0.7502912498908999;1.0967394011995515;0.6818053535110004;-0.14945795716875165;1.0998949684706327;0.6983125594969668
93.349973;1.0802410677070209;0.7500201047661881;0.6943342154502544;0.07937014861820713;0.07348448174783316;10.001501168679873;0.7502908361647552;1.0967407125384017;0.6818060813725634;-0.14945795748043184;1.099895555182304;0.6983115000161597
94.349973;1.0802415017871383;0.7500201402246751;0.694334018474405;0.0793702043841247;0.07348445650516156;10.001492014376536;0.7502904708101416;1.0967418862294391;0.6818067299308403;-0.14945795775872822;1.0998960651148884;0.6983105489504491
95.349973;1.0802418883810578;0.750020174598215;0.6943338450638102;0.07937025398220049;0.07348443410546954;10.001483829534893;0.7502901518657067;1.0967429277096403;0.681807302654729;-0.149457958005309;1.0998965031681613;0.6983097020751765
96.349973;1.0802422296019856;0.7500202077927091;0.6943336940314895;0.07937029769692817;0.07348441441118561;10.001476576514323;0.750289877103614;1.0967438427833802;0.6818078032726442;-0.14945795822188027;1.0998968745774576;0.6983089549181425
97.349973;1.0802425276403802;0.7500202396129613;0.6943335640323522;0.07937033582070688;0.07348439728208905;10.00147021525124;0.7502896439533178;1.0967446377389312;0.6818082357696497;-0.14945795841017595;1.0998971847845467;0.698308302777673
98.349973;1.0802427848271536;0.750020269822421;0.6943334536169082;0.07937036865513045;0.07348438257489866;10.001464703081975;0.7502894494676914;1.0967453194242918;0.6818086043882174;-0.14945795857194452;1.0998974393588938;0.6983077407133319
99.349973;1.0802430035894335;0.7500202981164868;0.6943333613063374;0.07937039651581988;0.07348437013850193;10.001459994992244;0.7502892903470413;1.0967458951787874;0.6818089136423731;-0.1494579587089362;1.0998976440888923;0.6983072634906414
100.0;1.080243186427356;0.7500203240554217;0.6943332856057642;0.0793704197379521;0.07348435980995209;10.001456044022273;0.7502891629602614;1.0967463726998314;0.6818091683062755;-0.1494579588229123;1.0998978050068218;0.6983068655193793
