time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444557895409674;0.7499991603190163;0.7180944103860878;1.2372714941126254e-05;4.612895215700285e-06;10.000845058271269;0.7502484834672516;0.012604354933684775;0.012604471997760446;0.7501415238383011;0.08992784738300408;0.7129774399604076;-0.08549601746704612;0.7501416748424042;0.01261750084310437;1.0521049875440294;0.7181427418217674
0.0;1.0444555433792992;0.7499991733333495;0.7180942132090188;1.2139377404777303e-05;4.383677236437814e-06;10.000828425657312;0.750245892377878;0.012604369019617489;0.012604480604376342;0.7501415112382237;0.08992839688745165;0.7129774332411934;-0.08549501702143707;0.7501416607999142;0.012617146170519703;1.0521054521864734;0.7181409616320298
1e-06;1.0444552966666025;0.7499991862770415;0.7180940164060237;1.190585661588124e-05;4.155375816959368e-06;10.000811807409422;0.750243311920904;0.012604382967529441;0.012604489276615819;0.750141498810843;0.08992894103014865;0.7129774267726161;-0.08549401658158971;0.7501416466888957;0.012616793612141929;1.0521059168561857;0.7181391786472779
1e-06;1.0444550497100584;0.7499991991448547;0.7180938202324033;1.1672491237027221e-05;3.928484082801543e-06;10.000795213549303;0.7502407450260943;0.012604396763217078;0.01260449799212157;0.7501414865673466;0.0899294793898751;0.7129774205525662;-0.08549201614789771;0.7501416325235378;0.012616443669277506;1.0521063808655182;0.7181372752946746
2e-06;1.0444548027885838;0.7499992119321118;0.7180936249221427;1.1439581057426936e-05;3.703344529651444e-06;10.000778653119768;0.7502381943478169;0.012604410394862266;0.012604506730961897;0.7501414745189552;0.0899300115603531;0.712977414580393;-0.0854880157206814;0.7501416183173126;0.0126160968179929;1.0521068435921301;0.7181351340486793
4e-06;1.044454556154071;0.7499992246342188;0.7180934306925879;1.1207381986666742e-05;3.4802066835540006e-06;10.000762134729026;0.7502356622719085;0.012604423853631967;0.012604515475811168;0.7501414626763895;0.08993053715953235;0.71297740885585;-0.08548001530020292;0.7501416040836306;0.012615753495419523;1.0521073044640914;0.7181325183901478
8e-06;1.044454310022229;0.7499992372463863;0.7180932377511787;1.0976114661631687e-05;3.2592576529273367e-06;10.000745666493366;0.7502331510155166;0.012604437133932616;0.012604524212623244;0.7501414510493724;0.08993105580685104;0.7129774033769537;-0.08546301488669299;0.7501415898359135;0.012615414092513202;1.052107762945074;0.7181288347870188
1.7e-05;1.0444540645670704;0.7499992497638637;0.7180930462959462;1.0745972395845324e-05;3.0405512630579172e-06;10.000729256160929;0.750230662762176;0.012604450233339209;0.012604532930542417;0.7501414396464164;0.08993156709193734;0.7129773981393848;-0.08543101448036682;0.7501415755870762;0.012615078960300173;1.0521082185237614;0.7181233713029442
3.4e-05;1.0444538199277755;0.7499992621822175;0.7180928565104648;1.0517123827439861e-05;2.823994196130477e-06;10.000712911846895;0.7502281996971394;0.012604463152238014;0.012604541620866477;0.750141428474772;0.08993207056304504;0.7129773931374307;-0.08536601408142394;0.7501415613490148;0.012614748418891823;1.0521086707164176;0.7181139910722436
6.7e-05;1.0444535762265785;0.7499992744973959;0.7180926685599238;1.0289716429373589e-05;2.6093865674703943e-06;10.000696641987805;0.7502257639063021;0.01260447589335837;0.012604550275919606;0.7501414175405539;0.08993256574583969;0.7129773883638033;-0.08523601369004577;0.7501415471324512;0.012614422757329694;1.0521091190795167;0.7180969050828001
0.000135;1.044453333586569;0.7499994791459692;0.7180926668427502;7.983876557377533e-06;4.0492817459847924e-07;10.000680454239948;0.7502233572778522;0.012604488461578967;0.012604558888361482;0.7501404068486193;0.08993105218581304;0.7129773838077228;-0.0849770133063807;0.7501405329471595;0.012612102227655497;1.0521095632072706;0.7180645725508565
0.000269;1.0444520042666163;0.7499972073683281;0.7180910442417334;6.784185365551764e-07;-6.586763177682032e-06;10.000664354794427;0.7502209815272648;0.012604500863953113;0.012604567451218669;0.7501393964018785;0.08992452947693917;0.7129773794534143;-0.08446101293050409;0.7501395188024614;0.012604787042352386;1.0521080027140992;0.7180020635648547
0.000539;1.0444477811693724;0.7499907171654059;0.7180873755250496;-2.7936491530440195e-05;-3.3982119933823805e-05;10.000648348802246;0.7502186382648601;0.012604513109167778;0.012604575958603542;0.7501323862010137;0.08989599724449523;0.7129773752806419;-0.0834400125623864;0.7501325047076396;0.012576477375228802;1.052099437230502;0.717881057111135
0.001077;1.0444334178572054;0.7499653446413889;0.7180726028688191;-0.00013600780407922074;-0.00013745631173931835;10.000632441255068;0.7502163289860816;0.012604525206800056;0.012604584406329816;0.7501073762452823;0.08978445512468713;0.7129773712673839;-0.08144001220191095;0.7501074906721181;0.012467173360964453;1.0520678664171554;0.7176497331456336
0.001616;1.0444109981307157;0.7499268242697368;0.7180507836656941;-0.00031206626934799557;-0.0003060337490436094;10.000616636964358;0.750214055017009;0.012604537167226638;0.012604592791801579;0.7500683665335919;0.08960390279021865;0.7129773673929419;-0.07949601184893337;0.7500684767054738;0.012290875098389003;1.0520162899679888;0.7174301288556098
0.002154;1.0443796185443204;0.7498729875101762;0.7180204619114169;-0.0005502182935355468;-0.0005340803881623294;10.000600939538277;0.7502118174863608;0.012604549001676405;0.012604601113736786;0.7500153570648623;0.08935833997582142;0.7129783636393109;-0.07760801150333627;0.7500154628171026;0.012051582660897885;1.0519457075961594;0.7172227944725229
0.002693;1.0443410865263933;0.7498078671323841;0.7179842552558011;-0.0008475674981422772;-0.0008188331575890583;10.000585351474854;0.7502096173264469;0.012604560721870888;0.012604609372263006;0.7499493478375867;0.08905276647321286;0.712978359991034;-0.07577601116504448;0.7499494490157798;0.01175229610194544;1.0518581190413256;0.7170253100957632
0.003232;1.0442955865076842;0.7497314053737858;0.7179419804107767;-0.001200591834257658;-0.001156931702097139;10.000569875571944;0.7502074552984553;0.012604572339317744;0.012604617568845797;0.7498733388492455;0.08869018213426352;0.7129783564348325;-0.07400101083400115;0.749873435309625;0.011398015448215558;1.0517545240893498;0.716838352971842
0.00377;1.0442430265535116;0.7496450392029791;0.717895075239762;-0.001603560424525264;-0.0015429020239868928;10.000554515313887;0.7502053320743838;0.012604583864539333;0.012604625705685261;0.7497863300960628;0.08827558687860783;0.7129793529589478;-0.07228201051012724;0.7497864217061753;0.01099274069337293;1.0516349225522188;0.7166624022967514
0.004309;1.0441853983444054;0.7495489668532208;0.7178423589181087;-0.002054610384754173;-0.001974971503734765;10.000539273847206;0.7502032483762247;0.012604595306697183;0.012604633785002855;0.7496893215731768;0.08781298067899701;0.7129813495524562;-0.07062001019329589;0.7496894082122846;0.010540471809860695;1.0515023142261304;0.7164971620293645
0.004848;1.0441208026739892;0.749443619566174;0.7177855485284711;-0.002549564093735426;-0.0024491576489966004;10.000524152891256;0.7502012050645628;0.012604606673764805;0.012604641808650873;0.7495843132750869;0.08730536355204066;0.7129823462056323;-0.06901500988334766;0.7495843948343648;0.010044208772780349;1.0513556988717692;0.7163402525241322
0.005386;1.044052134820316;0.7493305933452917;0.717724180680281;-0.003084127027280985;-0.0029613565228976046;10.000509152722454;0.7501992030671472;0.012604617972876778;0.01260464977828867;0.7494713051958443;0.08675673557504097;0.7129853429109506;-0.06746600958012772;0.7494713815790549;0.009507951570152771;1.0511980761988975;0.7161941889764507
0.005925;1.0439774955333578;0.7492092808045469;0.7176589776936599;-0.0036542167700706276;-0.0035076778145874048;10.000494273687643;0.7501972432323838;0.012604629210375994;0.012604657696169835;0.749351297328934;0.08617109688309552;0.712988339663494;-0.06597300928350587;0.7493513684536645;0.008934700189688083;1.0510294458436624;0.71605662359387
0.006463;1.0438998721625545;0.7490826743635997;0.7175907508111063;-0.00425785131378855;-0.004086227955947876;10.000479518012023;0.7501953262865927;0.012604640391691407;0.01260466556582176;0.7492242896674205;0.08555044762806202;0.7129913364604856;-0.06453600899338104;0.7492243554662208;0.008328454604240313;1.0508508073767946;0.7159272112732405
0.007002;1.0438181769332018;0.7489507418590826;0.7175202157991695;-0.0048924469419346014;-0.0046945487370936454;10.000464890373008;0.7501934528973568;0.01260465152128913;0.012604673391703498;0.7490912822040012;0.08490078796380865;0.7129963332998188;-0.06315300870967433;0.7490913426253459;0.0076912147812884055;1.050663160348826;0.7158074351269946
0.007541;1.0437325020396602;0.7488121309864473;0.7174460123631232;-0.005553213982714565;-0.005328064860026514;10.00045039724377;0.7501916237055298;0.012604662602168956;0.012604681178501637;0.7489532749307695;0.08422211807878079;0.7130023301780741;-0.061826008432301606;0.7489533299399581;0.0070279807050822405;1.050467504342082;0.7156961636412056
0.008079;1.0436437511984356;0.7486694681822811;0.7173700342709171;-0.006239692778985475;-0.005986344327427837;10.000436045621838;0.7501898392763262;0.01260467363502516;0.012604688931326782;0.7488102678395037;0.08351943820564699;0.7130083270896204;-0.06055300816115558;0.7488103174191498;0.006339752379282033;1.0502638390133674;0.7155919238320395
0.008618;1.0435520166007046;0.7485233842849737;0.7172928216293203;-0.006945865372139748;-0.006663632032116147;10.00042184184957;0.7501881000447892;0.01260468461823709;0.012604696656076688;0.74866426092224;0.0827957485785905;0.7130163240272542;-0.059334007896118535;0.7486643050723574;0.005630529809386742;1.050055164115957;0.7154964241309497
0.009157;1.0434582940843928;0.7483735552553247;0.7172133785105382;-0.007671890004919091;-0.007360083478490307;10.000407791172538;0.7501864063083978;0.012604695548595534;0.012604704358615446;0.7485142541715615;0.08205204939822962;0.7130263209839381;-0.058167007637073914;0.7485142929090954;0.004902312996589272;1.049840479503342;0.7154092301921465
0.009695;1.0433615880029954;0.748220962606432;0.7171333290059424;-0.008413335174292692;-0.008071468025827172;10.000393897703256;0.750184758240524;0.012604706421518065;0.012604712043702466;0.7483622475809946;0.08129334083898158;0.7130363179547731;-0.05705200738390499;0.7483622809383491;0.004158101950328108;1.0496207851122823;0.715328097912671
0.010234;1.0432638899651876;0.748066938057138;0.7170525799764413;-0.009169300973627456;-0.00879691619105198;10.000380164538573;0.7501831558899016;0.012604717230704502;0.012604719715246113;0.7482072411452667;0.0805196230545926;0.7130483149372263;-0.055989007136507944;0.7482072691684373;0.003399896693887274;1.0493970809228772;0.7152547809755225
0.010772;1.0431652000818512;0.7479110978921081;0.7169707631528842;-0.009935626205729855;-0.009532444380424764;10.000366594336633;0.7501815991551236;0.012604727968208645;0.012604727377285737;0.7480512348598779;0.07973589613856505;0.7130623119294276;-0.054977006894806245;0.7480512576070132;0.0026306972558842426;1.049169366948781;0.7151889739457729
0.011311;1.0430645227073174;0.7477536725127635;0.7168887832469075;-0.010711094737818385;-0.010276900652318474;10.000353189725605;0.7501800877756241;0.012604738625214404;0.012604735034079998;0.747894228720841;0.07894216007007739;0.7130773089290874;-0.05401400665874427;0.7478942462605572;0.001851503658969784;1.048939643278545;0.7151293148549185
0.01185;1.0429628536794127;0.7475952795289592;0.7168065475432144;-0.011494737937529602;-0.011029351684570069;10.000339953279854;0.7501786213695251;0.012604749193145732;0.0126047426889895;0.7477362227253196;0.07814141472613974;0.7130943059343262;-0.05309900642827646;0.7477362351340815;0.0010663159104418857;1.0487069100912416;0.7150765307657635
0.012388;1.0428611888147452;0.7474384207465664;0.7167257703604686;-0.012283321549431549;-0.011786688416936912;10.000326888046857;0.7501771994369574;0.012604759664525985;0.012604750343229604;0.7475792168719634;0.07733665996688223;0.7131123029451847;-0.052233006203356865;0.7475792242316558;0.0002751339984742601;1.0484731676088008;0.7150295152774174
0.012927;1.0427585324049755;0.7472811528694216;0.7166452728211875;-0.013074785032502947;-0.01254694726324348;10.000313998321063;0.7501758213081808;0.012604770032758813;0.012604757995464991;0.7474222111601408;0.07652789570360984;0.7131332999643418;-0.05141300598392968;0.7474222135570813;-0.0005190421058657723;1.0482384160552376;0.714989871167746
0.013466;1.042655880215582;0.7471251307384195;0.7165659575643896;-0.013868070249598942;-0.013309102854125742;10.000301289746634;0.7501744861354988;0.012604780290918839;0.012604765642557646;0.7472652055892458;0.07571812190807035;0.7131552969960587;-0.05063900576993788;0.7472652031140995;-0.0013142124440713653;1.0480036556688088;0.7149554471464276
0.014004;1.0425532322497157;0.7469702579671379;0.7164877324492892;-0.014662138522310473;-0.014072158715725262;10.00028876931132;0.7501731929349217;0.01260479043109721;0.012604773281283415;0.7471102001587884;0.07491033860211986;0.7131792940435775;-0.04991000556134103;0.7471101929063381;-0.0021103770609765425;1.0477678867165061;0.714927022860224
0.014543;1.0424506806115277;0.7468173649542417;0.7164113310490522;-0.015453067540818573;-0.014832350552314586;10.000276445137224;0.7501719406177111;0.012604800445522188;0.012604780909729186;0.7469571948685972;0.07410354585292823;0.7132062911073982;-0.04922400535811964;0.7469571829373776;-0.0029035359978772613;1.0475331094759361;0.7149053219467822
0.015081;1.0423480411046753;0.7466651564834993;0.7163356378723184;-0.01624134022460429;-0.015590142832385755;10.00026432540158;0.7501707280123625;0.01260481032862254;0.012604788526872548;0.7468061897188464;0.07330074376821985;0.7132342881863206;-0.04858100516026733;0.7468061732108228;-0.0036936893078444418;1.047299324222768;0.714888226711754
0.01562;1.042246493681001;0.746516581906506;0.7162626719855273;-0.017025423946179757;-0.016344045613390392;10.0002524172854;0.750169553891501;0.012604820077950371;0.012604796130824464;0.746657184710075;0.07250293249181759;0.7132642852791976;-0.04797900496778455;0.746657163730027;-0.004479837085257238;1.0470665312506835;0.7148764857054845
0.016159;1.04214594624528;0.7463712712733613;0.7161921426770819;-0.017802920794599705;-0.017091755575187835;10.000240726566842;0.7501684169913494;0.0126048296933636;0.012604803717565095;0.7465111798429602;0.07171211221018792;0.7132962823842436;-0.04741800478068091;0.7465111544977716;-0.00525897947062597;1.0468357308903655;0.7148699965566683
0.016697;1.0420454951639573;0.7462276540598113;0.7161231646645883;-0.018574173324980795;-0.017833612521401775;10.00022925758838;0.7501673160352151;0.01260483917580269;0.012604811280936299;0.7463681751177268;0.07092928316173171;0.7133312794968948;-0.04689500459897382;0.7463681455163106;-0.006032116624223759;1.046607923496357;0.7148694648822547
0.017236;1.0419470398653585;0.7460888572779893;0.7160574341788181;-0.019336759220282877;-0.018567255370293002;10.000218013822916;0.7501662497963796;0.012604848526731735;0.012604818813227241;0.7462291705337946;0.0701554456090495;0.7133672766092061;-0.046411004422669;0.7462291367873651;-0.006796248703889182;1.046381109432571;0.7148728774632074
0.017774;1.041849584641742;0.7459530345950088;0.715993864597752;-0.02008965871070508;-0.01929171661384;10.000206998727721;0.7501652171676712;0.012604857747944509;0.01260482630570491;0.7460931660899444;0.06939159977621828;0.713405273711078;-0.045963004251734545;0.7460931283119261;-0.00755137586107219;1.046157289069629;0.7148809606770875
0.018313;1.0417532216454117;0.7458214040927366;0.7159335626050813;-0.020833107006359135;-0.02000721500923174;10.000196215813345;0.750164217167085;0.012604866840676925;0.012604833749484661;0.7459621617841892;0.06863774582703763;0.7134462707915056;-0.04555100408609367;0.7459621200902893;-0.00829549824002316;1.0459374627613645;0.7148946453123708
0.018852;1.0416578588263814;0.7456935921411603;0.7158762338256028;-0.021564708267248985;-0.02071144705408094;10.000185667904079;0.7501632488894997;0.01260487580463015;0.012604841136834327;0.7458341576133406;0.0678968839094778;0.7134882678388091;-0.04517400392564241;0.7458341121220995;-0.00902861597855011;1.045719630822031;0.7149118103634665
0.01939;1.041564491995153;0.7455704042061471;0.7158219681488145;-0.022285592192632146;-0.02140547129220145;10.000175356855989;0.7501623114677702;0.012604884638801182;0.012604848461414847;0.7457111535735292;0.06716901420176961;0.7135332648413311;-0.04482900377027723;0.7457111044063623;-0.009750729211756338;1.045505793538605;0.7149342084282466
0.019929;1.0414722175741657;0.7454520610827884;0.7157715996687618;-0.022992797143392123;-0.022086456089304873;10.000165284588103;0.7501614040808231;0.012604893343300047;0.012604855717114118;0.7455921496612257;0.06645413692328546;0.7135802617890218;-0.04451700361992069;0.7455920969416617;-0.010458838071115249;1.0452959511858866;0.71496085745649
0.020468;1.0413819392493087;0.745338148345152;0.7157241104760348;-0.023687223950043683;-0.022755241012327513;10.000155454597033;0.7501605259928759;0.012604901919587142;0.012604862897275984;0.7454781458731865;0.06575325232396945;0.7136282586734329;-0.04423600347453222;0.7454780897261913;-0.011153942689515056;1.0450901040208584;0.7149905924085319
0.021006;1.0412937491562995;0.7452286577880992;0.7156794303086197;-0.024367132533337547;-0.023410145995326294;10.00014587206873;0.7501596765671898;0.01260491036858758;0.012604869994994144;0.7453691422059258;0.06506736066076103;0.7136792554861536;-0.04398500333409544;0.7453690827578685;-0.011835043218800363;1.0448882522825034;0.7150253114257368
0.021545;1.0412075551861686;0.7451245367855052;0.7156385332368803;-0.02503314504710016;-0.024051763411305126;10.000136542310385;0.7501588552635915;0.012604918688599259;0.012604877003707292;0.7452651386558302;0.06439746216944106;0.7137322522180631;-0.0437620031986003;0.7452650760349397;-0.012501139834237136;1.0446913962053028;0.7150638624458323
0.022083;1.041123449456751;0.7450268149212746;0.7156023459227657;-0.025683425856020202;-0.02467832111355102;10.000127469549541;0.7501580616561201;0.01260492687523645;0.012604883917681603;0.7451661352194139;0.0637425570413978;0.7137862488599706;-0.043567003068035244;0.7451660695562241;-0.013153232716793462;1.0444985360184322;0.7151052209559772
0.022622;1.0410403441003262;0.7449327135488871;0.7155689482581884;-0.026319830127729062;-0.025291620275938155;10.000118656991484;0.7501572954098624;0.012604934923194056;0.012604890732266828;0.7450731318932129;0.06310464540692826;0.7138432454039304;-0.043399002942387584;0.7450730633205109;-0.013788322037517549;1.0443096719216454;0.715151299240325
0.023161;1.040960322736933;0.7448444922961017;0.7155390793754377;-0.026938630809192277;-0.02588802386944309;10.000110107137099;0.7501565561927568;0.012604942827561453;0.012604897443827501;0.7449841286732642;0.06248272734035252;0.7139012418441271;-0.043255002821647404;0.7449840573258116;-0.014408407950190712;1.0441258040606738;0.7151998999528406
0.023699;1.040881301738614;0.7447608306007123;0.715512903856575;-0.027542435835739853;-0.02647008129681392;10.000101821970066;0.7501558435966156;0.012604950583698952;0.01260490404935549;0.7449011255543758;0.06187880289758684;0.7139612381767081;-0.04313600270580813;0.7449010515691528;-0.015012490577867032;1.0439469325162936;0.7152520664428578
0.024238;1.0408052725751242;0.744683991656844;0.7154912279655399;-0.028129267399702524;-0.027035835736048407;10.00009380313957;0.7501551571240702;0.01260495818653954;0.012604910546168644;0.7448241225300881;0.06129087215747866;0.714023234399015;-0.043040002594862056;0.744824046046879;-0.015599569999717285;1.0437730573100388;0.715307665316313
0.024777;1.0407314237493834;0.7446115696502994;0.715472298982352;-0.02869988558623368;-0.027586030674736868;10.000086052132225;0.7501544962498197;0.012604965629673977;0.012604916932179881;0.7447521195936623;0.060721935231535275;0.7140862305091064;-0.04296500248878716;0.7447520407552374;-0.01616964626013856;1.0436041784328833;0.715365568495119
0.025315;1.0406594787996148;0.7445451655166265;0.7154578459474422;-0.029254162520636017;-0.028120544031461664;10.00007857037267;0.7501538604915127;0.012604972904536473;0.01260492320614626;0.7446851167389976;0.06016999225337413;0.7141512265059762;-0.042912002387530714;0.7446850356910273;-0.016722719393261806;1.0434402958898068;0.715426827056442
0.025854;1.0405896219669792;0.7444839287897764;0.7154469257846617;-0.02979078115821676;-0.028638099014777846;10.000071358974653;0.7501532494025144;0.012604980001107225;0.012604929367273995;0.7446241139603992;0.05963504337754246;0.7142182223896971;-0.04287900229100934;0.7446240308518028;-0.017259789438111614;1.0432814097404024;0.7154913156344271
0.026392;1.0405218532121863;0.7444278596687335;0.7154395393745099;-0.030309748220815697;-0.029138695715915677;10.000064418093654;0.7501526625049324;0.012604986909592894;0.01260493541490525;0.7445681112518008;0.05911908880343667;0.71428621816122;-0.04286400219910868;0.7445680262355933;-0.0177788564448553;1.0431275201146388;0.7155579126667627
0.026931;1.0404570760676022;0.7443787044696301;0.7154367444661925;-0.03081281540127465;-0.029623985803473904;10.000057746533107;0.7501520992792801;0.012604993620799209;0.012604941348431997;0.7445181086067624;0.05862112883460907;0.7143552138222888;-0.04286800211167048;0.7445180218405074;-0.018280920474629193;1.0429786271911443;0.7156266760251638
0.02747;1.0403942947104312;0.7443335841497397;0.7154364593412939;-0.031299049955627094;-0.03009309460140382;10.000051341932492;0.7501515592697428;0.012605000126032783;0.012604947167078516;0.7444741060189612;0.05814016393159767;0.7144262093751031;-0.042888002028509044;0.7444740176641726;-0.01876598158712833;1.0428357311522616;0.7156984234873094
0.028547;1.0402740410510205;0.7442601998149488;0.7154485343925766;-0.03221825606620564;-0.030980152661785977;10.00004520096075;0.7501510421919134;0.012605006418273093;0.012604952870498605;0.7444001034822214;0.057233194688049785;0.7145722048217459;-0.042974001949455096;0.7444000137030714;-0.01968403983054365;1.0425628321520628;0.7158490238660895
0.029516;1.0401747022240948;0.7442128810000705;0.7154712893427441;-0.032988882669638515;-0.03172392957186156;10.000039319538834;0.7501505478895927;0.012605012493086385;0.012604958459944813;0.7443521009903707;0.056476221744646296;0.7147072001643429;-0.04310000187437254;0.7443520099522294;-0.020452095246471205;1.0423359303193778;0.7159910867136253
0.030486;1.0400815263815595;0.7441817085013865;0.715505337039051;-0.03370417562932167;-0.03241445046321667;10.000033693207312;0.7501500761784328;0.012605018347826015;0.012604963937810573;0.7443210985373786;0.05577724572447214;0.7148461954062054;-0.043266001803143134;0.7443210064054768;-0.02116514788004774;1.042125025773356;0.7161396035110531
0.031455;1.0399955092226103;0.7441666423120913;0.7155499562585861;-0.03436746345838337;-0.03305485784474681;10.000028317141357;0.7501496267609503;0.012605023979751075;0.012604969305401234;0.744306096117603;0.05513326721895283;0.7149871905524211;-0.04346800173564992;0.7443060030560462;-0.021826197782926996;1.041929118630685;0.7162923599921508
0.032425;1.0399155627347312;0.7441656448152557;0.7156039378920037;-0.034977407166095195;-0.0336438739275704;10.000023186393086;0.7501491992629316;0.012605029384489302;0.012604974561441992;0.7443060937259722;0.05454228678032181;0.7151311856085414;-0.04370100167177223;0.7443059998971643;-0.022433245002713743;1.0417502090193613;0.7164500767953255
0.033394;1.0398426825676435;0.7441818771750387;0.7156696378358929;-0.035538079339983514;-0.034185360652675724;10.000018296800445;0.7501487932564623;0.012605034556060738;0.012604979702645404;0.7443220913580572;0.054005304896293384;0.7152771805786905;-0.04396000161138667;0.7443219969223387;-0.02299028956513908;1.0415852970895232;0.716611476422232
0.034364;1.0397768686182676;0.7442111951987093;0.715743071509845;-0.03604988525622446;-0.03467968701029399;10.0000136453459;0.7501484082057402;0.01260503948747769;0.012604984725222961;0.7443510890100439;0.05351832195093817;0.7154251754652957;-0.04424200155436809;0.7443509941250191;-0.023498331464749087;1.0414353830098693;0.7167763992320773
0.035333;1.0397162216023352;0.7442544456576367;0.7158263608073303;-0.036512776335151584;-0.035126851580147535;10.000009229446407;0.7501480434296851;0.012605044170950843;0.012604989625934052;0.7443940866786201;0.053081338181081565;0.7155741702710285;-0.04454200150059793;0.7443939914980924;-0.023958370666098742;1.0413004669760912;0.7169435610964879
0.036303;1.0396625483415702;0.7443100262044509;0.7159167206898177;-0.036931782921199655;-0.03553161628012076;10.000005046124935;0.7501476981524037;0.012605048598807997;0.012604994402408526;0.7444500843608681;0.052690353678111666;0.7157241650012015;-0.04485800144997938;0.7444499890341836;-0.024373407111029644;1.041178549219713;0.7171128572215341
0.037273;1.0396140418789936;0.744377850121957;0.7160153114211387;-0.037306236787513644;-0.035893386102453295;10.000001091804656;0.7501473715824784;0.012605052764573783;0.012604999053461715;0.7445180820541452;0.052344368450115565;0.7158741596640635;-0.045185001402433374;0.7445179867262913;-0.02474344073652467;1.0410696299773976;0.717282993523553
0.038242;1.039570517522851;0.7444558345005222;0.7161202561871343;-0.03763983069770183;-0.0362157083655542;9.999997362822663;0.7501470629534837;0.012605056663350602;0.012605003579229626;0.7445960797556644;0.05204238247563808;0.7160241542691282;-0.04552000135786453;0.7445959845677268;-0.02507247150121595;1.0409737094509488;0.7174537926669715
0.039212;1.039532067515517;0.744544175937302;0.7162316797508441;-0.03793289999852119;-0.036498892948545934;9.99999385598985;0.7501467715387986;0.012605060292793983;0.012605007980247216;0.7446850774619523;0.051779395727687326;0.7161741488257659;-0.045861001316141625;0.7446849825518627;-0.025361499399046417;1.0408887878075983;0.7176251360415009
0.040181;1.0394986918072018;0.7446422227169092;0.7163489541919099;-0.03818968941864997;-0.03674701495028142;9.999990568441245;0.7501464966569279;0.012605063654304083;0.012605012256528733;0.744783075168713;0.05155640819806237;0.7163241433428158;-0.04620400127713372;0.744782980672213;-0.0256135244471032;1.040815865192679;0.7177967728308616
0.041151;1.0394703903521125;0.7447489394309936;0.7164710822035328;-0.03841030197421642;-0.036960166664730634;9.999987497061523;0.7501462376758903;0.012605066752988397;0.012605016407646616;0.744890072871032;0.05136841992056878;0.7164721378283307;-0.04654900124076758;0.7448899789226286;-0.02583054666846801;1.040752941723743;0.7179667085557574
0.04212;1.039446074967948;0.7448638007114536;0.7165983070601347;-0.03859845551588815;-0.03714195795441621;9.999984637995192;0.7501459940154523;0.01260506959656921;0.012605020433184892;0.7450040705635863;0.05121443098488933;0.7166191322890411;-0.04689100120704738;0.745003977297707;-0.02601356608644713;1.0407000174830754;0.7181356162969831
0.04309;1.0394257455428777;0.7449838928682249;0.7167278244509713;-0.038756512728901016;-0.03729465777012431;9.999981986599837;0.7501457651199241;0.012605072193735136;0.0126050243336933;0.7451250682408855;0.05109144152178025;0.7167651267308511;-0.047230001176026284;0.7451249757930497;-0.02616558272633985;1.040656092516945;0.7183034909317816
0.044059;1.0394094944000418;0.7451114849789034;0.7168617522715633;-0.03888460986319313;-0.03741839055490416;9.999979537827626;0.7501455504394123;0.012605074552939697;0.0126050281118934;0.745252065897768;0.05099745164722329;0.7169081211609416;-0.04756300114776591;0.7452519744047248;-0.026289596621555954;1.040621166843125;0.7184681333655942
0.045029;1.0393962332788402;0.7452429464367925;0.7169973467317937;-0.03898674947594087;-0.03751704372244164;9.999977286393923;0.7501453494816089;0.012605076682611936;0.012605031772565407;0.7453840635301429;0.050931461412375825;0.7170501155887483;-0.0478890011223311;0.7453839731285103;-0.026386607818157014;1.0405942404683608;0.7186314640445484
0.046968;1.0393788505139478;0.7455185463975399;0.717274468210495;-0.039120995354626195;-0.03764673660955675;9.999975226850955;0.7501451618710897;0.012605078591941135;0.012605035320894077;0.7456600611353352;0.05086747081390431;0.7173251100246151;-0.04851400109981985;0.7456599719596825;-0.02651061637226555;1.0405603134041674;0.7189477549875039
0.048907;1.0393723317899242;0.7458056513924451;0.7175551700432585;-0.039174252081617414;-0.03769811603886002;9.999973353960662;0.7501449873463563;0.012605080291322259;0.012605038761081835;0.7459470587117376;0.050886479843183924;0.7175891044791889;-0.04909600108037843;0.745946970893039;-0.026553622339431687;1.0405513856720268;0.7192506508958006
0.050846;1.0393748704946324;0.7461001575728359;0.7178367426923746;-0.039158733324664;-0.0376829954399434;9.99997166288074;0.7501448257555251;0.012605081792661808;0.01260504209660043;0.7462410562585047;0.050971488518869214;0.7178400989646323;-0.04963000106417334;0.7462409699227698;-0.02652862576683752;1.040561457301857;0.7195377115827202
0.052785;1.0393832941722254;0.7463947643521969;0.7181143465513355;-0.03908958140774601;-0.037616059175472574;9.99997014915759;0.7501446770753171;0.012605083109270667;0.012605045331461033;0.7465360537756297;0.051108496904395576;0.7180780934954942;-0.05011200105134551;0.7465359690424714;-0.02645062670491846;1.0405885283351184;0.7198085565695062
0.054724;1.0393985982151162;0.7466871985849765;0.7183851018967187;-0.03897970419470735;-0.03750969253434651;9.99996880891905;0.7501445413768015;0.012605084254797472;0.012605048471198857;0.7468280512638248;0.05128650512675627;0.7183010880883219;-0.050539001041997794;0.7468279682455169;-0.026330625227722313;1.0406275988292495;0.7200608806904097
0.056663;1.039416799535667;0.7469734104143921;0.7186478611196376;-0.03883819215362136;-0.03737278842458769;9.999967638771057;0.7501444187420975;0.01260508524230657;0.01260505152300054;0.7471140487239161;0.05149151338553201;0.7185100827601498;-0.050911001036226776;0.7471139675255777;-0.026180621436359453;1.0406746688533144;0.7202955885824898
0.058602;1.0394378051728834;0.7472491804636672;0.7188986273075918;-0.03867762316809814;-0.037217453707468456;9.999966635479273;0.7501443092302295;0.012605086085020561;0.012605054495165434;0.7473910461561518;0.05171352195146784;0.7187040775262538;-0.051227001034146374;0.7473909668768409;-0.02601061544723324;1.040728738493457;0.7205115308221902
0.060541;1.0394607118382684;0.7475144784564045;0.7191379948184641;-0.03850339143827703;-0.03704891251705656;9.999965795932761;0.7501442128812934;0.01260508679769505;0.012605057395665876;0.7476560435600784;0.05194453114566967;0.718883072398598;-0.0514910010358765;0.7476559662934514;-0.025828607383981753;1.0407858078702312;0.720708923432302
0.06248;1.0394844308465585;0.7477652157754895;0.7193627830510537;-0.03832580722168216;-0.03687712413145223;9.999965116527413;0.7501441296828353;0.012605087396542373;0.012605060229690138;0.7479070409352583;0.05217754128563579;0.7190470673856868;-0.05170500104153573;0.7479069657688441;-0.02564259737139982;1.040842877136637;0.7208878559054474
0.064419;1.0395078734212044;0.7480009619375694;0.7195733318888311;-0.0381496223643722;-0.036706699221174754;9.99996459229198;0.750144059541773;0.0126050878979041;0.01260506299835809;0.7481420382821998;0.05240455263870023;0.7191970624929004;-0.05187200105125638;0.7481419652958875;-0.02545958552583038;1.0408999464673734;0.7210494995636838
0.066358;1.0395302291434556;0.7482197189518007;0.7197682814401767;-0.03797971348642323;-0.03654235761502659;9.999964217421109;0.7501440023141578;0.012605088317382879;0.012605065700325642;0.7483610356027263;0.052621565428167524;0.7193330577230967;-0.051995001065198325;0.7483609648672617;-0.025282571959362385;1.0409550160576593;0.7211940400030032
0.068297;1.0395514049886165;0.748421672388156;0.7199478761192687;-0.037819901855379465;-0.036387777842865475;9.999963986167426;0.7501439578515195;0.012605088669718226;0.012605068334128163;0.7485630328996761;0.05282457987580139;0.7194560530777099;-0.05207900108354916;0.7485629644755448;-0.02511655679735883;1.0410060861137975;0.7213228145130315
0.070236;1.0395704050406864;0.7486063979337924;0.7201123990571877;-0.037673192948606694;-0.03624588475916156;9.999963892275181;0.750143926012799;0.01260508896862835;0.012605070898563702;0.7487480301763418;0.053010596232266796;0.7195660485574132;-0.05212900110650994;0.7487479641134961;-0.024964540179885586;1.0410541568512013;0.7214361716623711
0.072175;1.0395872291097175;0.7487730530490087;0.7202610416763484;-0.03754175688702611;-0.03611876444831999;9.999963928014925;0.7501439066498962;0.012605089227278238;0.012605073391810061;0.748915027436195;0.05317661476466209;0.7196650441622061;-0.05214800113427908;0.7489149637744377;-0.024828522243934503;1.0410962285197458;0.7215363164717659
0.074114;1.039602872731882;0.7489235795079431;0.7203949835384936;-0.03742767327374593;-0.036008381558617436;9.999964084273863;0.7501438996022608;0.012605089459668076;0.012605075811579384;0.7490650246828516;0.053323635740224744;0.7197530398913055;-0.05214200116705884;0.7490649634523342;-0.024710503109323143;1.0411323014128684;0.7216236802051202
0.076053;1.0396153444581573;0.7490576810573631;0.7205153209222539;-0.03733167791136038;-0.03591551181555452;9.999964351272343;0.7501439046772476;0.012605089680571589;0.01260507815649302;0.7492000219199519;0.05344865943827244;0.7198320357423604;-0.05211300120507359;0.7491999631417766;-0.024609482871970793;1.0411643758189986;0.7217004026493257
0.077992;1.0396256399070802;0.7491759747875756;0.7206219588231538;-0.03725284099384511;-0.03583922533822109;9.999964719165304;0.7501439216080993;0.012605089903422616;0.012605080426615877;0.7493180191512194;0.053553686149944074;0.7199010317110411;-0.052065001248569484;0.749317962838211;-0.02452746160128483;1.0411894519502674;0.7217657776656932
0.079931;1.0396337590417273;0.7492795922893155;0.7207159867641515;-0.0371921031565734;-0.03578042612545728;9.999965178509944;0.7501439500261724;0.012605090139526091;0.0126050826220946;0.74942201638058;0.05363771616593456;0.7199620277922846;-0.052003001297794484;0.7494219625382229;-0.02446243934917151;1.0412105299242087;0.7218221639336863
0.08187;1.0396397947805986;0.7493706096975213;0.7207993381726551;-0.03714752341955704;-0.03573724335767784;9.999965720784717;0.7501439894500194;0.01260509039978563;0.012605084741510678;0.749512013611863;0.053702749770217925;0.7200150239819093;-0.05193000135297659;0.7495119622391937;-0.024415416162197008;1.0412256098143722;0.7218697807505742
0.083809;1.0396427514941091;0.7494472772841444;0.7208710210830915;-0.03711909697642693;-0.03570970623249882;9.999966339179695;0.7501440393161921;0.012605090696001187;0.012605086781833683;0.7495900108484571;0.05374878722434952;0.7200630202771048;-0.05184800141430272;0.7495899619385222;-0.024384392084851637;1.0412356917178385;0.721911767242708
0.085748;1.0396455233107262;0.7495145478674351;0.7209337932972008;-0.03710548665647508;-0.03569642905874967;9.99996702940022;0.750144099035015;0.01260509104044266;0.0126050887399769;0.7496560080933667;0.05377882875850015;0.7201040166759586;-0.051761001481901076;0.7496559616334098;-0.024368367162672572;1.0412407757971258;0.7219464184134048
0.087687;1.0396452162301846;0.7495703805945126;0.7209876988870457;-0.037105670975563436;-0.03569652871232478;9.999967789543428;0.7501441680076296;0.0126050914455816;0.012605090614421416;0.7497120053494184;0.053792874573045046;0.7201400131770996;-0.051670001555850095;0.749711961321268;-0.024366341446104903;1.041242862297474;0.7219758025204951
0.089626;1.0396439146592051;0.7496170521956484;0.7210334826627349;-0.03711593869469703;-0.035706363919654205;9.99996861898005;0.7501442456341164;0.01260509192501252;0.012605092405562212;0.7497590026192964;0.05379192483166649;0.7201720097800721;-0.05157700163620772;0.7497589610001668;-0.02437631497896019;1.041239951555842;0.7220010615215999
0.091565;1.0396414327995702;0.7496554893644346;0.7210721649981042;-0.03713865765357227;-0.035728218556828825;9.999969517371342;0.7501443312999355;0.012605092494308037;0.012605094115100577;0.7497969999053049;0.053779979661520955;0.7202000064859948;-0.05148500172302451;0.7497969606689109;-0.02439728777742533;1.0412340439842034;0.722022410191577
0.095444;1.0396322616141458;0.7497126970401897;0.7211335426619718;-0.0372085308575165;-0.03579566211069304;9.999970484195774;0.7501444242960356;0.012605093170460472;0.012605095745333071;0.7498549972088604;0.05372703917287237;0.7202480032982751;-0.051306001816335906;0.7498549603265735;-0.024464259835746367;1.0412151400197898;0.7220575290651633
0.099322;1.0396199190875213;0.7497489794012622;0.7211769938796605;-0.03730422934597539;-0.03588805906963244;9.999971518425411;0.750144523780534;0.012605093970558224;0.012605097298391502;0.7498909945300402;0.053644103482346134;0.7202860002232739;-0.051140001916160846;0.7498909599718391;-0.024557231155557673;1.041188240095207;0.7220836348230347
0.1032;1.0396054010063014;0.7497703920109065;0.7212076524988096;-0.03741595890966882;-0.03599595508121557;9.999972618792384;0.7501446288608191;0.012605094911040279;0.012605098775838333;0.7499119918677265;0.0535411727451952;0.7203179972702201;-0.05099100202251576;0.7499119596027041;-0.024668201742209354;1.041155344648567;0.7221049899665367
0.107078;1.039589796168021;0.749781409588152;0.7212290671520606;-0.03753754473189667;-0.03611337340686914;9.999973784801503;0.750144738698415;0.012605096007178362;0.012605100179194034;0.749923989220388;0.053427247203106376;0.7203449944502328;-0.05085900213542591;0.749923959216382;-0.02478917156853333;1.0411204541261478;0.7221225806712908
0.110956;1.039573104730957;0.7497855925078744;0.7212446622557915;-0.03766238906495681;-0.03623396761737209;9.99997501736846;0.7501448525283292;0.012605097272234203;0.012605101510574495;0.749927986586918;0.05330832719710289;0.7203709917748383;-0.05074500225493912;0.7499279588092972;-0.024912140571346986;1.041083568961586;0.722140457258205
0.114834;1.0395574111699626;0.749787095238581;0.7212569877602647;-0.037784517973969006;-0.03635191802343819;9.99997631830729;0.7501449696234199;0.0126050987170702;0.01260510277269896;0.7499299839668903;0.053190413123932974;0.7203939892546579;-0.05064700238116306;0.7499299583779168;-0.02503410868551023;1.0410476895653473;0.7221564753230764
0.118712;1.0395417199423567;0.7497882115878607;0.7212689407916197;-0.03790250352628723;-0.03646588459424608;9.999977689347505;0.7501450892958408;0.012605100350881948;0.012605103968918818;0.7499299813601038;0.05307650538951945;0.7204169868992648;-0.05056200251430791;0.7499299579200698;-0.025152075863274177;1.0410128163405192;0.7221734104024335
0.12259;1.0395279294654989;0.7497890391639157;0.7212792979979603;-0.03801529429391818;-0.03657478778922826;9.99997913146638;0.7501452109192764;0.012605102182687289;0.01260510510343016;0.7499309787659825;0.05296860438752101;0.7204399847171585;-0.050488002654697446;0.7499309574352022;-0.025263042067653424;1.0409809497002915;0.7221911176107751
0.126468;1.0395142344680754;0.7497902320004988;0.7212899410295355;-0.03811899112531904;-0.03667493813966814;9.999980644560083;0.7501453339308662;0.012605104222644771;0.012605106180819076;0.7499319761833764;0.052867710492025335;0.7204619827142484;-0.050421002802735655;0.7499319569235376;-0.02536700726593202;1.040950090049421;0.7222083162142233
0.130346;1.0395014446311956;0.7497924910582875;0.7213009823388117;-0.03821719754438334;-0.036769771641259795;9.999982227869742;0.7501454578541741;0.012605106482780295;0.012605107205091247;0.7499349736108961;0.05277482405508206;0.7204839808930615;-0.05036000295884323;0.7499349563853228;-0.02546397143281327;1.0409212377358448;0.7222259314923859
0.134224;1.0394897459838754;0.7497969618591805;0.7213133947678193;-0.03830735292137945;-0.036856816324485286;9.99998388128572;0.750145582327197;0.012605108976922358;0.01260510817923842;0.7499389710476836;0.05268794539751562;0.7205059792548862;-0.05030200312340583;0.7499389558206424;-0.025553934553250914;1.0408943930254537;0.7222437522553635
0.138102;1.0394790455350698;0.7498016641390686;0.7213253377332173;-0.038392435876994;-0.03693893899162917;9.999985606392402;0.7501457070728521;0.012605111719691595;0.01260510910527828;0.7499439684938582;0.05260707478367567;0.7205279778020016;-0.05024500329677173;0.7499439552294516;-0.025638896619636732;1.0408695561170849;0.7222616377250723
0.14198;1.0394682546263365;0.7498069108144176;0.7213378676376845;-0.038473995976620726;-0.037017667392028046;9.999987406210465;0.7501458318670208;0.012605114725481398;0.012605109984679647;0.7499489659501033;0.0525312123951373;0.7205489765377611;-0.050188003479280714;0.7499489546115146;-0.025718857623695912;1.0408467271701007;0.7222785194525928
0.149736;1.0394487843836657;0.749819208023229;0.7213632041512531;-0.03862641008320861;-0.03716486089244561;9.999989283803977;0.7501459565763874;0.01260511800796566;0.01260511081986112;0.7499609634169907;0.05238735834967857;0.7205899754665079;-0.05007100367128562;0.7499609539665366;-0.025869817544599338;1.0408019063300815;0.7223111838588918
0.157493;1.0394302194202045;0.7498304046532251;0.7213868545873472;-0.03877249018966979;-0.037305921211808465;9.99999124129285;0.7501460811970814;0.012605121579841835;0.012605111616047849;0.749971960894653;0.052249512770647044;0.7206289745937876;-0.04994700387315077;0.7499719532946297;-0.026014776349320423;1.0407600937422643;0.7223413752750688
0.165249;1.0394116571281085;0.7498392417678816;0.7214082340017481;-0.03891565436297498;-0.037444167571024055;9.999993280353404;0.7501462058245519;0.01260512545306684;0.0126051123821479;0.7499809583828548;0.05211367583824366;0.7206649739256349;-0.049818004085221544;0.7499809525964997;-0.026156734014573232;1.0407172895434373;0.7223682364134192
0.173005;1.039393097548994;0.7498461062575457;0.721427714424104;-0.039060042389993756;-0.03758358165374554;9.99999540304647;0.7501463305755103;0.012605129639305242;0.012605113130409431;0.7499879558809838;0.051975847787799116;0.7206999734678426;-0.04968300430779722;0.749987951873229;-0.02629969055230925;1.0406754938573182;0.7223936954399047
0.180761;1.0393734520159836;0.7498501787586737;0.7214452630401104;-0.039206264419659145;-0.0377247889475517;9.99999761193096;0.7501464554803585;0.012605134150094921;0.012605113875019737;0.7499919533875803;0.05183702889206816;0.7207329732264096;-0.04954600454115536;0.749991951126293;-0.02644464602212925;1.040632706814843;0.7224170316170442
0.188517;1.039354897959252;0.749853098217807;0.7214609451819665;-0.039353100074441975;-0.0378665353677497;9.999999909865231;0.7501465804126587;0.012605138996871705;0.012605114630334792;0.7499949509001096;0.051695219458553654;0.720763973208346;-0.04940700478560267;0.7499949503576236;-0.02659160052138219;1.0405899285834614;0.722438245206032
0.196273;1.0393352580011368;0.7498543571716727;0.7214757838597855;-0.039502707604795725;-0.038010975614769626;10.000002299467587;0.7501467051309508;0.012605144190600244;0.012605115410071538;0.7499959484155653;0.05155141983389159;0.7207959734215789;-0.04926900504149225;0.7499959495692748;-0.0267405541586552;1.0405461593878897;0.7224605340147504
0.211786;1.0392968894303674;0.7498555239866642;0.721503535860243;-0.039802128491877406;-0.038300239050171686;10.000004782429174;0.7501468293485648;0.012605149740979267;0.012605116228056835;0.7499979459310933;0.05126263039553582;0.7208569738747962;-0.04899500530920717;0.7499979487631697;-0.027038507039091133;1.040458399506879;0.7225025288195044
0.227298;1.039257435073051;0.7498547412209743;0.7215301675347469;-0.04010119888457826;-0.03858920731761538;10.000007359394951;0.750146952726213;0.012605155656275834;0.012605117098854606;0.749997943443817;0.05097585152454801;0.7209189745780532;-0.04872500558914738;0.7499979479411163;-0.027335459268181716;1.0403706492497897;0.7225458782371212
0.24281;1.0392190724519945;0.7498556221282485;0.7215576437869409;-0.04039747204351068;-0.03887544471845708;10.000010030309918;0.7501470748356829;0.012605161944295966;0.012605118036550348;0.7499979409502897;0.05069008357471327;0.7209789755429228;-0.048457005881731297;0.7499979471047614;-0.02763041095771066;1.040282908947658;0.7225874502423888
0.258322;1.039180712977939;0.7498563118231195;0.721584935553929;-0.04069165450149355;-0.03915967023692563;10.000012795075902;0.7501471951569786;0.012605168613128168;0.012605119053432774;0.7499989384462012;0.050407326856881984;0.7210399767820247;-0.048191006187393484;0.7499989462557564;-0.02792236222679484;1.0401971789465247;0.7226302357716988
0.273835;1.0391433524645768;0.749857525091694;0.721612039156926;-0.040983852971535534;-0.039441947826995054;10.000015654087283;0.7501473130861468;0.012605175671387516;0.01260512016046071;0.7499999359262862;0.05012558163809694;0.721099978308657;-0.04792600650657013;0.7499999453962178;-0.028213313197663896;1.0401114595624856;0.7226721707085582
0.304859;1.039067537162612;0.7498588593914659;0.7216659680911524;-0.0415638568379302;-0.040002678339644986;10.000018607694386;0.7501474279313297;0.012605183129375953;0.01260512136831368;0.7500009333842488;0.04956684816197113;0.721219980136369;-0.04739900683968187;0.7500009445288649;-0.028790263991217216;1.0399407510374319;0.7227568259094205
0.335884;1.0389926282139543;0.7498592918048688;0.7217184069805915;-0.04213952074089849;-0.040559255093455565;10.000021655282751;0.7501475389056883;0.012605191000513362;0.012605122687727696;0.7500019308125918;0.04901312671335242;0.721338982279023;-0.04687600718711189;0.7500019436568507;-0.029362214720944513;1.0397710535465583;0.7228411166320537
0.366908;1.0389188120178658;0.7498611058357636;0.7217714238568513;-0.04270922452987262;-0.04111010793980004;10.000024795461474;0.7501476451371032;0.012605199301611532;0.012605124129186783;0.7500039282023973;0.048465417703957465;0.7214559847520828;-0.04635800754919035;0.750003942783648;-0.029929165480690596;1.039603367233043;0.7229240997459743
0.397933;1.038845902546445;0.7498629543425532;0.7218238511947311;-0.04327346313399413;-0.04165571652674139;10.000028026942596;0.7501477457127638;0.012605208051659928;0.012605125702061576;0.750004925543385;0.04792172170285602;0.7215729875740519;-0.04584500792620683;0.750004941912752;-0.030491116340405945;1.0394376922512902;0.7230077596937333
0.459982;1.038701060225473;0.7498650166690973;0.7219264836882417;-0.0443855831454344;-0.04273176678835929;10.00003134908042;0.7501478397491116;0.012605217269687566;0.012605127414046376;0.7500069228243511;0.04685203938377909;0.7218029907662659;-0.044835008318433595;0.7500069410472336;-0.031597067356585816;1.0391100288176418;0.723173567549565
0.522031;1.0385591169071136;0.7498671132253892;0.7220271621792951;-0.045476714208426056;-0.04378775712802551;10.000034762170262;0.750147926449975;0.012605226973749342;0.012605129272367737;0.750009920033803;0.0458033714496738;0.7220279943515253;-0.0438430087261406;0.7500099401895015;-0.0326820185779391;1.0387883772377395;0.723336899197925
0.646129;1.0382830766283764;0.7498721508633923;0.7222239659952361;-0.04759466559435939;-0.04583876170764452;10.000038267782235;0.7501480051205237;0.012605237181274924;0.012605131285109199;0.7500149171605149;0.04376671860296886;0.7224669983531401;-0.041918009149606854;0.7500149393410893;-0.03478797003260706;1.0381647378966485;0.723660584791388
0.770227;1.038017809586592;0.7498769014171462;0.7224131001644608;-0.04962836019301384;-0.04780915917412912;10.000041868871815;0.7501480751476589;0.01260524790877073;0.012605133460235084;0.7500199141936186;0.04181308156284011;0.7228890027944201;-0.040069009589141336;0.7500199385024758;-0.03681092170839264;1.0375641112426057;0.7239767154529728
0.894325;1.0377635023356213;0.7498809343824222;0.7225940082710905;-0.051580731689158235;-0.04970164364785358;10.000045569293416;0.750148135970791;0.012605259171330024;0.012605135804768883;0.7500249111223911;0.0399404610750573;0.7232950076987044;-0.03829401004511233;0.7500249376733382;-0.038750873542643116;1.036988497798499;0.7242855815932369
