time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.018423;1.0375200616880447;0.7498860945900832;0.7227685216821869;-0.05345139329824415;-0.05151572927431569;10.000049372837895;0.7501481870467932;0.012605270983573964;0.012605138326126166;0.7500289079361835;0.038145857892137446;0.7236840130897615;-0.03659201051795079;0.7500289368529298;-0.040611825420069456;1.0364358981820403;0.7245855719919895
1.142521;1.0372863986927223;0.7498907923301622;0.7229358569203896;-0.055244254955901004;-0.05325512893532133;10.000053282539005;0.7501482278434151;0.012605283361588856;0.012605141032967683;0.7500339046244359;0.03642827275433506;0.7240580189911116;-0.03496101100812196;0.7500339360400029;-0.04239377717611692;1.0359073130957688;0.7248780567315181
1.26662;1.0370627003349555;0.7498953530607949;0.7230961880075317;-0.05695902782139213;-0.05491945437032748;10.00005730105519;0.7501482578924343;0.01260529632456879;0.012605143934607902;0.7500389011768321;0.034784706378770625;0.7244170254246569;-0.03340001151610801;0.7500389352324135;-0.044098728619401936;1.0353997433048236;0.7251624958905939
1.390718;1.0368477842950585;0.749899002833173;0.7232495842378173;-0.05859918518605855;-0.0565120231406266;10.00006143190479;0.7501482768345029;0.012605309895160823;0.012605147040818547;0.7500428975836685;0.033215159453954875;0.724760032410659;-0.03190601204241695;0.7500429344269395;-0.04572867956343535;1.0349151896367126;0.7254372929745182
1.514816;1.036643829020476;0.749903698625705;0.7233964051948171;-0.0601667371706;-0.05803456706583318;10.000065680212604;0.7501482843864776;0.012605324098253812;0.012605150361755177;0.7500468938359265;0.03171663265862773;0.7250880399692156;-0.030480012587603376;0.7500469336195322;-0.04728662983602406;1.0344516529846812;0.7257030625866964
1.638914;1.0364477544350614;0.7499071646032661;0.7235365968961834;-0.061662113403803856;-0.05948758755933565;10.000070052247732;0.7501482802637858;0.012605338959196122;0.01260515390684139;0.7500508899250149;0.030286126678751503;0.7254020481212637;-0.029118013152296996;0.7500509328060142;-0.0487725792710624;1.0340101342715338;0.7259602312727869
1.763012;1.0362615520370035;0.7499110156493801;0.723670320172092;-0.06308771225379788;-0.06087320913379043;10.00007455458745;0.7501482641166276;0.012605354502819735;0.01260515768360377;0.7500558858427626;0.02892364219011114;0.7257020568881751;-0.027818013737221745;0.7500559319828397;-0.05018952770958876;1.0335876343883343;0.7262083521276049
1.88711;1.0360841328452108;0.7499157216742447;0.723798782195452;-0.06444719817899018;-0.062194957684520616;10.000079193777834;0.7501482355268682;0.012605370752979971;0.012605161697441226;0.7500598815816514;0.027626179846054935;0.7259880662918295;-0.0265810143431865;0.750059931147069;-0.051540475008582345;1.033186154175074;0.7264471194657721
2.011208;1.035914782522685;0.7499190802662792;0.7239203503053157;-0.06574062487675676;-0.06345286200800601;10.000083976074407;0.7501481940611145;0.012605387731726696;0.012605165952219513;0.7500628771347152;0.02639174029633409;0.7262610763561064;-0.025402014971055105;0.75006293029567;-0.05282542103776396;1.0328026944446917;0.7266770273187207
2.135306;1.0357542160044704;0.7499234728223856;0.724036817878278;-0.06697013898153598;-0.06464888892461851;10.000088906959016;0.7501481393251974;0.012605405459446096;0.012605170451270785;0.7500668724948172;0.02521832421504183;0.7265200871082813;-0.024282015621702423;0.7500669294251622;-0.05404736566064506;1.0324392559944753;0.7268968195028923
2.259405;1.0356015316579004;0.74992663329787;0.7241466220704199;-0.06813927509144722;-0.06578644909583793;10.00009399118309;0.750148070997513;0.012605423956394645;0.01260517519748686;0.7500708676539825;0.024104932326045384;0.7267670985797217;-0.02321701629597023;0.7500709285319271;-0.05520730871684783;1.032092839598028;0.7271080870014207
2.383503;1.0354568235864057;0.749930752215378;0.7242518073040253;-0.06924718027249288;-0.06686466022223811;10.000099233481583;0.7501479888076485;0.012605443243726616;0.012605180192396924;0.7500738626036567;0.023048565410192085;0.7270021108057322;-0.022207016994654823;0.7500739276127177;-0.05630925002615862;1.0317654459913606;0.7273105814335227
2.507601;1.0353190028113421;0.7499333030619482;0.7243506909461992;-0.0702988040920522;-0.06788832390809116;10.000104639138078;0.7501478924496496;0.01260546334427328;0.012605185436022596;0.7500778573353255;0.0220472242830809;0.7272241238242968;-0.021249017718522945;0.7500779266647083;-0.05735218941045286;1.031454075861573;0.7275029801703493
2.631699;1.035189065248663;0.7499369596410733;0.724445154617889;-0.0712931039739191;-0.06885632370578194;10.000110214058147;0.750147781537115;0.01260548428396138;0.012605190927224903;0.750080851840653;0.021100909766572494;0.7274351376743371;-0.020343018468320158;0.7500809256852309;-0.05834112670139993;1.0311597298629627;0.7276870709780151
2.755797;1.0350661094538542;0.7499405942436773;0.7245347361105585;-0.07223452376353086;-0.06977296967839504;10.0001159644492;0.7501476556575497;0.012605506092828631;0.01260519666305046;0.750083846111386;0.020204622687711837;0.7276351523937228;-0.019485019244766467;0.7500839246718595;-0.059276061725183814;1.0308804086475067;0.7278625469364818
2.879895;1.0349489524378626;0.7499421829651194;0.7246183046621074;-0.07312449124320386;-0.0706396842088924;10.000121895955564;0.7501475144536133;0.01260552880480411;0.012605202638067647;0.7500878401390011;0.019359363908983396;0.727824168017775;-0.018675020048553453;0.7500879236226182;-0.060158994289899306;1.0306171128555566;0.7280292330372624
3.003993;1.0348397733412746;0.7499456819221673;0.7246981537787204;-0.07396375615851238;-0.07145700852934549;10.000128012589842;0.7501473576887533;0.012605552455665142;0.012605208844853848;0.7500908339139207;0.018561134348454127;0.7280031845792082;-0.01791002088034714;0.7500909225360753;-0.0609919241883518;1.030368843072021;0.7281878901556619
3.128091;1.034736581308394;0.74994872656981;0.7247733898178127;-0.07475320274970539;-0.07222590029195465;10.000134316422393;0.7501471852995599;0.01260557708034937;0.012605215274830975;0.7500928274250959;0.017809934976831414;0.728171202108831;-0.017190021740793458;0.7500929214115548;-0.06177685121066426;1.0301355998230854;0.7283373725500629
3.25219;1.0346392827278053;0.7499515633018158;0.7248443138875377;-0.07549769583377153;-0.07295103882139375;10.000140808126675;0.7501469974146227;0.012605602712772978;0.012605221918683277;0.7500958206606155;0.017103766833360602;0.7283302206375021;-0.016511022630512524;0.7500959202490207;-0.06251577515906499;1.0299143836228322;0.7284794517590032
3.376288;1.0345468822876298;0.7499534737529134;0.7249109266716997;-0.07619712092383246;-0.0736323580442448;10.000147487648244;0.7501467943019665;0.012605629387866522;0.012605228766463247;0.7500988136088776;0.016439631061297123;0.7284792401995405;-0.015874023550095706;0.7500989190483609;-0.06320969585642958;1.0297081950064866;0.7286130318815738
3.500386;1.034461465377543;0.7499562206771572;0.7249734686704973;-0.07685313052194956;-0.0742712826124887;10.00015435478093;0.7501465762528411;0.01260565714232525;0.01260523580732123;0.750100806259233;0.015816528907740813;0.7286192608343544;-0.015276024500131916;0.7501009178087913;-0.06386161314361971;1.0295140345291427;0.7287389366013757
3.624484;1.0343809471885057;0.7499584250570941;0.7250320658165117;-0.0774682388455486;-0.07487036903821814;10.000161409446951;0.7501463435014911;0.012605686013316075;0.01260524302896102;0.7501037986014544;0.015233461659940606;0.7287502825850289;-0.014716025481236789;0.7501039165290209;-0.06447252687583493;1.0293319027438101;0.7288570469727714
3.748582;1.0343064175682892;0.7499611365571972;0.725086967242623;-0.07804395335776981;-0.07543097594803129;10.000168651321152;0.7501460962456766;0.01260571603733161;0.012605250417310766;0.75010579062474;0.014687430561089256;0.7288733054964444;-0.014192026494059672;0.7501059152081181;-0.06504343692628535;1.0291618001909346;0.7289682336960308
3.87268;1.03423579168509;0.7499639077230609;0.7251392003830786;-0.07858165316670254;-0.07595457051990605;10.000176079450366;0.750145834704161;0.012605747250409824;0.012605257956093045;0.7501087823174099;0.014178436762870514;0.7289883296152466;-0.013702027539287329;0.7501089138460459;-0.06557634317755716;1.0290027274175961;0.729072379188672
3.996778;1.0341701593992287;0.7499657303416483;0.7251870249892626;-0.07908303630655178;-0.07644269934534836;10.000183692330886;0.7501455591546906;0.012605779689282642;0.01260526562592515;0.7501107736673259;0.013703481322526717;0.7290963549916398;-0.013246028617645338;0.7501109124428957;-0.06607424549651399;1.0288546849832656;0.7291704125416905
4.120876;1.0341094269815507;0.7499674886018343;0.7252313603405522;-0.07954873539110104;-0.07689596610141398;10.000191487967895;0.7501452699695439;0.012605813392388003;0.012605273403774977;0.7501127646624706;0.013261565232972856;0.729196381680298;-0.01282102972988121;0.7501129109977807;-0.06653714372026681;1.028717673443988;0.729261215310104
4.244975;1.0340526931789809;0.7499689998372786;0.7252726607198675;-0.07998202224166907;-0.07731758850199373;10.000199464146975;0.750144967647923;0.01260584840004361;0.012605281263746151;0.7501147552912424;0.01285168947324707;0.7292894097391499;-0.012427030876745812;0.750114909508671;-0.06696703765982273;1.0285896933642615;0.7293457311416778
4.369073;1.0340008598272403;0.749971862065125;0.7253118380560291;-0.08038367109759038;-0.07770823620492992;10.00020761912611;0.7501446528104655;0.012605884754038224;0.012605289178498959;0.7501167455422261;0.012472855052300558;0.729375439227735;-0.012062032058987673;0.750116907972839;-0.06736492711062665;1.0284717453549201;0.7294238748698122
4.493171;1.0339530257126412;0.7499736404306929;0.7253471688267259;-0.08075508583069693;-0.07806932353557855;10.000215951477633;0.7501443261426749;0.012605922496861068;0.012605297119655457;0.7501187354038228;0.01212206301780414;0.7294554702060618;-0.011725033277335296;0.7501189063872155;-0.06773281186663166;1.0283618300798183;0.729496585041035
4.617269;1.0339081956009122;0.7499747464095773;0.7253797483818181;-0.08109706139167426;-0.07840168518371486;10.00022445868983;0.7501439883162277;0.012605961670878319;0.012605305057467202;0.7501197248639683;0.011798314420037342;0.7295285027341414;-0.01141403453246818;0.7501199047485744;-0.06807269173264162;1.0282619482129587;0.7295627899784191
4.741367;1.0338672713154344;0.749976874260271;0.72541058214081;-0.0814113986358169;-0.0787069862851058;10.000233136454726;0.7501436399232871;0.012606002318392253;0.012605312961008822;0.7501217139098855;0.011501610277818902;0.7295965368725128;-0.011128035825020385;0.7501219030537158;-0.06838456653054453;1.0281691004001472;0.729624439097295
4.865465;1.0338303472504773;0.7499783055804341;0.7254379411863398;-0.08169964339206429;-0.0789867067730169;10.000241979311607;0.7501432814491282;0.012606044482486608;0.012605320798724872;0.7501237025282648;0.011229951599151996;0.7296585726834324;-0.010866037155609784;0.7501239012997903;-0.06867043610491251;1.0280842872567182;0.7296804863372134
4.989563;1.0337963340937124;0.7499794019312414;0.7254629390966134;-0.08196433117465358;-0.07924337543921953;10.0002509808981;0.7501429132941975;0.012606088207410108;0.012605328539134689;0.7501246907055081;0.010981339419099385;0.7297156102312028;-0.010627038524841276;0.7501248994847252;-0.06893130032314446;1.0280075093731817;0.7297318893714307
5.113661;1.0337654203618774;0.7499814863224229;0.7254867230336423;-0.08220394036609062;-0.07947550004334313;10.000260133143712;0.7501425358133416;0.012606133538275202;0.01260533615153479;0.750126678427242;0.010755774806599987;0.7297676495807288;-0.010409039933285895;0.7501268976075842;-0.06916915905482976;1.027937767319138;0.7297785954176793
5.23776;1.0337374181997296;0.7499823028261655;0.7255072422759161;-0.08242112903315994;-0.07968566074682917;10.000269425730847;0.7501421493221431;0.012606180520508643;0.01260534360574277;0.7501276656776932;0.010551258866211678;0.7298146907961418;-0.01021204138147678;0.7501278956684185;-0.06938501215276734;1.0278740616459825;0.729820584077733
5.361858;1.033711332350053;0.7499833886521668;0.7255266821218759;-0.08261761729242413;-0.07987559349262195;10.0002788467529;0.7501417540751122;0.012606229199350593;0.012605350871031097;0.7501286524401986;0.010366792757721682;0.7298567339408688;-0.010034042869932678;0.7501288936673401;-0.06957885946765971;1.0278173928654288;0.7298578093331497
5.485956;1.033689342470421;0.7499845077485543;0.725543284161521;-0.08279349841141222;-0.0800452155618519;10.000288383670211;0.7501413502543415;0.012606279620253978;0.012605357915338304;0.7501296386985232;0.010201377703735304;0.7298957790778333;-0.009875044399187627;0.7501298916035638;-0.06975370086835829;1.0277657614196096;0.7298922556323562
5.734152;1.0336505421152566;0.7499864249764551;0.7255724635192162;-0.08309056541777542;-0.08033332447206015;10.000298023338527;0.7501409379550922;0.012606331829749563;0.012605364704972923;0.750132624437381;0.009922014964106154;0.7299598262689566;-0.009606045969793121;0.7501328894754514;-0.0700485362310757;1.0276791676870982;0.7299501977760027
5.957529;1.0336236146536772;0.7499883095128604;0.7255932826843186;-0.08330059345432272;-0.08053625031066428;10.000307751451404;0.7501405171692581;0.01260638587507479;0.012605371204725796;0.7501336096418663;0.009725705811414916;0.7300058755754164;-0.009417047582280689;0.7501338872812816;-0.07025636541255859;1.027618612015576;0.7299911862244488
6.180905;1.0336035825516028;0.7499901856839172;0.7256092582887963;-0.08346092738220728;-0.08069049860053656;10.000317552576213;0.7501400878096599;0.012606441803023515;0.012605377378611686;0.7501355942968699;0.009575451532277152;0.7300409270597924;-0.009273049237136528;0.750135885019459;-0.07041518823222992;1.0275720947449913;0.7300217113329801
6.404282;1.0335895446523928;0.749992167763968;0.725621133017227;-0.08357791336721404;-0.08080227338853509;10.000327410936537;0.75013964975262;0.012606499659615852;0.012605383190676788;0.7501365783869229;0.009467253406418078;0.7300669807880839;-0.009169050934828898;0.7501368826878757;-0.07053000446871285;1.0275386162010773;0.7300436823247992
6.627659;1.0335794159753797;0.7499929689204684;0.725629125321002;-0.08365505979674957;-0.08087512815928533;10.000337310894936;0.7501392028389939;0.012606559490777845;0.012605388604749213;0.7501385618961506;0.009396112652600257;0.7300840368292242;-0.009101052675831665;0.7501388802832373;-0.07060581386806157;1.0275181766609205;0.7300570311716811
6.851035;1.0335751878863213;0.7499945048841865;0.725633690470822;-0.08369781193609037;-0.08091417282981514;10.000347236753585;0.7501387468409925;0.012606621343614658;0.012605393583496188;0.7501395448082863;0.009359030424494513;0.7300940952532137;-0.009064054460597673;0.7501398778008334;-0.07064761615790165;1.0275067763257555;0.7300636845256407
7.074412;1.0335740622032732;0.7499954154575087;0.7256354769351343;-0.0837094398615551;-0.08092278887835024;10.00035717272579;0.7501382814601942;0.012606685267444599;0.01260539808838054;0.7501405271069811;0.009350007867638307;0.7300971561302991;-0.009056056289528134;0.7501408752350421;-0.07065941105861065;1.0275054153223873;0.730063611878829
7.297789;1.0335768464287325;0.7499953804987767;0.7256336080590647;-0.08369470689855128;-0.08090552103589957;10.000367103295922;0.7501378063474674;0.012606751313419193;0.012605402080517929;0.750141508776063;0.009366046165343115;0.7300952195310677;-0.009071058162973024;0.7501418725803476;-0.07064419828257865;1.0275110937139242;0.7300587366831893
7.521165;1.0335825451884977;0.7499961323615842;0.7256304588759034;-0.0836573854305756;-0.08086609702732105;10.000377013177816;0.7501373210797372;0.012606819533209924;0.012605405520738034;0.750141489799269;0.009404146553886826;0.7300872855261503;-0.009108060081228777;0.7501418698315968;-0.07060597752962251;1.027523811501826;0.7300480472246975
7.744542;1.0335913469009812;0.7499973290827958;0.7256255663304019;-0.08360025863936903;-0.08080719513893508;10.000386886903668;0.7501368251190481;0.012606889978408592;0.01260540836863678;0.7501424701600032;0.009461310305458243;0.7300763541861515;-0.00916206204451797;0.7501428669832598;-0.07054874849236056;1.027543568626654;0.7300344833087177
7.967918;1.0336020678554723;0.7499980555103964;0.725618876147272;-0.08352563565668542;-0.0807311426438707;10.000396708812692;0.7501363178113496;0.01260696270075054;0.012605410582262036;0.7501434498415407;0.009534538685378853;0.7300604255822377;-0.00923206405299085;0.7501438640290428;-0.07047451086328409;1.0275673649822554;0.7300160358527067
8.191295;1.0336148022638378;0.7499989470424501;0.7256109370368534;-0.08343794591542361;-0.08064221823272147;10.00040646321035;0.7501357984189472;0.012607037752280269;0.012605412118409771;0.7501434288269728;0.009620832939933073;0.7300424997858656;-0.009314066106745239;0.7501438609622965;-0.07038626433905755;1.0275952004440543;0.7299956579172914
8.414672;1.0336284604881414;0.7499982086490744;0.7256007773733133;-0.08333888118359085;-0.08054214420515075;10.000416134127713;0.7501352661398335;0.012607115185232177;0.012605412931766124;0.7501434070987509;0.009718194311135997;0.7300215768675272;-0.009407068205821332;0.7501438577764848;-0.07028600862886865;1.0276270748921084;0.7299723405002018
8.638048;1.0336442263677244;0.7499991050015821;0.7255907247012688;-0.08322902319190702;-0.08043139141849504;10.000425705242364;0.7501347200968598;0.012607195051769179;0.012605412973540502;0.7501443846386899;0.00982462401702061;0.7299986568956724;-0.009509070350185582;0.7501448544653869;-0.07017774345699453;1.0276619882030031;0.72994706149649
8.861425;1.0336600146661628;0.7499994180217564;0.7255800969896058;-0.08311300260911363;-0.0803146027941226;10.000435160315742;0.7501341593397958;0.012607277403705633;0.012605412191524395;0.7501443614284607;0.00993812322482234;0.729974739935677;-0.009617072539735446;0.7501448510229382;-0.07006146855680884;1.0276979402193387;0.7299207850840654
9.084802;1.03367672683555;0.7499985880032592;0.7255677200108671;-0.08299075054017245;-0.0801916416428466;10.000444483605742;0.7501335828908489;0.012607362292046067;0.012605410530750701;0.7501443374498125;0.01005769305997292;0.7299488260495244;-0.009730074774320646;0.7501448474427669;-0.06993918367050256;1.0277369307261184;0.7298925009624269
9.308178;1.0336944570112565;0.7499992106824347;0.7255560390398637;-0.08286547331696358;-0.08006560294870323;10.000453659955815;0.7501329897984115;0.012607449766284723;0.012605407933681284;0.7501443126844618;0.010180334625994231;0.7299219152973032;-0.009846077053760813;0.7501448437181477;-0.06981388855023803;1.0277759594331017;0.7298631849145124
9.531555;1.0337123037510498;0.7499996901941249;0.7255441430099494;-0.08273640503257297;-0.07993581585414716;10.000462674123822;0.750132379128625;0.01260753987416604;0.012605404340198191;0.7501442871140839;0.01030504902094512;0.7298950077393966;-0.009965079377846629;0.7501448398425925;-0.06968558295088956;1.027817025953507;0.7298338390301804
9.754931;1.0337310743869257;0.7499996107955542;0.725531063151215;-0.08260727856301135;-0.07980582915509367;10.000471509584575;0.7501317499172854;0.012607632661967383;0.012605399687060077;0.7501442607203112;0.010430837334986502;0.7298681034378401;-0.010085081746334606;0.7501448358102868;-0.0695552666200811;1.0278581297895741;0.7298044381160089
9.978308;1.0337488718855008;0.7499998464503185;0.725518976569678;-0.08247791789589783;-0.07967561907495145;10.00048014837056;0.7501311011734183;0.012607728173925005;0.012605393907311973;0.7501442334841842;0.01055770060795343;0.7298402024563926;-0.010205084158930514;0.750144831615936;-0.06942593929177887;1.0278982703424633;0.729773969980001
10.201685;1.0337667858618336;0.7499992985879427;0.7255060557970309;-0.08234897988413153;-0.07954573639453837;10.00048857222343;0.7501304318994564;0.012607826450731295;0.012605386930051445;0.7501442053853182;0.010683639770296786;0.7298133048598241;-0.01032408661524586;0.7501448272544616;-0.06929760068979923;1.0279394469461047;0.7297444217558821
10.425061;1.0337846280363132;0.7499987010807593;0.7254931430255624;-0.08222179689127342;-0.07941748397098865;10.000496763645314;0.750129741075221;0.012607927529126654;0.012605378679600855;0.7501441764020014;0.010807655607738578;0.7297864107138619;-0.010442089114760435;0.7501448227210226;-0.06917025053823794;1.0279796588831387;0.7297147948681229
10.648438;1.0338024924156721;0.749999425360651;0.7254814990220022;-0.08209761517648094;-0.07929205935265647;10.000504705901466;0.750129027654742;0.012608031443158762;0.012605369074651714;0.7501441465122733;0.010930748768849259;0.7297595200863908;-0.01055709165682311;0.7501448180112594;-0.06904488856618156;1.028018905353475;0.7296850620713822
11.095191;1.0338352182372408;0.7499984130893106;0.725457751680438;-0.08185707587950215;-0.07905286697181726;10.000512382395797;0.7501282905832891;0.012608138225063396;0.012605358028454763;0.750144115694747;0.011161919805206364;0.729708633048316;-0.01077809424066445;0.7501448131214851;-0.06880551451301688;1.0280931854313;0.7296328286744039
11.497269;1.0338640778127433;0.7499993182897027;0.7254385790700845;-0.08165321879715985;-0.0788493870231148;10.000519776324593;0.7501275288075944;0.012608247904355468;0.012605345449586542;0.7501440839287508;0.011359169210360542;0.7296657496726529;-0.01096609686540424;0.7501448080487888;-0.06860212813882906;1.0281564980419566;0.7295880888197301
11.899347;1.0338898782965986;0.7499982660490101;0.7254196662786863;-0.08146414716344459;-0.07866037251718368;10.00052687033593;0.7501267412658444;0.012608360506998017;0.012605331242664667;0.7501430511942692;0.011543497433591409;0.7296248700330785;-0.011140099530067832;0.7501438027910561;-0.06841272922931586;1.0282148419523311;0.7295451107391581
12.301425;1.033913803128867;0.7499984204138704;0.7254032432089316;-0.08128941523206351;-0.07848529926965454;10.000533645702603;0.7501259268187346;0.012608476056084467;0.012605315308738999;0.7501430174720891;0.011712904870593774;0.7295879942039963;-0.01130110223359607;0.750143797346767;-0.06823831759463331;1.0282692157704993;0.7295059033939373
12.703503;1.0339357578949524;0.7499975759074348;0.7253872427426399;-0.0811299342766582;-0.07832505363535554;10.000540081535211;0.7501250841504774;0.012608594571848266;0.01260529754533497;0.7501429827440858;0.011868391824109075;0.729554122262343;-0.01144710497483358;0.7501437917145507;-0.06807989305773997;1.0283196179556535;0.7294694308312059
13.105581;1.0339567377854497;0.7499975738077986;0.725372747482236;-0.08098678429256044;-0.07818060266631997;10.000546154535279;0.7501242117662216;0.012608716070505774;0.012605277846305064;0.7501419469931376;0.012007958446469708;0.7295232542897253;-0.01157910775251748;0.7501427858928016;-0.06793645542849815;1.0283650468385641;0.7294357038685523
13.507659;1.0339747512367747;0.7499980137649975;0.7253607673893105;-0.08085957707587513;-0.07805171998265008;10.000551839321684;0.7501233081002424;0.012608840564179958;0.012605256101667016;0.7501419102026248;0.012133604728913951;0.7294963903734656;-0.01169711056527625;0.7501427798794563;-0.06780800448615336;1.0284055006408088;0.7294057187435611
13.909737;1.0339908873772883;0.749997503300597;0.7253491914385843;-0.08074588126559586;-0.0779359700957341;10.000557109005602;0.750122371592519;0.012608968061360347;0.012605232198071914;0.7501418723560951;0.012245330540705625;0.7294725306056524;-0.011801113411632851;0.7501427736719433;-0.06769453999135548;1.028441977461275;0.7293784728436966
14.311815;1.0340050515672974;0.7499969255375174;0.7253389401078197;-0.08064631540760471;-0.0778339576672405;10.000561935460803;0.7501214006910399;0.012609098566135407;0.01260520602028817;0.7501418334371768;0.012344135651405217;0.7294506750803504;-0.011892116290015511;0.7501427672672876;-0.06759506170511093;1.0284744752262838;0.7293529808567737
15.11597;1.0340280062738545;0.7499964608324341;0.7253226376483862;-0.08048567933613213;-0.07767214273395763;10.000566288792314;0.7501203938695116;0.012609232077293267;0.012605177452302994;0.7501407934295587;0.012502019733462608;0.7294168238911973;-0.012040119198755231;0.750141760661926;-0.06743356938143977;1.0285249916541641;0.729316396255831
15.839711;1.034043202353276;0.7499959190015594;0.7253117098551974;-0.08037907281277513;-0.0775630919108713;10.00057013619514;0.7501193496722722;0.012609368588926683;0.01260514637627868;0.7501407523173369;0.012607982350315104;0.7293939771311548;-0.012139122136042695;0.7501417538517093;-0.06732606274826956;1.0285595242595198;0.7292899840692876
16.563451;1.0340554287002495;0.7499960538152814;0.7253035259205476;-0.08030189265227103;-0.07748264830309912;10.000573441554844;0.750118266709719;0.012609508091670265;0.012605112670846453;0.7501397100857505;0.012686022898739305;0.7293771348930125;-0.012210125099868819;0.7501407468328791;-0.06724854150515039;1.0285850703586088;0.7292690814776251
17.287191;1.0340636888534969;0.7499957614171545;0.725297717108272;-0.08024987687264519;-0.07742676501737507;10.000576166562322;0.7501171435851531;0.012609650572756674;0.012605076211758236;0.7501396667219873;0.012741140549785165;0.7293662972690717;-0.012258128087985229;0.7501407396029607;-0.06719500533012183;1.0286036270552439;0.7292537701911221
18.010932;1.0340690714584697;0.7499952212783475;0.7252936932030732;-0.08021525071551122;-0.07738784233238456;10.000578272081077;0.7501159788311056;0.01260979601513984;0.012605036873860423;0.7501396222157052;0.012778334242776856;0.7293584643505903;-0.012290131097887904;0.7501407321604353;-0.06716045387885095;1.028616191231064;0.7292411704447588
18.734672;1.0340733784894018;0.7499952804231339;0.7252910092565552;-0.08019664628498087;-0.07736442407300971;10.000579718550712;0.7501147709212621;0.012609944397238367;0.012604994531175593;0.7501395765588661;0.012800602689780493;0.7293546362270693;-0.01230813412681846;0.7501407245037238;-0.06713988678936222;1.0286247595446212;0.7292323205884493
19.458412;1.0340758012982523;0.7499951258948483;0.7252894462022974;-0.08018837039215121;-0.07735106748008197;10.000580465932815;0.7501135183259351;0.012610095692812429;0.012604949055840578;0.7501395297452498;0.012813944352686985;0.7293528129856381;-0.012316137171769678;0.7501407166305947;-0.06713030370538713;1.0286303284175524;0.7292252945651482
20.182152;1.034077240095363;0.7499949381487501;0.7252885469835918;-0.08018716491991935;-0.07734455719119816;10.000580473572684;0.7501122195314778;0.012610249869765408;0.012604900318453328;0.7501394817701726;0.012820357418140796;0.7293529947114652;-0.012317140229476749;0.7501407085385593;-0.0671277042977323;1.0286328940169465;0.7292201502611844
20.905893;1.034078689007995;0.7499953348023177;0.7252882114194937;-0.08019214511425089;-0.07734396649354776;10.000579699204119;0.7501108729959832;0.01261040688920095;0.012604848188516518;0.75013943263027;0.012820839795575311;0.7293531814878456;-0.012314143296409893;0.7501407002255671;-0.06713108827180393;1.0286344522542266;0.7292149466099211
21.629633;1.0340791509078504;0.7499952121022095;0.7252880713514999;-0.08019904706745119;-0.07734525026467069;10.000578097362455;0.7501094770962271;0.012610566705532393;0.012604792532800325;0.750139382323416;0.012820389138773543;0.7293553733948182;-0.012308146368789043;0.7501406916899521;-0.06713645536805474;1.0286349987841705;0.7292117087247932
22.353373;1.0340797137303481;0.7499954303227758;0.7252881954257372;-0.08020730050659841;-0.0773477795541853;10.000575618826106;0.7501080301302053;0.012610729266277373;0.012604733213455848;0.7501393308488179;0.012817002876497365;0.7293565705072992;-0.0123011494425977;0.7501406829299887;-0.0671438053482066;1.0286355289842604;0.7292074796812489
23.077113;1.0340801875640406;0.7499955042200332;0.7252882473615305;-0.08021627528210484;-0.07735096372668482;10.00057221109561;0.7501065303672908;0.01261089451122497;0.012604670087906701;0.7501392782071195;0.012813678245138974;0.7293587728938834;-0.012294152513569011;0.7501406739440688;-0.06715113797131117;1.0286360379229142;0.7292042853326852
23.800854;1.0340806644982845;0.7499955792480236;0.7252883029802224;-0.08022525560172525;-0.07735410851840799;10.000567818514266;0.7501049760821156;0.012611062371381678;0.012604603009399988;0.750139224400601;0.012811412311242944;0.7293609806176039;-0.012286155577158966;0.7501406647314042;-0.067158452982322;1.0286355203415367;0.7292011187487688
24.800854;1.0340811424284946;0.7499958499609872;0.7252885516353035;-0.08023629928509614;-0.07735920938245575;10.00056238184016;0.7501033655292394;0.012611232767944716;0.012604531827204932;0.7501391694334092;0.012807201960354307;0.729363193737718;-0.01227815862853804;0.7501406552923889;-0.0671667501148915;1.0286349706495606;0.7291980071791959
25.800854;1.0340816191024236;0.7499959274273124;0.7252886184698362;-0.08024528750134081;-0.07736228863228205;10.000555837898771;0.7501016968776573;0.012611405611971742;0.012604456386322347;0.7501391133116728;0.012804043874140345;0.7293644123096453;-0.012270161662595348;0.7501406456284492;-0.06717402909345221;1.0286353829064423;0.7291939617833275
26.800854;1.0340820921158478;0.7499958117095085;0.725288504904257;-0.08025221907295248;-0.07736335120002721;10.000548119743698;0.750099968173233;0.012611580804620838;0.01260437652623224;0.7501390560434615;0.01280293451698531;0.7293666363844663;-0.012265164673918081;0.7501406357419551;-0.06717928962934153;1.0286357508102246;0.7291910443255691
27.800854;1.034082558904921;0.7499955028725214;0.7252882124382058;-0.08025709274492757;-0.07736240244222439;10.00053915747886;0.7500981773763861;0.012611758237235805;0.012604292079513869;0.7501389976387136;0.012803870106225768;0.7293678660114646;-0.012261167656749566;0.7501406256366213;-0.06718353142060345;1.0286370677206778;0.7291872336644795
28.800854;1.0340840123056598;0.7499958130482403;0.7252878296469061;-0.08026108207327749;-0.07736050969397289;10.00052887908614;0.7500963224305053;0.012611937791268657;0.012604202871890126;0.7501389381093507;0.012805846588092062;0.7293681012419376;-0.01225817060496717;0.750140615318406;-0.06718575416300512;1.0286383266693804;0.7291825428344098
29.800854;1.0340854538499415;0.7499960274916517;0.7252873652566957;-0.08026404021882946;-0.07735761319825518;10.00051721025459;0.7500944012736113;0.01261211933786401;0.012604108723798284;0.7501388774693806;0.012808859655766829;0.7293693421296306;-0.012256173512081664;0.7501406047960618;-0.06718595756039795;1.0286395203175973;0.729178985493823
29.999994;1.0340858849070282;0.7499953342125223;0.7252867340384508;-0.08026479083037506;-0.07735265810202271;10.000504073688706;0.7500924117889938;0.012612302736918199;0.01260400945206137;0.7501388157349298;0.012813904762469656;0.7293695887266369;-0.012256176371229409;0.7501405940803482;-0.06718614132638324;1.0286416409101196;0.7291745935769152
29.999994;0.1831949659742116;0.5845984970930364;3.192446809528669;-0.09264239850108623;-0.5054395436412812;10.000489389282173;0.7500903518044802;0.012612487836384856;0.012603904870062155;0.5874507529245697;1.7301749770871322;0.7293698410780317;-0.01225617917514896;0.5874525831825399;0.1628346948118577;0.5653836802777696;0.7291703490537206
29.999994;0.1831963529381508;0.5845968105677387;3.192436859039862;-0.09264175521721386;-0.5054263283956018;10.00047307481463;0.7500882191804247;0.012612674472061231;0.012603794786974607;0.5874476890597156;1.730168071477255;0.7293700992192671;-0.012256181916157825;0.5874495721135222;0.16283555110186768;0.5653836298657366;0.7291662684738265
29.999994;0.18319771482166675;0.5845948918806619;3.192425650873249;-0.09264099288650939;-0.5054125290072472;10.000455045903713;0.7500860118684152;0.012612862467025655;0.012603679007466556;0.5874456241647052;1.7301621823797981;0.7293703631767665;-0.012256184586148248;0.5874475608835747;0.16283542775342874;0.565383480712562;0.7291623692769003
29.999994;0.18319904787324398;0.5845913745976988;3.192405724676112;-0.09263845853058102;-0.5053891370210385;10.00043521544801;0.7500837279053618;0.012613051630467975;0.012603557331372701;0.5874405582667408;1.7301443037551207;0.7293706329693089;-0.012255187176589445;0.5874425495024095;0.16283532493110894;0.5653822233711349;0.7291586530752834
29.999994;0.18320001223272195;0.5845824813301899;3.1923623100255383;-0.09263564370782326;-0.5053652447931283;10.000413493512092;0.7500813654181784;0.012613241757285908;0.012603429553185792;0.5874304913959936;1.7301034290231507;0.7293709086084949;-0.012254189678510734;0.5874325379793263;0.1628332427578433;0.565377847869695;0.7291551560699406
29.999995;0.18319966183875486;0.5845621744099819;3.1922788568703617;-0.09262747346441158;-0.505315758934935;10.000389787692994;0.7500789226124214;0.012613432629037784;0.012603295462158388;0.5874114235860087;1.7300165510696512;0.7293711900973919;-0.012252192082465677;0.5874135263233888;0.1628301813359818;0.565365343750126;0.7291518818481384
29.999995;0.18319893420484645;0.5845255101819187;3.19211194616986;-0.09260893747299158;-0.5052107375336816;10.000364003350969;0.7500763977106449;0.01261362401418758;0.012603154842173957;0.5873733548741323;1.7298386622530801;0.7293714774280555;-0.012249194378493592;0.5873755145437197;0.1628211407683143;0.5653407001000867;0.7291488518770787
29.999996;0.18319493332746373;0.5844481748755472;3.191779194295677;-0.09257235927079077;-0.5050162574955229;10.000336043600948;0.7500737889089409;0.012613815666786434;0.012603007470723649;0.5872962853014259;1.729476754385604;0.7293717705804619;-0.012241196556100726;0.5872985026499473;0.16280312115722312;0.565289905524033;0.7291460216327981
29.999999;0.18318664720802116;0.5842959187921479;3.1911110692230094;-0.09249987067421502;-0.5046375156203832;10.000305809458146;0.7500710943964357;0.01261400732480477;0.012602853117802506;0.5871432149123177;1.7287478187235772;0.729372069523329;-0.012226198604257443;0.5871454906524999;0.16276512259622206;0.5651859480783149;0.7291433813913523
30.000003;0.18316923190337503;0.5839932861175469;3.189779646649457;-0.09235151963760717;-0.5038695939815053;10.000273196844521;0.750068313572271;0.012614198723798133;0.012602691549628078;0.5868361437426279;1.7272858463506466;0.7293723742217686;-0.012197200511730445;0.5868384785614212;0.16268914533475276;0.5649768153713274;0.72914083832163
30.000012;0.18313233734798998;0.5833856245297854;3.187119799878109;-0.09205296106278064;-0.5023345610856031;10.000238088715982;0.7500654493900389;0.012614389617749286;0.012602522557740218;0.5862240717914141;1.7243618298638934;0.7293726846192753;-0.012138202268829307;0.5862264663811799;0.1625371901135256;0.5645584947138662;0.729138148993418
30.000031;0.1830575061741143;0.5821717693818302;3.1818048837613233;-0.09145694962362792;-0.49927718588488007;10.000200370493548;0.7500625066900031;0.012614579736422585;0.012602346047037026;0.5849999990234381;1.7185247654701568;0.7293740005345046;-0.012021203870324598;0.585002454101517;0.16223225777042627;0.5637229730132981;0.7291358747363488
30.000068;0.18290729225679292;0.5797519084446686;3.171197366675441;-0.09026872243614076;-0.4931827365583464;10.000159956426527;0.7500594862576951;0.01261476870004512;0.01260216216798993;0.5825609254233491;1.7069056522933088;0.7293773215718798;-0.011789205316480167;0.5825634417019554;0.16162534796670955;0.5620552373100846;0.7291341291594798
30.000142;0.18260708434196365;0.5749402486808665;3.1500638404476113;-0.08791540722858386;-0.48109535572845274;10.000116735431517;0.7500563833055599;0.012614956004905276;0.012601971382219157;0.5777088510467242;1.6839064889262054;0.7293916471805096;-0.011337206610798404;0.577711429185516;0.16042745920823198;0.5587402758626859;0.7291403817952207
30.000289;0.18200889640725593;0.565427040438883;3.1081397604575165;-0.0832894401399816;-0.45724395448181104;10.00007050337863;0.7500531916841585;0.012615141075627017;0.012601774374336409;0.5681177760449799;1.6388622713609582;0.7294459767400282;-0.010475207757522184;0.5681204165971722;0.1580955909269102;0.5521890783531511;0.7291812831003054
30.000437;0.18141369519819397;0.556055268437763;3.066667048335548;-0.0787710942968708;-0.433821552513378;10.000021045299524;0.7500499082670807;0.012615323358356679;0.012601571900677525;0.5586717006624151;1.5950699942328312;0.7295363095336626;-0.009669208761775095;0.5586744040034901;0.1558437444712229;0.5457446367288734;0.7292603242130494
30.000564;0.18090440595896012;0.5480891141073216;3.031256365083276;-0.07496314944078572;-0.4139787546630264;9.999968276717178;0.7500465358945102;0.012615502448208152;0.012601364735322036;0.5506406251648878;1.5582766532289196;0.729642644658157;-0.00901920963105052;0.5506433914951945;0.1539629211385921;0.540268947994417;0.7293585726979166
30.000564;0.18090491762235988;0.5480891794904481;3.0312563549392113;-0.0749636806324132;-0.41397542919808533;9.99991229098903;0.7500430815282255;0.012615678143847573;0.01260115372218843;0.5506405497276877;1.5582812461113156;0.7296429809569873;-0.009019210374926336;0.5506433792080746;0.15396412031215928;0.5402680161362149;0.7293595842236268
30.000564;0.18090535612130398;0.548087467637111;3.0312465423434487;-0.07496289390651854;-0.41396494291742525;9.99985333659959;0.7500395480780063;0.012615850416050864;0.012600939830564485;0.5506384744148618;1.5582767712919288;0.7296433170374137;-0.009019211002547796;0.550641367314944;0.15396534050338095;0.540264850397013;0.7293610434834416
30.000564;0.1809057213492416;0.5480858726755965;3.031237401302356;-0.07496186995387862;-0.41395321736702995;9.999791760649448;0.750035927968041;0.012616019393251528;0.012600724176164401;0.5506353993023193;1.5582712246136083;0.7296436513290324;-0.00901921151951411;0.5506383560095139;0.15396558107839944;0.5402624610571738;0.7293629469089598
30.000564;0.18090568973089402;0.5480811319968253;3.0312162893461774;-0.07496227702966467;-0.41395018482694546;9.999727957852908;0.7500322036009636;0.01261618536583721;0.012600508026290452;0.5506313245888559;1.558255598335651;0.7296449820561104;-0.009019211924492667;0.5506343454747944;0.15396584212692258;0.5402578560514467;0.7293662676747169
30.000564;0.1809049569471687;0.5480717514234773;3.031180004357411;-0.07495568945998468;-0.41390991361885565;9.999662386320418;0.7500283515339217;0.012616348756051247;0.012600292757127323;0.5506222505407726;1.5582198832341252;0.7296453072090747;-0.009018212206629827;0.5506253358322628;0.15396512439492277;0.5402500396627479;0.7293689520639411
30.000564;0.18090444642203896;0.5480555885056652;3.0311011661930514;-0.07495005219884998;-0.41387419581032253;9.999595586280742;0.7500243496819818;0.012616510055798382;0.012600079733384638;0.5506051773835707;1.5581430677621222;0.7296456247452657;-0.009016212347405426;0.5506083271200531;0.15396243102100657;0.540236014049446;0.7293719502861422
30.000565;0.1809016378561327;0.5480189077217184;3.0309460105056174;-0.07493285496026117;-0.41377957730131054;9.999528121220395;0.7500201867078656;0.012616669774614942;0.012599870171608992;0.5505691052912556;1.5579871350102825;0.7296459329002044;-0.009014212327239118;0.5505723192952833;0.15395576910606495;0.5402097831346124;0.7293752202524666
30.000566;0.18089777893315093;0.5479511059631333;3.0306349494732903;-0.07490061999896805;-0.41360392848623617;9.999460519493258;0.7500158672107071;0.012616828368504205;0.012599665049233027;0.5504990343830112;1.557670064920348;0.7296482302738737;-0.009008212131657567;0.5505023122433037;0.15394114950072027;0.5401593539556184;0.7293806606055903
30.000568;0.18088811790572887;0.5478100135695737;3.030014382717633;-0.0748330437201794;-0.41324577671520074;9.999393282718765;0.7500114109573366;0.01261698612640642;0.012599465107020402;0.5503579646741612;1.5570328394917647;0.729650515705983;-0.00899721175287777;0.5503613057958439;0.15390958534014346;0.5400607351808915;0.7293862185329333
30.000573;0.1808704031992656;0.5475318985611602;3.0287694226357527;-0.07470279033447845;-0.41255894402307824;9.9993268939325;0.7500068487248698;0.012617143153420739;0.012599270973477038;0.5500768960796815;1.5557534431963163;0.7296547881637678;-0.008975211187733173;0.5500802997328089;0.15384508904277788;0.5398659379407842;0.7293937897283614
30.000582;0.18083352599656716;0.5469717801353304;3.0262836511728524;-0.07443693233536543;-0.41116500580753484;9.999261778533807;0.7500022156545326;0.012617299481794093;0.012599083279964675;0.5495138284801118;1.5531958590382913;0.7296640466670993;-0.008931210435269973;0.5495172937998403;0.15371666835803077;0.5394799786060552;0.7294062061835611
30.0006;0.18076188778213578;0.545858146492609;3.021313702288085;-0.0739090143350511;-0.40839844275330467;9.999198263467015;0.7499975466004943;0.012617455134111104;0.012598902650224755;0.5483897617896609;1.5480900662117132;0.7296822902027806;-0.008846209495752178;0.5483932877846469;0.15345732544349183;0.5387108800171946;0.7294271898653489
30.000636;0.1806183629329734;0.5436353664702651;3.0113957436261294;-0.07285543154859554;-0.40287896563508674;9.999136578947146;0.7499928755429118;0.012617610076272533;0.012598729637995547;0.546147695984006;1.5379280403763884;0.7297195176826505;-0.008682208370730977;0.5461512815640956;0.15294206002875876;0.5371806707585162;0.7294662390558045
30.000708;0.18033113413156196;0.5392109735484525;2.9916388848854005;-0.0707657075683923;-0.3919184984044838;9.999076890723737;0.7499882352348641;0.012617764150742372;0.012598564644676772;0.5416906310527864;1.5178097532650958;0.7298007280281561;-0.008382207063488946;0.5416942750529045;0.15192087225437464;0.5341413840440576;0.7295476943273181
30.000851;0.17976124048158243;0.5304647399631168;2.9524387578985314;-0.06667031388540583;-0.3703591516815883;9.99901935101804;0.7499836574357631;0.01261791708878759;0.012598407853907366;0.5328755669189227;1.4783921729299976;0.7299889203799095;-0.007892205579806902;0.5328792681597596;0.1499217630569797;0.5281390561667326;0.729734094582287
30.000995;0.17919458961146584;0.5218485684139881;2.9136618143433832;-0.06268112395816489;-0.3492489258219954;9.998964161197364;0.7499791775627404;0.012618068626027806;0.012598259303915836;0.5241935034296981;1.4400482681926352;0.7302130942723969;-0.007548203928436487;0.5241972608198711;0.14797973376265883;0.5222307220135752;0.7299581906174958
30.001139;0.17863198975036065;0.513363384181904;2.8753064501537025;-0.05880020596917635;-0.3286034186826936;9.998911596963884;0.7499748432147175;0.012618218594063145;0.012598118997271998;0.5156444404142798;1.4027530143524596;0.7304712495992934;-0.0073482021198734504;0.5156472530026007;0.14609278567234302;0.5164154091099068;0.7302177186716733
30.001283;0.17807394949186686;0.5050089684749017;2.8373700340520287;-0.05503168947233048;-0.30845087356723805;9.998861968967882;0.7499707184157697;0.01261836687405755;0.012597986890316593;0.5072253777134047;1.3664783944971222;0.7307653864044449;-0.007292200163939693;0.5072292446527725;0.1442539203032825;0.5106921372129656;0.7305145197239153
30.001427;0.17751874346504123;0.49678017471824315;2.79985774091005;-0.05137115569397269;-0.2887755318271712;9.998815568249888;0.7499668777932356;0.0126185132739846;0.012597862849152233;0.4989363151826863;1.3311983968306889;0.7310955047067114;-0.007378198068110251;0.4989402356586398;0.1424611404370355;0.5050589249034596;0.7308485018561347
30.00157;0.1769684440550476;0.4886818042744964;2.762770213978159;-0.047818339429631485;-0.26957831003612515;9.99877265092633;0.7499633962972726;0.012618657410231139;0.012597746679044598;0.49077625272088726;1.296889012433296;0.7314616044524631;-0.007605195837808711;0.49078022587671366;0.14070944988516;0.4995147951592624;0.7312196750708769
30.001714;0.17642136580254292;0.4807075746624468;2.726105035287142;-0.04437761714722453;-0.2508926518402726;9.998733447058836;0.7499603405481897;0.012618798657854223;0.012597638231836822;0.4827451903107369;1.2635242349544937;0.731862685471818;-0.00797119347827115;0.48274921513757524;0.13899585127277456;0.49405777527914646;0.7316271263569826
30.001858;0.17587864101758102;0.47286001310893555;2.6898652954414803;-0.041047012630544756;-0.23271176452553102;9.998698148697315;0.7499577632505723;0.012618936222774959;0.012597537523471456;0.47484212802642034;1.2310800615537376;0.7323007474321394;-0.008475190996024382;0.4748462032248167;0.13731734379839478;0.48868789486283454;0.7320730315484207
30.002002;0.17534014774805917;0.46513783398468544;2.654052229947092;-0.03782663955571287;-0.21504262977736893;9.998666882621782;0.7499557030598187;0.012619069252945573;0.012597444732171831;0.46706606600105893;1.1995324947445187;0.7327747899198205;-0.00911618839935778;0.4670701898938826;0.1356689226701098;0.4834021845765584;0.7325566426275895
30.002146;0.17480605561695858;0.45754101742197534;2.618669790455985;-0.03471319428972081;-0.19787227980790328;9.998639726837515;0.7499541884004678;0.012619196870255887;0.012597360065337163;0.45941600440621977;1.168858543410282;0.7332858125989066;-0.009892185698859331;0.459420174898249;0.13404957980797177;0.47820067474057687;0.7330792707900772
30.002289;0.1742766230210372;0.4500689330254529;2.583717216290126;-0.03171212745035163;-0.18123772452846065;9.998616780959313;0.7499532397121237;0.012619318124141226;0.012597283631165796;0.4518919434678092;1.13903622227387;0.7338328153929785;-0.010803182908525603;0.4518961579781062;0.13245630450526383;0.47308139267917027;0.7336403244015824
30.002433;0.1737523123936524;0.4427222179925884;2.549198161632087;-0.02881777040154161;-0.16511220484020422;9.998598203760753;0.749952871916244;0.012619431987941958;0.012597215401074481;0.44449388347495616;1.110042551222808;0.7344167986310374;-0.011846180045890614;0.44449813886352146;0.13088508459908896;0.46804335935652164;0.7342412460756296
30.002577;0.17323147974351563;0.435495720145481;2.5151137541417317;-0.026033272259641378;-0.14952145672560763;9.998584175403174;0.7499531004708632;0.012619537453533659;0.012597155249581321;0.4372198247403609;1.081856553723447;0.7350387629238311;-0.013020177129899255;0.4372241172939176;0.12933390835671796;0.46308458716498896;0.7348835791976919
30.002721;0.17271649701750555;0.4283951082695142;2.4814687001008817;-0.023354431001406918;-0.13444513076462147;9.998574872913265;0.749953942943609;0.012619633569181898;0.01259710301956894;0.4300707675307449;1.0544572548159503;0.7356967088510761;-0.01432417417992501;0.43007509301469443;0.1277997647739217;0.4582040794143295;0.7355659375715287
30.002865;0.17220573256002455;0.4214153384203254;2.448264228417029;-0.02078382027508104;-0.11990553601677074;9.998570533506756;0.7499554123519172;0.012619719352415577;0.012597058533547468;0.4230457120385283;1.0278226800990706;0.7363926367776493;-0.015757171217029367;0.42305006579281246;0.1262826426672954;0.45340083088686167;0.7362910033654814
30.003008;0.17169935921974272;0.414556043406533;2.415502094779067;-0.018317930924365646;-0.10588804767776197;9.99857150569014;0.7499575121312134;0.012619793737608477;0.012597021547919402;0.4161436584383248;1.0019338527044501;0.7371265468033262;-0.017316168263105024;0.41614803545891593;0.1247785314422516;0.4486728299007638;0.7370594788275202
30.003152;0.17119919419812893;0.4078211152233006;2.3831861236769227;-0.015956982793209083;-0.09239874651925442;9.99857818946064;0.7499602352139157;0.012619855622497959;0.012596991731288604;0.4093646069759674;0.976770788218562;0.7378984387811914;-0.019001165339457244;0.40936900190826336;0.12328642282277143;0.4440200619322015;0.7378721826685659
30.003296;0.17070417351526943;0.4012073368676175;2.3513195045320314;-0.013698587631673517;-0.07943031368242745;9.998590946162366;0.7499635636779041;0.012619903938411121;0.012596968684352802;0.40270755798977087;0.9523134929273005;0.7387073124292531;-0.02081116246894691;0.40271196508421053;0.12180431194832622;0.43944051276310575;0.7387289614264668
30.00344;0.17021392821959314;0.3947128313232159;2.3199029839956946;-0.011543323082548353;-0.06699205742071819;9.998610041136942;0.7499674712960422;0.012619937708682511;0.012596951990299884;0.3961735118484204;0.9285449680319603;0.739555167478361;-0.022743159678822497;0.39617792500004284;0.1203301979981099;0.4349341696192838;0.739632635739994
