time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.003584;0.1697293321115623;0.3883390420854113;2.288939793510937;-0.009489908240902118;-0.055081797176097104;9.998635625774762;0.7499719273168017;0.012619956092801263;0.012596941264797575;0.38976046889206895;0.9054462159493818;0.7404410038005111;-0.024796157000611378;0.38976488176051854;0.11886308333770267;0.43049802067057047;0.7405830972080082
30.003727;0.16925056565697238;0.38208579185727803;2.258433450228252;-0.007534561758969356;-0.04368283662482194;9.998667785382263;0.7499768977736481;0.012619958436110083;0.012596936128666041;0.3834684294220617;0.8829982423267291;0.7413648214609739;-0.026970154467883818;0.38347283556092965;0.11740197113222026;0.426132053079312;0.741581293539876
30.003871;0.1687772788174216;0.3759514753266748;2.2283860975562595;-0.005677260557381815;-0.03280058410864281;9.998706599884786;0.7499823454288865;0.012619944355000589;0.012596936139414358;0.3772963937161637;0.8611840532200008;0.7423286207162565;-0.029261152114606975;0.37730078668938527;0.11594586410498857;0.42183425078977754;0.7426300549123706
30.004015;0.16830939320350957;0.3699350203664294;2.198799184959847;-0.003916207805241348;-0.02242971411415369;9.998752150257292;0.7499882298710463;0.012619913839344013;0.01259694077729486;0.3712443620659433;0.8399876524045197;0.7433304020789219;-0.03167014997422689;0.3712487355152695;0.11449276514794605;0.4176045945964969;0.7437284310721152
30.004159;0.1678475399195695;0.3640369818077131;2.1696745668639728;-0.0022517656411745264;-0.012577533127152162;9.99880449923913;0.7499945101189279;0.012619867266135357;0.012596949456967975;0.3653113348064474;0.8193920415845428;0.7443711663341621;-0.03419414807652815;0.365315682445728;0.11304267675567639;0.4134420639558376;0.7448783533511978
30.004303;0.1673921698250828;0.3582578267653868;2.1410162534813613;-0.0006776651244326245;-0.0032118650440622894;9.998863660538836;0.75000114708263;0.012619805254783283;0.012596961523406934;0.35949731228117277;0.799380221116371;0.7454519143618541;-0.036833146443098506;0.35950162787902296;0.11159459815325547;0.4093446378776186;0.7460819027876876
30.004446;0.16694147456390096;0.35259248237099194;2.1128239090108716;0.0008026134910813489;0.005641438632600707;9.998929525990855;0.7500080986538492;0.01261972851477422;0.012596976275188332;0.35380029477416913;0.7799371895690481;0.7465716469637238;-0.03958414508716865;0.35380557215587366;0.11014652356920866;0.4053112961194689;0.7473390331190278
30.00459;0.16649784106893645;0.3470453717051729;2.0851003752656636;0.00219461368016218;0.01401056441418599;9.999001818205183;0.7500153123772721;0.012619637820009914;0.01259699303651779;0.3482212824825102;0.7610479439985695;0.7477303648627899;-0.04244614401876511;0.3482255155008298;0.10869944438025496;0.40134202219474735;0.7486507918390006
30.004734;0.16606095518467903;0.3416147220622447;2.0578461820911262;0.0034985322077735427;0.021891756546520938;9.999080153334958;0.7500227269210202;0.012619534030412534;0.012597011244484018;0.3427582755592306;0.7426954803628478;0.7489300687750379;-0.04541814324746199;0.3427624580181701;0.10725235261953159;0.3974348042877711;0.7500202345334755
30.004878;0.16562979624431484;0.33629753957761777;2.0310628414220258;0.00471729327866474;0.0292980124698861;9.999164150842557;0.7500302802043254;0.01261941808813683;0.01259703049757915;0.33741127418150657;0.724867793418967;0.7501687594232564;-0.048499142778944064;0.33741539976214835;0.10580524155874589;0.39358963355863696;0.7514464412174235
30.005022;0.16520406212941507;0.3310923193206045;2.0047514137275333;0.005851270419663524;0.03622718720147055;9.99925348681959;0.750037912878647;0.012619291003445233;0.012597050510562018;0.3321782785510403;0.7075488782667769;0.7514484375053735;-0.05168614261232082;0.33218234080842934;0.10435610444407391;0.38980450471126965;0.7529323684286079
30.005165;0.16478589525503026;0.3260024096121167;1.9789127868530474;0.006904015174208926;0.04269596128737382;9.999347879655518;0.7500455654669721;0.012619153838980579;0.012597071017466547;0.32705928883994057;0.6907247321855393;0.752768103718804;-0.054979142742334564;0.32706428129319254;0.10290593495318806;0.38607841775409885;0.754478177975659
30.005309;0.16437378660382343;0.3210237595895218;1.9535474719453798;0.0078748056222966;0.04869606533444487;9.999447062917545;0.7500531783560664;0.012619007671915986;0.012597091730680042;0.32205330516939323;0.6743833546940864;0.7541187588277998;-0.05837514316234976;0.3220582214231393;0.10145472756028534;0.3824123774584426;0.7560758510001256
30.005453;0.16396819578952196;0.31615609930827615;1.9286548304699995;0.00876975987635447;0.05426058943464886;9.999550761596003;0.750060694371172;0.012618853542950708;0.012597112349684803;0.3171593276302474;0.6585097487457873;0.7554804037003265;-0.061875143865502746;0.3171641614503093;0.10000247535118278;0.3788033914247214;0.7577067236149841
30.005597;0.16356955806601042;0.3113992490624771;1.9042352124088102;0.009587263099102697;0.05937573086235685;9.99965865620127;0.7500680574919962;0.01261869245179633;0.012597132569076007;0.3123763562875272;0.6430919247496862;0.7568450392535544;-0.06547514484569646;0.31238110161267046;0.09854816769476753;0.3752524672366754;0.7593637416602371
30.005741;0.1631768720524004;0.30675023696993886;1.8802885503126956;0.01033038029377753;0.0640568626253176;9.999770384961009;0.7500752128143251;0.012618525426682247;0.012597152108088105;0.3077033911397306;0.6281179028881368;0.7582106662632159;-0.06917514609960035;0.30770704206127225;0.09709179058692592;0.37175661089375917;0.7610461676758078
30.005885;0.16279132032569593;0.3022098682938033;1.8568123578695839;0.011003381281211807;0.06832620941674086;9.999885624208908;0.7500821105409712;0.012618353586285177;0.012597170828230909;0.3031384320843525;0.6135737113896392;0.759577285192918;-0.07297314762691;0.3031429828085529;0.09563432932472134;0.36831682967328444;0.7627551090322086
30.006028;0.16241141247025012;0.2977742802411231;1.8338061183090493;0.011605370135240451;0.07217556088234603;10.000004188864251;0.7500887092404817;0.012618178107771034;0.012597188926912776;0.2986814789368606;0.5994493833301393;0.7609438962583932;-0.07686814942786559;0.29868492371374283;0.09417577045316822;0.3649311358007415;0.7644907845980528
30.006172;0.16203930474778497;0.2934463870731441;1.8112694139979206;0.012139979734151658;0.07562313567650346;10.000126054750487;0.7500949768487315;0.012618000152096374;0.012597206970784909;0.29433053147625865;0.5857329504694868;0.7623094996941415;-0.0808591515021325;0.29433386452061727;0.09271510149703527;0.36160054777963657;0.7662534323236438
30.006316;0.1616740016414094;0.2892227851495211;1.7891987150316753;0.012610336190225923;0.07868563407213522;10.000251269632125;0.750100887733719;0.01261782080786104;0.012597225645340967;0.2900845894671271;0.5724124359933003;0.7636760959989732;-0.08494315384949704;0.2900878049424255;0.09125431058571;0.35832209046517;0.7680460582876718
30.00646;0.16131499796353246;0.28510148952563275;1.7675932379993975;0.01301541633505674;0.0813540998019445;10.00037984957946;0.7501064194610716;0.012617641057092855;0.012597245480180526;0.28594265264580904;0.5594768548351705;0.7650426859441101;-0.08912015646961693;0.28594574471692374;0.08979238686057457;0.355095791333973;0.7698689883812077
30.006604;0.16096252171295491;0.2810814676584898;1.7464498018454813;0.013359602798378249;0.08365282100115691;10.000511772853859;0.7501115532425942;0.012617461750317976;0.012597266745369488;0.28190172071498487;0.5469162189692118;0.7664092703211661;-0.09338815936124187;0.2819056835993633;0.08833032072136215;0.3519216736755083;0.7717233185255147
30.006747;0.16061632180321667;0.2771610438902751;1.7257663783216413;0.013643791353924576;0.0855849105778918;10.000647064977143;0.7501162726241681;0.012617283552908858;0.012597289433950347;0.2779627933667238;0.5347195394914755;0.7677758496823778;-0.09774616252185378;0.27796662135567285;0.08686710406311962;0.34879875377459013;0.7736102469761686
30.006891;0.1602776042607792;0.27334071866835663;1.7055387770836934;0.013871578890550433;0.08716966958340762;10.000785869351068;0.750120561921577;0.012617106930776204;0.012597313263682705;0.27412387029267854;0.5228768272820346;0.7691414243334608;-0.1021921659478751;0.27412655777957917;0.08540473034772288;0.34572704209024707;0.7755298392988482
30.007035;0.15994515634558054;0.26961718493732467;1.6857649660821508;0.01404436511057418;0.08841419914262375;10.000928418712425;0.7501244093869904;0.012616932238055557;0.012597337705961728;0.27038195118604713;0.5113780933391158;0.7705079944880538;-0.1067251696348852;0.27038449271535425;0.08394219384207803;0.34270354442888273;0.777485227170217
30.007179;0.15961971129969618;0.265990140138724;1.6664406929948905;0.014162689142966634;0.08931930143387899;10.001074970545131;0.7501278091627213;0.012616759742862384;0.012597362031958324;0.26673703576078184;0.5002143464227234;0.7718745603295643;-0.11134417357688522;0.26673942606449796;0.08248048850069108;0.3397302638315515;0.7794765374510807
30.007323;0.15930127343016914;0.26245823595054896;1.6475628802683313;0.014228676720244304;0.08989622940122373;10.001225812903458;0.7501307591215165;0.012616589498632988;0.012597385395296564;0.2631871237591679;0.48937659117015836;0.7732411219596622;-0.11604717776522801;0.26318935775594304;0.08102060718756089;0.3368042030251268;0.781504717093129
30.007466;0.15898814354082452;0.2590169565768829;1.6291258284392973;0.014247226104030999;0.09017482080986627;10.00138130218995;0.7501332611209955;0.01261642123148374;0.012597406959342238;0.2597312149594249;0.4788538306502092;0.7746066793213917;-0.12083318218836425;0.2597332877246489;0.07956254212331675;0.33392736520566896;0.7835698388515417
30.00761;0.15868276179923912;0.25566926242411536;1.6111279687187772;0.014216444879688539;0.09014008423743052;10.001541833869743;0.750135323519763;0.012616254373341417;0.012597426027214045;0.2563663092175253;0.46864007265655266;0.7759732321013308;-0.12569918683370532;0.25636921593985557;0.07810528667996974;0.3310967524188487;0.785674603687363
30.007754;0.1583836650311703;0.2524108455666569;1.5935620653346885;0.014142243105135087;0.08982846187765962;10.001707758122423;0.7501369588589442;0.012616088233088237;0.01259744210824168;0.25309240649777276;0.4587243347864415;0.7773397796472961;-0.13064719169149147;0.25309514241905035;0.07665083661759121;0.3283123641292014;0.7878195031815902
30.007898;0.15809111160230663;0.24924080165738888;1.576424398858865;0.014022218154202555;0.08922318146447294;10.001879328083385;0.7501381797810506;0.0126159221929766;0.012597454870337773;0.24990750684642885;0.4490986436130937;0.7787063210270379;-0.13567219675708964;0.24991006718837774;0.07519919029744683;0.32557519873649915;0.7900048458529635
30.008042;0.15780534013717168;0.24615822658258216;1.5597114042257016;0.013859712324377823;0.08834383135117818;10.002056705393237;0.7501390015585272;0.012615755752850524;0.012597464062780681;0.24681061033937093;0.4397560303173468;0.7800728552681068;-0.1407752020290061;0.24681199027011244;0.07375134870152825;0.32288225458596814;0.7922318623979696
30.008185;0.15752561683428884;0.2431600340092847;1.5434151466672525;0.01365907971587456;0.0872171636517431;10.002239984806291;0.7501394465155541;0.012615588466387441;0.012597469493149613;0.24379871706920192;0.43068852768841304;0.7814383815597206;-0.14595420750402652;0.24379991173832666;0.07230631469755941;0.32023452680335496;0.7945002589112153
30.008329;0.15725220156106018;0.2402456502255953;1.5275335544802886;0.013417169774540234;0.08582187526366172;10.00242921693877;0.7501395424903392;0.012615419917658096;0.01259747099318644;0.2408708271711917;0.4218881681831163;0.7828048992191005;-0.1512082131734171;0.24087283177392357;0.07086609194709773;0.3176310029307001;0.7968128400508986
30.008473;0.15698459959570218;0.23741226539192653;1.512057571833125;0.013139670247607352;0.08419325752456717;10.002624426461244;0.7501393203303485;0.012615249731996481;0.012597468339159272;0.23802594081324263;0.4133469805786386;0.7841714075794392;-0.15653521902312562;0.23802675065043985;0.06942868465781721;0.3150716617594444;0.7991692581709948
30.008617;0.15672354646546569;0.2346600648040072;1.4969851414496669;0.01282653801520517;0.08232966449914454;10.00282563453184;0.7501388111517961;0.012615077617748072;0.012597461185686413;0.23526105815994813;0.4050589873276843;0.7855379060249396;-0.16193422503569063;0.2352626686543894;0.0679970970323084;0.3125544765435609;0.8015703204583029
30.008761;0.15646904316052768;0.23198715306623333;1.482308028315375;0.012479790455815118;0.08024307738332742;10.003032877350588;0.7501380370896426;0.012614903406946485;0.012597449086444362;0.2325761793682787;0.3970162060015734;0.7869043941443923;-0.16740423119075154;0.2325765860340724;0.06657133121561704;0.31008042043652695;0.8040168216440817
30.008904;0.15622109062452438;0.22939219771199645;1.4680214411861443;0.012101242116673296;0.07794429841679983;10.00324617686196;0.7501370034000808;0.012614727034840675;0.012597431561400285;0.2299683045673807;0.3892116521917048;0.7882698717968237;-0.17294323746611875;0.22996950303621297;0.06514938629192886;0.3076484703886166;0.8065083463205992
30.009048;0.15597848091164718;0.22687188942363493;1.4541190506343462;0.011691467449190683;0.07543686137490625;10.003465465316992;0.7501357020089847;0.01261454853034007;0.012597408083161695;0.22743743379244638;0.38163934016580553;0.789636339010508;-0.1785502438394232;0.22743741994828276;0.06373426111239941;0.3052576077230199;0.8090475786180155
30.009192;0.15574121403124466;0.22442480826743602;1.4405949178904507;0.011252418450458325;0.07273256702156085;10.003690534609207;0.7501341207074135;0.01261436806235556;0.01259737801067832;0.2249805669572587;0.3742932808328492;0.7910027959298772;-0.1842242502879944;0.22498033708203785;0.06232595870517556;0.3029068172579814;0.8116342369583753
30.009336;0.15551002243028697;0.22205061246458865;1.4274431866821138;0.010784022203806224;0.06982999402220556;10.00392106317473;0.7501322480801783;0.012614185930298028;0.012597340588219359;0.22259570390597838;0.3671654786618208;0.7923692429055278;-0.18996325678956286;0.2225962547611716;0.06092348730987795;0.30059708586252204;0.8142687586216877
30.00948;0.15528538044186216;0.21974835678884802;1.414656594605918;0.010290691946123753;0.06675680511921803;10.004156670648218;0.7501300746735715;0.012614002446163557;0.012597295041933855;0.22028284446797175;0.3602519315660928;0.7937356805506349;-0.19576726332508965;0.22028317334692302;0.05952785733030323;0.2983274001629802;0.816952019156188
30.009623;0.1550658416664673;0.21751465581900248;1.4022295482177791;0.00977149323000499;0.063507203077691;10.00439694099851;0.7501275962840308;0.012613817836611373;0.012597240736589344;0.21803998846946648;0.35354563504229075;0.7951011097422774;-0.2016342698807635;0.2180390932259093;0.058139078769311105;0.29609774646053044;0.8196834452882907
30.009767;0.1548514081414342;0.2153479544855602;1.3901547127206721;0.009228007958456318;0.060090956959709396;10.00464144273444;0.75012481922195;0.012613632232856269;0.012597177258608771;0.21586413573707836;0.34704058537008997;0.7964675316555997;-0.2075622764482397;0.21586401473363329;0.05675816138531217;0.29390611252638177;0.8224653308066393
30.009911;0.15464329303761973;0.21324883215703938;1.3784276600525163;0.008662847398466048;0.056524146708369805;10.004889726535538;0.7501217640051848;0.012613445684690281;0.012597104345440271;0.2137562861063594;0.34073177804613863;0.7978339477782361;-0.2135512830233571;0.213754938102185;0.055386115223685244;0.29175248695271283;0.8252975271346619
30.010055;0.15444005288975104;0.21121358517738156;1.367040022357969;0.00807490885109683;0.05279996151908201;10.005141281434332;0.7501184646400815;0.012613258194250597;0.012597021835635294;0.21171243940816697;0.3346142060113494;0.799200359840312;-0.21959928960340833;0.21171086350558765;0.05402095023018648;0.28963685786707033;0.8281803140302186
30.010199;0.15424193245895093;0.2092411777115924;1.3559853554823031;0.0074670023800145376;0.04893627167418559;10.005395572091382;0.7501149603109103;0.012613069798990444;0.012596929732244347;0.20973259543264233;0.32868086056110163;0.8005667696828015;-0.22570529618474525;0.20973079116578355;0.05266467591532563;0.2875592141180875;0.8311141602520563
30.010342;0.15404869940753085;0.2073302254549326;1.3452590950135996;0.006839140030430714;0.044933059436169626;10.005652189785101;0.7501112832585982;0.012612880633496047;0.012596828227114264;0.20781375391436174;0.3229287317023595;0.8019321791449903;-0.23186830276149145;0.20781272141038074;0.05131630185571215;0.2855185461739415;0.8340985205109752
30.010388;0.15398706912370075;0.2067392686854739;1.3419349000090783;0.0066376761959413616;0.043654261059526404;10.005910927821864;0.7501074528681967;0.012612690883168777;0.012596717693114216;0.20721991455435754;0.32114380720968594;0.8023645900158746;-0.23382830932428988;0.20721865463714928;0.05088983855719248;0.28488384579754905;0.8350386631096486
30.010388;0.15398397985680998;0.20673925084345263;1.3419357037226887;0.006638005515047682;0.043669515204724715;10.006171681170189;0.7501034779380397;0.012612500668988606;0.012596598743455244;0.20722007704378073;0.3211400706047191;0.8023640040602956;-0.23382831586051878;0.20721859124457326;0.050887297979708444;0.28488910697134323;0.8350157490215827
30.010388;0.15398093177514524;0.206738219170308;1.341929928495704;0.006637132265131785;0.043678041345750415;10.006434312152292;0.7500993617929886;0.012612309956004175;0.012596472266528337;0.20722024108428153;0.3211384994500116;0.8023634231003229;-0.2338313223571957;0.20721753157976497;0.05088369360922884;0.28489332639974024;0.8349928621137161
30.010388;0.1539779268527272;0.20673748637022013;1.3419260964547866;0.0066368070221791056;0.043691177055530696;10.006698585890263;0.7500951073552097;0.012612118572011713;0.012596339370514126;0.20721940641185516;0.3211320668271963;0.8023638490098643;-0.23383432880304128;0.20721647591277823;0.05088003985191853;0.2848975013970491;0.8349701486758564
30.010388;0.15397399486929383;0.20673442816010137;1.3419156306831528;0.0066361933560256285;0.043703732073067415;10.006964145681147;0.7500907214666087;0.012611926339202616;0.012596201282643821;0.20721757278760353;0.3211237439079948;0.802364283620187;-0.23384033518649014;0.20721442443011887;0.05087635177471606;0.28490062737341515;0.8349475119445995
30.010388;0.1539710780562887;0.2067312589631238;1.3418959931790237;0.006634476005545018;0.043709815401452384;10.007230518456685;0.7500862167265979;0.012611733156779029;0.012596059232649112;0.20721373996333828;0.3211095005779041;0.8023667286526875;-0.23385334149260004;0.20721037723335753;0.05087064607733304;0.28490169711189295;0.8349280128506269
30.010389;0.15396723601825946;0.20672348204172297;1.3418549076182658;0.0066314425754849075;0.04370852662443718;10.007497141741643;0.7500816107850584;0.012611538982050651;0.012595914339188403;0.20720690766818525;0.32108330565465176;0.8023711856035047;-0.2338773477042885;0.20720333437324415;0.05086294112335681;0.28489870099009174;0.8349127928990859
30.01039;0.15396344138267673;0.20670911840087547;1.3417710699724803;0.006625376075088482;0.04368837534527629;10.00776341074029;0.7500769274913994;0.012611343828001238;0.012595767521513557;0.20719207560033248;0.3210351297613792;0.8023816556195381;-0.23392735380688168;0.20718829593489857;0.05084925532668764;0.28488762700696857;0.8349099154044011
30.010393;0.15395775372448947;0.20667940689491798;1.3416045160285057;0.006614063864668386;0.043635456521191475;10.008028752957495;0.7500721977406424;0.012611147796941793;0.012595619514208624;0.20716224341520595;0.3209419489710415;0.8024031395275228;-0.2340273597898909;0.20715826209389798;0.05082560654703589;0.28486046180644237;0.834930929380638
30.010397;0.15394847131106146;0.20661879928212287;1.3412691189402681;0.006593750211171862;0.04352575142667805;10.00829265344956;0.7500674510301758;0.012610951091430216;0.012595471003606817;0.2071024107425109;0.3207587438393609;0.8024466379732241;-0.2342273656454794;0.20709823309890427;0.05078001305635329;0.2848001925435178;0.8350004379257348
30.010406;0.1539341440373085;0.2064997707358129;1.3405987605329008;0.006550372176406115;0.04326821116801463;10.008554590721008;0.7500627033090033;0.01261075396074423;0.012595322729622556;0.20698257720390942;0.32039649595312386;0.8025341515637235;-0.23462637136787534;0.2069782092406762;0.05069149449770302;0.28467580718754726;0.8351674033652443
30.010425;0.153907486590675;0.20626155610407482;1.339262123211696;0.006466096807589391;0.04274881862994074;10.008813986410296;0.7500579549078298;0.012610556667828463;0.01259517546624816;0.20674374240166046;0.3196771885004159;0.8027096808467108;-0.23542637695332522;0.20673919081097453;0.05051707166810474;0.2844212937375874;0.8355311165431224
30.010462;0.15385806400505295;0.2057895433760507;1.3366048161773565;0.006298124511348488;0.04169195938012479;10.009070233734482;0.7500531973726043;0.012610359584157389;0.012595029956980934;0.2062699059409723;0.3182498091134527;0.8030602260647274;-0.2370273823981462;0.20626517801622243;0.05017176439892655;0.28391064063894084;0.8362891109595609
30.010536;0.1537620934877081;0.2048557873152654;1.3313490275603985;0.0059605272169057436;0.03954414695796338;10.009322744069092;0.7500484199742898;0.012610163204399933;0.012594886829236056;0.20533206749548588;0.3154333500129349;0.803762787022175;-0.24024138769726563;0.20532717093926284;0.04948458959680275;0.2828928380228955;0.8378469027105065
30.010684;0.1535768692616248;0.2030349448313203;1.3210854061388082;0.005269914487223782;0.03511790234411824;10.009570965720108;0.7500436130562521;0.012609967974861068;0.012594746486719648;0.20350422682083755;0.30993480688245123;0.8051683632383053;-0.2467123928454013;0.20349916961014602;0.04812056185542071;0.2808798787323546;0.8410352933792855
30.010832;0.15339682010928965;0.20127392157460997;1.311143390749491;0.00456387172360518;0.030579225143007392;10.009814388471588;0.7500387708945165;0.01260977421023014;0.012594609099018633;0.20173538370284508;0.30461017846777644;0.8065729541379889;-0.2532383978376223;0.20173017407711605;0.04676769427071293;0.27890475941570325;0.8442782479712474
30.010979;0.15322171340663873;0.19957126467543132;1.3015176267077697;0.0038422763904868013;0.025927285206405436;10.010052534419506;0.7500338945150131;0.012609582121834662;0.0125944747165098;0.2000265379056098;0.2994534655798482;0.8079785592007753;-0.25981940266656156;0.20002118439775662;0.04542399787876986;0.2769654811309006;0.8475783049220031
30.011127;0.15305155828917857;0.19792551944504166;1.2922005748347545;0.003106224942002648;0.02116918788799967;10.010284937959002;0.7500289906202461;0.012609391783400436;0.0125943433896592;0.19837368914432493;0.294460669072334;0.8093841780597621;-0.26645340731958583;0.19836820059464683;0.04409148259238605;0.2750640492760433;0.8509344981190053
30.011275;0.15288612355635037;0.19633506157423028;1.2831855245382338;0.0023557410584218253;0.01630513813647452;10.010511148150982;0.750024064763553;0.012609203119044196;0.012594215244103325;0.19677783710747498;0.2896267870587286;0.8107888103842137;-0.27313941178069523;0.19677222264620797;0.04276915931465732;0.2731974735921849;0.854346127742807
30.011423;0.1527256626208654;0.19479879035153924;1.274465016149429;0.0015930227018040569;0.0113495720327066;10.01073073776112;0.7500191124353953;0.0126090159773471;0.012594090465674567;0.1952359815219428;0.2849468123530798;0.8121944556874572;-0.27987541603607347;0.19523025049763587;0.04145803968671653;0.27136576718151223;0.8578149823766908
30.011571;0.15256994415290437;0.19331532287415154;1.2660337259967485;0.0008178371310769651;0.006301183187137239;10.010943292014087;0.7500141175329107;0.012608830203403299;0.012593969237795068;0.19374612218109033;0.2804177327451883;0.8135991133779648;-0.28666142007737605;0.19374028402894694;0.04015713409339246;0.26956994422323216;0.8613396765719965
30.011719;0.1524182508857694;0.1918823322136225;1.257884006827556;3.280408186982982e-05;0.0011773720500788155;10.011148422432454;0.7500090628007294;0.012608645699905127;0.012593851798273914;0.1923082589087492;0.27603553526005126;0.8150047829536328;-0.29349542389975614;0.1923023229949503;0.03886845030341007;0.2678080181630783;0.864921938225209
30.011867;0.15227204351980275;0.19050047986570826;1.2500097148471183;-0.0007643034142388115;-0.004036218162266458;10.011345802627986;0.7500039406249334;0.012608462441264606;0.01259373854369084;0.19092039151624404;0.2717942109201825;0.8164104640929616;-0.3003764274974125;0.19091436698407133;0.037590992857457164;0.26608099978709693;0.8685609588086939
30.012015;0.15212987817795828;0.1891665594995545;1.2424032270427177;-0.0015693513357331007;-0.009312215978382683;10.011535185686126;0.749998750347579;0.012608280357509447;0.012593630009680393;0.18958151980458332;0.2676917561504512;0.817815156695619;-0.3073034308614127;0.1895754154305883;0.03632376296814812;0.2643868955478116;0.8722559090998601
30.012163;0.15199127425812337;0.18787885219742545;1.2350585138705341;-0.002384063448463531;-0.014661759888554837;10.011716417029833;0.7499934866993349;0.012608099209428746;0.012593526777429764;0.1882896435956056;0.2637221721918586;0.8192208609324829;-0.31427443398078897;0.18828346771190274;0.03506875865632036;0.26272670787859437;0.876008375278242
30.01231;0.15185720721640594;0.18663755389469966;1.2279702227623879;-0.003207865001715612;-0.0200807662077616;10.011889408270576;0.7499881360202804;0.01260791864789241;0.012593429416499661;0.18704476273828935;0.25988446354282996;0.8206255771867498;-0.3212894368431034;0.18703852326432063;0.03382497510943799;0.26109843376792;0.8798168601891934
30.012458;0.15172817414824064;0.18544201592716972;1.2211313946789526;-0.00403759790284964;-0.025548062028367385;10.012054070105584;0.7499826827968051;0.012607738378110472;0.012593338472091228;0.18584387709246467;0.2561726342100445;0.8220313059275827;-0.32834643943296377;0.1858375815859492;0.032593405649504185;0.2595030611452002;0.8836828427650695
30.012606;0.15160247087887851;0.1842889579019725;1.2145353488064614;-0.004875650181123845;-0.031079336627429965;10.012210274127451;0.749977116073267;0.012607558168284315;0.012593254425775056;0.1846859865096711;0.2525856848962317;0.8234370476802343;-0.3354434417319143;0.18467964214113355;0.0313720423979207;0.25793956948885777;0.8876049376928004
30.012629;0.1515823102303394;0.18411745128988677;1.213558821255686;-0.005003312054433256;-0.03191198239831853;10.012357820903214;0.7499714327174419;0.012607377679880882;0.012593177595301529;0.18451509082000975;0.2520486135368648;0.8236488030008181;-0.3365204437220274;0.1845087043222289;0.031189875537598857;0.25770793383919094;0.8881712028356964
30.012629;0.15158136393294722;0.18411736094710157;1.2135592918072107;-0.005004181046032673;-0.03190546058059822;10.0124964498479;0.7499656376019189;0.0126071963887692;0.012593108090597658;0.1845151898438966;0.25204341579945805;0.8236485723578566;-0.33652044539031134;0.1845087675052782;0.031190892048807272;0.25771012603883026;0.8881343345612772
30.012629;0.15158053608142547;0.18411679320922456;1.2135566141912855;-0.005005589071179346;-0.03190300206219103;10.012625960613706;0.7499597401120079;0.012607013673618037;0.012593045889700045;0.1845152833878252;0.25203708660205754;0.8236493561018152;-0.33652444672938914;0.18450883108592647;0.031191075855434635;0.25771111527803237;0.8880999073294259
30.012629;0.15157982593826244;0.1841161862591146;1.213553674506079;-0.005006799913014928;-0.031899695037907794;10.012746270454926;0.7499537522654547;0.012606828864791097;0.012592990876877791;0.18451437119460506;0.2520296275153287;0.8236501546034866;-0.33652844773522256;0.18450789446368468;0.0311914094825519;0.257711872553538;0.8880654956092775
30.012629;0.15157923406001136;0.1841151020942972;1.2135475839698167;-0.005008555555215225;-0.0319003549060609;10.012857309585627;0.749947690593918;0.012606641245972354;0.012592942807039693;0.18451345291730323;0.25202005462117605;0.8236509683667456;-0.3365354484055453;0.18450695705758216;0.031191875527815226;0.25771237491624055;0.8880322430826932
30.012629;0.1515790096238188;0.1841132121969904;1.2135341992731605;-0.005010175603035265;-0.03190035942484223;10.012958990627604;0.7499415749370733;0.012606450137421338;0.0125929013407098;0.18451052815387636;0.25200639794354024;0.8236537979875563;-0.3365514487381658;0.18450401837124944;0.031190457369751293;0.25770960472705845;0.8880042803999123
30.01263;0.1515776926574898;0.18410769717652423;1.2135066391185616;-0.005014706245074247;-0.03192002933072394;10.01305134255378;0.7499354233713659;0.012606254970450622;0.012592866131046118;0.18450559650058151;0.25198569539546267;0.8236596440215581;-0.3365824487282631;0.1844990780308985;0.031187139400726992;0.25770454568342016;0.8879848183683453
30.012631;0.1515765029355818;0.18409800420147343;1.2134515310891976;-0.00502309448039837;-0.031965298731373715;10.013134579064351;0.7499292515699211;0.012606055252190709;0.012592836868540312;0.18449665759103065;0.2519499884789848;0.82367150681306;-0.3366434483683021;0.18449013577860748;0.03117890609878227;0.25769118021254217;0.8879823375105173
30.012634;0.1515737534486094;0.18407780951856234;1.213340713160721;-0.005038062269216414;-0.03205445513157074;10.013209008441022;0.7499230744609351;0.012605850514652545;0.012592813275674368;0.18447671111458785;0.2518843195002836;0.8236963863832832;-0.3367664476507739;0.18447019146221147;0.0311597398186182;0.25766549194383387;0.8880154844143243
30.012639;0.1515704172313323;0.18404000502694262;1.2131195739816114;-0.0050680069910868;-0.032242644312557384;10.013274958689948;0.7499169029485484;0.012605640370111365;0.012592795085367254;0.18443775682518782;0.251757728912872;0.8237442825408625;-0.33701244656940915;0.18443124501463054;0.031119619646132305;0.2576114713445087;0.8881167103109767
30.012649;0.1515621473519308;0.1839625424185572;1.2126775371707132;-0.0051256148825057956;-0.03261446378948763;10.013332792411285;0.7499107406124296;0.012605424659923904;0.012592782035203602;0.184360794544422;0.2515112555452902;0.8238411951092454;-0.33750344511880565;0.18435429640504727;0.031037523347700484;0.25750511853227664;0.8883564837837578
30.012669;0.15154507102923323;0.1838075000724025;1.2117954743442976;-0.005242318949274319;-0.03337808057684708;10.013382923853053;0.7499045848590234;0.012605203551096305;0.01259277382579576;0.18420582412801956;0.25102593898761816;0.824035123992835;-0.33848544329558505;0.1841993455960902;0.030872430854255523;0.25729144112543023;0.8888730318248514
30.01271;0.15151267735123414;0.18350206903612465;1.2100449449204966;-0.005476526427051213;-0.034920432505910426;10.013425817607782;0.7498984281492715;0.012604977486603199;0.012592770052896132;0.1838988454033412;0.2500668195591323;0.824423069090332;-0.34044544110127767;0.18389239253859171;0.03054032628763969;0.25686745029062946;0.8899430550514973
30.012792;0.1514471062908525;0.1828990902947926;1.2065963068665833;-0.005943432763030097;-0.038006942804819005;10.013461967080707;0.7498922597083081;0.012604747082000869;0.012592770259791048;0.18329485815812005;0.24818193463311092;0.82519903028962;-0.34435443854453757;0.1832884371670772;0.02987719784038381;0.25602715734628767;0.8921238826643133
30.012955;0.15132064361158123;0.1817321130123493;1.1999056470414713;-0.006883525622015226;-0.044237475899783926;10.01349184336874;0.7498860719944656;0.012604513073284125;0.012592774085722873;0.18212286219545604;0.24452131418152354;0.8267510075596767;-0.352125435640264;0.18211647937420633;0.028560037031079167;0.25437657124644497;0.8965390050626859
30.013118;0.15119708455315428;0.18061096708858995;1.1934848271762537;-0.007828838804657746;-0.05051224442031589;10.013515888463846;0.74987986678567;0.0126042762833421;0.012592781348277286;0.1809988573500393;0.24099597836190276;0.828303000903298;-0.3598324324064987;0.18099251902318347;0.027255838110041106;0.2527606985300533;0.9009770479580549
30.013282;0.15107908923285324;0.17953719032280077;1.1873241406170294;-0.008780849187131807;-0.05683976422119061;10.013534570778493;0.7498736553571654;0.012604037556476424;0.012592792023318557;0.1799198434300807;0.23760293718083889;0.8298550102012244;-0.3674774288621134;0.1799135560060831;0.02596459691240883;0.25118154561944833;0.9054369910723241
30.013445;0.15096497243198795;0.17850733035331387;1.181415178296418;-0.009737173405701564;-0.06320440271035949;10.013548398956635;0.7498674565717894;0.012603797683593694;0.01259280613219455;0.17888682020703905;0.2343361921993947;0.8314070352525962;-0.37506042502516435;0.1788805902622062;0.02468730914554383;0.2496361208085545;0.9099170920886751
30.013608;0.15085423452681704;0.17751932292872868;1.175749152115644;-0.010699469138998614;-0.06961694793021676;10.013557875486581;0.7498612973173185;0.012603557348161565;0.01259282361579393;0.17789578749912924;0.2311927419036639;0.8329590759385583;-0.38258142091153013;0.1778896217386443;0.02342196951264238;0.2481254350220171;0.9144156451717994
30.013772;0.15074834460744027;0.1765735478517208;1.170318060187017;-0.011665441102956099;-0.0760610876582798;10.013563502796172;0.7498552153681712;0.012603317077916957;0.012592844331398009;0.17694674523645826;0.22816758978703403;0.8345111322031534;-0.39004041653682486;0.176940650386413;0.022170572382488124;0.2466475020648904;0.9189309727957916
30.013935;0.15064583042349194;0.17566691353670869;1.1651137502293007;-0.01263618402176324;-0.082544325559406;10.013565829817216;0.749849259148994;0.012603077202679452;0.012592868096494039;0.17603669345193138;0.22525575047353988;0.8360632039177885;-0.3974404119204509;0.17603067622369906;0.02093111240618741;0.24520233854058454;0.9234627082443475
30.014098;0.15054719509921033;0.17479876154790364;1.160128747728495;-0.013609213748770766;-0.08904951701337532;10.013565421023646;0.7498434813414594;0.012602837847457825;0.012592894662708548;0.17516563224488355;0.22245524952946252;0.8376152908696284;-0.4047794070857514;0.1751596993674582;0.01970358394853058;0.24378896188369575;0.9280083978909779
30.014261;0.15045193047898706;0.17396719347959944;1.155355113458163;-0.014586251516539412;-0.09558796752609204;10.01356280592871;0.7498379333343055;0.012602598935739482;0.012592923670287326;0.17433156175786205;0.21976211600944928;0.8391673928907862;-0.4120584020567595;0.17432571998125052;0.018488981056577335;0.24240638559618824;0.9325668847506331
30.014425;0.1503590640125241;0.17316982247237714;1.1507850916843738;-0.015566440442099932;-0.10215429876826082;10.013558499865649;0.7498326659016868;0.012602360199462653;0.01259295461303517;0.17353248217630438;0.21717137289850189;0.8407195099349715;-0.4192783968570185;0.17352673821861256;0.017285299256838384;0.24105461596051958;0.9371370650216669
30.014588;0.15027077881677048;0.17240797015129009;1.1464113653987726;-0.016549162953617007;-0.10874260257408623;10.013553035496365;0.7498277327502428;0.012602121263885695;0.012592986829325572;0.1727673937513911;0.21468103474636513;0.8422716419651671;-0.4264393915102608;0.1727617542326787;0.016094537276843155;0.23973165425446685;0.9417174399497534
30.014751;0.15018513689680185;0.17167838210419595;1.1422276983505582;-0.01753329178513289;-0.11534637790611459;10.013546981812032;0.7498231902171715;0.012601881795468822;0.012593019555581788;0.1720362968098659;0.21228611390519814;0.8438237887670296;-0.43354338603891834;0.172030768219113;0.014914696737106572;0.23843750096764965;0.9463074545158593
30.014915;0.15010284574995736;0.17098046714561038;1.1382252979186804;-0.018519848831689213;-0.12197158292665762;10.013540931608802;0.749819092793233;0.012601641605636291;0.01259305203819275;0.17133619172027698;0.20998462551698102;0.8453759498309745;-0.4405883804608307;0.171330780435951;0.013745781520949792;0.23717215732204414;0.9509047775679269
30.015078;0.15002293671972525;0.17031239503953136;1.1343998335240806;-0.019508140069846615;-0.1286140578253043;10.013535415781433;0.7498154943857702;0.012601400632195944;0.012593083663658966;0.1706660788741452;0.20777358634540546;0.8469281243004738;-0.447576374788135;0.1706607912188183;0.012587798236410102;0.23593362418162717;0.9555089436150284
30.015241;0.14994637494355706;0.16967404096612676;1.1307436499376284;-0.020498416667354885;-0.1352743229713422;10.013530858860374;0.7498124535623357;0.012601158864633326;0.012593113981664409;0.17002595870193293;0.20565001356666573;0.8484803110153658;-0.45450736902884703;0.17002080100473216;0.011441754833131566;0.2347229010050279;0.9601186242695766
30.015404;0.14987245242896086;0.16906355060059866;1.1272501929536538;-0.02148890483400055;-0.1419407934897425;10.013527625690346;0.749810027027063;0.012600916350334052;0.012593142602512411;0.16941383165615276;0.20360992605561337;0.8500325087050444;-0.46138236318852566;0.16940881029867733;0.010305656623018196;0.23353698655067565;0.9647330096465336
30.015568;0.1498009100813493;0.1684798727663505;1.123914801362124;-0.022480204891387877;-0.1486173663316412;10.01352603295065;0.7498082575530025;0.012600673243184105;0.012593169155156674;0.16882869816178847;0.20165134242072347;0.8515847161883326;-0.46820135727118606;0.16882381958888087;0.009180504207608067;0.23237787977037805;0.9693508670238353
30.015731;0.14973148613116813;0.1679213264563719;1.1207285859612022;-0.023473526550909448;-0.15531207354488732;10.013526328401223;0.749807174018783;0.012600429780105891;0.012593193335993371;0.16826855859241902;0.19977227423549063;0.8531369323840167;-0.47496535128072154;0.16826382931228198;0.0080652947310455;0.2312425803597018;0.9739714838499436
30.015894;0.1496656670264633;0.1673891994915752;1.1176893899845854;-0.024466772199670368;-0.1620090473455524;10.013528736417259;0.7498067967172747;0.012600186214824994;0.012593214928107454;0.16773441328220556;0.19796872095411452;0.8546891561876003;-0.48167434522316205;0.16772983988831658;0.006960022921865698;0.23013209051938038;0.9785937063843639
30.016058;0.14960100128873363;0.16687935664874962;1.1147882653492325;-0.02546096893097235;-0.1687174773014676;10.013533516398294;0.7498071342131409;0.012599942764531758;0.012593233795711948;0.1672242625487942;0.19623867042172416;0.8562233863752247;-0.48832833910713164;0.16721985177206142;0.00586468103135522;0.2290454172611476;0.9832007777996292
30.016221;0.14953898265971471;0.16639301582251864;1.1120225230665446;-0.02645422015346546;-0.17542283699393335;10.013540918497712;0.749808176240207;0.012599699573933622;0.012593249880719288;0.16673610674640577;0.19458010316965837;0.8577106215976141;-0.49492833294198335;0.1667318654594996;0.004779259507714713;0.22798257324864962;0.9877671226187659
30.016368;0.14948513339243719;0.165973832199547;1.1096434369235095;-0.027348926315355113;-0.18146556284337337;10.013551047592818;0.7498098936669738;0.012599456697488218;0.012593263180066734;0.1663169463512898;0.19314599815936656;0.8589988604428288;-0.5008223267371167;0.16631288140683234;0.003809748183105173;0.22704357517570464;0.9918322109554099
30.016515;0.14943340270392336;0.16557168872032374;1.1073615452125902;-0.028244473048576395;-0.18751626222040185;10.013563731896449;0.7498122456088763;0.01259921405951301;0.012593273709915354;0.1659137819953397;0.19176633693673673;0.8602371014637681;-0.5066733205020072;0.16590989995940547;0.002848137465867344;0.22612344050132818;0.9958536423782824
30.016662;0.14938310001431207;0.16518585429740903;1.1051773367138986;-0.02913879110666259;-0.19356179968146195;10.013578509991126;0.749815185655847;0.01259897138331271;0.012593281492254466;0.16552661443206795;0.19043910330987526;0.8614253431530468;-0.5124813142440526;0.1655229213398076;0.0018944201176020637;0.22522018369708663;0.999831008140817
30.016956;0.14928383766970782;0.16446007922230593;1.1010780359191978;-0.030923582652255966;-0.20563965014152943;10.013594786768339;0.7498186628136023;0.012598728195421538;0.01259328662243553;0.16479944448342354;0.18792827998258424;0.8636495840652538;-0.523970307966856;0.16479594563923508;8.592892809831248e-06;0.22347081482352316;1.0076520597495013
30.01722;0.14919947484968765;0.16385577992606096;1.097678278603972;-0.03252776758929538;-0.21650296663719018;10.013612024863733;0.7498226200139725;0.012598483947582072;0.0125932893797242;0.16419427294900688;0.1858308469966343;0.8654808230937249;-0.5341673016717923;0.1641909728221037;-0.0016633438547191718;0.2219513421754079;1.0145354337929668
30.017485;0.1491189415805151;0.16329382995432673;1.0945312333379773;-0.034126748185741844;-0.2273388894430465;10.013629818032484;0.749826993999823;0.012598238122266908;0.012593290230551939;0.16363210050584942;0.18387678459279477;0.8671530595478316;-0.5442302953604307;0.16362900274920303;-0.0033123883786084197;0.22048377446927578;1.0212726876312088
30.017749;0.1490426686068158;0.162771604489014;1.09161684664109;-0.03572187236583281;-0.23815490283404903;10.013647856789797;0.7498317173994773;0.012597990230179655;0.01259328970146248;0.16310892768431326;0.1820600761819697;0.8686672929927983;-0.5541612890354871;0.16310603518682973;-0.0049375387906833886;0.21906411989776928;1.0278638490770864
30.018014;0.14896996423470218;0.16228581301097936;1.0889187371363112;-0.03731084813407906;-0.24893586560432254;10.013665857108858;0.749836722695334;0.012597739804524465;0.01259328824378267;0.1626227549150094;0.1803717064487094;0.8700275232067695;-0.5639612827005339;0.16262006981531624;-0.0065407916048751185;0.2176913851396845;1.0343110536120663
30.018278;0.1489005562123842;0.16183313931108703;1.0864171560997646;-0.038893402104454966;-0.2596796449735095;10.013683505838461;0.7498419467225023;0.012597486516924645;0.012593286178469713;0.16216958257464234;0.17880465780347854;0.8712347502897861;-0.5736332763589067;0.16216710627615924;-0.00812013919489304;0.2163645761170582;1.0406151000463257
30.018543;0.1488334783934177;0.16141032696458651;1.0840977107330978;-0.04046789034454597;-0.2703762388515583;10.013700443952532;0.7498473346344878;0.012597230384450552;0.012593283746546115;0.16174741100399134;0.17735190981469365;0.872291974688965;-0.5831772700124289;0.16174514425548825;-0.00967757026890455;0.2150806989554894;1.046776946977092
30.018807;0.14876996333403197;0.16101639261104359;1.081945182388327;-0.042033040831625935;-0.2810142381027936;10.013716288405993;0.7498528410092313;0.012596971891074548;0.012593281204277962;0.16135324055532108;0.17600744049555994;0.8732021970864672;-0.5925972636622273;0.16135118353031944;-0.011213073340355064;0.21383875966361454;1.0527998498651692
30.019072;0.14870945375961378;0.1606480663324453;1.0799419873050162;-0.043589684798143465;-0.2915995378561267;10.013730699306988;0.7498584272089273;0.012596711858451758;0.012593278823366336;0.1609850716663253;0.17476522691936833;0.8739664182665892;-0.6018922573126946;0.16098322395020942;-0.012725637871891661;0.21263676277090673;1.0586827099117997
30.019336;0.1486509761897787;0.1603024064123456;1.0780756690796116;-0.04513622920522357;-0.3021227664798731;10.01374342755027;0.7498640593430358;0.012596451183117295;0.012593276808546078;0.16063990484106638;0.17361824479893054;0.8745876390723497;-0.6110652509736976;0.16063826540741524;-0.014216252242452609;0.21147370998850107;1.064428392628644
30.019601;0.14859479583574114;0.15997818320798074;1.0763362183442537;-0.046670664957776546;-0.3125693970789626;10.013754272121792;0.7498697087972552;0.01259619072036108;0.012593275285659893;0.1603157405409884;0.17256147034963154;0.8750688604196388;-0.6201182446578056;0.1603143077896337;-0.01568490247467981;0.2103476005996317;1.070039266648864
30.019865;0.1485396600029517;0.1596719009529883;1.0747093273524873;-0.04819232713120042;-0.32293713972699223;10.013763014874765;0.7498753540696802;0.012595931328863191;0.012593274360065469;0.16001157911624597;0.17158988570837283;0.8754120832403416;-0.6290522383774552;0.1600103509180715;-0.017130573076136205;0.20925743361371074;1.0755163611726835
30.02013;0.14848747297546427;0.15938388067891524;1.0731834940506426;-0.049701777479808966;-0.33322519807604367;10.0137694273953;0.7498809829788978;0.012595673923890731;0.012593274161860402;0.15972342081459637;0.17069848034991217;0.8756203083728136;-0.637868232145763;0.15972239457266418;-0.018554248342450008;0.20820220903883485;1.0808615683358838
30.020394;0.14843630179743494;0.15911079789255736;1.0717504266253088;-0.051196483821278976;-0.3434202995135268;10.013773319050715;0.7498865912184577;0.012595419507156385;0.012593274855280695;0.15945126582929822;0.16988224627974985;0.8756955365606798;-0.6465682259779072;0.15945043858401267;-0.01995491266840648;0.20717992717260647;1.086076616686505
30.020659;0.14838680983303554;0.15885152370290345;1.0703978233115217;-0.05267730942937804;-0.35352634943287636;10.013774560717092;0.7498921731913674;0.012595169159165077;0.012593276615271163;0.15919411434179892;0.1691371760065525;0.8756397685681337;-0.6551552198894162;0.15919348283011736;-0.021332550461685425;0.2061895875768874;1.091163926649779
30.020924;0.1483392682379211;0.15860549803029192;1.069120050673669;-0.054142429741692;-0.363529883906339;10.013773079717424;0.7498977127000339;0.012594923956912852;0.012593279637006363;0.1589479665193244;0.16845926494492935;0.8754560052649764;-0.6636282138941925;0.15894752715369997;-0.02268914656585948;0.20523118890959732;1.096124408266736
30.021188;0.1482927078166699;0.1583706773921814;1.0679103975746216;-0.05558997614288205;-0.37342014334751844;10.013768805571052;0.749903182847841;0.012594684857056334;0.012593284209554917;0.15871482248601243;0.16784251125230173;0.8751472475698815;-0.6719902080058308;0.15871457135672445;-0.024021686792970568;0.204301729496505;1.1009614024254917
30.021453;0.14824749960062997;0.15814557742807037;1.0667562350204118;-0.057021973948900496;-0.38320939857323794;10.013761565082822;0.7499085489341537;0.012594452618277348;0.01259329070636866;0.15849068232822228;0.16728591146211172;0.8747154962601855;-0.680242202237816;0.1584906152817696;-0.0253311581250913;0.20340220923474603;1.105676298781113
30.021717;0.14820324721767636;0.15792951253188037;1.0656558379425594;-0.058434852593851325;-0.3928741313260075;10.013751019861802;0.749913770882775;0.012594227800091586;0.012593299400149085;0.15827554611532946;0.16678345712386178;0.8741637518678801;-0.6883861966006448;0.1582756588580822;-0.026617549228281863;0.20253063191720466;1.1102719341522491
30.021982;0.14815965114474244;0.15772126489294658;1.0646031813162857;-0.059828739785202895;-0.4024156138224072;10.013736716079578;0.7499188100648254;0.012594010792730835;0.012593310315425571;0.15806941386769827;0.16633413624767987;0.873494014761081;-0.6964221911019602;0.15806970205617174;-0.027880851667515593;0.20168600429942068;1.1147491589069738
30.022246;0.14811765569290597;0.15752070888793243;1.063590666668111;-0.06120354105771863;-0.41183024566499976;10.013718198914992;0.7499236346997856;0.012593801788626489;0.012593323294283826;0.1578692855229683;0.165932936448598;0.8727072852064776;-0.7043531857502772;0.15786974482251664;-0.029120060049391463;0.20086933193168785;1.1191099462682381
30.022511;0.1480759988968014;0.1573258102709637;1.0626136537526272;-0.06255863474223318;-0.42111692288153396;10.013695089884044;0.749928219253911;0.01259360077856833;0.01259333812470584;0.15767616096827758;0.1655768463847964;0.8718085633844938;-0.7121801805569594;0.15767678705560947;-0.030336170053952657;0.20007761585353553;1.1233581911171417
30.022775;0.14803591511394912;0.15713755230107063;1.0616699425250709;-0.0638929157509954;-0.4302643435243042;10.013667105737289;0.7499325433045964;0.012593407745116634;0.012593354579260006;0.15748904008385325;0.16526385765440058;0.8707988494645863;-0.7199041755359902;0.15748982858913427;-0.03152717677346242;0.1993118515998014;1.12749469387177
30.02304;0.1479964352029177;0.15695448016767524;1.060756674407575;-0.06520489603269511;-0.43926486430836376;10.013634077364165;0.7499365911563947;0.012593222902752109;0.012593372416384405;0.15730692275710106;0.1649909669698548;0.8696811436339363;-0.7275271707038009;0.15730786915476144;-0.03269507536781842;0.19857002958193495;1.1315224700517599
