time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.023304;0.14795724993498383;0.15677547787061855;1.0598685192756219;-0.06649477274649272;-0.44812046482056167;10.013595937243206;0.7499403492754672;0.012593046675472154;0.012593391444814138;0.15712980888387043;0.16475517497477835;0.8684574459801009;-0.7350491660782329;0.1571309083816441;-0.03383786320138731;0.1978531374228923;1.1354424965876013
30.023569;0.14791959579833147;0.15660191190078246;1.0590058573337768;-0.06776168412443866;-0.45682127348208623;10.013552597601892;0.7499438018188048;0.01259287946898641;0.01259341162865447;0.15695769837475232;0.16455448308374482;0.8671297563464686;-0.7424731616760047;0.1569589458759495;-0.03495554221072674;0.19715916451838597;1.1392576887624666
30.023833;0.14788191055738978;0.15643091538802745;1.058160504504167;-0.06900567551984732;-0.4653721018729897;10.013503812775838;0.749946928456568;0.01259272149974813;0.012593433140860134;0.15678859118095304;0.16438689135186832;0.8657010743122111;-0.7497991575114427;0.1567899813139143;-0.036049119973862044;0.19648910544127557;1.14296979011588
30.024098;0.14784572960460712;0.1562649325657385;1.0573380037355165;-0.07022508498006502;-0.47375664460955746;10.013449193335763;0.7499497067057127;0.012592572759322502;0.012593456358374581;0.1566244873117771;0.16425039730024035;0.8641733992596358;-0.757028153597437;0.15662601446372995;-0.03711660854653228;0.19584096022810824;1.1465804231789574
30.024362;0.14781008524586434;0.15610275721259526;1.0565371148979388;-0.07141862054419493;-0.481968912827241;10.013388344330679;0.749952116096923;0.012592433075253718;0.012593481794348578;0.15646338680806668;0.1641419945717399;0.8625487303982887;-0.7641631499464522;0.1564640451548213;-0.03815902274997843;0.19521573439503007;1.1500925433173985
30.024627;0.14777531492704743;0.15594368011864135;1.0557506022530556;-0.07258783057014041;-0.49001802744437906;10.0133209584543;0.7499541400557662;0.012592302200163408;0.012593509945990417;0.1563052896865119;0.16406067074214803;0.8608310667708711;-0.771204146570242;0.15630707328050858;-0.03917537865736108;0.1946124391077327;1.153508633788787
30.024891;0.1477407465847254;0.15578771477146916;1.054983334636116;-0.07373053313966818;-0.4978912092185182;10.013246792056316;0.7499557627171672;0.01259217986363968;0.01259354114811213;0.1561511958848157;0.16400440639805708;0.8590204073700892;-0.7781531434779447;0.15615309885173134;-0.04016669205946963;0.19403008897273716;1.1568295167877305
30.025156;0.14770731570776743;0.15563545467427473;1.0542326153756967;-0.07484679028356724;-0.5055855153184222;10.01316558055403;0.7499569657529263;0.012592065796260226;0.012593575590787833;0.15600110522606714;0.1639721768374884;0.8571197513421875;-0.7850101406740663;0.15600212203890904;-0.0411309784088756;0.19346969863180932;1.1600569329962924
30.02542;0.14767500229001349;0.15548719426144533;1.0535005440096377;-0.07593570635923104;-0.5130946512109731;10.013076998007612;0.7499577295611543;0.012591959752311982;0.012593613483644852;0.1558540174034176;0.16396095474546638;0.8551320980558512;-0.7917771381590246;0.15585614314751828;-0.04206825360004249;0.19293128173107116;1.1631939738654486
30.025685;0.14764283291906805;0.15534209773564953;1.0527883545459165;-0.07699612293779401;-0.5204139093380591;10.012980733412467;0.7499580333037658;0.012591861529547207;0.012593655108178831;0.15570993201469246;0.1639697143269158;0.8530584469553519;-0.798455135931911;0.15571216253892714;-0.04297953308891861;0.19241285334332747;1.1662416218414173
30.02595;0.14761174061022925;0.15520131349113417;1.0520971222043987;-0.07802794141862258;-0.5275391413307423;10.01287657419958;0.7499578525437064;0.012591771005056712;0.01259370067498372;0.15557084869139678;0.16399843672901196;0.8509027974207596;-0.8050451339930424;0.15557318058228264;-0.04386283028591727;0.19191543275505432;1.1692030867948024
30.026214;0.14758140137661935;0.15506397716757853;1.0514232696729842;-0.07903150973902386;-0.5344736256290223;10.01276439231414;0.7499571581065645;0.012591688181902504;0.012593750224507677;0.1554357672440925;0.16404411260903237;0.8486651487595069;-0.8115491323450094;0.15543819767989342;-0.044719157054629796;0.19143904248354396;1.1720793757143066
30.026479;0.1475530559476306;0.15493208549790768;1.0507714750642354;-0.08000605388098932;-0.5412073594867388;10.012644175167614;0.7499559187511354;0.012591613170844628;0.012593803704604558;0.15530468770109437;0.1641067403090772;0.8463485002088543;-0.817967130992046;0.15530721430249822;-0.04554852523075193;0.19098370403579235;1.174872326860603
30.026743;0.14752478510062822;0.1548043615114767;1.0501467422758224;-0.0809492726165425;-0.5477315073459177;10.012516105977848;0.7499541087830726;0.012591546126172715;0.012593861088801554;0.15517761024821058;0.1641843212831214;0.843955850895968;-0.8243011299385553;0.1551802309842926;-0.04634894572284621;0.19054843441570826;1.1775851601596152
30.027008;0.14749721476343022;0.154680860360157;1.0495449476178518;-0.08186214150533323;-0.5540502269722667;10.012380516379114;0.749951713973849;0.012591487238817742;0.0125939224071567;0.15505653514279422;0.16427685375902967;0.8414881998237773;-0.8305521291881086;0.15505924829327072;-0.04712142601520639;0.19013424556439576;1.180218977328888
30.027272;0.1474715844104249;0.1545637344509941;1.048971827207711;-0.0827443300345595;-0.5601563763341721;10.012237794161532;0.7499487299430092;0.01259143678593584;0.012593987747652484;0.15494046264082204;0.16438332777835038;0.8389915459456396;-0.8367211287421358;0.15494326678972473;-0.0478649693397441;0.18974114614674686;1.182806755154659
30.027497;0.147450827103638;0.15446813249764468;1.0485093026177463;-0.08347025395963487;-0.5651858632119531;10.012088375545126;0.7499451564357651;0.012591395169009466;0.012594057312751084;0.15484639293626834;0.16448472474633138;0.8368558883157674;-0.8419061285970296;0.1548492869899896;-0.04847557584576449;0.18942114401688276;1.184982570130911
30.027722;0.14743130921997571;0.15437723013059126;1.0480690423118533;-0.08417320449683269;-0.5700566499658455;10.011932736414217;0.7499409925037075;0.012591362881004273;0.012594131452196407;0.15475632611204884;0.164596020267565;0.8347182261894657;-0.8470331287428045;0.15475930936162913;-0.0490652441871162;0.1891172480971117;1.187138257141967
30.027947;0.14741270646312982;0.1542905273398127;1.0476499236614853;-0.08485354405545492;-0.5747723145188081;10.01177135601133;0.7499362349438101;0.012591340407216513;0.012594210587542827;0.154670262143041;0.1647151877255338;0.8325805589739506;-0.8521021291656082;0.15467333432111116;-0.04963397254887351;0.1888274693012119;1.1892745756567815
30.028173;0.1473940559235938;0.15420812774720938;1.0472594722331119;-0.08551021269155439;-0.5793293660031353;10.011604717206257;0.7499308804537892;0.012591328148549;0.012594295129603403;0.15459020096641485;0.16484320245638293;0.8304408860967694;-0.8571151298501388;0.15459336221658584;-0.05018075858600316;0.18855282051233166;1.191390932208811
30.028398;0.14737755863747093;0.1541323938612526;1.0468980574532045;-0.08614400501550433;-0.5837244968548982;10.01143329145725;0.7499249293833801;0.01259132641799918;0.012594385487207335;0.1545151425511975;0.16497904718734321;0.8283022069534428;-0.8620721307786874;0.15451839332605646;-0.05070659792646897;0.18829331507707284;1.1934888218520425
30.028623;0.14736130410699533;0.15406217112953516;1.04657140499182;-0.0867529805851025;-0.5879520084815513;10.01125747699756;0.7499183871500693;0.01259133544973909;0.012594482119286599;0.1544450868805924;0.16512271548577992;0.8261635209742276;-0.8669741319285377;0.15444842784956564;-0.05121248221062506;0.18804896372105526;1.1955676859104443
30.028848;0.1473459180255446;0.1539972520536853;1.0462736252967215;-0.08733868873737283;-0.5920199163756396;10.011077605579358;0.749911260164494;0.012591355364275796;0.012594585539562626;0.15438203386422109;0.16527421044127402;0.824023827708018;-0.8718201332730859;0.1543854658731623;-0.05169539835014462;0.18782077279446469;1.1976255519355083
30.029073;0.14733233655022876;0.1539390931514901;1.0460079242427534;-0.08790193260173204;-0.5959298298250456;10.010894039446478;0.7499035489077779;0.012591386137911009;0.012594696238048462;0.1543239833097883;0.16543254140172514;0.8218851268420378;-0.8766121347884497;0.15432750736715098;-0.052157329289327634;0.18760674587779222;1.1996647025046256
30.029298;0.14731896096817337;0.15388693555918256;1.0457804683271896;-0.0884397980859039;-0.5996683244519121;10.010707217945614;0.7498952462307398;0.012591427641630836;0.01259481458377475;0.1542739349863698;0.16559871975464194;0.8197464180641023;-0.881351136456956;0.15427655225524364;-0.05259825543842248;0.18740888616915907;1.2016846511672867
30.029523;0.14730672868957945;0.15384206999006197;1.0455933232519645;-0.08895299778347321;-0.6032363535041587;10.010517602757139;0.7498863421066265;0.012591479735006407;0.012594940798689008;0.15422888866990203;0.16577175297236452;0.8176067008636203;-0.8860371382624502;0.15423260050511267;-0.05301715608154976;0.18722619749162278;1.2036841993840834
30.029748;0.14729594772547114;0.15380359908292485;1.0454381669926447;-0.08944413775919724;-0.6066502343717679;10.01032560139047;0.749876828525613;0.012591542293918583;0.012595075009216678;0.15419184413748244;0.1659516423658665;0.8154679745763742;-0.8906701401855533;0.15419565217778256;-0.05341501045155184;0.18705968395662861;1.2056641868809648
30.029973;0.14728565503602792;0.1537729287320351;1.045331375097382;-0.08990872725813769;-0.6098833018380163;10.010131516689313;0.7498667014102639;0.012591615100858383;0.01259521729899884;0.15416180115125677;0.16613938789274887;0.8133282385871464;-0.8952511422044973;0.15416570739507213;-0.05379079848743997;0.18690834910343307;1.207623486521475
30.030198;0.14727679455139017;0.1537490991515251;1.0452596975368451;-0.09035074703390555;-0.6129586301837676;10.009935544206744;0.7498559610468812;0.012591697749058373;0.012595367700552593;0.1541397594403828;0.166332992203829;0.8111894923937003;-0.8997811442977387;0.1541437662616837;-0.054144501422520655;0.1867721971293474;1.2095636888697656
30.030423;0.14726904082976114;0.1537335698683577;1.0452353538772425;-0.09076782794094576;-0.6158613937487214;10.00973783810501;0.7498446121115638;0.01259178969361436;0.01259552616630872;0.15412571869965863;0.1665344573540389;0.8090497355813144;-0.9042611464450477;0.15412982882943635;-0.054476101845816395;0.18665223661130878;1.211483709090768
30.030649;0.14726333621473037;0.1537270772463203;1.0452566384718667;-0.0911604204562125;-0.6185906460062389;10.009538559978541;0.7498326604379165;0.012591890342200625;0.012595692613031525;0.1541186786073438;0.16674177946826982;0.8069109677693064;-0.9086901486282662;0.15412289511368849;-0.05478558232500395;0.18654848207980554;1.2133836593229137
30.030874;0.14725840924682349;0.15372849784018713;1.0453249331688925;-0.0915284980972581;-0.6211514963108127;10.009337846832796;0.749820107826631;0.0125919990644235;0.012595866979713401;0.15412163884682012;0.1669569475870742;0.8047721884845789;-0.9130691508330093;0.1541249651048107;-0.055072923049214156;0.18645995089424705;1.2152631411350066
30.031099;0.14725457202337197;0.15373860151394333;1.0454432483974214;-0.09187098620536269;-0.6235352909600058;10.00913582172751;0.7498069514659119;0.012592115152941499;0.012596049119669868;0.15413159914597444;0.16717794489310567;0.8026323971222067;-0.9174001530494199;0.15413603875334347;-0.05533810140936375;0.1863886584639071;1.217122530840294
30.031324;0.14725150563255154;0.15375687888328038;1.0456103977060414;-0.09218868063674611;-0.6257487416770803;10.008932697857865;0.7497931870284464;0.012592237769696757;0.012596238615150867;0.15415155931366323;0.1674057505204224;0.800493593107097;-0.9216821552711679;0.15415611595601794;-0.05558109483848336;0.1863326152651851;1.2189619321042076
30.031549;0.14725015760259225;0.15378430226818904;1.045826273199263;-0.09248227848671428;-0.6277924798700688;10.008728844048846;0.7497788108144311;0.012592365887291786;0.012596434781202422;0.15417951924293208;0.16764034255355384;0.7983537761027089;-0.9259161574947079;0.15418419655213206;-0.055801883673774526;0.186292826580166;1.220780313263676
30.031774;0.14724989657342435;0.15382110006979396;1.0460969275084158;-0.09275001913610403;-0.6296571392010887;10.008524748373913;0.7497638214508444;0.012592498302948217;0.012596636855226249;0.15421747890181062;0.1678807003306331;0.796214946104948;-0.9301031597179908;0.15422228033793448;-0.05599945210059223;0.1862692940764212;1.222579275087807
30.031999;0.14725135148799784;0.15386741920056865;1.0464188846862805;-0.09299320661213219;-0.6313488351751342;10.008320940402987;0.749748222824692;0.012592633768128527;0.012596844147326303;0.1542644383133542;0.16812880438562117;0.7940761034308552;-0.9342431619376618;0.15426936711656847;-0.05617478875583837;0.18626201801367795;1.2243577154360406
30.032224;0.14725483859145325;0.15392452547730281;1.0467984922843225;-0.09321123812557758;-0.6328620481359141;10.008117948532119;0.7497320252605054;0.012592771139599078;0.012597056025192592;0.15432139751991672;0.1683826344639334;0.791936248687703;-0.9383371641475066;0.15432645674381867;-0.05632788673306722;0.186271999787583;1.2261153283732007
30.032449;0.14725814230563436;0.15398959287616726;1.04723229413311;-0.09340266669091238;-0.63419642153473;10.007916321262174;0.7497152425773702;0.0125929094373775;0.012597271810525222;0.1543883565698465;0.16864416791806822;0.7897973827180556;-0.9423851663397103;0.15439354911829045;-0.05645674201778152;0.18629824488443053;1.2278530042660423
30.032674;0.14726442429709305;0.15406664355129907;1.047725121849602;-0.09356941181710192;-0.6353512933948587;10.007716664232307;0.7496978894610573;0.012593047820557613;0.012597490749131659;0.15446531551688822;0.16891138164342503;0.7876575064954534;-0.9463871685072606;0.1544706441419359;-0.0565633516652119;0.1863407641353854;1.2295690669893804
30.033125;0.1472791050417609;0.15425059086278292;1.0488837307957726;-0.09382817421381034;-0.637096608890772;10.007519614920605;0.7496799818601265;0.012593185547074361;0.012597712117913303;0.1546502743846504;0.16946125583309696;0.7833786209950291;-0.9542591706440181;0.154655741713136;-0.056709713374137924;0.18647957067537854;1.2329263761366949
30.03353;0.14729673581952624;0.15444994112596033;1.0501246030030433;-0.09397265604099989;-0.6380527734742902;10.007325768127924;0.7496615395140456;0.012593321969586992;0.01259793536377289;0.15485223313696328;0.16998177475050155;0.7795277270422403;-0.9611941727420001;0.15485784175715275;-0.05676082671766914;0.18666167461733676;1.2358807553148583
30.033935;0.14732144472986308;0.1546863653533618;1.0515654904413878;-0.0940326614323916;-0.6384045137560151;10.007135627911348;0.7496425885984656;0.012593456576637704;0.012598160125821318;0.15508819170431176;0.17052492471133476;0.7756778252485201;-0.9679891747899961;0.15509394424560002;-0.05673669456266707;0.1868990801737972;1.2387700200491274
30.03434;0.14735070250705995;0.15495719619217158;1.0532061054174928;-0.09400701811700858;-0.6381548921080614;10.006949611025263;0.7496231620789474;0.01259358899931241;0.012598386098911394;0.15536015001915937;0.171092692494192;0.7718269161314009;-0.974648176775055;0.15536604919685865;-0.05663632292518108;0.18719178692330987;1.2415942151042312
30.034745;0.14738546252081705;0.15526314235214456;1.0550441947830735;-0.09389532332834488;-0.6372972386210854;10.006768126544289;0.7496032980034043;0.012593718935832717;0.012598612865315526;0.15566710802216532;0.17168506442533482;0.7679760002240088;-0.9811741786853447;0.15567315666819256;-0.05645672006020685;0.1875407935490624;1.2443545903242825
30.03515;0.14742573163550873;0.1556047829017645;1.0570833231148258;-0.09369664311530651;-0.6358255397763023;10.006591685227358;0.7495830349809637;0.012593846053675365;0.012598839859702908;0.15600906566229775;0.17230402539081743;0.764125078036076;-0.9875691805126917;0.15601526670261986;-0.05619889714774069;0.18794610124885228;1.247051063967574
30.035556;0.1474718362389375;0.15598308590167034;1.0593273352171855;-0.09340881555654895;-0.6337242254055497;10.006420876703398;0.749562407389529;0.012593969966036933;0.012599066448941381;0.1563880229220945;0.17294855862978933;0.7602741500592358;-0.9938351822530088;0.1563943792545948;-0.055860869601596176;0.1884087134783363;1.2496836258858766
30.035961;0.14752314650404294;0.15639616764737177;1.0617675134017444;-0.0930322592339355;-0.6309995232314437;10.006256224542701;0.749541446466871;0.012594090321883909;0.012599292029224718;0.1568019798537077;0.17362064639978095;0.7564232168996308;-0.9999761839050714;0.15680849416749443;-0.05544265663199646;0.18892963201067572;1.252253932376783
30.036366;0.14757998830526511;0.1568445548721785;1.0644045792508872;-0.09256498347394429;-0.6276373175757984;10.006098119487055;0.7495201860403965;0.012594206911225056;0.012599516086015849;0.15725093655819747;0.1743212706630159;0.7525722793338427;-1.0059941854695233;0.15725761117166873;-0.05494227985225569;0.18950785398935566;1.2547621425733593
30.036771;0.14764236950153248;0.15732784598882743;1.0672351759326433;-0.09200564440350514;-0.6236294304477186;10.005946895762094;0.7494986675257599;0.012594319698191634;0.012599738159758291;0.15773389311279787;0.17505141285842973;0.7487213381906654;-1.0118911869491132;0.15774072986654053;-0.0543587614122787;0.1901453724539457;1.2572084992683557
30.037176;0.14771030043703146;0.1578456052836953;1.0702556552789284;-0.0913530706108265;-0.618969025514323;10.005802923686801;0.7494769421804982;0.012594428850317032;0.012599957780538084;0.15825184952956914;0.17581105290276278;0.7448703942265589;-1.0176691883496767;0.15825884974594545;-0.05369112147766951;0.1908411787245533;1.2595933249183962
30.037581;0.14778316234244634;0.15839523957234133;1.0734522922215863;-0.09060753915728141;-0.6136618758418563;10.005666605911154;0.7494550698917302;0.012594534783164085;0.01260017447117783;0.15880180577149208;0.1766031708257527;0.7410194481457263;-1.0233321896798249;0.15880897028682422;-0.052937376931719224;0.1915962651166919;1.2619186289168622
30.037987;0.14786066023588887;0.15897653225138217;1.0768251535832056;-0.08976530874744165;-0.6076852555638508;10.005538288918652;0.7494331146068277;0.012594638127243585;0.012600387772728901;0.1593837617947048;0.17742875229914554;0.737168500667649;-1.0288811909486884;0.15939109101758905;-0.052098542111293604;0.19241162728386765;1.2641840602495111
30.038392;0.1479440852576215;0.15958836047461597;1.08035657631562;-0.0888289093848861;-0.6010525886597148;10.005418188352156;0.7494111379556629;0.012594739600308345;0.012600597251809047;0.15999471759558243;0.17828679383469423;0.733317552493658;-1.0343191921631758;0.16000221152071015;-0.051170630200395584;0.1932862645414355;1.2663909397855255
30.038797;0.14803219917289528;0.1602294469762486;1.0840462866672103;-0.08779358729163053;-0.593738537771213;10.00530642989626;0.7493891939693273;0.012594839877361036;0.012600802489413986;0.16063567324340017;0.17918130415770145;0.729466604225782;-1.0396481933264103;0.16064333141834233;-0.05015465394255724;0.19422117720285037;1.268539841378982
30.039202;0.14812409122474124;0.16089540206130162;1.0878706477021207;-0.0866611698778747;-0.5857609314762987;10.00520315492372;0.749367330617913;0.012594939584998065;0.012601003051517805;0.1613016288691684;0.18011230096008712;0.7256156563492733;-1.0448701944388252;0.16130945034283325;-0.0490496255243151;0.19521536359332456;1.270631403954945
30.039607;0.148220426040263;0.1615863353917817;1.0918249333843761;-0.08542898470393727;-0.5771009396455371;10.005108546202278;0.7493455974750157;0.012595039380228478;0.012601198504977418;0.16199258460757207;0.18108180463975462;0.7217647092847088;-1.0499871955009754;0.16200056786570213;-0.04785355612119724;0.196269818673517;1.2726663247402445
30.040012;0.1483218809687939;0.1623002933870496;1.0958903139188276;-0.08409831515975356;-0.5677667297671467;10.005022796250524;0.7493240488404286;0.012595139936429167;0.012601388496697955;0.16270554053099545;0.18208983398792486;0.7179137634961227;-1.0550021965148781;0.16271368346503748;-0.046566455175854664;0.19738353419280172;1.274646178356804
30.040418;0.1484256499627979;0.16303231008936145;1.1000534496253827;-0.08266591612285758;-0.557749302104098;10.004946080634722;0.7493027408965067;0.012595241861378769;0.012601572814786653;0.16343749662324583;0.1831394059746449;0.7140628196025726;-1.0599161974816171;0.16344579659621689;-0.045187330917640094;0.19855650091988378;1.2765709392989488
30.040823;0.14853368264264702;0.16378178059952386;1.1042953449703923;-0.0811334070369515;-0.5470542767681956;10.004878489845618;0.7492817303184499;0.012595345699379267;0.0126017513833598;0.1641854527952477;0.18423153647166443;0.7102118783383848;-1.0647311983973367;0.16419390676863777;-0.04371619292276502;0.1997877105307938;1.2784414438437526
30.041228;0.1486447736548754;0.16454446199105738;1.1085958846574364;-0.07950087457166462;-0.5356889817255348;10.004819985959351;0.7492610704926352;0.012595452012360921;0.012601924227537628;0.16494740891451765;0.1853672400458326;0.7063609403793403;-1.0694501992537675;0.16495601353624895;-0.042151052673984474;0.20107715468093898;1.2802593960125037
30.041633;0.1487583364497911;0.1653174250074219;1.1129393511598016;-0.07776679323388633;-0.5236474267786153;10.004770484592946;0.7492408026128963;0.012595561406332167;0.012602091436407439;0.16571936483534938;0.18654952831756486;0.7025100063008839;-1.0740742000435095;0.1657281164516185;-0.04049392059516408;0.20242382318181443;1.282024871765675
30.042038;0.148874123538834;0.16609714107582504;1.1173035576090296;-0.07593282809896726;-0.5109438266741303;10.00472995244681;0.749220951439944;0.012595674445166323;0.012602253090569204;0.166498320402082;0.1877774085928846;0.6986590767008944;-1.0786062007631003;0.16650721505254204;-0.03874380440714827;0.20382670353523494;1.2837396503648602
30.042443;0.14899124663616853;0.166879314806033;1.1216660927007733;-0.07399900529691436;-0.4975834485398616;10.00469842280917;0.7492015277303137;0.012595791539479343;0.012602409185840177;0.16728027540581156;0.18905388792164463;0.6948081522248466;-1.0830462014121565;0.16728930890791172;-0.036901710652347514;0.2052847823338883;1.2854030207443767
30.042849;0.14911007377269658;0.16766170138110126;1.1260089951568932;-0.0719657661834627;-0.48356996244920764;10.004676006507669;0.749182532986978;0.01259591286470055;0.012602559665589264;0.16806122957692454;0.19037997947977006;0.6909572334464574;-1.0873982019928292;0.16807039769977422;-0.03496764627032113;0.20679704767359308;1.2870176478122246
30.043254;0.1492300707051173;0.1684395258379167;1.1303041870300887;-0.06983681306504125;-0.4689319176630022;10.004662909063597;0.7491639683233886;0.012596038303265738;0.012602704536395759;0.16883818270333087;0.1917567023648748;0.6871063207725608;-1.091662202510265;0.1688474812627056;-0.03294161851585489;0.20836049081637714;1.288582847675881
30.043618;0.1493380565916531;0.1691329405376093;1.1341165557762942;-0.06783668042727312;-0.4552168420578824;10.00465937161754;0.7491458441318057;0.012596167504699388;0.012602843939016325;0.16953013475240014;0.1930400761831;0.6836414143884394;-1.0954262029719493;0.16953955955649058;-0.03104163471983939;0.20981210634195296;1.2899526664686591
30.043983;0.14944623187733586;0.1698168321594275;1.137856903071061;-0.06576115110694025;-0.4410148696445931;10.004665592502349;0.74912818241218;0.012596300064249114;0.012602978144464353;0.1702130858260251;0.19436711725555067;0.6801755141700485;-1.0991232033867047;0.1702226326156135;-0.029070703155819534;0.21130389005681682;1.2912846754938703
30.044348;0.1495536991087103;0.1704879050786133;1.1415101869584743;-0.0636114713022631;-0.4263380721560934;10.004681720621296;0.7491110128065315;0.012596435595616963;0.012603107506145513;0.17088303603469218;0.1957378391308207;0.6767096196248795;-1.102753203765769;0.17089270050273966;-0.02702883357180807;0.21283283483179755;1.2925789338028024
30.044712;0.14965985356998038;0.17114308113329224;1.1450607115813274;-0.0613884094058326;-0.4111941496922258;10.00470784560683;0.7490943683993712;0.012596573665237688;0.012603232422535112;0.17153798545016152;0.1971532557621784;0.6732437299612324;-1.106317204125335;0.17154776327815524;-0.024919036427981933;0.21439892889155435;1.293835819062456
30.045041;0.14975480000576238;0.17171832689296063;1.1481566606247167;-0.059327010218696026;-0.3971815138167247;10.004743948484226;0.749078281650289;0.012596713798873041;0.012603353350750518;0.1721119341313214;0.1984643822268217;0.6701248442160156;-1.109469204486869;0.17212182100354656;-0.022962321912848922;0.21583915845654209;1.2949380042813448
30.045369;0.14984901071852033;0.17227741727010637;1.151145266119148;-0.05721021963833078;-0.3828176554935342;10.00478990288334;0.7490627782632667;0.012596855587105979;0.012603470824027923;0.17266888216194468;0.19981423310196358;0.667004961329852;-1.1125712048736984;0.17267887377401617;-0.020952699589685833;0.21730650984601615;1.2960117661666855
30.045697;0.1499412835501661;0.17281712619104517;1.1540145446746182;-0.05504093999891189;-0.36812544149140797;10.004845548316924;0.7490478730420723;0.012596998740211638;0.012603585475327316;0.17320782967016415;0.201200823481547;0.6638860801813435;-1.1156212053063432;0.17321792172061348;-0.018892178941029753;0.21879996900393678;1.2970560482245428
30.046025;0.1500319526974904;0.17333632218463638;1.1567547527369413;-0.05282042278480635;-0.3531125354070246;10.004910752173078;0.7490335724793914;0.012597143013409992;0.012603698087358645;0.17372577680629078;0.20262617100476973;0.6607671995447078;-1.1186222058001876;0.17373596496884172;-0.016782770258243592;0.22031652082718814;1.2980725270819446
30.046353;0.15012038776076164;0.17383329139389214;1.1593597178374377;-0.05054985423503055;-0.33778840737454807;10.00498537832674;0.7490198780610627;0.012597288055206914;0.012603809517468577;0.17422172370356548;0.20408929595573255;0.6576483180031257;-1.1215752063670235;0.1742320036230671;-0.014625484420651848;0.2218571488683168;1.2990617029654856
30.046681;0.15020702344836862;0.17430616433638316;1.16181404211039;-0.04823468595226135;-0.3221883536005264;10.005069224486384;0.7490067840101137;0.012597433292608422;0.012603920528930945;0.17469267046976478;0.20559122126379137;0.6545284340254658;-1.1244792070172909;0.17470303780534385;-0.01242333117112901;0.223418835726789;1.3000218710585807
30.04701;0.15029083453132525;0.17475335361919836;1.1641155387238538;-0.045873769193275224;-0.30630675261309553;10.00516205453098;0.7489942747768232;0.012597577941241736;0.012604031865599117;0.17513961718313023;0.20713197282587437;0.6514095461765215;-1.1273362077602938;0.1751500676845752;-0.010178317374775531;0.2250005639357602;1.300955437928476
30.047338;0.1503732209874633;0.17517438326555396;1.1662506509453925;-0.04347336472545849;-0.2901821899688119;10.00526368327916;0.748982327549276;0.01259772112563623;0.012604144496312008;0.1755585638752845;0.2087105791474019;0.6482906532067771;-1.1301462086053853;0.17556909342229962;-0.007892446716447035;0.22659931460705077;1.30186157491143
30.047666;0.15045162668153417;0.17556575030981467;1.168216373792951;-0.04103397023867185;-0.27382260381625595;10.005373994230371;0.7489709186189125;0.012597861952529673;0.012604259592974695;0.17594851054282817;0.21032906970845766;0.6451717539156374;-1.1329112095649392;0.17595911509112486;-0.005567720485502865;0.22821606404839384;1.302741703480174
30.047994;0.15052705447492543;0.1759271768125265;1.17000358203873;-0.03855980589464088;-0.25725346100951463;10.005492898891509;0.7489600334017019;0.012597999506438352;0.012604378242987092;0.17630945716390584;0.21198547272125642;0.6420518469487049;-1.1356312106555935;0.17632013270732907;-0.0032081381125175397;0.22984678341877976;1.3035950345689384
30.048322;0.15060078293251186;0.1762594823483547;1.171608252920449;-0.03605364042973595;-0.2404905260709304;10.00562030633461;0.7489496745171802;0.012598132937914225;0.012604501198100786;0.1766404036894825;0.21368081533008018;0.6389329308073494;-1.1383062118971103;0.1766511463281035;-0.0008146974366633334;0.23149144352553366;1.3044222659500868
30.048651;0.1506702336327011;0.17655912476701952;1.1730273802674527;-0.033516482237853924;-0.22354412569026336;10.005756083651368;0.7489398571148443;0.012598261596953144;0.01260462878411021;0.17693835005216968;0.2154131260800038;0.6358140040575775;-1.1409382133100991;0.17694915605244127;0.0016086037534838891;0.233147018851651;1.305224362245529
30.048979;0.1507358621109942;0.1768256835541163;1.1742551006041484;-0.030954502269821743;-0.20645349300116497;10.005899987101861;0.7489305966183992;0.012598385046874654;0.01260476098153603;0.17720429620538714;0.21718443560129308;0.6326940654969707;-1.143527214913971;0.1772151619487017;0.004059765209327559;0.23481348731647733;1.306000561430902
30.049307;0.15079947167001623;0.17706094645779472;1.1752896536244755;-0.028369181009915537;-0.18922511110680845;10.006051657805848;0.7489219042888853;0.01259850301236547;0.012604897610511295;0.1774382421598876;0.2189927729647158;0.6295751142146708;-1.1460742167258549;0.17744916400540944;0.006535784140110406;0.23648683049088598;1.3067524420060375
30.049635;0.15085862999395352;0.1772616857343461;1.1761289836798452;-0.025764999090893862;-0.1718909653951372;10.006210691079694;0.7489137927797974;0.012598615327823389;0.012605038482263157;0.17763718798853392;0.2208381595678166;0.6264561495755341;-1.1485792187591923;0.1776481621422316;0.009033658023068509;0.23816803476400006;1.307479269781433
30.049963;0.15091389433780134;0.17742845198666726;1.176772793322724;-0.02314372778139223;-0.15446081587261473;10.006376649880227;0.7489062804849834;0.01259872189124213;0.012605183436400795;0.17780313378801504;0.22271960639046073;0.6233361711856873;-1.151044221022545;0.17781415629004235;0.011551386466376514;0.23985309001366084;1.3081820969423816
30.050291;0.15096625235156055;0.177562280676612;1.1772206029216583;-0.020509611216069826;-0.13696065486215867;10.00654906391764;0.7488993877078592;0.012598822641748272;0.012605332258112655;0.1779350796189723;0.2246361158194507;0.6202171789161572;-1.1534682235194118;0.1779461464612442;0.014083971366720682;0.24154198791662687;1.308860787988358
30.05062;0.15101353761919847;0.1776606109135736;1.1774726728595009;-0.01786663256617348;-0.11941765392677299;10.00672752488514;0.7488931337616845;0.012598917511936977;0.01260548456275456;0.1780340254767077;0.22658768367037382;0.6170981728807001;-1.1558532262480785;0.17804513273791453;0.01663041695786704;0.24323272296565768;1.3095164177601621
30.050948;0.15105847524656654;0.1777270800848768;1.177532142720125;-0.015216059747038595;-0.10183664993039183;10.006911721857344;0.7488875412260001;0.01259900633692379;0.012605639758085834;0.17809897133040567;0.22857230180961802;0.6139781532744586;-1.1582002292027145;0.17811011523390258;0.01918772936973711;0.24492329480264025;1.310149197849629
30.051276;0.1510988868300553;0.1777594138949912;1.1774011963526616;-0.012561821613207734;-0.08424408372365946;10.007101321945628;0.7488826377321489;0.012599088804613929;0.012605797079317293;0.178129917175774;0.23058996266220078;0.6108591202077659;-1.1605082323752864;0.17814109407344605;0.021751915658827347;0.24661270795584886;1.3107589862386178
30.051604;0.15113575307668214;0.17775922386042428;1.1770830848083833;-0.00990794866983516;-0.06666461894087697;10.007295898935668;0.7488784518845106;0.01259916450270954;0.012605955649340465;0.1781288630364289;0.23263966057005178;0.6077400737003319;-1.1627782357564742;0.17814006936651441;0.02431998214555783;0.24829896845700977;1.3113460005019735
30.051932;0.15116908815640231;0.17772691431868826;1.1765805677335288;-0.007257767102231712;-0.04911899512507245;10.007494998695778;0.7488750118403547;0.012599233011020481;0.012606114553524141;0.17809580896019556;0.23471938902003361;0.6046210137929379;-1.1650122393375593;0.17810704119049245;0.02689093194862274;0.2499820828820087;1.3119118176171904
30.052261;0.15119842855798402;0.17766292636528425;1.1759003260497485;-0.004612351973229724;-0.03161314307750833;10.007698230810146;0.7488723483472634;0.012599293972010985;0.012606272914377086;0.17803075501939664;0.23682813969467947;0.6015009405636681;-1.1672092431128118;0.17804200960075647;0.029460763820965973;0.25165906243466546;1.3124548949259083
30.052589;0.15122474063174596;0.17756902499171845;1.1750466288233856;-0.0019751210061358135;-0.014168149008004392;10.00790527545667;0.748870496067976;0.012599347149214752;0.012606429939130503;0.17793570126653505;0.2389649040231869;0.5983818540523501;-1.16937024707926;0.17794697466517012;0.0320274738344069;0.2533299261551046;1.3129768426811959
30.052917;0.1512468096738785;0.1774447043375593;1.1740256507313656;0.00065007171214866;0.0031916318579564657;10.0081157427106;0.7488694896371965;0.01259939249538919;0.012606584962129543;0.17781064769570593;0.2411276750145425;0.595262754254717;-1.171497251234617;0.17782193647337236;0.03458805883758115;0.25499169804254956;1.3134787980090141
30.053245;0.15126511773114262;0.17729150279968334;1.1728438606681195;0.003262144373109256;0.020460521865006447;10.008328999598298;0.748869356890485;0.012599430240935254;0.012606737490668922;0.17765759425022198;0.24331644968196314;0.5921426411527485;-1.1735882555765886;0.17766889509074438;0.03714051885702899;0.25664540096480865;1.3139583613830368
30.053573;0.15128038749627132;0.17711116993513093;1.1715072420514092;0.005857121636922587;0.037613409535633906;10.008544198366188;0.7488701163548896;0.01259946094983754;0.012606887183497723;0.17747654083528097;0.24552822976752486;0.5890235147607149;-1.1756462601041853;0.17748785050616125;0.039682857170210396;0.25828905263184443;1.3144189507421429
30.053901;0.15129285220127817;0.17690522737783473;1.17002406258358;0.008433236867115418;0.05463962097781155;10.00876051498051;0.7488717783650989;0.012599485407443593;0.012607033757336183;0.17726948733956474;0.2477630201400691;0.5859043752048645;-1.177670264817802;0.1772808026275729;0.04221107975046259;0.25992066519691837;1.3148590465534589
30.05423;0.151301765484716;0.17667362433584058;1.1683997563772646;0.010989627016995483;0.0715347811069018;10.008977314742538;0.7488743416659736;0.012599504399628413;0.012607176894728265;0.17703743369166272;0.25001782799028766;0.5827842227183249;-1.1796612697185023;0.17704875133796247;0.04472519437158628;0.2615412473243803;1.315278907820721
30.054558;0.15130688049261773;0.176417397339268;1.166643036988632;0.013522488539292714;0.08827506969988191;10.009194072981353;0.7488777888516586;0.012599518609198114;0.01260731622810621;0.17678137990531542;0.2522916620103554;0.5796650575463688;-1.1816202748092899;0.176792696570083;0.0472222084794867;0.26314780655478387;1.3156801198637593
30.054886;0.15130938908529123;0.17613917674318547;1.1647620274130472;0.016030624543793767;0.10485297214885544;10.009410224451313;0.7488820901412637;0.012599528648163254;0.012607451419470407;0.17650332606943397;0.25458353043182264;0.5765458798583974;-1.1835472800945142;0.17651463831518452;0.049700127564982544;0.2647413505903624;1.316062042413059
30.055214;0.1513102488502769;0.17584115384685864;1.1627637833294442;0.018512014451885404;0.12125514905190445;10.009625136035657;0.7488872152078672;0.01259953508012983;0.012607582188661015;0.17620427231412686;0.25689144043571294;0.5734256896929837;-1.1854422855763556;0.17621557657656428;0.05215795522756411;0.26631988694531866;1.3164240563170462
30.055542;0.15130652191400235;0.1755210193887604;1.16065553468637;0.020965248007784435;0.13747539951162735;10.009838173522535;0.7488931437425854;0.012599538377629893;0.012607708218009352;0.17588421878980257;0.2592133986951751;0.5703064870181567;-1.187307291253304;0.1758955113609582;0.05459369374097271;0.2678834204635638;1.316768668603101
30.055871;0.15130133639620702;0.1751837854243876;1.158446274146822;0.023389407664171486;0.1535058650793924;10.010048757417248;0.7488998656793713;0.012599538893382492;0.012607829133044802;0.17554716566542394;0.2615484116154787;0.567187271897169;-1.1891412971202018;0.1755584426782499;0.05700634463814092;0.2694309514388538;1.3170943957490469
30.056199;0.15129369603060122;0.1748291450934035;1.1561415256705707;0.02578318352798303;0.1693393854546128;10.010256401498701;0.7489073757380593;0.012599536905614576;0.012607944612407074;0.1751921131317726;0.263894486076864;0.5640680445380757;-1.1909453031683142;0.17520337049667936;0.059393909657507814;0.27096247822547637;1.3174020237267838
30.056527;0.15128357874229845;0.1744582762552023;1.1537491313013237;0.028145030220176306;0.18496646324515414;10.010460767970656;0.7489156738380275;0.012599532635613274;0.01260805444350551;0.1748210613949989;0.2662496294913066;0.5609478051672898;-1.192720309386092;0.17483229475071077;0.06175539244681412;0.2724760015372574;1.3176919495248873
30.056855;0.15127193843054998;0.17407365110760695;1.151278049899994;0.030474142004075448;0.20038118996990134;10.010661651216509;0.7489247664455234;0.012599526166091779;0.012608158507817102;0.17443601066666664;0.2686128483759653;0.557828553956886;-1.1944673157589702;0.17444721543922223;0.06408980024462209;0.27397252416974954;1.3179658772846083
30.057183;0.15125680047016063;0.17367389785468662;1.1487341176349806;0.03276934235304333;0.21557897690903777;10.010858833697982;0.7489346604903518;0.012599517383265719;0.012608256753373704;0.17403696113386238;0.27098214874742066;0.5547092911144151;-1.196184322269135;0.1740481326804627;0.06639714316893536;0.27545104740305726;1.3182215223590812
30.057512;0.15124128428182404;0.17326355071566532;1.1461234703378265;0.035030852692922665;0.2305574885035791;10.01105191390865;0.7489453587795758;0.012599506044394094;0.012608349183984999;0.1736259129042665;0.2733565374601562;0.5515890169682568;-1.1978743288970695;0.173637046675189;0.06867543145271983;0.2769115697813735;1.3184611405293525
30.05784;0.15122221869560273;0.1728399997283163;1.1434527707139357;0.037257062583580455;0.24531124126248344;10.011240187505166;0.7489568615122109;0.01259949190171286;0.012608435902434741;0.17320386598062293;0.27573401971787276;0.548469731968772;-1.1995363356218556;0.17321495769199383;0.07092367458192621;0.27835308715080065;1.3186846166137942
30.058496;0.15118321866019718;0.17196609529267243;1.1379527258757665;0.04160492497824449;0.2741425073375729;10.01142265777907;0.7489691659596697;0.012599474781435008;0.012608517067054476;0.17232982028762633;0.28049859569742197;0.5422314366601491;-1.202781342419799;0.17234086608689064;0.07533088326288065;0.28117659019917357;1.319073638689831
30.059087;0.15114100795070531;0.17114954778487368;1.1328545473584681;0.0453961549681872;0.29931038196048115;10.011598197884888;0.7489822639932144;0.01259945459590328;0.01260859273941932;0.17151477573353172;0.28478126082927274;0.5366161315989108;-1.2056113492654115;0.17152577226978785;0.07919307065045787;0.28365306265947865;1.319373515394559
30.059678;0.1510953446718446;0.17031216366171936;1.1276422964401793;0.04907283611709237;0.32374110234204984;10.011765709686324;0.7489961411847933;0.012599431289387564;0.012608662813314582;0.17067773228464092;0.2890520068801065;0.5310008172769787;-1.2083593561335548;0.1706886766588859;0.08295425139850002;0.2860664834488971;1.3196277831361072
30.060268;0.15104608857483418;0.16945771557318834;1.1223415101575298;0.052635695171112426;0.34744087971868826;10.011924187522899;0.7490107769762686;0.012599404770598698;0.012608727009485015;0.16982368998873013;0.29330282200544533;0.5253864942027497;-1.211027362998914;0.16983457967069107;0.08661544045364733;0.28841682988743195;1.3198382415247605
30.060859;0.15099212121495312;0.16858762284760967;1.1169693595548829;0.05608621904707229;0.370423351140453;10.01207275418099;0.7490261471523423;0.012599374897108863;0.012608784853066497;0.1689556489244643;0.2975266918358597;0.5197711630760058;-1.2136173698354589;0.16896648170210712;0.09017465241587477;0.2907050793413441;1.3200054962818752
30.06145;0.15093605833079118;0.1677077131040756;1.1115445705298777;0.05942561257844964;0.39269114147939255;10.01221070400573;0.7490422263315744;0.012599341457899734;0.012608835652366908;0.16807660913269096;0.30171660061569483;0.5141558248248346;-1.2161323766184489;0.1680873831036758;0.093635900618202;0.292930208626246;1.3201322802815234
30.06204;0.15087581847318365;0.16681739298960183;1.1060781426331094;0.06265695882536443;0.4142706086541477;10.012337525513836;0.7490589865105585;0.012599304129698773;0.01260887848623759;0.1671885705683481;0.30586653105427536;0.5085414804532853;-1.2185743833259755;0.1671992841659504;0.0969981961098481;0.29509319273488566;1.3202204084179552
30.062631;0.1508144188933911;0.16592068653113404;1.100574195942205;0.06578547022796277;0.4351886581272388;10.012452870895524;0.7490763962819232;0.012599262505248897;0.012608912250593697;0.16629253311288777;0.3099704659191613;0.5029261308690602;-1.2209453899390998;0.16630318511673783;0.10026554755156657;0.2971960066027732;1.3202705584955965
30.063222;0.15075039262406034;0.16501738138781105;1.0950417748383996;0.06881301487257793;0.4554618790886008;10.01255647338502;0.7490944221593577;0.012599216226347095;0.012608935803834018;0.16539049665030967;0.31402439188696163;0.49731077686053654;-1.2232463964416658;0.16540108612548515;0.103438961933955;0.29923762878450855;1.3202836717211175
30.063754;0.15068993250500828;0.16419791000935674;1.0900360803550344;0.07145506616914904;0.47318223560715694;10.012648098971363;0.7491130285647626;0.01259916507377011;0.012608948128842114;0.16457346112350094;0.317625301082574;0.4922574192020342;-1.2252604028190022;0.16458398732721224;0.1062184449834566;0.3010250424380162;1.320267415171739
30.064285;0.15062905823080155;0.1633749716155026;1.085006996020278;0.0740227016091889;0.4904243730210323;10.01272759553428;0.749132179767652;0.012599108882063054;0.01260894839764797;0.16375142652487298;0.32117918936637996;0.4872040587216578;-1.2272214090565345;0.16376188888656917;0.10892600032600368;0.30276623372706096;1.3202240362391435
30.064817;0.15056556054456718;0.16254585797547733;1.0799523021429827;0.07651783027973819;0.507208111068606;10.012794932873206;0.7491518425795165;0.012599047396816748;0.012608935947598267;0.16292439285854493;0.3246830549341689;0.4821506962691683;-1.2291314151395931;0.16293479105884612;0.11156562818547441;0.3044611910206977;1.3201552111271033
30.065349;0.1505003659406342;0.16171067815928777;1.0748657978220304;0.07894440703069353;0.523556940985657;10.012850141672054;0.749171982621043;0.012598980280949893;0.012608910269231508;0.16209136012523342;0.32813389867184783;0.4770963326306529;-1.2309904210523421;0.16210169419344378;0.11413932482166096;0.3061109054665255;1.3200604184057017
30.06588;0.15043440276579995;0.1608699664019482;1.0697442005695244;0.08130607252916225;0.5394918421627672;10.012893227258365;0.7491925569380122;0.012598907219747974;0.012608871065893819;0.16125132832627642;0.33153072507236925;0.47204296848956606;-1.2328014267753138;0.1612615986963866;0.11664908267846064;0.30771737043996844;1.319943038902389
30.066412;0.150366458513898;0.1600215334207735;1.064581376149717;0.08360512868732665;0.5550323918665664;10.012924135367093;0.74921351207114;0.012598827938098493;0.012608818338148524;0.1604042974728542;0.33487254294004626;0.4669896045347854;-1.2345644322845508;0.16041450496817042;0.11909689129410093;0.30928057981147944;1.3198025814240157
30.066944;0.1502964813229537;0.15916441314576657;1.0593709531368631;0.085845242997055;0.5702033522086778;10.012942765366631;0.7492347890409317;0.012598742205036489;0.012608752353861984;0.15954926761682617;0.3381563663108386;0.46193624163679997;-1.2362814375528008;0.15955941333576895;0.12148673930733069;0.31080252811730985;1.3196408038694019
30.067475;0.15022425209615484;0.15829757626277313;1.0541072831438532;0.08802839935391206;0.5850189701984235;10.01294899943191;0.7492563288017978;0.012598649935669762;0.012608673506697374;0.1586842388441295;0.3413832139344077;0.4568828809555822;-1.2379534425508174;0.15869432403827835;0.12381961664240636;0.3122842124973696;1.319458558777193
30.068007;0.15015071176117956;0.15742092491228363;1.0487827702470505;0.09015846998636869;0.5995015281467276;10.012942745186919;0.7492780744879057;0.012598551242044287;0.012608582175038423;0.1578092111869691;0.3445501054708037;0.4518285239310669;-1.2395814472484834;0.15781923728985323;0.12609851492643073;0.313725633234137;1.31925638496858
30.068539;0.1500756529206193;0.15653345098423077;1.043391850552606;0.0922374849900206;0.6136653746153292;10.012923983399807;0.7492999687298942;0.012598446374438884;0.012608478599573677;0.15692218455683069;0.34765805817551465;0.4467751721268112;-1.241167451615727;0.15693215335497138;0.12832642613656914;0.3151297916891813;1.319036806772331
30.06907;0.1499972250832483;0.15563127264950227;1.0379211198887088;0.09426871418659982;0.6275400663094458;10.012892758122343;0.7493219466553982;0.012598335682194595;0.012608362910806902;0.15602315878350603;0.3507060871384939;0.4417218270230391;-1.2427104556229802;0.1560330725561159;0.1305043420905938;0.3164966879462876;1.3187984914123545
30.069602;0.14991818451612035;0.1547169094764555;1.032367847265776;0.09625535260742102;0.6411356335527759;10.012849125308069;0.7493439344219172;0.012598219622477968;0.012608235344410664;0.15511013371716967;0.3536942067721677;0.43666848994099683;-1.2442144592414086;0.15511999522865774;0.1326352552872269;0.31782732002013386;1.3185451584155377
30.070134;0.1498363632719473;0.1537872236586316;1.0267256960086681;0.09819821671293827;0.654466732543522;10.01279312015195;0.7493658564210914;0.012598098744633862;0.012608096322473337;0.154181109301532;0.3566234308501543;0.4316151620553914;-1.2456774624438807;0.1541909216911325;0.1347211581457222;0.31912268308575037;1.318274875228161
30.070665;0.14975188909739992;0.15284067741020066;1.0209830300529383;0.10010067240822608;0.6675555888382619;10.012724745742995;0.749387642961142;0.012597973633646245;0.012607946315563114;0.15323708555696489;0.35949177112735703;0.42656084433529456;-1.2471034652083193;0.1532468522364947;0.1367630408002497;0.32038476927229104;1.317991040636223
30.071197;0.1496655633958366;0.15187749698351272;1.0151354247292323;0.10196461957680021;0.6804115442227255;10.012643993718731;0.7494092346275844;0.012597844854755133;0.012607785773553057;0.1522750624872192;0.36230123786999;0.42150753750888975;-1.2484914675218515;0.15228478710562426;0.13876289074761233;0.32161356921322526;1.3176932893217799
30.071729;0.1495762198996262;0.15089626531671987;1.0091808539947966;0.1037907538668581;0.6930447392825744;10.012550877001123;0.7494305821951214;0.012597712946209623;0.012607615151214018;0.1512950400151204;0.3650518428955028;0.4164542421704574;-1.2498424693812593;0.15130472645339135;0.14072369368976423;0.3228100732197868;1.3173821457795856
30.07226;0.14948497847887848;0.14989652669446832;1.0031081811642668;0.10558267812697636;0.7054743744195181;10.012445467791235;0.7494516421641169;0.01259757848748834;0.012607434824139322;0.15029701803335022;0.3677436017228426;0.4114009588245207;-1.2511584707891943;0.15030667035333495;0.1426454336188374;0.32397627175075755;1.3170593961466033
30.072792;0.14939067812217116;0.14887674908642448;0.9969144406008148;0.10734043488852206;0.7177064249348086;10.012327932277328;0.7494723708528751;0.012597442164639002;0.012607244947555855;0.14927799649367302;0.3703775344839694;0.4063466878065321;-1.2524404717496473;0.14928761883067626;0.14453109343915238;0.3251111559215748;1.316725558672662
30.073323;0.14929429084730814;0.14783735324892067;0.9905953885818628;0.10906660952636055;0.7297538282625932;10.012198481180365;0.7494927183263943;0.012597304704718761;0.012607045452646676;0.14823997541789502;0.3729556649961025;0.4012934293484279;-1.2536884722663433;0.1482495718746769;0.14638065669099698;0.32621771707706765;1.3163811171781536
30.073855;0.14919481279581695;0.1467764102019143;0.9841442155775305;0.11076188621221952;0.7416262805317841;10.01205728734397;0.7495126255134352;0.012597166730216573;0.012606836153611193;0.14717995486280036;0.37547701642996;0.3962401837832945;-1.2549034723459487;0.1471895294184097;0.1481961086877457;0.32729494516987573;1.316026560582295
