time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.074387;0.1490922300301633;0.14569350640538672;0.9775575879168167;0.1124278595088504;0.753334882671707;10.011904499580256;0.7495320294118962;0.01259702868868772;0.012606616786578801;0.14609893493499976;0.37794260776811583;0.3911869516754274;-1.2560864720016998;0.1461084913101491;0.1499774362853802;0.32834482718499236;1.315662684220958
30.074918;0.14898737628265765;0.14458972637712966;0.9708366810326378;0.11406503944895924;0.7648790909778818;10.011740307967372;0.7495508733478369;0.012596890858534063;0.012606386950119744;0.1449959158644288;0.3803544533260002;0.38613373386365235;-1.2572394712517063;0.14500545731290287;0.15172762705239315;0.3293683476409729;1.3152912350501558
30.07545;0.14887925556256826;0.14346354567530673;0.9639771378413686;0.1156741326522683;0.776268953403083;10.01156495148877;0.7495691149554324;0.012596753376026046;0.012606146082206225;0.14387089804950168;0.3827125620585095;0.3810795314213535;-1.258361470115511;0.14388042713404403;0.15344666913035832;0.3303644910926008;1.314910794763177
30.075982;0.14876899281674622;0.1423153067466936;0.9569733006385319;0.1172577378856102;0.7875163497681914;10.011378670712995;0.7495867278958994;0.012596616349501202;0.012605893533641702;0.14272388199071687;0.3850189384594614;0.37602634548057023;-1.2594534686145338;0.14273340046531868;0.15513455224414477;0.3313362442095966;1.3145227208074524
30.076513;0.14865545082320014;0.14114420592053267;0.9498264413288706;0.1188150153749437;0.7986218929922763;10.01118167620288;0.7496036963004524;0.012596480038600647;0.012605628675769726;0.14155386816356036;0.38727358692257363;0.370973177007656;-1.260517466774116;0.14156337704489394;0.15679326813547187;0.33228259708904134;1.3141284590744169
30.077045;0.14853961581612815;0.13995128373830612;0.9425365382288189;0.12034723087448314;0.809589139138569;10.010974175892763;0.7496200102475347;0.01259634488488259;0.012605350971641156;0.14036185695432568;0.3894775153143906;0.36592002665199636;-1.2615534646238702;0.14037135671556206;0.15842280954495397;0.3332045448457296;1.3137278421683987
30.077577;0.14842049293209283;0.1387353205644341;0.9351009955054417;0.12185445358200994;0.8204242462823795;10.010756433500724;0.7496356704182425;0.012596211334389774;0.012605060022511477;0.13914684867568172;0.39163173612750307;0.3608668946974015;-1.262562462196532;0.13915633941941966;0.1600241697201021;0.3341030881328383;1.3133216765585078
30.078108;0.1482982108031309;0.13749567266028487;0.927513840524807;0.12333800624370368;0.8311358163854909;10.010528780096928;0.7496506915072444;0.012596079640453757;0.012604755612409462;0.1379088436025527;0.3937382651168251;0.3558127811348558;-1.263544459525784;0.13791832513419416;0.16159834292609165;0.3349782304139703;1.3129095653152396
30.07864;0.14817447630441202;0.13623609079369486;0.9197889506901701;0.12479786985675395;0.8417143897133523;10.010291560520217;0.7496650966720526;0.012595949773414003;0.012604437684102876;0.13664884199493282;0.39579811914607177;0.35075968577394245;-1.2645014566440536;0.1366583138140992;0.16314432430773237;0.3358319744604696;1.312493878182733
30.079172;0.14804644558000293;0.13495286847755827;0.911918242347977;0.12623327186729197;0.8521710978560265;10.010045094864068;0.7496789105289344;0.012595821445663588;0.012604106300183616;0.13536784409298666;0.3978113189884854;0.3457066082688777;-1.2654324535810866;0.13537730538093878;0.16466310935122563;0.3366623234832804;1.3120732823359065
30.079703;0.14791708663834346;0.13364915090792087;0.9039037888161989;0.12764653070144621;0.8625048966813719;10.009789714512008;0.7496921551753567;0.012595694242010421;0.012603761689814294;0.13406385009453767;0.39977889305498104;0.34065354815990556;-1.2663394503637395;0.13407329972474827;0.16615669446713222;0.3374722860302057;1.3116495995958402
30.080235;0.1477844123906746;0.13232345385426714;0.8957470157829566;0.1290362738548871;0.8727181973455832;10.00952582511926;0.7497048512671751;0.012595567775606425;0.012603404247638752;0.1327388601557436;0.4017028732881886;0.33560050501141775;-1.2672224470175215;0.13274829666062526;0.1676230778110597;0.3382608782961716;1.3112227035535504
30.081298;0.1475098138795148;0.12961002774786903;0.8790185807737814;0.1317511464721644;0.8927882094583486;10.009253912574408;0.7497170220318293;0.012595441749703049;0.012603034397874852;0.13002687443891994;0.4054242879541317;0.3254934784741642;-1.2689214435679972;0.13003629588437537;0.17048025833452232;0.3397871216136311;1.3103403786878425
30.082255;0.1472539352695743;0.127098554768118;0.8634904435402031;0.13411781293267483;0.9104524166455973;10.008974501570398;0.7497286923620685;0.012595315922551519;0.012602652480655408;0.12751789317630519;0.40863015899419186;0.3163974681973862;-1.2703744400403751;0.1275272969708552;0.17296623395645455;0.3410930381380938;1.3095427077446837
30.083212;0.146989766370617;0.12452616927562869;0.8475418160423835;0.13641063509962964;0.9277290668047741;10.008688148638024;0.7497398847801452;0.01259519008834906;0.012602258802227213;0.124946916691741;0.41170750270060197;0.3073024737329109;-1.2717594364594884;0.12495629941524163;0.17537000081100215;0.3423396475082189;1.3087432100797787
30.084169;0.14671849686749988;0.1218954390333476;0.8311784515668997;0.1386317351189185;0.944625828259894;10.008395482953302;0.749750617275661;0.012595064098327334;0.012601853813973956;0.12231694534899325;0.4146603310025001;0.29820649452190995;-1.2730804328512944;0.12232630270326555;0.17769355372112583;0.3435269652892358;1.3079449490416397
30.085126;0.14643896279561294;0.11920922629394858;0.8144216368444378;0.1407793917816873;0.9611389624257726;10.008097234170451;0.749760899424626;0.012594937832721587;0.012601438251164518;0.11963197945465155;0.4174926525668316;0.2891105299744786;-1.274339429242993;0.11964130635598082;0.17993788736046273;0.34465800252293866;1.3071497988131413
30.086083;0.14615222055443355;0.11647098271502228;0.7972840587927877;0.14285471948548084;0.9772696349311403;10.007794186515524;0.749770726368255;0.012594811141964837;0.01260101311061565;0.11689501920803376;0.42020847411461115;0.28001457956016995;-1.275539425661218;0.11690430993785325;0.18210299787056067;0.34573476543249476;1.3063604202388632
30.08704;0.14585920565683833;0.11368445604699158;0.7797815449540978;0.1448581785678546;0.9930147465219358;10.007487055734886;0.7497800804985597;0.012594683849806986;0.01260057950626545;0.1141090647495785;0.4228138028601008;0.2709196428034434;-1.2766834221308159;0.11411831306281403;0.18418988482745713;0.34675825702467256;1.305579749203232
30.087997;0.1455587567036866;0.1108531020448475;0.7619393661412539;0.14678764355392687;1.0083674204061757;10.007176408842342;0.7497889453510588;0.012594555788370137;0.01260013852963989;0.11127911621811037;0.4253116482478682;0.261823719267752;-1.277774418674049;0.11128731540244959;0.186199551984118;0.34773048210959207;1.304810149882977
30.088954;0.14525302320902914;0.10797997478284786;0.7437626026649176;0.14864629354004677;1.0233343008631735;10.006862737399793;0.749797318236177;0.01259442682611197;0.01259969126123213;0.10840617374166012;0.42770502104010305;0.2527278085081852;-1.2788134153089874;0.1084153167129648;0.18813200532518412;0.348653450998302;1.304052693872712
30.089911;0.14494074010392316;0.10506887420601368;0.7252796258415249;0.15043121324852504;1.0379035129943104;10.006546582162514;0.7498052087555865;0.012594296876043227;0.012599238916355953;0.1054952374303684;0.42999893173002796;0.2436319098883537;-1.2798044120479668;0.10550431686692567;0.18998725062072738;0.34952817799209945;1.3033111845171441
30.090868;0.14462305934444672;0.10212185566985531;0.7064944532129296;0.15214462660798386;1.0520814533156178;10.00622854375046;0.7498126299647523;0.012594165811667068;0.012598782903655603;0.10254930740487644;0.4321953911714938;0.2345370225097957;-1.2807484088977614;0.10255831581116395;0.19176629300826004;0.35035667893913747;1.302586667019487
30.091825;0.14429992415074885;0.09914162330448756;0.6874219360848315;0.15378648568682365;1.0658672047441218;10.005909209899894;0.749819596248292;0.01259403339236517;0.012598324752082264;0.099570383802365;0.4342994131906784;0.22544114544170996;-1.2816494058608152;0.09957931345155224;0.1934701380723423;0.3511389710281994;1.3018826027889085
30.092782;0.143971084425016;0.09613248086071129;0.6680889888131567;0.15535514028303277;1.0792500643909566;10.00558911467791;0.7498261285122148;0.012593899348223575;0.012597866060585544;0.09656146675135681;0.43631201498749517;0.2163452779625516;-1.2825074029358627;0.09657030958776791;0.19509979262499122;0.3518770720261706;1.3011990940051936
30.093172;0.14383701351022432;0.09489690584325491;0.6601259038604652;0.15597299199807096;1.084600321024375;10.005268732168032;0.7498322535733398;0.012593763460382981;0.012597408454047318;0.09532655635560142;0.4371082117795892;0.21266241954544624;-1.2828454001192884;0.09533530397109012;0.19574026365134012;0.35215899732906153;1.3009394766700273
30.093563;0.143702082745751;0.09365851096045101;0.6521321330532162;0.15657778515035903;1.0898769446019827;10.004948472363369;0.7498379946590973;0.012593625539219375;0.012596953478197287;0.09408765272075321;0.437893009522603;0.2090305697455176;-1.283177397406842;0.09409629639882315;0.19636855611153464;0.3524327583434758;1.3006916722436488
30.093914;0.14358066469109382;0.0925403683244151;0.6449006009006625;0.15711252244292231;1.0945727787758865;10.004628693935821;0.7498433656409252;0.012593485429661606;0.012596502516673973;0.09296975598634177;0.4385874025218354;0.20580972816351087;-1.2834693947923894;0.09297828675531251;0.19692267182548986;0.35267236580326516;1.3004786197366567
30.094265;0.14345845459505074;0.09141957737554346;0.6376417580768781;0.15763724030519535;1.0992132807420334;10.004309754791004;0.7498483734497319;0.012593343024895612;0.012596056818030938;0.09184986628802663;0.439271375802583;0.20263689444866403;-1.2837573922653462;0.09185827501281393;0.19746560964313956;0.3529058338587876;1.3002761523357722
30.094967;0.14321043259721453;0.08917351537075881;0.62306195192388;0.15866004256235647;1.1083129434550896;10.00399207826473;0.7498530206335773;0.012593198243234273;0.012595617564618074;0.08960398368936552;0.44059990779711045;0.19643206834890348;-1.2843183898107378;0.08961226121196446;0.19852836648653685;0.35336917892095543;1.2998883841824604
30.09567;0.14296120020354894;0.08692374367317765;0.6084103574537543;0.15964343214749632;1.1171782402719324;10.003676174696073;0.7498573043936184;0.012593050999872776;0.012595185847420459;0.08735510816718398;0.4418859716722648;0.19041424973955348;-1.2848593874121055;0.08736324545583209;0.19954993941852836;0.3538114172965295;1.299537010181421
30.096372;0.14271173478270266;0.08467528390630864;0.593717359348405;0.16058743507230075;1.1258005312644683;10.003362604947046;0.7498612157479061;0.012592901188573497;0.012594762607944386;0.08510723963533255;0.44312953504349045;0.18457743857313022;-1.2853823850547486;0.08511522792753679;0.20053132726084874;0.35423256748602594;1.299220546047014
30.097075;0.1424610226491155;0.08243172462615807;0.5790119912268621;0.16148980674689642;1.1341707955887848;10.003051908824988;0.749864739755291;0.012592748739301418;0.012594348678370077;0.08286437794764365;0.4443325581015482;0.17891663490600626;-1.285887382726472;0.08287220884419859;0.20147153014273045;0.35463265296182644;1.2989358448486978
30.097777;0.14221004197155376;0.08019839979993547;0.5643274449087244;0.16235088431401382;1.142282348306911;10.002744516483624;0.7498678560449872;0.012592593710175383;0.012593944846424926;0.08063152286015371;0.44549599133429724;0.17342683892515762;-1.2863743804156145;0.08063918835798492;0.20237054789345427;0.3550117011109596;1.2986799090228354
30.098479;0.1419608546376615;0.07797969123797999;0.549686641377344;0.16317259356193672;1.1501306561057845;10.002440705846574;0.749870540688069;0.012592436271087063;0.012593551806071301;0.07841367399971565;0.44661977571520767;0.16810305075938706;-1.2868443781096928;0.0784211665342092;0.20322837952402217;0.3553717406065473;1.2984508816059273
30.099182;0.1417123574848286;0.07578035714946944;0.5351281309479248;0.16395272023080354;1.1577073639991258;10.002140645418631;0.749872767600886;0.012592276620452373;0.012593170035127506;0.07621483090514292;0.44770384711571676;0.16293927024531493;-1.2872983757971308;0.07622114341159614;0.20404602426167764;0.3557127984003221;1.2982469330726207
30.099884;0.1414656975507928;0.07360296145731371;0.5206664626562495;0.16469326687403937;1.1650156002513763;10.001844446382327;0.7498745094247804;0.01259211493856157;0.012592799760929045;0.07403799312672324;0.44875013963031907;0.15793249689344568;-1.287737373468872;0.07404511904916382;0.20482348273824047;0.35603489704061986;1.2980667658746223
30.100586;0.1412207647839213;0.07145239510234028;0.506337749137714;0.16539331712066382;1.1720480611196054;10.001552176756409;0.7498757401603128;0.012591951340830413;0.012592441003263165;0.07188916031312122;0.449758584280531;0.15307673002232242;-1.2881603711172889;0.07189609352051085;0.20556075769461976;0.3563380547897793;1.2979068584386761
30.101289;0.1409794467123123;0.06933428690729077;0.4921765602021492;0.16605465311956766;1.1787998711213772;10.001263879011713;0.7498764378180011;0.012591785800448512;0.012592093563075264;0.0697703322434326;0.4507301090436889;0.14836796892099605;-1.288569368735768;0.06977706689154592;0.20625885350957399;0.3566242879256349;1.2977670533729433
30.101991;0.14073989450021823;0.06724828615904736;0.47818863462271827;0.16667658550514225;1.1852796979313602;10.000979572792408;0.7498765853572511;0.0125916181292132;0.01259175700843886;0.06768550879191775;0.4516646430880648;0.14380221299238927;-1.2889643663199448;0.0676920392252313;0.2069187737469326;0.35689361280205206;1.2976453302264388
30.102694;0.14050499576232087;0.06520004966660672;0.46440613088587107;0.16726228203072743;1.1914838967854569;10.000699258157127;0.7498761698651005;0.012591448079295537;0.012591430777662387;0.06563768981688678;0.4525631212081338;0.1393744618715787;-1.2893453638674712;0.06564401059570281;0.2075405188680293;0.35714504726127605;1.2975396624917255
30.103396;0.14027373805024765;0.06319128900798446;0.4508469350927215;0.1678114864665841;1.1974172176235789;10.00042299567762;0.7498751801197396;0.012591275452605718;0.012591114350968801;0.06362887502956979;0.45342548606629623;0.1350807154035716;-1.2897133613770262;0.06363498108705876;0.20812608649900735;0.3573816110243494;1.2974492218898557
30.104098;0.14004618493083035;0.061222882014222706;0.43751930211227746;0.16832529031592391;1.2030850330710463;10.000150985346338;0.7498736032078176;0.012591100122588711;0.012590807354269947;0.061662063984718275;0.4542526888683218;0.1309179734748521;-1.2900683588491288;0.061667950795961796;0.20867547357405544;0.3576023255845759;1.2973723819070027
30.104801;0.13982216317460008;0.0592985852547284;0.42445285325090365;0.1688038203955369;1.2084879192314366;9.999883559630785;0.7498714211635081;0.012590922091235595;0.012590509545750304;0.05973825620789057;0.45504569130293415;0.12688223590888345;-1.290411356287314;0.05974391982886813;0.20919167822549645;0.35780821490552916;1.297308505398301
30.105503;0.13960373032090506;0.05741969981538091;0.4116531055673969;0.16925102765068747;1.2136345348536575;9.99962112995556;0.74986861184726;0.012590741629495358;0.01259022077028931;0.05785945127526034;0.45580546916524833;0.12296750253336637;-1.2907423536980467;0.057864888266287676;0.20967369983860276;0.3580003050470978;1.2972558695747596
30.106205;0.13938995030320972;0.0555852372708815;0.3991184514420677;0.16966724067620337;1.2185335442572347;9.99936411230821;0.7498651566535162;0.012590559320067899;0.01258994097199817;0.05602664874822702;0.45653101193820256;0.11917277329424421;-1.2910613510899767;0.05603185615975709;0.21012453831099448;0.3581796224579766;1.2972133193020592
30.106908;0.13918058233669517;0.053799589333700805;0.3868836405738509;0.17005254691474936;1.2231860243262909;9.999112872185192;0.7498610481425669;0.012590375946184354;0.012589670223306143;0.054240848083606505;0.45722531703374975;0.11549404823922478;-1.2913703484716845;0.054245823614873345;0.21054519371689756;0.3583451940250848;1.2971814667225507
30.10761;0.13897683857253992;0.05205985762578001;0.37492706251488594;0.1704106921660204;1.2276066565193617;9.998867702907642;0.7498562904214434;0.012590192351518693;0.012589408689161426;0.05250204865226762;0.45788638506812596;0.11192632737020779;-1.2916683458478322;0.05250679082570767;0.21093666575109202;0.35849804773347554;1.2971579293281574
30.108312;0.1387785562426728;0.05036842083878965;0.3632689936421035;0.170742363291882;1.231800242952148;9.998628801522688;0.7498508942762914;0.012590009347940625;0.012589156582952624;0.05081124981703061;0.4585182181094761;0.10846761048109119;-1.291956343217281;0.05081575797438434;0.21129995376904478;0.3586402104920214;1.2971426519084273
30.109015;0.13858472475267464;0.048724620788321946;0.35190991595831445;0.17104757595447267;1.2357743711524454;9.998396278391352;0.749844870836192;0.012589827698531697;0.012588914176735586;0.04916745095086222;0.4591188181317453;0.10511489707942283;-1.2922333405741389;0.0491717251572822;0.21163805784340314;0.35877070440123565;1.2971335510173503
30.109717;0.1383963271151111;0.04712856600392043;0.34085054654395314;0.1713290093761372;1.239538214841369;9.998170221698103;0.7498382273488496;0.012589648133740894;0.012588681802777535;0.0475716514150066;0.45969118612321624;0.10186318647316962;-1.2925013379080688;0.047576692417793956;0.21194997992806008;0.3588905460469141;1.2971314400253424
30.11042;0.1382133496927964;0.04557963531356575;0.33008895321204373;0.17158825642362358;1.2431020666952037;9.997950725314343;0.7498309702761301;0.012589471351951934;0.012588459814892285;0.04602385056873429;0.4602343232062035;0.09871147792355733;-1.2927603352036627;0.0460276597688624;0.21223872523952778;0.3590007506537538;1.297135536683976
30.111122;0.13803478294670277;0.044076566716777656;0.31962078342212796;0.17182538642719763;1.2464743091267059;9.99773784258854;0.7498231115671897;0.012589298055340441;0.012588248509455656;0.044522047796515744;0.46075023205697657;0.0956567707459286;-1.293010332442159;0.04452562717211893;0.212504302621645;0.35910133653393767;1.2971449545394262
30.111824;0.13786154369817327;0.04262018050536949;0.3094520906445035;0.17204249960871196;1.2496607969651234;9.997531554618869;0.7498146685745641;0.012589128954444806;0.012588048067016182;0.04306524251997319;0.46123991577422047;0.09269406445786221;-1.2932523296051885;0.043068594547982564;0.21274972286181817;0.35919332364267514;1.297159710963299
30.112527;0.13769362480967778;0.04120951943451986;0.2995782580630572;0.17224117256778984;1.2526719915243358;9.997331766663493;0.7498056604196229;0.012588964646325848;0.01258785863103865;0.041654434190609116;0.46170337497388314;0.08982235893786296;-1.2934843266769651;0.04165756184602103;0.21297399661494165;0.35927772884263537;1.2971771740145404
30.113229;0.13753009228527172;0.03984164634523334;0.2899821228496639;0.17242181674979334;1.2555184550397105;9.997138289476643;0.749796109035695;0.012588805542267885;0.012587680390589742;0.04028762226670675;0.4621426080701256;0.08703865440326237;-1.293709323643435;0.040291529093336824;0.21318013334227726;0.35935356580029043;1.2971995940692425
30.113931;0.1373728677269313;0.038517515226015174;0.2806686419635726;0.1725877798405894;1.2582061542052543;9.99695081806735;0.7497860406721635;0.012588652001089709;0.012587513492524198;0.03896480619973975;0.46255761555201236;0.0843399511913593;-1.2939273204908592;0.038967496344077195;0.21336914174263805;0.359421847663978;1.2972262721517567
30.114634;0.13721888893620915;0.0372358408096451;0.27163679227200366;0.17273624930574233;1.260741877539832;9.99676893047286;0.7497754809603054;0.012588504539637169;0.012587357954260338;0.03768298546033947;0.46295040308248403;0.08172324948212377;-1.29413631720509;0.037685463602110246;0.21354103122565765;0.35948358582823126;1.2972545581440402
30.115336;0.1370702202148188;0.03599514775124236;0.26287345157804975;0.17287134279122413;1.2631360285849276;9.996592136071042;0.7497644513150901;0.012588363910356407;0.012587213742496595;0.03644315958912107;0.4633209810023103;0.07918754915226488;-1.2943393137711035;0.036445430802419486;0.2136968130572919;0.35953878807386186;1.2972869594376282
30.116039;0.136925796039082;0.034794564360024524;0.2543761483869925;0.17299242195679693;1.2653931086906534;9.99641991453649;0.7497529756167209;0.012588231002295154;0.012587080883635148;0.03524232822722636;0.46367036125304045;0.07672884983553467;-1.294534310174427;0.03524539783981087;0.2138395003981133;0.3595884609834963;1.2973208344608982
30.116741;0.13678668098709404;0.03363224045925853;0.24613107736105103;0.17310249370586475;1.2675246276482657;9.996251715631365;0.7497410908944988;0.012588106726718241;0.012586959502035078;0.03408149109613908;0.46399855244555926;0.0743461509960293;-1.2947233064044301;0.03408336460901385;0.21396710738967603;0.3596316132672707;1.29735772798156
30.117443;0.1366518075028264;0.0325075179110401;0.23813702873439754;0.1732006688948328;1.2695333301940537;9.996087031801663;0.7497288497369333;0.012587991974444147;0.012586849849348904;0.03295764794769778;0.46430855662273823;0.07203645184783732;-1.294905302457609;0.03295933101725974;0.21408264824579423;0.35967025729675056;1.2973960650029188
30.118146;0.13652010710473753;0.03142003477351567;0.23039465682074023;0.17328664555895146;1.2714263166161408;9.995925527082159;0.7497163102410842;0.012587887542314397;0.012586752312431072;0.031869798557278325;0.464599371271736;0.06979775130523107;-1.2950812983400106;0.03187129698089678;0.21418613715779206;0.35970340880935175;1.2974363240846303
30.118848;0.13639370207398685;0.030366655281397235;0.22287874737394592;0.17336455514222504;1.2732134902344845;9.995767103173378;0.7497035224062454;0.012587794048408655;0.012586667394965763;0.030816942793170952;0.4648729928234737;0.0676270481175297;-1.2952512940665932;0.0308182624664248;0.214278588774343;0.35973308371637447;1.2974779367921887
30.11955;0.13627045837625337;0.029347903477196683;0.21559805053768408;0.17343184244696835;1.2748954272726398;9.995611862130874;0.7496905238118111;0.012587711968258553;0.01258659574031888;0.029799080676686903;0.4651294170921573;0.06552434101494745;-1.2954152896572695;0.0298002275210806;0.21436101889677187;0.3597572947445016;1.2975204943768475
30.120253;0.1361523675240571;0.02836313180298335;0.20854590760695865;0.17349230513118494;1.2764808389077897;9.995459997029092;0.7496773448717271;0.012587641715875978;0.012586538117831995;0.028813212341239538;0.4653696399014126;0.06348462876801894;-1.2955732851330932;0.028814192219488267;0.21443344493403244;0.3597780505432376;1.297563333880965
30.120955;0.13603649732873696;0.027409016608631986;0.2017036178019024;0.17354291721284273;1.277974484335721;9.99531168722104;0.7496640131116167;0.012587583639729078;0.012586495300944193;0.02785933793792594;0.465594661189156;0.06150891024166396;-1.2957262805134104;0.027860156632298565;0.21449688488607452;0.35979535485998365;1.2976071101657143
30.121658;0.13592483863189841;0.02648466646695113;0.19506263456561534;0.1735871677831953;1.2793829006167428;9.995167047247538;0.7496505542918216;0.012587537968677827;0.012586467924918021;0.026936457591643558;0.4658054877290926;0.05959318443722679;-1.2958732758140705;0.026937120881095594;0.2145513549255788;0.35981020601229663;1.2976502594852135
30.12236;0.13581725664221153;0.02559170393484095;0.18863623250858583;0.17362511780895162;1.2807073675682283;9.995026141003658;0.7496369991944724;0.012587504763563458;0.0125864563968517;0.026043571419350816;0.46600212983784833;0.057737450499616975;-1.2960162710475631;0.026044085166532765;0.21459886746910836;0.3598205985559225;1.2976944378721342
30.123062;0.1357128755253302;0.024726162895877722;0.182397419319909;0.17365678740168008;1.2819558801942939;9.994889035129866;0.7496233935517587;0.012587483911876017;0.01258646086309761;0.025178679545657084;0.46618559630712453;0.055937707734924326;-1.2961532662225983;0.025179049705560022;0.21463943102466754;0.35982952444591343;1.2977371563511784
30.123765;0.13561155794242116;0.023889297230091703;0.1763565122355464;0.173682364764236;1.2831307278715918;9.994755820650271;0.7496097982511511;0.012587475174018155;0.012586481238446006;0.024341782108651566;0.46635689310238077;0.05419395566364444;-1.2962862613422939;0.02434201465637339;0.21467305217688662;0.3598349723223597;1.297780129421618
30.124467;0.1355134219282549;0.023077596788287535;0.17048827756227156;0.17370270536902674;1.2842367219974902;9.994626582336396;0.7495962812839123;0.012587478233826804;0.012586517296195336;0.023530879293080828;0.4665150250423801;0.052503194053637;-1.2964142564039924;0.023530980133806875;0.21469973853189586;0.359837927615255;1.297821966513139
30.125169;0.13541832989112706;0.022292599744350036;0.1648050526270758;0.17371817114382693;1.285277483718161;9.994501375431168;0.7495829103450921;0.012587492732368708;0.012586568749778064;0.02274597135108298;0.46666299748453216;0.05086542285192524;-1.2965382514007953;0.022745946290773502;0.21472150015725736;0.35983937365239443;1.2978634223913883
30.125872;0.13532627307736972;0.021533477482040656;0.1593014953557492;0.17372925383188387;1.2862564180940315;9.994380239747656;0.74956974714737;0.01258751827944295;0.01258663530303682;0.021986058589015003;0.4667998177482649;0.0492786421035248;-1.296658246322304;0.021985913361213354;0.2147373497080366;0.3598382935951481;1.2979041940054175
30.126574;0.13523637182608522;0.020796228143213035;0.15394971576348793;0.173735478230228;1.2871781220735565;9.994263226818294;0.7495568444607175;0.012587554445563452;0.012586716707782183;0.02125014135275189;0.4669274977997122;0.04773985198735177;-1.296773241155406;0.02124988163980875;0.21474930234031003;0.35983567416826384;1.2979429707723091
30.127277;0.13515048883620623;0.02008304660703647;0.14876449341172207;0.17373952329448658;1.2880444831996267;9.994150436461402;0.749544247795467;0.012587600751250134;0.012586812759985851;0.020537219993145138;0.4670450561878189;0.04624905289472581;-1.2968852358872531;0.02053685142131226;0.2147563739198969;0.35983150627876487;1.2979815816014093
30.127979;0.13506662213546863;0.019392667536617274;0.14373937087440986;0.17373918869690258;1.2888581416303906;9.994042057277314;0.7495319977776584;0.012587656691163986;0.012586923186887266;0.019846294823525727;0.4671525145631662;0.04480424540429863;-1.2969922305084804;0.019845822923197594;0.21475857816339858;0.35982477992933815;1.2980178131460842
30.128681;0.13498482887309401;0.018723024168297363;0.13885948808203105;0.17373517229817362;1.289623652461401;9.993938343577176;0.749520128270813;0.012587721800863512;0.012587047506996348;0.019177366129381274;0.46725289102847983;0.04340343010921596;-1.2970962250134201;0.019176796221758604;0.21475792581393502;0.3598174795742213;1.298053480427236
30.129384;0.13490604003100815;0.018074830681342476;0.13412972268140783;0.17372886739947244;1.2903424190667978;9.99383949682095;0.7495086613850267;0.01258779564332315;0.012587184983043037;0.01852943422397578;0.4673451987331388;0.042046607461399876;-1.2971962193981286;0.01852877122510877;0.21475342552822832;0.3598095829290023;1.2980874875011603
30.130788;0.1347527858091713;0.016838000447036833;0.1250900310985536;0.1737059667255741;1.2916513111226888;9.993745608598418;0.7494976043214312;0.012587877674364426;0.012587334729370712;0.01729249948830103;0.4675044517611725;0.03945477786677539;-1.2973872136597395;0.017291747712392593;0.21474408412824378;0.3597850625740072;1.2981751990884596
30.132053;0.13462305480271713;0.015788684078834096;0.11740432497912073;0.17367840112344035;1.292700572463312;9.993656797604954;0.7494869513759292;0.012587967147916936;0.012587495924180798;0.016243562352759013;0.46762467028691146;0.03725794190793686;-1.2975472077976884;0.016242725422059835;0.2147249061912217;0.35975989050800417;1.2982478964666329
30.133317;0.1345004355552323;0.014797437558579271;0.11013013009414396;0.17364504492095437;1.2936386536939366;9.993573339227416;0.7494766920629419;0.012588063172284827;0.012587667947428183;0.015253623238789732;0.4677258783585289;0.035182100391834115;-1.2976972018142434;0.01525270412166953;0.2146988943662881;0.35973104199990064;1.2983171761154373
30.134581;0.13438392237645036;0.013860697369923904;0.10324397249810863;0.17360585763865388;1.2944745894264353;9.99349557287676;0.7494668223076427;0.012588164877833062;0.012587850316751218;0.014316682524464922;0.46780909765456213;0.033220254202376814;-1.2978391957128348;0.014315683632349523;0.214666051276609;0.3597004943452712;1.2983843595492464
30.135845;0.134274444917848;0.012976697288622127;0.09673398538550962;0.1735637354484454;1.2952207151232196;9.993423753621828;0.7494573515889333;0.012588271589658029;0.012588042570275754;0.013431740549535756;0.46787834376322784;0.03136640409154848;-1.2979711894946706;0.013430663828574042;0.2146273822862559;0.35966722289590286;1.2984468774313136
30.13711;0.13417012283957452;0.012139489831961581;0.09055901013791756;0.1735174560368353;1.2958858350659839;9.993358052081108;0.7494483031551462;0.012588382885258877;0.012588244208142122;0.012595797614658009;0.4679326269081517;0.029615550586207844;-1.298096183156743;0.01259464466160996;0.21458489658153837;0.35963320017577965;1.2985072565936027
30.138374;0.13407182755327363;0.011348829774739605;0.0847181873665255;0.1734690878488482;1.2964767682354068;9.993298620613958;0.7494397116805388;0.012588498485136292;0.01258845466095664;0.011805853974163465;0.46797495294815067;0.02796169410465113;-1.298213176694985;0.011804626218441696;0.21453760563109275;0.3595973988871447;1.2985640718917029
30.139638;0.13397855720625568;0.010601984694944827;0.07919323376836408;0.17341851229284638;1.2970021611998013;9.993245626415959;0.7494316220723128;0.012588618099534207;0.012588673316145008;0.011058909838716843;0.4680063199847584;0.02639783503668478;-1.2983221701091008;0.011057608724032822;0.21448852113737255;0.3595607952519758;1.2986169449541693
30.140903;0.13389130640880323;0.009896459174117073;0.07396623818800305;0.17336777647228874;1.2974675490219212;9.993199245227048;0.7494240852755356;0.012588741364204677;0.012588899530473154;0.010352965374171663;0.468028715654851;0.024921973607697382;-1.2984251634020065;0.010351592446181824;0.21443665384859084;0.3595243703568612;1.298667658324159
30.142167;0.13380801522918287;0.009230863310971352;0.06902917664396684;0.1733150585766542;1.2978791846659128;9.993159593330022;0.7494171491499289;0.012588867841736557;0.012589132561548715;0.009687020703193612;0.4680421213745079;0.023527109790556295;-1.298522156575685;0.009685577599714142;0.21438401292973172;0.3594871090142159;1.2987159373567287
30.143431;0.13372880162408124;0.00860055817550766;0.06434824373052549;0.1732613100475089;1.2982429611457478;9.993126640538604;0.7494108536811216;0.012588997071942535;0.012589371545677356;0.009057075902475285;0.468048518777857;0.022210243462722847;-1.2986131496300204;0.009055564315304705;0.21432960580643115;0.35944999718141907;1.2987616121254872
30.144695;0.1336545419844813;0.008005944586383217;0.05992695777366564;0.17320830514362962;1.298563564834845;9.993100175097938;0.7494052340047018;0.012589128611140735;0.012589615582347584;0.008463130989780115;0.4680478936548573;0.02096637458827199;-1.2986981425653301;0.008461552647327744;0.21427443823096382;0.35941301937529246;1.2988044797629998
30.14596;0.13358429654860482;0.007443818631776084;0.055742628652526445;0.1731555719439546;1.2988465095396975;9.993079827907824;0.7494003249728185;0.012589261977046372;0.012589863796633138;0.00790118593107013;0.46804223788329485;0.01979050318734777;-1.2987781353854733;0.007899542597838902;0.21421851439238365;0.3593761571198879;1.2988453320621969
30.147224;0.13351794302818565;0.006914769493224851;0.05180049556173559;0.17310311101059275;1.2990928886441764;9.993065152615214;0.7493961658466697;0.012589396619383795;0.012590115305922966;0.007371240652124916;0.468032548735566;0.018680629188709358;-1.298853128100702;0.0073695341546889;0.2141628368495492;0.35934039043402366;1.2988839976494941
30.148488;0.1334556581607856;0.006413032866655761;0.04805794006161066;0.17305212463471695;1.2993098983851243;9.99305572628316;0.7493928037627513;0.0125895319626494;0.01259036918607447;0.006870295038424114;0.46801782634316813;0.01763275238257107;-1.2989231207302478;0.006868527327873266;0.21410840550792637;0.3593057018579101;1.2989202725416156
30.149752;0.13339626183354492;0.005940797204131565;0.04453243141762871;0.17300109787318316;1.2994975706108856;9.993051214438061;0.7493902891931231;0.0125896673962912;0.012590624494163564;0.006398348975625239;0.46800007143336303;0.01664287237473077;-1.298989113300962;0.006396522156200213;0.21405321674533662;0.35927108006220687;1.2989549613670455
30.151017;0.13333980989036598;0.005495202306342589;0.0412029913218564;0.17295059561849316;1.2996594835326354;9.993051362009343;0.7493886648587503;0.012589802260608955;0.01259088029798008;0.005952402435852238;0.46797928278844325;0.01570798841921874;-1.2990511058403085;0.005950518673575355;0.21399926432754426;0.3592375223194399;1.2989878804023485
30.152281;0.13328735471280248;0.005073367598025793;0.03804814410714536;0.17290259060601956;1.2998000610927216;9.993055927205319;0.749387961125891;0.012589935940383035;0.012591135702139846;0.005531455515819344;0.46795545408074823;0.014826099407296595;-1.2991090983690445;0.005529516877562496;0.21394654082256143;0.35920503524420305;1.2990188469865152
30.153545;0.13323677502306472;0.0046765090998736126;0.035078095333469915;0.17285445516813142;1.299920170767228;9.99306467013322;0.7493882022966685;0.012590067998782619;0.012591389855232915;0.005134508370776747;0.4679305729220918;0.013992204079731485;-1.2991640908993802;0.005132516752889557;0.2138950383601708;0.35917363205934133;1.2990486451942227
30.15481;0.13318912216741446;0.004301785503994715;0.032271558059599324;0.17280776551072966;1.3000213153604108;9.99307740513168;0.749389411821499;0.012590198220150907;0.012591641914983617;0.004759561130394918;0.4679036249738612;0.013205301199474068;-1.2992150834392608;0.00475751833756012;0.21384474996321612;0.359143326675455;1.299076128072504
30.156074;0.13314438895588937;0.003948184713531888;0.0296212855774294;0.1727629904865991;1.3001070203506646;9.993094024150027;0.7493916082691126;0.012590326507771244;0.012591891061203684;0.004406613885257194;0.4678766015920776;0.012462389664663107;-1.2992630759986237;0.004404521770188356;0.213795671449549;0.3591141291730933;1.299102161369975
30.157338;0.13310250829777948;0.003615480496405756;0.027125927930244896;0.1727201990704147;1.30017839075518;9.993114488135781;0.7493947985765795;0.012590452703680755;0.01259213654194701;0.0040726666997514495;0.4678475041156975;0.011760468554261327;-1.2993090685919866;0.004070527263674185;0.21374780298942103;0.3590870472074725;1.2991276458968781
30.158602;0.1330625923976206;0.0032999923018288842;0.024758249144334138;0.17267850997606782;1.3002374191169035;9.993138785754107;0.7493989783462708;0.01259057651875848;0.012592377623792419;0.003758719588071945;0.4678173409362591;0.011098537067721227;-1.2993510612353003;0.003756535003121372;0.21370115012374874;0.35906008973574766;1.2991505262043304
30.159867;0.13302445679240468;0.0030046322286484584;0.022540444411592423;0.17263782013883305;1.3002851001060158;9.993166888198134;0.7494041388228133;0.012590697667943853;0.012592613533087594;0.003461772477074683;0.46778812462763064;0.010472594559615996;-1.2993910539411604;0.0034595450339157162;0.21365672245101294;0.35903526659392815;1.2991727424044637
30.161131;0.13298827376136457;0.002724148456917502;0.020433142316999428;0.17259848000909236;1.300322384424332;9.993198774767384;0.7494102680887972;0.012590815996814738;0.012592843509508515;0.0031828252049945207;0.4677578742572566;0.009882640671836715;-1.2994280467173054;0.0031805572257928884;0.21361253012389178;0.35901158535886973;1.2991932895823768
30.162395;0.13295491929691525;0.002460523479392359;0.01845135338924389;0.17256180683247083;1.3003506367261204;9.993234508690367;0.7494173428847904;0.012590931398543552;0.012593066872386843;0.002918877552897707;0.46772761564250204;0.009324675273548032;-1.299463039567841;0.0029165713220611245;0.21357158180849356;0.358989050256057;1.2992131377056153
30.163659;0.13292239330767008;0.0022124647814395593;0.016585813840082925;0.17252540795397736;1.3003714514934641;9.993274315822433;0.7494253250925933;0.012591043639958435;0.012593283000478803;0.002669929277181888;0.4676983763574392;0.00879869823404084;-1.2994960324943923;0.0026675870105388336;0.21353088464678047;0.3589676630470951;1.2992322740303184
30.164924;0.1328917497641309;0.001978080001383203;0.014822262849801959;0.17249076442651193;1.3003856951989714;9.993318586958205;0.7494341672847478;0.012591152264390294;0.012593491325605806;0.0024359801250664996;0.46766918196718316;0.00830270932812399;-1.299527025496528;0.0024336039790005025;0.21349244397208067;0.3589474246062548;1.2992506497296321
30.166188;0.13286192770922892;0.0017574884165527482;0.01316185617183287;0.17245655588497164;1.3003938286309176;9.993367740885231;0.749443818784307;0.012591256646784286;0.012593691463745338;0.002215029852609837;0.46764005525080504;0.007833708277495624;-1.2995560185718262;0.0022126219362982084;0.21345526229998238;0.3589283369760742;1.299268196058669
30.167452;0.13283497803390057;0.001549150325684446;0.011592901995569959;0.17242557920669702;1.300396818683657;9.993422120227171;0.74945423125355;0.012591356182185974;0.012593883344058542;0.0020070782546562113;0.4676120149976139;0.0073906948104133985;-1.2995830117166587;0.0020046405987641474;0.21342033867224788;0.3589114032193639;1.299284844870213
30.168239;0.13281794315963624;0.001425417796286199;0.010660866319127915;0.17240640433413157;1.30039020660068;9.993482029770707;0.7494653655565501;0.012591450411703339;0.01259406713571032;0.0018841251662346117;0.4675960749391401;0.0071136687921715385;-1.299599004929029;0.0018816597101974156;0.2133986695558588;0.35890362273915727;1.2992922765132484
30.168948;0.132802716494363;0.0013183642969649863;0.009854316647556729;0.17238954333249043;1.3003819207303808;9.993547728791297;0.7494771932059496;0.012591539006008751;0.012594243054243727;0.0017761704675069293;0.4675822449672916;0.006868630304741643;-1.2996129982114286;0.0017736791161648369;0.21337825051609252;0.3588989869048542;1.2992986115408782
30.169656;0.13278835793161475;0.001213320295134035;0.009062699405381836;0.17237380393785523;1.3003722252695455;9.993619349409528;0.7494896860130789;0.012591621791893215;0.012594411235278805;0.0016722141366869341;0.4675695332478429;0.006630579511228188;-1.2996269915700707;0.001669698791886814;0.21336007650839386;0.35889448275454416;1.2993056503285907
30.170364;0.13277375178531228;0.0011129167793356121;0.008305962281146627;0.1723578605533055;1.3003621372463567;9.99369689921182;0.7495028017353844;0.012591698905468;0.012594571742989486;0.0015712562755725566;0.4675559475951345;0.006400516459120115;-1.2996399850115048;0.001568718778987147;0.21334114174538354;0.3588901010482325;1.299312345906699
30.171073;0.132759015844262;0.0010141609882922636;0.007561518940848984;0.17234186365732831;1.300351721973016;9.993780314899317;0.7495164775992555;0.012591770918410955;0.012594724669511356;0.0014732970876476768;0.46754349503829895;0.006177441059540815;-1.299651978540444;0.0014707391243660827;0.213323441037315;0.3588858373297839;1.2993186422145162
30.17249;0.13273293346153123;0.0008268172978724754;0.006148790109652856;0.17231161316299065;1.3003439513050132;9.993869487663098;0.7495306328101515;0.01259183878568525;0.012594870199124373;0.001285336860161739;0.4675161789172125;0.0057553532626619264;-1.299675972160354;0.001282759879558225;0.21329097074493944;0.3588706861931197;1.299336566313111
30.173906;0.13270871694558825;0.0006493200474644615;0.004809817573558047;0.17228346383239987;1.3003326446969923;9.993964261544843;0.7495451768366957;0.012591903608241774;0.012595008565435158;0.001108375918157907;0.46748899661681215;0.005362253197458422;-1.299697965875285;0.001105781101068925;0.21326072808987223;0.3588566366697815;1.2993532003830977
30.175323;0.13268431058237606;0.0004823730453926321;0.0035500690805789067;0.1722551199790642;1.3003206626240436;9.994064389493662;0.74956001856559;0.012591966358238607;0.012595139996406718;0.0009414145462463041;0.46746393962794097;0.004995141128639398;-1.2997189596908247;0.0009388028301960223;0.21323171074935082;0.3588436708116512;1.299369484553874
30.17674;0.132661711722116;0.000325607715070349;0.002366761750246052;0.17222902412790023;1.3003068499159454;9.994169473627519;0.7495750697147344;0.012592027731386332;0.01259526470316571;0.0007844529450047702;0.4674389944964941;0.004653017356584542;-1.2997379536140354;0.0007818251046902606;0.21320391717792236;0.3588317645321475;1.2993843722612661
30.178156;0.13263992466447966;0.00017866242692992542;0.0012572608447054526;0.1722040042856254;1.3002921656168125;9.994278972329033;0.7495902433538304;0.012592088171331164;0.012595382829065367;0.0006364912389824494;0.46741614515722635;0.004334882220904102;-1.2997559476527363;0.0006338479894168613;0.21317734634553448;0.3588208898595896;1.2993988146471633
30.179573;0.13261901186827604;3.970298310604533e-05;0.00020776574723981538;0.17218011361119692;1.3002764473045785;9.994392301208581;0.749605453582062;0.012592148036296739;0.012595494378098563;0.0004985295143520298;0.46739337540522424;0.004038736236918099;-1.2997729418145785;0.0004958715722397947;0.21315299690255007;0.3588110170268841;1.2994127547486485
30.18099;0.1325989184612447;-9.011960576285487e-05;-0.000772979032843558;0.17215740450766645;1.3002606724806383;9.994508940037687;0.7496206192370242;0.012592207733626237;0.012595599209069431;0.0003685678406753506;0.4673726689197689;0.003762580202486662;-1.2997879361068936;0.00036589593280505773;0.21312986692742616;0.3588021163897416;1.2994251318028571
30.182407;0.1325806454900054;-0.00021112562303465457;-0.0016873347301991927;0.17213702640078948;1.3002436998472393;9.994628456519733;0.7496356705977552;0.012592267642050684;0.01259569710867373;0.0002476062199969863;0.46735300758575105;0.003505415151278256;-1.2998029305368353;0.00024492112346145297;0.2131079544474572;0.3587941599532683;1.2994378886763738
30.18524;0.13254910223039082;-0.0004303278420997035;-0.0033443251813472623;0.17209842680817866;1.3002184500196339;9.994750464108925;0.7496505505755349;0.012592327992712746;0.012595787901631952;2.764450020093431e-05;0.4673113697026027;0.0030402422484628977;-1.2998289251112247;2.4947163787636692e-05;0.21306825772657723;0.35877212061443436;1.299461429580778
30.18779;0.1325234897314461;-0.000603495251255306;-0.004653811969094157;0.17206771737541032;1.3001935074742232;9.994874571459057;0.7496652040903657;0.012592388936967487;0.012595871489548363;-0.0001443176347756311;0.4672777296115155;0.002675062714382495;-1.2998499198368378;-0.00014702596248979285;0.21303677529333423;0.3587559704668523;1.2994805482910337
30.19034;0.13249963755961666;-0.0007530214612169407;-0.005784919569686224;0.17203929409705668;1.3001674133744636;9.995000360718386;0.7496795693789688;0.012592450635505653;0.012595947844139048;-0.00029428059321310923;0.4672480592457508;0.00235387782612839;-1.29986791472039;-0.0002969983084609107;0.21300850640385305;0.35874168097919734;1.299497037127299
30.19289;0.13247866059046992;-0.0008835859084240348;-0.0067728431409532965;0.17201487771296173;1.300142142043718;9.995127411294764;0.7496935845187785;0.012592513175224519;0.012596017034559932;-0.0004252448230067797;0.4672203308780481;0.002071689002147558;-1.2998839097668136;-0.0004279699697874838;0.21298345166266253;0.3587302239180804;1.2995118301263073
30.195441;0.1324605589543801;-0.0009977289771748617;-0.007636669319992014;0.17199458920759153;1.3001185639546804;9.99525535300955;0.749707197230436;0.012592576499486825;0.012596079179655004;-0.0005392107874390949;0.4671955208062838;0.0018224977897512151;-1.2998979049778345;-0.0005419410836304104;0.21296161306052008;0.3587205720774339;1.2995248637857209
30.197991;0.13244327798283106;-0.0010961493372007639;-0.008381711364313272;0.17197565879515186;1.3000959277340902;9.995383897784736;0.7497203663501657;0.012592640493431848;0.012596134328063845;-0.0006371789215543738;0.467173610286159;0.001603305662619766;-1.2999099003534207;-0.0006399118040520111;0.21294299295902877;0.3587127004140353;1.2995360904935012
30.200541;0.13242781723288283;-0.0011806419945508068;-0.009021425412123297;0.17195941153287264;1.3000744502717252;9.995512817661394;0.7497330623812061;0.012592705045489042;0.012596182419635268;-0.0007221496078212147;0.46715458159564294;0.0014111138505162955;-1.2999208958934712;-0.0007248822583905717;0.21292659246962095;0.35870758582079626;1.2995464833425179
30.203091;0.13241423800038676;-0.001254383464809263;-0.00957977815959326;0.17194620184360287;1.3000562574522363;9.995641902566783;0.7497452709576962;0.012592770008909722;0.012596223309172585;-0.0007951231987583042;0.46713741459306396;0.0012409234371910213;-1.2999298915963975;-0.0007978525239372847;0.21291341052394;0.3587032052735089;1.2995550370014386
30.205641;0.13240148678527228;-0.0013177231301146047;-0.010059448704892483;0.17193443751823057;1.300039714047666;9.99577094874363;0.7497569934133635;0.012592835188682492;0.01259625677746485;-0.0008581000438304257;0.4671230866570224;0.0010927356172418666;-1.2999388874568147;-0.000860822669125785;0.21290144376005093;0.35869953437505686;1.2995637683057075
30.208191;0.13238956620236364;-0.0013717353510045648;-0.010468538605982286;0.17192431925434207;1.3000263402064969;9.995899783129234;0.7497682431186649;0.012592900388732835;0.012596282581702528;-0.0009120805109659005;0.46711057313093834;0.0009615517997515312;-1.2999458834662698;-0.0009147927928822003;0.21289268665929692;0.3586975462205558;1.29957070021074
30.210741;0.13237847781890189;-0.0014177344775889841;-0.010816970128864106;0.17191563588534178;1.3000145352295347;9.996028263984039;0.7497790420801091;0.012592965483701687;0.012596300558327394;-0.0009580649972367167;0.4670988469521486;0.0008463734693554333;-1.2999528796167883;-0.000960762980981652;0.21288413255691668;0.3586962123898099;1.2995778674130627
30.213291;0.1323672248480307;-0.0014568586835880944;-0.011113420595838978;0.17190728795616575;1.300005803893414;9.99615623119679;0.749789421059756;0.012593030503134815;0.012596310687688727;-0.0009980538952622823;0.4670898790911076;0.0007442019694792393;-1.2999578759031545;-0.0010007332565797377;0.21287777499835167;0.3586955068807092;1.299583305344213
30.215841;0.13235780649873238;-0.0014898950268828245;-0.01136366562031488;0.1719016811595349;1.2999987366933976;9.996283481776148;0.7497994203546968;0.012593095647160688;0.012596313091892342;-0.001031047523917926;0.46708164003219604;0.000655038368901471;-1.2999628723221364;-0.0010337036027509713;0.21287360768864877;0.3586954076634574;1.2995890455998407
30.218392;0.13234928744561522;-0.0015187519581550896;-0.011582208902114774;0.17189780743318445;1.2999950048282416;9.996409782259738;0.749809087809942;0.01259316118375248;0.012596308027079346;-0.001059046058785868;0.46707410155383483;0.0005768834315293188;-1.2999678688716998;-0.0010616740031467653;0.2128696237202319;0.35869489474245486;1.2995951110385526
30.220942;0.13233956013439704;-0.001541870698274175;-0.011757434327631962;0.1718926144424687;1.2999923646207174;9.996534852710054;0.749818474812598;0.012593227346631097;0.012596295924549123;-0.0010830494913959656;0.467068238711654;0.0005077376393301998;-1.299971865551411;-0.001085644450985384;0.21286781552109824;0.3586959484720847;1.2996005224574998
30.223492;0.13233174356346575;-0.0015619267822533506;-0.011909306982229988;0.17189023581556795;1.299991520404142;9.996658352139825;0.7498276314159039;0.012593294299905399;0.012596277389876767;-0.0011030576513542246;0.46706303023430734;0.0004476012514086791;-1.2999748623621827;-0.0011056149424613704;0.2128661747097455;0.35869654895864467;1.299605306043603
