time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.226042;0.132323789730624;-0.0015785506136401723;-0.01203520746574217;0.1718880888339391;1.299993151991541;9.99677993040691;0.749836602105836;0.012593362075178608;0.012596253013287895;-0.0011190702880290871;0.46705845805164214;0.0003934744074609017;-1.299977859305684;-0.001121585452578245;0.21286569144734674;0.35869767727724294;1.2996104984362962
30.228592;0.13231570637521547;-0.0015918666193660128;-0.01213607506353531;0.17188602691377866;1.2999961304107661;9.996899289958911;0.7498454225691127;0.012593430478270542;0.012596223156964254;-0.0011320871465467707;0.46705450882110344;0.0003473572491940549;-1.299980856383878;-0.0011345558896622306;0.21286635487599612;0.35869931905567004;1.2996161556445114
30.231142;0.13230844245081888;-0.0016011722374689066;-0.012206505148874728;0.17188523905892178;1.3000001668679397;9.997016160230931;0.7498541171009463;0.012593499087944538;0.01259618800639143;-0.001143107989543738;0.46705017531935344;0.0003052499318619371;-1.2999828535980404;-0.0011455260874618782;0.21286715439196055;0.3586994676494141;1.2996213481495988
30.233692;0.13230112648430273;-0.0016094079185817306;-0.0122688255713837;0.17188479710951357;1.3000068518299548;9.99713023293284;0.7498627001413544;0.012593567374471867;0.01259614781667689;-0.0011511325655686221;0.46704745487247795;0.0002691525223795728;-1.2999848509482468;-0.00115349584515851;0.2128690796956686;0.3587011233826424;1.2996271548815255
30.236242;0.13229370893262052;-0.001615383964223596;-0.012314038351507836;0.17188422810048426;1.3000131217285247;9.997241151954231;0.749871182995971;0.012593634840766171;0.012596103082023904;-0.0011571605629797086;0.46704434608289164;0.00023706499012709814;-1.299986848433396;-0.0011594649408519027;0.2128711206986418;0.35870129039395876;1.2996336538895166
30.238792;0.13228619822389295;-0.0016195194081541576;-0.012345312620946923;0.17188390073005083;1.3000216952030388;9.997348553819897;0.7498795792922023;0.012593701067193553;0.012596054511680096;-0.0011611916141539226;0.46704084645697885;0.00020898730616649536;-1.2999878460499747;-0.0011634331283687952;0.2128742687678999;0.358701976399479;1.2996399232755649
30.241343;0.13227960025185545;-0.001621998903690573;-0.012363950703374952;0.17188483268505383;1.3000303740219483;9.99745213454896;0.7498879048195234;0.012593765655599304;0.012596002924545357;-0.0011632253522664987;0.46703795209202864;0.00018491949995603284;-1.2999898437895558;-0.001165400179690844;0.21287751735228938;0.3587021947189787;1.2996480410348892
30.243893;0.13227292286647202;-0.0016231580826550328;-0.012372582741390529;0.1718858424334485;1.300039970217123;9.997551683474342;0.7498961758160381;0.012593828194002595;0.012595949168286772;-0.0011642614388052512;0.46703565717770984;0.00016286164730512247;-1.2999908416375143;-0.0011663659243629728;0.2128808616133628;0.3587029634549083;1.2996560822994636
30.246443;0.13226617138549335;-0.0016229972114639726;-0.012371208406200295;0.17188693038359149;1.3000504494181755;9.99764706062946;0.7499044080203751;0.012593888275155849;0.012595894017043667;-0.001164299518701555;0.46703195202034264;0.0001438138301016449;-1.2999918395755654;-0.0011663302379387363;0.2128852984102904;0.3587023021437202;1.2996651206662553
30.248993;0.13225935148799497;-0.001621648551946244;-0.012360826019365946;0.17188808809547573;1.3000617335890101;9.997738214739012;0.7499126120644819;0.012593945526324675;0.01259583809948377;-0.001163339164185159;0.46702982457229814;0.00012677610099875227;-1.2999928375870649;-0.001165293014249607;0.21288982574349388;0.3587022299249375;1.2996752381718895
30.254093;0.1322534677176954;-0.0016165187310260272;-0.012321716838352412;0.17189036313006698;1.3000719255560254;9.9978252005762;0.7499207876014976;0.012593999652149577;0.012595781948490412;-0.0011583798769480252;0.4670262674457413;9.874844080855338e-05;-1.299994835659978;-0.001160254138879943;0.21289444172433367;0.3587017659219187;1.2996875319704655
30.258683;0.13224758668785463;-0.0016107085225716769;-0.012277429818569155;0.1718928119284486;1.300083140517715;9.997908096462332;0.7499289254495176;0.012594050448198604;0.01259572603456234;-0.0011514211325630355;0.46702328267848103;7.973069375056966e-05;-1.2999958337853772;-0.0011532134905330252;0.2129001449414699;0.3587019300945976;1.2997001071958598
30.263274;0.13224159786403403;-0.0016017532814489514;-0.012209324862196771;0.1718952922520523;1.3000954892174998;9.997986957095389;0.7499370122472417;0.012594097743718901;0.012595670706657357;-0.0011434624134753805;0.4670198792993323;6.372256978180848e-05;-1.2999968319551956;-0.0011451709830722502;0.21290593513429565;0.35870174375919267;1.2997140511200111
30.267864;0.13223556763768382;-0.0015913474818386763;-0.012130217241240913;0.17189783665866823;1.300108682434036;9.998061872808178;0.7499450245636893;0.012594141310808027;0.012595616204809654;-0.0011335032381375935;0.4670170688409231;5.172374294398275e-05;-1.299996830161896;-0.0011351266024411753;0.2129128116575962;0.3587012294185117;1.2997284220900238
30.272454;0.13223050372811337;-0.0015799549203843173;-0.012043525329833446;0.17190170433548116;1.3001224508389717;9.998133004374795;0.7499529225504412;0.012594180807130123;0.012595562747741674;-0.0011215432032393958;0.4670148657644371;4.173387120448921e-05;-1.2999978283989546;-0.0011230804180092171;0.2129187713488454;0.3587004092904795;1.2997452477259137
30.277044;0.1322244781341213;-0.0015690023830268911;-0.011960221288739808;0.17190435460873416;1.3001366401394976;9.99820059741714;0.749960660157277;0.012594215849691741;0.01259551053822917;-0.001110581984459784;0.46701229119401283;3.3752494985861935e-05;-1.2999978266611536;-0.0011120325703388387;0.21292580883768156;0.3587003032516805;1.2997625328810578
30.281634;0.13221938027854963;-0.0015561606286715014;-0.011862511422992538;0.1719082241387077;1.300151206655529;9.998265048091119;0.749968200788445;0.012594246192774834;0.012595459721686362;-0.0010976192757771364;0.4670083715940496;2.7779024522094536e-05;-1.299998824945128;-0.0010989832393029856;0.21293391851387028;0.3586989294511001;1.2997822671501134
30.286225;0.13221328251697595;-0.0015428490917240739;-0.01176130985171958;0.17191063846629784;1.3001649848977181;9.998326940526157;0.7499755182163562;0.01259427182090849;0.0125954103695743;-0.001084654746014982;0.4670061322143091;2.2812838708189953e-05;-1.2999988232499793;-0.0010859326153329556;0.21294109585091106;0.35869830672978387;1.2998024271065534
30.290815;0.1322082510068349;-0.0015305169669362665;-0.011667398746199594;0.17191449719501242;1.3001797078349497;9.998386988884644;0.7499825878928124;0.012594292928501213;0.012595362424127314;-0.0010716880661257148;0.4670025934371609;1.8853343400705584e-05;-1.299998821576442;-0.001072880879795489;0.21294833722584308;0.35869745315757307;1.299823980428104
30.295405;0.13220318134734074;-0.001516756312525315;-0.011562657787176078;0.17191822568097584;1.3001944236133332;9.998445928846536;0.7499893853301088;0.012594309859428946;0.012595315659120391;-0.00105871893741936;0.4669987724939199;1.5899988257883752e-05;-1.29999881992493;-0.0010598282066065817;0.21295563820346772;0.35869638207122645;1.299846897359607
30.299995;0.13219714418150907;-0.0015029306116034161;-0.01145748288650093;0.1719205852358079;1.3002089751577084;9.99850442508296;0.7499958870936632;0.012594322974886467;0.012595269791672073;-0.0010447470428037679;0.466994687802658;1.3952309377011924e-05;-1.299998818295073;-0.0010457748085446021;0.21296399144574932;0.35869510147600736;1.2998711595575498
30.304585;0.1321921458698212;-0.0014889031539463587;-0.01135066425929593;0.1719240365011518;1.300222309515535;9.998563043391123;0.7500020628406383;0.012594332485605039;0.012595224623877336;-0.0010317719982043112;0.4669913614948387;1.2009960313305072e-05;-1.299999816687811;-0.0010327209690962037;0.2129713864225344;0.35869261592810686;1.2998977595600343
30.309176;0.13218725633646072;-0.0014763167882188115;-0.011254710089964915;0.17192758950326711;1.3002361528116246;9.998622266399352;0.7500078683889528;0.012594338393608583;0.012595180060567111;-0.0010177934075220128;0.46698681503768585;1.1072650606301376e-05;-1.2999998151092607;-0.0010186669879165813;0.2129798113542653;0.3586909271346761;1.2999246975709666
30.313766;0.13218236883064274;-0.0014624355575757015;-0.01114892695877224;0.17193098497431875;1.3002496825640226;9.99868247941128;0.7500132502755357;0.012594340631809538;0.012595136093446663;-0.0010048109455060908;0.466983061796717;9.140065605408795e-06;-1.2999998135739501;-0.0010056131051112138;0.21298725502708468;0.358689035876987;1.2999529759404136
30.318356;0.13217655589322608;-0.00144862338674319;-0.011043708730356991;0.17193298515233954;1.3002627717867927;9.9987439242585;0.7500181545724847;0.012594339308956518;0.01259509281490523;-0.0009908243784503246;0.4669781056429915;8.211896634773275e-06;-1.2999998121041114;-0.0009915594928743916;0.21299470644130605;0.3586869481904839;1.299982589126675
30.322946;0.13217188686841047;-0.0014363126148618436;-0.010949717292711587;0.17193623404907793;1.3002752000383104;9.998806691623344;0.750022532670025;0.012594334870409134;0.012595050408916739;-0.0009778335819787785;0.4669739459078291;8.287991025486193e-06;-1.2999998107251292;-0.0009785062796476335;0.21300315328033387;0.35868467861416203;1.300013516065608
30.327536;0.13216726074531568;-0.0014227079246423426;-0.010845895956583163;0.17193931807113247;1.3002872119496882;9.99887078775182;0.7500263420568849;0.01259432805960163;0.012595009068464526;-0.000964838571957915;0.4669685814399931;7.3685148232989644e-06;-1.2999998094607779;-0.0009654535447163554;0.21301058125793085;0.3586812450063407;1.3000457186867969
30.332127;0.13216274892188967;-0.0014092397362042773;-0.010743060870911836;0.17194229713806733;1.3002986373771193;9.99893620848531;0.7500295426716784;0.01259431976147688;0.012594968865894805;-0.0009518394667941768;0.46696301026700054;7.453911425414422e-06;-1.2999998083314308;-0.0009524013014215392;0.21301897502544664;0.3586786624205898;1.3000791453796907
30.336717;0.13215742256093402;-0.0013972719803459187;-0.010651605466039491;0.17194394400787774;1.3003093765155613;9.999002910521146;0.750032095617787;0.012594310945545332;0.012594929687314689;-0.0009388363858516744;0.4669582295435279;6.544672451689339e-06;-1.299999807355677;-0.0009393495150000167;0.21302631992227117;0.35867594400084385;1.3001137330110861
30.341307;0.13215317013692465;-0.0013840769022225034;-0.010550742753179252;0.1719467326963027;1.3003196007866018;9.999070712747178;0.7500339700292051;0.012594302698747941;0.012594891259947899;-0.0009258293936268328;0.4669522382035251;6.641251510201081e-06;-1.299999806553796;-0.0009262981313910096;0.2130336027919815;0.3586731060881631;1.3001493983082684
30.350487;0.13215005719796807;-0.0013582530999345559;-0.010354221317070677;0.17195095494815457;1.3003308780606004;9.99913929313057;0.7500351515226467;0.012594296175331908;0.012594853219948918;-0.000900818526919156;0.46694903794163195;6.744208275805592e-06;-1.2999998059505593;-0.0009012470708353117;0.21304381174934975;0.35867117073113314;1.3001860249776476
30.35875;0.13214714893205162;-0.0013367662410275795;-0.010190466692214002;0.17195500501875055;1.3003402428054525;9.999208289393513;0.7500356405525267;0.012594292485157789;0.012594815174412941;-0.0008788038167670623;0.46694463180638296;5.854285236908041e-06;-1.2999998055751034;-0.0008791962177942469;0.21305293646786977;0.3586691640210089;1.3002234600069293
30.367012;0.13214433223255753;-0.0013146519864282898;-0.010021935207955452;0.17195903539608953;1.3003499421186338;9.999277359419766;0.750035441960208;0.012594292648833346;0.012594776764696045;-0.0008567852815516377;0.46694002457626144;5.972307327240509e-06;-1.299999805458911;-0.0008571454426258604;0.21306196817922446;0.35866711211780344;1.300261520896495
30.375275;0.13214073081791863;-0.0012943014401112251;-0.009866781900131886;0.1719617767818052;1.3003589705071763;9.999346175066004;0.7500345580698438;0.01259429766639283;0.01259473778435361;-0.0008357629586203991;0.4669352255946977;6.0991780195275185e-06;-1.2999998056339057;-0.0008360946259262731;0.2130698989688707;0.3586650381629772;1.3003000099891122
30.383537;0.13213823028993948;-0.0012731172188272966;-0.009705220072343762;0.17196569972015252;1.3003674431731873;9.999414384212054;0.7500329896253042;0.01259430857622057;0.01259469825111495;-0.0008147369665888099;0.4669302495603409;6.235980234523906e-06;-1.2999998061298916;-0.0008150436735785009;0.21307872187938037;0.35866296309716944;1.3003387312746557
30.391799;0.1321359565592786;-0.0012537696140657141;-0.009557518064078561;0.17196978697797918;1.3003762034467603;9.999481568282473;0.7500307392005041;0.012594326345735466;0.012594658306413915;-0.0007947075351670953;0.46692411282230584;6.3839083204133695e-06;-1.2999998069714864;-0.0007949925525085104;0.21308743104069328;0.35866090836795417;1.3003775060923641
30.400062;0.13213280097146693;-0.0012337131027106573;-0.009404503562342124;0.17197236024983908;1.3003833744900013;9.9995472488884;0.7500278158917059;0.012594351684827264;0.012594618083637085;-0.0007756749648883901;0.4669188291997146;6.544061906050685e-06;-1.2999998081773527;-0.0007759413345089587;0.21309502110524886;0.35865789617319455;1.3004161849512244
30.408324;0.13213088287015964;-0.0012152939343706428;-0.009263776753041532;0.1719764369478901;1.3003908453238189;9.999610898529344;0.7500242389185758;0.01259438499594352;0.012594577705799645;-0.0007556395341742069;0.46691240894436853;6.7172473068093e-06;-1.299999809762285;-0.0007558901950012168;0.2131034868814448;0.35865594756081143;1.3004546500482002
30.416586;0.13212809217404742;-0.0011963053662656378;-0.00911879802497434;0.17197915165865932;1.3003975951824316;9.999671928258646;0.7500200327891955;0.012594426508346317;0.012594537320404296;-0.0007376014434946467;0.4669068595529158;6.903827038863054e-06;-1.2999998117380764;-0.0007378393609258241;0.21311082311020388;0.3586530810654114;1.3004928115182197
30.424849;0.13212554610231708;-0.0011788809915278316;-0.008985629949505835;0.1719819682123315;1.3004036286311291;9.999729746602418;0.7500152189876552;0.01259447645180676;0.01259449704131129;-0.0007195608478938104;0.46690018650353493;7.103662998191031e-06;-1.299999814111302;-0.0007197890473019783;0.21311802433011653;0.3586513123443388;1.3005306012596693
30.433111;0.13212412634481246;-0.0011606207419763209;-0.008846063817878192;0.17198603940082913;1.3004089350601198;9.999783867861762;0.7500098166905573;0.012594535094084564;0.012594456876737062;-0.0007015179213419458;0.4668933930857025;7.31620147554395e-06;-1.2999998168821483;-0.0007017394146435304;0.21312508456397558;0.35864865596600165;1.300567961492757
30.441374;0.13212189484822273;-0.0011429574128210972;-0.0087110691829761;0.17198883790431443;1.300413410202521;9.999833936571635;0.750003851311729;0.012594602673367128;0.012594416789399624;-0.0006844728886212358;0.4668874801838359;7.5407561973597214e-06;-1.299999820045663;-0.0006846905625074745;0.21313199695229115;0.35864712795606773;1.30060483787522
30.457898;0.13212190410016014;-0.0011099128597175057;-0.008459603367100044;0.17199453456608405;1.3004185465074085;9.99987963122314;0.7499973597082523;0.01259467943547917;0.012594376837244198;-0.0006504260155014797;0.46688344782962116;7.77685990463188e-06;-1.2999998235930337;-0.000650642551926143;0.21314175518537748;0.3586467460354222;1.3006411821076946
30.474423;0.13212209728292226;-0.0010785920586067243;-0.008221176625228897;0.17200032055432132;1.3004232738489168;9.99992054258185;0.7499903895591603;0.01259476580286689;0.012594337237690894;-0.0006183775669386003;0.46687929672833883;8.024385461738794e-06;-1.2999998275129074;-0.000618595438555678;0.21315135669283375;0.3586475303423285;1.300676951421456
30.490948;0.13212247287965037;-0.0010489874090611091;-0.007995730517674765;0.17200606404272056;1.3004265496824836;9.999956180139584;0.7499829992630885;0.012594862390261915;0.012594298315427405;-0.0005883277453435531;0.4668740268735713;8.28342037380268e-06;-1.299999831792617;-0.0005885493162358364;0.21315980447435398;0.3586475047205226;1.30071210595083
30.507472;0.1321229716830139;-0.0010194125541461317;-0.0077705155018948785;0.17201185159307195;1.3004295504720678;9.99998612752937;0.7499752572674172;0.012594969731016877;0.012594260383470765;-0.0005602766371943013;0.46686863653515304;8.554159815167183e-06;-1.2999998364180456;-0.0005605043494417326;0.21316810604378847;0.3586476953611787;1.3007466091250122
30.523997;0.1321227126743437;-0.0009926567932878995;-0.00756667670280959;0.17201638049095694;1.300431041567348;10.000010160045441;0.7499672341516691;0.012595088062955668;0.012594223639533749;-0.00053222420708316;0.4668631262628941;8.83688092471676e-06;-1.2999998413718634;-0.0005324607428991251;0.21317627176747383;0.35864712891521044;1.300780420948382
30.540522;0.13212357470578004;-0.0009659942034893998;-0.0073634932797387725;0.1720222388121969;1.3004320992576048;10.000028201598576;0.7499589910735752;0.012595217432884703;0.012594188169066808;-0.0005061703459402322;0.4668575026664353;9.131890036732569e-06;-1.299999846631806;-0.000506418649840899;0.21318431489590142;0.3586478309686895;1.3008134837970586
30.557047;0.13212367707805348;-0.0009418867829941502;-0.007179690122928926;0.1720268477271128;1.3004316981536708;10.000040205298125;0.7499505750222172;0.0125953579140936;0.012594154004599381;-0.000481114912546996;0.466851776999579;9.439490774898211e-06;-1.2999998521717773;-0.0004813780892171343;0.21319125221175342;0.35864782381158167;1.300845716412635
30.573571;0.132123957877323;-0.0009191072489887862;-0.007005933746793011;0.17203155868451325;1.3004308267294367;10.000046071549551;0.7499420215336263;0.012595509746082771;0.012594121100677496;-0.00045805773678359095;0.4668449651575486;9.759998642447066e-06;-1.2999998579649985;-0.0004583389368318015;0.21319810271375747;0.3586481247135727;1.3008770267555698
30.590096;0.13212435783477613;-0.0008960854676389451;-0.006830355176099076;0.1720361858506027;1.300428652737035;10.000045679376246;0.7499333565145446;0.012595673344216603;0.01259408925363703;-0.0004359986359344601;0.4668380901462231;1.0093717841121655e-05;-1.2999998639857602;-0.0004363009799803872;0.21320488419353395;0.3586497448499281;1.3009073350038365
30.606621;0.1321249953018157;-0.0008755494772832969;-0.006673577303121249;0.172040862330505;1.300425022815793;10.000039041881124;0.7499245955423786;0.012595849177842636;0.012594058078425618;-0.0004139374408679636;0.46683118070268664;1.0440869353443288e-05;-1.2999998702082471;-0.0004142639741006259;0.21321161022119986;0.3586496894047486;1.3009365842941338
30.63967;0.13212781072668484;-0.0008362102427906934;-0.006374539139062596;0.17204848935997563;1.300422831228665;10.00002645057703;0.7499157467145271;0.012596037641796285;0.012594027020241394;-0.00037487398767064743;0.4668272685329389;1.0801513989722148e-05;-1.2999998766038003;-0.0003752276690586956;0.2132212892347735;0.3586539588236028;1.30096472936725
30.67272;0.13212975322091644;-0.0007994686353074423;-0.006095215628745192;0.1720545800395586;1.3004181889423867;10.000008454002089;0.7499068179956614;0.012596238950450525;0.012593995331589477;-0.000338808102997721;0.46682338685642844;1.1175507317185437e-05;-1.2999998831400352;-0.00033919181243602766;0.21323092541278207;0.3586575483110738;1.300991718554998
30.705769;0.13213293827075645;-0.0007674000944393381;-0.005851199054806494;0.17206216336570684;1.300413246123129;9.99998572502634;0.749897822394402;0.012596453038945318;0.012593962064397226;-0.000305739601729789;0.46681856831039337;1.1562483032437403e-05;-1.2999998897824434;-0.0003061561574683237;0.21323852070577287;0.3586604462339079;1.3010174905714182
30.738819;0.13213431365695935;-0.0007386458312732704;-0.005632349858900778;0.17206716641997946;1.3004072260670756;9.99995898643941;0.7498887755011409;0.012596679598205712;0.012593926162204257;-0.0002766682881153387;0.4668128447191504;1.1961901753594707e-05;-1.299999896495899;-0.0002771204945491064;0.21324607753199123;0.3586636343221492;1.3010419865810041
30.771868;0.13213681771909394;-0.0007113001634614449;-0.005424131869546789;0.1720734458637708;1.3004004037745014;9.99992897553537;0.7498796881236902;0.012596918232361845;0.012593886583255401;-0.0002505939786827197;0.46680724904467685;1.2373208072639994e-05;-1.2999999032461225;-0.00025108467299556964;0.2132536006194213;0.35866708964128424;1.3010651588030386
30.804918;0.13213857452632466;-0.0006879762251549657;-0.005246380189852673;0.17207869691932423;1.3003937813330841;9.99989636058984;0.7498705616830086;0.012597168530413146;0.012593842378485832;-0.00022651653301890477;0.4668008153806749;1.2795950323940296e-05;-1.2999999100021828;-0.00022704857658765757;0.21326009652886718;0.3586697889374465;1.3010869646872816
30.837967;0.1321404684394116;-0.0006657273400938184;-0.005076782413186209;0.17208383434950086;1.3003855834256746;9.999861690873278;0.7498613889915502;0.012597429983949327;0.012593792768782386;-0.00020443585302036142;0.46679457761515997;1.322968482069333e-05;-1.299999916739285;-0.00020501209379382708;0.2132665720457319;0.3586727135208608;1.301107360224994
30.871017;0.13214162088896592;-0.0006469643314152444;-0.004933598784438675;0.17208785357258777;1.3003768654901688;9.999825429422414;0.7498521587985764;0.012597701904267787;0.012593737188994357;-0.0001843518439868194;0.4667885694351792;1.3673751263096342e-05;-1.2999999234409942;-0.00018497511397195393;0.21327303338236508;0.358674847624043;1.3011263055483804
30.904066;0.13214291436452313;-0.0006287478160267169;-0.004794576919698957;0.17209179492549215;1.3003668470597833;9.999787985866814;0.7498428615979981;0.012597983444523318;0.012593675258850422;-0.0001672643850694897;0.4667818245152114;1.4127162273527813e-05;-1.299999930099491;-0.0001679374812187477;0.21327848596516505;0.3586781706036451;1.301143773960103
30.937116;0.13214446716930126;-0.0006135569510649192;-0.004678457439482807;0.17209607368040455;1.3003575456458658;9.999749710371931;0.7498334926502763;0.012598273651060303;0.012593606796511385;-0.00015017334518289255;0.46677537453286255;1.4588707714596568e-05;-1.2999999367131674;-0.00015089890659182844;0.21328293418258512;0.3586806539333165;1.3011597586019128
30.970165;0.13214616134723867;-0.0005986477918474946;-0.004564504950954769;0.17210029044301384;1.30034715364952;9.99971088380672;0.7498240550698376;0.012598571525684006;0.012593531887675593;-0.00013607859314964996;0.46676824568687925;1.5057141085787672e-05;-1.299999943283581;-0.00013685897692677763;0.21328838105854472;0.3586832666140837;1.3011742750093598
31.036264;0.1321501069525702;-0.0005738875824194496;-0.00437605722184278;0.1721072604973348;1.300336272835247;9.999671746627104;0.7498145645631555;0.01259887611685779;0.012593450822169807;-0.00011097998191663754;0.466764456252745;1.553120233016635e-05;-1.2999999498128518;-0.00011181726868614823;0.21329482762594176;0.35868698040458075;1.301187353992778
31.102363;0.1321521868555664;-0.0005527447716031978;-0.004215064763151125;0.17211177703209288;1.3003260616799044;9.999632524130124;0.7498050468002279;0.012599186508792605;0.012593363903241943;-8.987735768304482e-05;0.46676001577429815;1.600946231662438e-05;-1.2999999563006668;-9.077343059725147e-05;0.2133012724109493;0.35869077051486603;1.3011990334604289
31.168462;0.13215450782683053;-0.0005367319817815099;-0.004092888042070744;0.17211636320300797;1.300314962453183;9.999593349267768;0.7497955276738971;0.012599501750662647;0.012593271374318015;-7.277056889023883e-05;0.466754924811871;1.6490209247873436e-05;-1.299999962742594;-7.372719785233324e-05;0.213306711881851;0.35869361477155687;1.3012093584420297
31.234561;0.13215694592753705;-0.0005225929339546037;-0.003984916243640703;0.17212090443689657;1.3003034091151915;9.999554132194968;0.7497860250172242;0.012599820908555773;0.012593173512897715;-5.865943019760744e-05;0.46674917522273274;1.6971505231885985e-05;-1.2999999691318713;-5.967838082011096e-05;0.21331114203268012;0.3586964921441367;1.3012183822295829
31.30066;0.13215955200151802;-0.0005109652518615142;-0.0038959678057577606;0.17212550241015626;1.3002917339752753;9.999514533346671;0.7497765432399625;0.012600143160852072;0.012593070714445459;-4.7543712537462466e-05;0.4667437521080392;1.7451399765774682e-05;-1.2999999754617129;-4.8626879002681946e-05;0.2133155602095656;0.35869938167387494;1.301226160296849
31.366759;0.1321613172721006;-0.0005015328806286517;-0.003823683635566405;0.17212900721176236;1.3002811679378445;9.999474074392744;0.7497670714432177;0.012600467807271271;0.012592963457610956;-3.842321462878136e-05;0.46673863617549655;1.792812232646537e-05;-1.2999999817246832;-3.957272447338343e-05;0.21331996612829443;0.3587012635191264;1.3012327427742203
31.432858;0.13216328645409106;-0.0004951017691146546;-0.003774125785759892;0.172132411624762;1.300268905183742;9.999432268687201;0.7497575843676373;0.012600794206539435;0.012592852224761976;-3.0297828520772725e-05;0.4667328040245378;1.8400092909525976e-05;-1.299999987910998;-3.15160577223523e-05;0.21332336232329926;0.358703120375762;1.3012381727708517
31.498957;0.13216532941830114;-0.000488834954691106;-0.003725855877381885;0.1721359779645448;1.3002581379121956;9.999388676010364;0.7497480443935043;0.012601121697783386;0.012592737512605518;-2.4167514292438186e-05;0.466727228302005;1.8865809271592268e-05;-1.2999999940087485;-2.5456998097006975e-05;0.21332675461974615;0.3587049381762048;1.3012424871546802
31.565056;0.13216649360291308;-0.0004836912191024017;-0.0036861472798829452;0.1721382335001903;1.3002470316904235;9.999342903466223;0.7497384079229653;0.012601449560690094;0.012592619894952818;-1.9032221744469415e-05;0.46672188046500523;1.932373678204898e-05;-1.3000000000055876;-2.039552566525435e-05;0.21333015177152737;0.3587057061821184;1.3012457201729244
31.631155;0.13216876296511576;-0.0004795253183789517;-0.003653846021947243;0.17214176502129525;1.3002356075068533;9.999294607736816;0.7497286347372768;0.012601777042016675;0.012592500027910023;-1.4891830167479351e-05;0.4667167329388105;1.977230366131566e-05;-1.300000005890021;-1.6331505735163888e-05;0.21333356277701412;0.3587074150767365;1.3012479058073019
31.763353;0.13217112819447605;-0.00047310798074092663;-0.0036045706995916395;0.17214545821713761;1.3002253493886864;9.999243524074556;0.7497186939469486;0.012602103437053067;0.01259237861218074;-8.746139593471379e-06;0.4667117578358764;2.020999048672735e-05;-1.3000000116507253;-1.026483073869839e-05;0.2133369924275365;0.35870905362625377;1.3012490725306411
31.895551;0.13217258294468304;-0.0004688705165062206;-0.003571839970217454;0.17214774891210005;1.3002143317673693;9.999189509149897;0.7497085669364085;0.012602428149088159;0.012592256340976167;-4.594907651935309e-06;0.46670692611378345;2.063543861960523e-05;-1.3000000172743804;-6.195521246344286e-06;0.213340438719732;0.35870960818829895;1.3012492413691363
32.027749;0.1321741206632734;-0.00046608765057193683;-0.003550143476088749;0.17215009717648813;1.3002038537455463;9.999132564444226;0.7496982495974874;0.012602750666644501;0.012592133894075618;-1.4379007028567235e-06;0.4667012097708436;2.1047542628649642e-05;-1.300000022745628;-3.1237027522597944e-06;0.2133428947219163;0.3587110668686044;1.3012484301786318
32.159946;0.13217673639179797;-0.00046415054698835644;-0.0035348514721678707;0.17215369331029282;1.300193158006749;9.99907281639449;0.7496877522766284;0.012603070488303853;0.012592012016427978;7.250498266823718e-07;0.4666955830832286;2.1445483814726697e-05;-1.3000000280490385;-1.049517644822676e-06;0.2133453521370871;0.3587114231670382;1.301246657840127
32.292144;0.1321784307544178;-0.00046294068560087887;-0.003525119007398834;0.17215595303441464;1.3001823679957003;9.999010468316698;0.7496770971852533;0.012603387104841875;0.012591891515263784;1.894002176853533e-06;0.466691020271137;2.182874818266666e-05;-1.3000000331699846;2.691943694623776e-08;0.21334880275689852;0.35871167428369527;1.3012439503085633
32.424342;0.1321802005312442;-0.00046212905284326306;-0.0035184301499636603;0.17215831979308438;1.3001726184119464;9.998945768284079;0.7496663150478929;0.012603700076932059;0.012591773142531274;3.068917084779111e-06;0.46668549280988814;2.2197138222674593e-05;-1.3000000380952992;1.1054936670871055e-06;0.21335123823183416;0.3587118175943923;1.301240344615043
32.688738;0.132182046671289;-0.00046131185012172557;-0.0035117302406274063;0.1721606830668685;1.3001631154816609;9.99887900258723;0.7496554401858992;0.012604009051195757;0.01259165758668846;4.2497394714063385e-06;0.4666799697288912;2.255070015430546e-05;-1.3000000428145853;2.1860525835209144e-06;0.21335365010928364;0.35871185041107906;1.3012358871819667
32.953134;0.13218397190570633;-0.0004608855349097441;-0.003508013445638817;0.1721630174471607;1.3001537272546382;9.998810514322457;0.7496445060515083;0.012604313679495596;0.012591545580091717;4.436481276821739e-06;0.4666744216134144;2.2889577719502656e-05;-1.3000000473207936;2.2683724851007e-06;0.21335603020328753;0.3587117713416354;1.3012306311783077
33.21753;0.13218597831599935;-0.00046071826580840853;-0.0035062816312862967;0.17216532780138216;1.3001445760952637;9.998740750488974;0.7496335471550393;0.012604613584606085;0.01259143795458002;4.629215007327007e-06;0.46666882643986257;2.3213802132066877e-05;-1.300000051609522;2.3521299065692093e-06;0.21335837095424406;0.3587115799782072;1.301224634189162
33.481926;0.13218806575354228;-0.0004606782217522202;-0.0035055377809466138;0.17216761851917975;1.3001357988399742;9.998670262985138;0.7496226018618857;0.012604908410737218;0.01259133562655502;4.828002014754998e-06;0.46666317274944125;2.3523128322291396e-05;-1.3000000556775786;2.436941575874171e-06;0.21336066637854303;0.35871127405787;1.3012179559690575
34.010717;0.13219023355627862;-0.00046063357490465123;-0.0035047858962069336;0.1721698941749031;1.3001275311288956;9.998599570146661;0.7496117073595164;0.012605197933898455;0.012591239520270294;5.032855107625456e-06;0.46665745802060865;2.3817051266708275e-05;-1.3000000595213252;2.522456052077327e-06;0.213362912780481;0.35871084585090307;1.30121065768867
35.010717;0.1321924831640104;-0.0004605845409223804;-0.0035040287819038643;0.17217215185900192;1.3001198340562163;9.998528961367295;0.7496008942336281;0.012605482174845027;0.01259115043936166;5.243752050875312e-06;0.4666516839835515;2.4094848883548365e-05;-1.3000000631347914;2.60840157646525e-06;0.21336510792516267;0.35871028280625494;1.301202801676903
36.010717;0.13219481831090577;-0.00046053134302050043;-0.0035032694108969283;0.17217438871869106;1.3001127465241216;9.998458472260062;0.7495901891789419;0.012605761403667424;0.012591068984218528;5.46064235719139e-06;0.4666458531738901;2.4355576238801606e-05;-1.30000006650906;2.6945905640504095e-06;0.21336725017658362;0.35870957220934535;1.301194453404896
37.010717;0.13219724405719302;-0.0004604742625340615;-0.0035025108790633173;0.17217660247110375;1.3001062836915696;9.998388036797156;0.7495796215123638;0.012606036008216446;0.012590995552163475;5.683410157929675e-06;0.46663997016740005;2.459815185954707e-05;-1.3000000696348921;2.7809129668225945e-06;0.21336933856142531;0.3587087032194891;1.301185686702175
38.010717;0.13219976610404327;-0.0004604136251056386;-0.003501756434250856;0.1721787928203623;1.3001004432495302;9.998317583831845;0.7495692262960951;0.012606306347996102;0.01259093038087671;5.91183610339826e-06;0.4666340429607871;2.4821516765155415e-05;-1.300000072506417;2.8672779291537635e-06;0.21337137243406096;0.3587076658140519;1.3011765847094623
39.010717;0.1322023891002184;-0.00046034975591087294;-0.003501009529044001;0.17218096217170817;1.300095220590632;9.998247016194314;0.7495590412308297;0.012606572707921891;0.012590873625598617;6.145598940210615e-06;0.46662808097029834;2.502471428167236e-05;-1.3000000751225294;2.9535373470022877e-06;0.21337335102356958;0.35870645119937133;1.3011672313011857
39.999992;0.13220511443528163;-0.0004602829630140641;-0.0035002739319563293;0.17218311460918453;1.300090617571995;9.998176183272566;0.7495490997364536;0.012606835304805837;0.0125908254331962;6.384273225748381e-06;0.46662209421402523;2.520685082991412e-05;-1.3000000774855485;3.0394881111420534e-06;0.21337527423869687;0.35870505344805964;1.3011576975441985
39.999992;0.13218772636422227;-0.000653681542468805;-0.004962586392654524;0.1712466852788851;1.2931902697892648;10.998104902712232;0.7495394267806608;0.012607094273890587;0.01259078593778689;-0.00019337269899792864;0.4676020935568327;2.5367071598118957e-05;-1.3000000795985691;-0.00019487506384360673;0.2120021443130404;0.35779847045703517;1.3011480359465677
40.000026;0.1321906465852568;-0.0006522638452467145;-0.004951711061281184;0.17124624235097433;1.2931674742416055;10.998033001406949;0.7495300395830765;0.012607349670159626;0.012590755172748477;-0.00019012601052995954;0.4675840870142907;2.5504632369026194e-05;-1.3000000814641368;-0.00019379026183320293;0.21199996683625497;0.3577927045290176;1.3011382952254507
40.000061;0.1321937149665226;-0.0006522673917841047;-0.00495161593575564;0.1712458496465352;1.2931451777532332;10.997960318012328;0.7495209490374726;0.01260760151142712;0.012590733024435878;-0.00018887644484294228;0.46756707447614354;2.5618979031579796e-05;-1.3000000830851033;-0.00019270620037767656;0.2119977502995845;0.35778776293624476;1.3011285454224069
40.00013;0.13219680657446758;-0.0006495003504695919;-0.0049306189600938286;0.17124280492552257;1.293104115893524;10.997886700540265;0.7495121616843468;0.012607849840342347;0.012590719317899199;-0.0001876248489524316;0.46753904813982977;2.5709755054685202e-05;-1.300000084465967;-0.00019162295278941067;0.21199250387794413;0.35777865901614203;1.3011188857344196
40.000268;0.13220109373717384;-0.0006466977942312787;-0.004909353045361759;0.17123628917328243;1.2930265877559293;10.997812057605145;0.7495036835420045;0.012608094801364962;0.012590713878997191;-0.0001833721556409627;0.4674879982112491;2.5776750234871625e-05;-1.3000000856139136;-0.00018754061930144014;0.21198023475382083;0.35776341282761903;1.3011094291945566
40.000544;0.1322055146307314;-0.0006399640319127195;-0.004858410694811287;0.17122005846736046;1.2928757202140042;10.997736376931691;0.7494955235632882;0.012608336674570213;0.012590716460829586;-0.00017611939288162212;0.46739491746058576;2.5819847041310236e-05;-1.3000000865385188;-0.00018045936203845564;0.2119539478108545;0.3577360496442618;1.3011002831650755
40.001095;0.1322101250776122;-0.0006254381359718141;-0.004748607391714303;0.1711856105378857;1.2925866387265883;10.99765968316307;0.7494876954116647;0.012608575823939323;0.012590726646363017;-0.00016186763048613043;0.4672208038640565;2.5838989306728602e-05;-1.3000000872489164;-0.00016637940272926137;0.2119016474962769;0.3576845981001884;1.301091543399055
40.002198;0.13221809586356703;-0.0005979604089322793;-0.004540836200056554;0.17112271693433062;1.2920510036197541;10.997582069567667;0.7494802164284192;0.012608812666302162;0.012590743763685876;-0.00013461789288370107;0.46690266251410095;2.583415864596578e-05;-1.3000000877509448;-0.00013930101184525605;0.21180433864220338;0.35759208923422053;1.301083301779714
40.003301;0.1322250737167484;-0.0005716528218618577;-0.004342007832995761;0.171065310465389;1.2915678069822905;10.997503767454795;0.7494731033644096;0.012609047686284475;0.012590766866589677;-0.00010837110930600728;0.46661550403220076;2.5805324168066015e-05;-1.3000000880474123;-0.00011322449852697942;0.21171602577860946;0.3575085548825134;1.3010756498301332
40.005508;0.13223546705975087;-0.0005246317508660872;-0.003986576908653282;0.17096602227105134;1.2907359524478859;10.997425090833753;0.749466366726139;0.012609281417801847;0.012590794873271565;-6.31281188188734e-05;0.466126339777575;2.5752435444768503e-05;-1.3000000881402425;-6.815019892362391e-05;0.21156371267439267;0.357366026113533;1.3010686733725372
40.007714;0.13224380234037486;-0.0004885876051015936;-0.003714257425314711;0.17088464307845766;1.2900607848113523;10.997346274510061;0.7494600087476946;0.012609514427779842;0.012590826717050587;-2.588966885686104e-05;0.46572717933906826;2.56755440303899e-05;-1.3000000880317224;-3.107848464504043e-05;0.2114394017622306;0.3572505317260114;1.301062451502671
40.00992;0.1322510113238191;-0.0004619582336881077;-0.0035131975096948766;0.17081881830463672;1.2895153616127106;10.997267337888749;0.7494540277991681;0.012609747312305719;0.01259086137265581;3.4360605036968426e-07;0.4654040319071019;2.5574800281766887e-05;-1.3000000877246451;-5.009774797503626e-06;0.21134009329823125;0.35715509526381417;1.3010570544886477
40.012127;0.13225714604186437;-0.0004445294981249736;-0.003381767502709296;0.17076552662881256;1.289076295758885;10.997188075095663;0.7494484218853992;0.012609980666037555;0.01259089783480451;1.7571190894741063e-05;0.465140908095395;2.5450269832256398e-05;-1.3000000872220496;1.2055505800575105e-05;0.21125878632083428;0.35707773193992276;1.3010525331447786
40.014333;0.13226319555996904;-0.00043421720290322;-0.00330418430665602;0.1707233860828026;1.2887234814486854;10.997108179399714;0.7494431866510932;0.012610215065490846;0.01259093511827016;2.6792685600577917e-05;0.46492682272907526;2.5302017808693094e-05;-1.3000000865255679;2.1116994007539466e-05;0.21119248055548154;0.35701544657180323;1.3010489167586252
40.016539;0.13226721417448184;-0.00043006353178530097;-0.0032732533577790714;0.17068751444196192;1.2884389734860866;10.997027398183267;0.7494383115055219;0.01261045102071775;0.012590972246454625;3.100779424868042e-05;0.46475279796786545;2.513036542362934e-05;-1.300000085632362;2.517438789320578e-05;0.21113917651953368;0.35696323285340037;1.3010462230216593
40.018745;0.13227118964590107;-0.00042970521593405157;-0.0032710613944084335;0.17065888418121367;1.288210791039342;10.996945609294697;0.74943377668667;0.012610688847398091;0.012591008179869695;3.121632108663801e-05;0.464610860193213;2.49358125224262e-05;-1.3000000845344162;2.522738835342906e-05;0.21109587555125986;0.35692107487824565;1.3010444618615944
40.020952;0.13227511512994589;-0.00043159504617625304;-0.0032859130858201944;0.17063598739437277;1.288027639336333;10.996862819236316;0.7494295560330757;0.012610928614263474;0.012591041779090253;2.9418170087572887e-05;0.46449503237132533;2.4718816064384274e-05;-1.3000000832220968;2.327565556218043e-05;0.21106158154872667;0.356885950508368;1.3010436359871131
40.023158;0.13227804763006146;-0.0004352971472143983;-0.003314535197838054;0.17061638775023;1.287880298900718;10.996779143894635;0.749425624265576;0.01261117026660572;0.012591071902336803;2.6613293309044913e-05;0.46440033055814683;2.447982050184398e-05;-1.3000000816879596;2.0318801831341224e-05;0.2110333012044828;0.35685683575481936;1.3010437464450428
40.025364;0.13228191889065927;-0.000438661426591372;-0.003340626992688678;0.17060169188602736;1.287762104801541;10.99669477487515;0.7494219597020377;0.012611413782782722;0.01259109751964216;2.280160428587942e-05;0.46432176630432365;2.4219392518106678e-05;-1.3000000799282259;1.6356434290553935e-05;0.21101004113960306;0.3568327081921624;1.3010447934640945
40.027571;0.13228472741350844;-0.00044099679047717637;-0.0033590111542350287;0.17058857941107836;1.2876674175428688;10.996609904113107;0.7494185432464036;0.012611659239904876;0.012591117759325254;1.9982951427653085e-05;0.4642573522463173;2.3938243629909826e-05;-1.3000000779432928;1.3388233929831182e-05;0.21099180538413945;0.356812548338759;1.3010467738962082
40.029777;0.13228858368667248;-0.00044442181722215867;-0.003385640364829207;0.17057912275045603;1.2875913125534453;10.996524616024136;0.7494153594047211;0.012611906833576875;0.012591131942903155;1.715717694724291e-05;0.4642031064917432;2.3637204833544428e-05;-1.3000000757369357;1.041399317008648e-05;0.210977595227714;0.35679534112724187;1.301049682291549
40.034189;0.13229142423065277;-0.0004477251429948579;-0.003411406749042041;0.17056286080910996;1.2874747293566635;10.996438808036801;0.7494123972505777;0.012612156849635662;0.012591139603365041;1.4324196333498017e-05;0.4641250519700721;2.331723089760173e-05;-1.300000073313405;7.433581027532301e-06;0.2109554095583982;0.35677107735541;1.301053507511547
40.038602;0.1322951785410456;-0.0004487989949661749;-0.0034203261368305473;0.17055307099296246;1.2873991334368304;10.996352240003196;0.7494096493189945;0.012612409523589474;0.012591140470397064;1.248403530211297e-05;0.46407221297655316;2.2979387966681352e-05;-1.3000000706743262;5.446884866290928e-06;0.2109402442403752;0.356754752931843;1.301058223464308
40.043014;0.13229890167559522;-0.0004490316066808036;-0.0034229097135754527;0.170546822271187;1.2873514282175877;10.996264695364667;0.749407112237731;0.012612664869864969;0.012591134471670169;1.263680875031979e-05;0.4640356118971969;2.2624756832261272e-05;-1.3000000678185868;5.45377588814066e-06;0.21093209181459507;0.35674236695265493;1.301063786659639
40.047427;0.13230252500964404;-0.0004478747895056691;-0.0034150115521352138;0.17054307372241181;1.2873242380720986;10.996176076028629;0.7494047896525178;0.012612922662763936;0.012591121754566307;1.2782675714076949e-05;0.46401126735798676;2.225431161214047e-05;-1.3000000647454861;5.454112068668496e-06;0.21092694280768348;0.3567339208008091;1.3010701447960842
40.05184;0.13230616016827926;-0.000448231254749902;-0.0034185621403187974;0.1705408991460206;1.2873092680376463;10.996086363302892;0.7494026915199186;0.012613182590318213;0.012591102675069745;1.2921812652606168e-05;0.4639931962366634;2.1868902807746714e-05;-1.3000000614566891;5.447776650535442e-06;0.2109247870916305;0.3567274175060758;1.3010772460148652
40.056252;0.13230967800782495;-0.0004475071399961184;-0.003413957662978503;0.17053975992450784;1.2873034809044512;10.995995547709555;0.7494008287643714;0.012613444385651111;0.012591077739790337;1.4054390863381962e-05;0.4639814165343558;2.1469323599196373e-05;-1.3000000579546063;6.434721227977544e-06;0.21092361412154229;0.3567228599349365;1.3010850374852527
40.060665;0.13231313346983278;-0.00044707972228879444;-0.0034116031922610556;0.17053906940963423;1.287301704484421;10.995903611798338;0.7493992087801483;0.012613707840623335;0.012591047536357708;1.4180549802245252e-05;0.4639729446763753;2.105635967454958e-05;-1.3000000542402277;6.414960050730642e-06;0.2109234139176587;0.35671825018044073;1.3010934574620179
40.06949;0.13231652584418863;-0.00044678496039210025;-0.0034102580861379533;0.17053831616449916;1.287299918165156;10.995810589337081;0.7493978358608515;0.012613972791344437;0.012591012695276828;1.4300391583446394e-05;0.46396279010931546;2.0630771167327753e-05;-1.3000000503135742;6.388562547187175e-06;0.21092317930518142;0.3567135921190309;1.301102434773085
40.078315;0.13231991866551504;-0.00044795557844476853;-0.0034199938301299297;0.17053837616354664;1.287304002972239;10.995716601828136;0.7493967177693609;0.01261423908769523;0.012590973864231607;1.4413962552825178e-05;0.46395795359500425;2.019319268053073e-05;-1.3000000461767207;6.355728280913048e-06;0.21092490736530878;0.35671089245477183;1.3011118928532812
40.08714;0.13232319650613303;-0.00044798939163068327;-0.003421148746332919;0.17053858065539368;1.2873099335910405;10.995621748131558;0.7493958729320006;0.012614506570290895;0.012590931642037239;1.4521203611231291e-05;0.46395442844386214;1.9744061551743035e-05;-1.3000000418359443;6.316866767731125e-06;0.2109255991889273;0.35670715712087264;1.301121747993847
40.095965;0.13232642591607072;-0.0004480390569200245;-0.003422433927281379;0.17053901801037702;1.2873176509010376;10.995525963282658;0.7493953286573075;0.012614775139578772;0.012590886518299049;1.4621946316503153e-05;0.463952203428052;1.928363537716983e-05;-1.3000000372998528;6.2725693738634345e-06;0.21092725835995943;0.35670438891631784;1.301131906791499
40.10479;0.13232961363254314;-0.00044795637304805854;-0.0034227298223948963;0.17053943671387967;1.2873251164597648;10.995429022366382;0.7493951137430581;0.0126150448316509;0.01259083887145948;1.4715980216842348e-05;0.4639502681310382;1.8811953260256013e-05;-1.3000000325752457;6.22351589783563e-06;0.21092888903394172;0.3567015902678665;1.3011422714702825
40.113615;0.1323327665584579;-0.0004478733604348972;-0.003423034384804516;0.1705398335170802;1.2873321661653168;10.995330664363443;0.7493952567405104;0.012615315814017381;0.012590789007918313;1.480310377836843e-05;0.46394861667633874;1.832875243104139e-05;-1.3000000276651298;6.170400009863476e-06;0.21093049501076816;0.3566987670791922;1.3011527513013679
40.131266;0.13233589100998105;-0.00044793009525399407;-0.0034244062450204667;0.17054033830243945;1.2873396328801248;10.995230709257982;0.749395786519495;0.012615588359489584;0.012590737236719832;1.3883112186316352e-05;0.4639472459922932;1.7833516780780305e-05;-1.3000000225700452;5.113862035041376e-06;0.2109320798446134;0.35669592987127774;1.3011632682833412
40.148916;0.13233899199631327;-0.0004478465450858674;-0.0034247284940987967;0.17054070973516164;1.2873455282460553;10.99512907729595;0.7493967255480725;0.012615862809181656;0.01259068393142319;1.3955787365381762e-05;0.46394615139070017;1.73256461735319e-05;-1.3000000172903865;5.054413220136832e-06;0.21093364598032827;0.35669309216577344;1.3011737483999808
40.184216;0.13234207277509075;-0.00044789501513842813;-0.003426058083384936;0.17054107117276826;1.2873506083622683;10.995025766559184;0.7493980795443753;0.012616139519380972;0.012590629521531975;1.4020931116822575e-05;0.46394532452743154;1.6804668973666068e-05;-1.3000000118284427;4.9924310226723095e-06;0.21093519284113219;0.35669026781657054;1.30118410617934
40.219517;0.1323451353996018;-0.0004479436574214883;-0.003427397040128064;0.170541437102962;1.287354813173411;10.994920874176666;0.7493998347354248;0.012616418830724136;0.012590574444668129;1.4078388422411942e-05;0.463944756560167;1.6270454826650787e-05;-1.3000000061898414;4.928263603505843e-06;0.21093671648992443;0.35668746836549103;1.301194240058527
40.290118;0.13234818194703032;-0.0004481248147804758;-0.003429743347256059;0.1705418046910054;1.287357977163775;10.994814561994833;0.7494019651364577;0.012616701033450976;0.01259051911081181;1.4128038773929348e-05;0.4639444423067608;1.572324729659704e-05;-1.3000000003832437;4.862330546612183e-06;0.21093821111838193;0.3566847006702643;1.3012040447902389
40.360719;0.13235121462320326;-0.0004481746486685466;-0.0034310999955391376;0.17054219437511936;1.2873601381118378;10.994706950992946;0.7494044406017967;0.012616986290627902;0.012590463892496757;1.416981276148447e-05;0.46394437982172443;1.5163430904586163e-05;-1.2999999944184077;4.795130663323347e-06;0.21093967070413105;0.3566819669369387;1.301213424125502
40.501921;0.13235423497910287;-0.00044835764428411963;-0.003433462534218132;0.17054259506616518;1.2873611062846966;10.994598105359891;0.7494072291839498;0.012617274568659697;0.01259040914174518;1.4203754792141206e-05;0.46394456874616236;1.459132381266936e-05;-1.2999999883055808;4.727194766402143e-06;0.2109410898998522;0.356679268290267;1.3012222900271864
40.643123;0.13235724371783966;-0.00044840993882032035;-0.003434833907910508;0.17054302903787863;1.2873609358378424;10.994488049004007;0.7494102980962489;0.01261756565118603;0.01259035521586631;1.3230057461249235e-05;0.46394501201598015;1.400720469635025e-05;-1.2999999820578494;3.6590297650821685e-06;0.21094246324510352;0.35667660696335785;1.3012305608273678
40.925527;0.13236024105210736;-0.00044846378448056896;-0.0034362115970826886;0.17054349669949415;1.2873595060044603;10.994376679317268;0.7494136176367325;0.012617859194390034;0.012590302445051094;1.3249006478591524e-05;0.4639457183620632;1.341140438691658e-05;-1.2999999756929097;3.5910755173331896e-06;0.21094378366164315;0.3566739845199729;1.3012381667349406
40.999992;0.13236322688195046;-0.0004483871781408269;-0.003436596480101277;0.17054401596049942;1.2873568323063946;10.994263718374247;0.7494171678819269;0.012618154724807698;0.012590251045588018;1.3260895885099862e-05;0.4639467008292747;1.2804326439360394e-05;-1.299999969231519;3.5237148741331623e-06;0.21094504204924047;0.3566714004698137;1.3012450500814343
