time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
40.999992;0.1323460581016174;-0.0006366855016538864;-0.0048613830586033396;0.16961536584027162;1.2805249791911428;11.994148856355599;0.7494209461013078;0.012618451647491282;0.012590201080430172;-0.00018973399300700866;0.46490097221818266;1.218643446643904e-05;-1.299999962695148;-0.00019054267777832926;0.2095892277672018;0.35578385336224805;1.301251156246945
41.000027;0.13234901743773025;-0.0006352617100990549;-0.0048515670431004574;0.16961343231035936;1.2805002000470098;11.994031970409392;0.7494249679248711;0.01261874929827561;0.01259015248414046;-0.00017973538645882614;0.4648915424190394;1.1558283729335884e-05;-1.2999999561049425;-0.00018960774108319083;0.20958632996828083;0.35577634317292933;1.3012564271084366
41.000062;0.13235202075824218;-0.0006351257056817293;-0.004851471394204658;0.16961177541893824;1.2804750078542781;11.993913188976924;0.7494292596563756;0.012619046914497336;0.012590105106463398;-0.00017874306329641673;0.4648824186238921;1.0920611825845394e-05;-1.2999999494821979;-0.00018867119139503563;0.20958433969796303;0.35577087223454607;1.3012608026589352
41.000132;0.13235600162164365;-0.0006336992355271648;-0.004841570815513685;0.16960890190005437;1.280428953441455;11.993792780218275;0.7494338500267206;0.012619343586308614;0.012590058752663837;-0.000177756873277487;0.4648626071774316;1.027431575495749e-05;-1.2999999428503033;-0.00018673287426485466;0.2095782505038294;0.3557624434895596;1.3012642280457767
41.000272;0.13235895972809567;-0.0006297870393593898;-0.004812900274001081;0.1695998302711086;1.2803435894176933;11.993671055609214;0.7494387663341726;0.01261963836087898;0.012590013205019845;-0.0001737766758972227;0.46482111625632305;9.620244238770963e-06;-1.299999936235363;-0.0001837927832710087;0.20956505698581457;0.35574705910720017;1.3012666613305273
41.000552;0.1323630082598189;-0.0006230051840755459;-0.0047624772181848905;0.16958280585870933;1.2801850347037873;11.99354835471898;0.7494440334084356;0.012619930403736549;0.012589968239997936;-0.00016680231223495398;0.4647369573341974;8.959044514484438e-06;-1.299999929662918;-0.00017685102833749053;0.20953775404938765;0.3557197190492009;1.3012680713642442
41.001112;0.13236714264724184;-0.0006087969909087032;-0.004655892941890865;0.16954809537304935;1.2798892741323935;11.99342502648581;0.7494496763230599;0.012620218967641946;0.012589923703451859;-0.00015283363953677473;0.4645741453536757;8.291211190687907e-06;-1.2999999231529336;-0.00016290774714289587;0.20948533764421998;0.3556684191292834;1.3012684262818053
41.002233;0.1323744744191249;-0.0005805344652139129;-0.004442944319085706;0.16948552424711646;1.2793491859225665;11.993301423542738;0.7494557230764095;0.01262050322327119;0.012589879653049954;-0.00012587053227668867;0.4642696988475543;7.617229407167298e-06;-1.2999999167170413;-0.00013596306117615782;0.20938880492421014;0.3555771530670894;1.3012676890653925
41.003353;0.13238076297440782;-0.0005546162739774016;-0.00424773002679375;0.1694286859879742;1.2788596227497535;11.993177963881406;0.7494621993403517;0.01262078222818402;0.01258983642487222;-9.991285506510077e-05;0.4639966398236185;6.937637368123558e-06;-1.2999999103590074;-0.00011001712738795723;0.2093011533842005;0.35549491783422654;1.3012658217362356
41.005594;0.1323893713613668;-0.0005088917473270877;-0.003902728349492207;0.16932986487939267;1.2780274032335492;11.993055155174641;0.7494691230571071;0.012621055024129893;0.012589794559680088;-5.496047881080313e-05;0.4635249925299031;6.252963469514404e-06;-1.2999999040765398;-6.507017921872089e-05;0.2091513802641355;0.35535471648819716;1.3012627878481122
41.007834;0.13239781308517634;-0.00047379768556217265;-0.0036380642782892236;0.16925169046103017;1.277349896200386;11.99293350376001;0.7494765084429474;0.012621320712248281;0.012589754692417651;-2.0013311858715e-05;0.46314477984194413;5.563692693000729e-06;-1.2999998978639073;-3.0122517271246287e-05;0.20902948248205633;0.3552405568801911;1.301258553211975
41.010075;0.13240396886304795;-0.0004469831792350464;-0.003436013440235148;0.16918774842062634;1.276799026294527;11.992813482692226;0.7494843679802805;0.01262157849701133;0.012589717418022284;5.928694729481739e-06;0.4628390189160783;4.870324611705094e-06;-1.2999998917154256;-4.174511187528108e-06;0.20893045677305014;0.3551484495196156;1.3012530862414462
41.012316;0.13240902156478504;-0.0004305504567598931;-0.0033124164848406957;0.16913632780088012;1.276350406593715;11.992695658337414;0.7494927060645075;0.0126218276901081;0.012589683177094146;2.186552298143583e-05;0.4625947189718098;4.1734515573222455e-06;-1.2999998856267179;1.1773405745185248e-05;0.20885030046376632;0.35507340645998026;1.3012463552146267
41.014557;0.1324129088749172;-0.0004212100624902922;-0.0032424071486477414;0.16909469168441227;1.2759839582423276;11.992580771426312;0.7495015157095881;0.012622067679495233;0.012589652271383422;3.079705736742735e-05;0.46239987982773617;3.4738088748712927e-06;-1.2999998795921057;2.0720793312740184e-05;0.20878501273693803;0.3550114392327863;1.3012383239215457
41.016797;0.1324156901295432;-0.00041785538504831427;-0.003217615639877834;0.16906080332304463;1.2756837562564736;11.992469637482303;0.7495107805526796;0.012622297911558262;0.012589624916346501;3.372312577155307e-05;0.4622434908636681;2.7722464217250768e-06;-1.2999998736026537;2.366728605863114e-05;0.20873159530693094;0.354961555905835;1.3012289536438335
41.019038;0.13241835837158647;-0.0004181769341613888;-0.0032205616963780154;0.16903407664517897;1.2754358659093854;11.992362992871922;0.7495204772378422;0.012622517914502822;0.012589601296496587;3.3643569573526015e-05;0.4621195342879547;2.0696439613371036e-06;-1.299999867648427;2.3612650747153324e-05;0.20868805257337422;0.3549207608005936;1.3012182156116077
41.021279;0.13242090761258501;-0.00042036093520643307;-0.003237536372781274;0.16901302202006063;1.2752291772491249;11.99226143822457;0.749530580024572;0.012622727372463267;0.012589581702258773;3.155826591955341e-05;0.46202199088762236;1.3668188863219308e-06;-1.2999998617219122;2.155677927402545e-05;0.20865239171399957;0.35488805841453774;1.301206099984714
41.02352;0.13242233493448258;-0.0004232299258135981;-0.0032596640429145667;0.16899537204656095;1.275056318676133;11.992165485316798;0.7495410638572064;0.012622926186045281;0.012589566583597871;2.7467129062793364e-05;0.46194383960905816;6.64496646390781e-07;-1.2999998558185308;1.7499612666329856e-05;0.20862362206961485;0.354860457962198;1.3011926135792264
41.02576;0.13242469468201548;-0.00042664355215539886;-0.0032858320599910124;0.16898262117176913;1.2749088880704933;11.992075599873914;0.7495518984406161;0.012623114431050611;0.012589556393663366;2.4370116420727753e-05;0.46188205214394185;-3.6570445557958895e-08;-1.2999998499347911;1.4441077041917524e-05;0.20859975386271512;0.3548379738213067;1.3011777782480802
41.028001;0.13242598717809712;-0.00043032444365854653;-0.003313991641217084;0.1689717076876852;1.274783124890839;11.991992174001346;0.7495630393203585;0.012623292247132739;0.012589551387333362;2.1267247095044636e-05;0.4618345944687336;-7.35496032875224e-07;-1.2999998440673322;1.1381102206646656e-05;0.20857979736873344;0.3548196226720467;1.3011616286646042
41.030242;0.1324281433201008;-0.00043253553870063115;-0.003330965998486505;0.16896431368185671;1.2746732636249165;11.991915483805515;0.749574426882015;0.012623459775724504;0.012589551578238278;1.815863090658885e-05;0.46179843539782334;-1.431324547335757e-06;-1.299999838214251;8.319665385295986e-06;0.2085637628704313;0.35480442128905426;1.3011442059524432
41.034723;0.13243028661173134;-0.0004358350730998736;-0.003356107657181188;0.16895188632095506;1.2745232684601737;11.991845686020573;0.7495859937644684;0.012623617198600357;0.012589556883710697;1.5044468977354535e-05;0.4617385505108371;-2.1231026907869727e-06;-1.2999998323769666;5.2568026729223415e-06;0.20853966053541048;0.35478238575962723;1.3011255534690853
41.039205;0.13243129480298865;-0.0004369404626569837;-0.0033646361844314686;0.1689433835772953;1.274411828098695;11.991782828353212;0.7495976756524162;0.012623764761901426;0.012589567267581267;1.2925044863652934e-05;0.4617019193602142;-2.8098075532995222e-06;-1.299999826559664;3.1926027870543505e-06;0.20852350010437554;0.35476853153578414;1.301105711563836
41.043686;0.13243322799243112;-0.0004372629492207298;-0.0033671623270240653;0.1689396749611595;1.2743258732750737;11.991726856363307;0.7496094191837888;0.012623902692043125;0.012589582766870598;1.2800729376131787e-05;0.4616825217260713;-3.490245146296581e-06;-1.299999820766282;3.127177273649014e-06;0.20851229160997575;0.3547588750426964;1.3010847146211786
41.048168;0.13243502940197513;-0.0004363248025693002;-0.003360100440057431;0.16893816438934067;1.2742561824004688;11.991677654363373;0.7496211833714173;0.012624031124186495;0.012589603517525678;1.2671954975286003e-05;0.46167333474192324;-4.163117583243392e-06;-1.2999998149987881;3.0606264041650067e-06;0.20850504708286333;0.35475243502701265;1.301062600393099
41.052649;0.13243682684430522;-0.0004367620237225808;-0.0033633662148210707;0.16893832200604045;1.274197757859044;11.991635114395587;0.7496329383948065;0.012624150135567154;0.012589629800506307;1.353916450723623e-05;0.46167133165590246;-4.827196873587267e-06;-1.2999998092588865;3.993049851871986e-06;0.20849978141844028;0.35474923151973936;1.301039425051589
41.057131;0.13243850116648545;-0.0004361294851315079;-0.0033584834808648377;0.16893944520599674;1.2741467087192746;11.991599154997745;0.7496446625556646;0.012624259838186713;0.01258966200720195;1.3402778312078987e-05;0.46167348436917954;-5.4813367054014995e-06;-1.2999998035509903;3.924555517084979e-06;0.2084965113170969;0.35474628604217295;1.3010152680156264
41.061612;0.1324401201165652;-0.00043580711179879475;-0.003355878854342692;0.168941190782917;1.2741000815291157;11.991569683897946;0.7496563335307842;0.012624360458877404;0.012589700535515398;1.3263190289860283e-05;0.46167976717822723;-6.124368404039078e-06;-1.2999997978834712;3.855209171345321e-06;0.20849325325237525;0.35474562444747115;1.300990222019312
41.070575;0.1324416888833246;-0.00043561364241438124;-0.0033541838787969585;0.16894276231603458;1.2740520865636822;11.991546556217019;0.7496679195980617;0.012624452308589069;0.012589745739996988;1.312077493101948e-05;0.46168415664021356;-6.755074966435822e-06;-1.2999997922681756;3.7849913886868826e-06;0.20849002212208115;0.35474427659365876;1.300964381689093
41.079538;0.13244321027367245;-0.00043573023028015123;-0.003354770367622242;0.1689449342768223;1.2740087873787915;11.991529529603849;0.749679381044095;0.0126245356950466;0.01258979803861351;1.2975876303949313e-05;0.4616926290190685;-7.37218429103703e-06;-1.2999997867194748;3.713806126023906e-06;0.20848883116922418;0.3547452720919884;1.3009378438904995
41.088501;0.1324446845637164;-0.0004358760792734527;-0.0033555202870983944;0.1689474503337582;1.273968444937825;11.9915182500352;0.7496906785875578;0.012624610922707264;0.012589858095451474;1.2828779446191096e-05;0.4617021601096899;-7.974373997561597e-06;-1.2999997812533377;3.641506260649322e-06;0.20848669224673333;0.35474663787272426;1.3009107140999694
41.097464;0.13244611082911129;-0.0004360344957773316;-0.003356312193892253;0.16895003703324377;1.2739291904753718;11.991512307474405;0.7497017780763751;0.012624678311490924;0.012589926851944669;1.2679691544936145e-05;0.46171272766231664;-8.560354093811546e-06;-1.2999997758869097;3.5679506544476886e-06;0.20848561503740332;0.3547473983629045;1.3008831065240307
41.106427;0.13244748815274107;-0.0004360649372692258;-0.003356089118249887;0.16895255991167396;1.2738902099086113;11.991511326493677;0.7497126480203955;0.012624738121488522;0.012590005355720559;1.2528755564520539e-05;0.4617233125466335;-9.128950088960118e-06;-1.2999997706378257;3.493079289625579e-06;0.20848460501422658;0.35474957539359997;1.3008551404009236
41.11539;0.13244881568859027;-0.00043609921857359744;-0.0033558527760973278;0.16895500023866683;1.2738515582268024;11.991515025238538;0.749723253579941;0.012624790445555667;0.01259009457923608;1.2376086082935625e-05;0.461733896418387;-9.67909106760039e-06;-1.2999997655218105;3.4169233501238918e-06;0.20848366158851483;0.3547531879189056;1.3008269368577159
41.133316;0.1324500921787895;-0.0004362773565655526;-0.0033566671731996432;0.16895747307742254;1.273814279832758;11.99152318851477;0.7497335547266097;0.01262483514879139;0.012590195329517684;1.222177969738868e-05;0.46174446009237385;-1.020965308081036e-05;-1.299999760549374;3.339570851838258e-06;0.20848277807419802;0.3547562521472787;1.3007986100674749
41.151241;0.13245131596443058;-0.00043631856922970395;-0.003356415981273605;0.16895972373383664;1.2737765950818585;11.991535618210968;0.7497435124192259;0.012624871864946596;0.012590308210420424;1.1065894231673932e-05;0.4617549852496242;-1.0719298369555442e-05;-1.2999997557251461;2.2611628373676375e-06;0.20848194300203404;0.35475978178107104;1.3007702561704455
41.187093;0.13245248566183632;-0.0004364949799028243;-0.003357160736275368;0.16896186163949078;1.273739449842673;11.991552123559087;0.7497530950671264;0.012624900081678967;0.012590433626614626;1.0908466679122004e-05;0.46176545430661303;-1.1206528952783762e-05;-1.299999751051006;2.1818832003476285e-06;0.2084811417467896;0.35476378882041293;1.300741956391433
41.258797;0.1324536008384889;-0.00043680633860162735;-0.003358904305821398;0.16896388063252574;1.2737028988815562;11.991572515964277;0.7497622783998649;0.01262491925124044;0.012590571773659071;1.074959186682634e-05;0.4617758494557764;-1.1669816233323777e-05;-1.2999997465281512;2.1019192316246454e-06;0.2084803588042777;0.35476728434154137;1.3007137930801043
41.3305;0.13245466167842884;-0.0004371202656079867;-0.003360650549373845;0.16896578309635232;1.2736670542834585;11.991596619511295;0.7497710408508735;0.012624928839329846;0.012590722603334723;1.058948077871663e-05;0.4617861551707925;-1.210763145781854e-05;-1.2999997421555207;2.0214645349338313e-06;0.2084795799587755;0.3547722787038906;1.3006858569957325
41.473907;0.1324556681535006;-0.0004374363985977377;-0.0033624003321669773;0.16896756380188707;1.2736319739242576;11.991624258772651;0.749779360112341;0.012624928383330484;0.012590885900991543;1.0428455800660086e-05;0.46179635749743475;-1.2518447394042626e-05;-1.2999997379282568;1.940757708946285e-06;0.20847879286917734;0.3547777816756759;1.3006582388278622
41.617314;0.13245662040254202;-0.00043762226827361196;-0.003363155764543423;0.1689692260793198;1.2735977927656612;11.991655202894739;0.7497872182897316;0.012624917520903807;0.01259106147156067;9.26690839095414e-06;0.4618064382494949;-1.2900696801907705e-05;-1.299999733837362;8.600750693580815e-07;0.20847798607111162;0.3547838014303892;1.3006310186636578
41.904128;0.13245751981077236;-0.0004379416097298234;-0.0033649129218213517;0.16897074866588283;1.2735644732988316;11.99168921120345;0.7497946117840701;0.012624895957689238;0.01259124922576639;9.105235143421326e-06;0.4618163720907405;-1.3252797990150016e-05;-1.2999997298692607;7.796710834183391e-07;0.20847714793322436;0.35479034271646026;1.3006042649199143
41.999992;0.13245836950974682;-0.00043799784053045717;-0.0033646774924159595;0.16897215112266098;1.2735322882685611;11.99172617155765;0.7498015522227023;0.012624863545321276;0.012591449113298639;8.943789921200642e-06;0.4618261276268274;-1.3573375950350253e-05;-1.299999726006835;6.997007855816031e-07;0.2084762679917649;0.3547974062819681;1.300578039255867
41.999992;0.1324402154295105;-0.000623681610991571;-0.004767931544835841;0.16805508962887883;1.2667429484914061;12.991766125357714;0.7498080593117918;0.012624820396125771;0.012591661090473225;-0.0002012171339617357;0.462758669957072;-1.3861415920828142e-05;-1.2999997222323916;-0.00018837983261918922;0.20713633907846823;0.3539399888060874;1.30055239906357
42.000027;0.13244098280184358;-0.0006225080373112751;-0.0047583997847064985;0.1680534983504426;1.266692532402106;12.991809175128488;0.7498141562885009;0.012624766785553113;0.012591885201707457;-0.00018037731967968478;0.4627569634486857;-1.4116259340282395e-05;-1.2999997185296719;-0.00018845903842448918;0.20713135614953548;0.3539420820414637;1.3005273984784826
42.000062;0.13244171880139421;-0.0006212108490210549;-0.004747936975013995;0.16805189905350704;1.2666443703168238;12.99185543872402;0.7498198697281899;0.01262470295053398;0.012592121611096078;-0.00017953661171526427;0.4627549730934887;-1.4337589490412335e-05;-1.2999997148827478;-0.00018753804341124436;0.20712731349050653;0.3539476723859224;1.3005030825971136
42.000133;0.1324424914238354;-0.0006199729153295792;-0.004737925688262543;0.16804791486243176;1.2665799597425669;12.991905043012931;0.7498252282261566;0.012624629042783022;0.012592370484230637;-0.0001776948602707687;0.46274166584690607;-1.4525340331556572e-05;-1.2999997112738044;-0.00018561693426441108;0.20711920400044279;0.3539507416134248;1.3004794724635242
42.000275;0.1324433051386345;-0.0006174390799696955;-0.004718125346451233;0.168038979171096;1.2664799606060009;12.99195807387;0.7498302584250796;0.012624545184590684;0.012592631855232194;-0.0001748518921883177;0.46270601287892116;-1.4679572717401496e-05;-1.2999997076831407;-0.0001826957180082133;0.2071040201194673;0.35394726809211613;1.3004565628213192
42.000559;0.1324450993265948;-0.0006097325006980007;-0.0046592021906800936;0.16802180110092751;1.2663105916833024;12.992014554060459;0.7498349832718831;0.012624451487164928;0.012592905596031531;-0.00016800753049785012;0.46262899116545914;-1.4800501451341781e-05;-1.2999997040902476;-0.0001757742800540837;0.2070757546248146;0.353932229429792;1.3004343393525064
42.001126;0.13244806647392807;-0.0005958725059464885;-0.004553740662366931;0.167988154655381;1.2660079229314145;12.9920744893285;0.7498394248281206;0.01262434803932085;0.012593191433300255;-0.00015416163176078173;0.4624715831108022;-1.488860080218771e-05;-1.2999997004742176;-0.00016185237513549302;0.20702340084119686;0.35389460513022764;1.3004127928171862
42.00226;0.13245233567549974;-0.000569444069301117;-0.004353259638557814;0.16792469865390916;1.2654699728856398;12.992137928351966;0.7498436075461204;0.012624234857434507;0.01259348896979567;-0.00012831410673142774;0.46217577513719926;-1.4944571513857726e-05;-1.2999996968157834;-0.00013592965081965372;0.2069259530309247;0.35381737509318584;1.30039191868529
42.003394;0.13245646967892424;-0.000543038154926424;-0.004152976313048666;0.16786792974319142;1.2649864054083282;12.99220505987732;0.7498475586955531;0.01262411183455348;0.012593797746984535;-0.00010246489858375612;0.4619095583803127;-1.4969205361703154e-05;-1.299999693100611;-0.00011000570539515627;0.2068394071925063;0.3537495172082391;1.3003717129753267
42.005662;0.13246402973358884;-0.000498444189680764;-0.003815165054932387;0.16777113980778102;1.2641701912890817;12.992276273207601;0.7498513084133525;0.012623978754237035;0.012594117334036195;-5.86139635331657e-05;0.46144793032356024;-1.4963320161894035e-05;-1.2999996893201915;-6.608014961968676e-05;0.20669076104298503;0.3536250085694259;1.3003521750774532
42.007931;0.1324693937304289;-0.00046341891580356243;-0.0035497714966129484;0.1676919432628998;1.263510536080115;12.992352033870915;0.7498548928456386;0.012623835325948957;0.01259444734851551;-2.3761301596550822e-05;0.4610768937788826;-1.4927703578775755e-05;-1.2999996854709368;-3.115263114625416e-05;0.2065710131008579;0.3535268259662013;1.3003333111133004
42.010199;0.13247362039513702;-0.0004390517060360689;-0.003364979619430305;0.16762784261628907;1.2629783522425646;12.99243270793957;0.7498583560094517;0.012623681217296394;0.012594787361717453;1.0930159996116337e-06;0.4607794536619718;-1.486307639838491e-05;-1.2999996815542394;-6.222870419088096e-06;0.20647316241496097;0.3534509438098091;1.3003151285524637
42.012467;0.1324766444023098;-0.000422436072133221;-0.003238815033440888;0.16757568710523885;1.2625503494817842;12.992518551457287;0.7498617440087835;0.012623516053268552;0.012595136780845043;1.594887215193838e-05;0.46054061483234016;-1.4770228954272546e-05;-1.299999677577235;8.709277663935302e-06;0.20639420917038875;0.3533913342406574;1.3002976271685693
42.014735;0.13247859050791047;-0.0004139362030933237;-0.003174018019174383;0.16753285577202462;1.2622054259075872;12.992609782639922;0.7498650983344586;0.012623339405787136;0.012595494823510866;2.480615652924413e-05;0.4603503832754631;-1.4650146220920399e-05;-1.2999996735527972;1.7643808549126005e-05;0.20632915530944376;0.3533469696920836;1.300280794226841
42.017004;0.13247945633924;-0.00041117611813405096;-0.003152628938091138;0.16749738368039963;1.261928672328342;12.992706550310547;0.7498684559200411;0.012623150896002591;0.01259586058388925;2.7664781638691344e-05;0.4601967687446959;-1.450389007169017e-05;-1.2999996694979254;2.058061735531402e-05;0.2062770046320508;0.35331282422251475;1.300264606421549
42.019272;0.1324801737163872;-0.0004106967641979081;-0.0031484844663018105;0.16746833961090035;1.261704112188099;12.992808809548835;0.7498718473913858;0.01262295034676411;0.01259623316170045;2.7524624047160497e-05;0.46007478526370965;-1.4332385554700484e-05;-1.2999996654300436;2.0519561302250994e-05;0.20623276237433055;0.3532878723957277;1.3002490374137152
42.02154;0.13247986898486516;-0.0004134463494541289;-0.003168768865351828;0.167443664721447;1.2615245184613098;12.99291624962351;0.7498752866995895;0.012622737869271308;0.012596611777028735;2.438548343607015e-05;0.459976447573811;-1.4136324090335994e-05;-1.2999996613624687;1.74605134470342e-05;0.20619743483881017;0.35327108793084916;1.300234067370307
42.023808;0.13248047261752746;-0.0004163255041918408;-0.003190014763778562;0.1674243232468534;1.2613787659870268;12.993028373467071;0.7498787652798643;0.012622513902109042;0.012596995761604016;2.1247151345740873e-05;0.4598967677796708;-1.3916235856300273e-05;-1.2999996573022576;1.440340539360978e-05;0.2061680287030546;0.3532594449060859;1.3002196907458385
42.026077;0.1324800517826417;-0.00042017079046630356;-0.0032185889020181486;0.16740711773576974;1.2612611545775454;12.993144686526437;0.7498822620345932;0.012622279165656197;0.012597384537163624;1.7109484974598646e-05;0.4598337573649331;-1.3672642183597273e-05;-1.2999996532516145;1.0348228384899054e-05;0.20614355038320573;0.3532529200466536;1.3002059155580756
42.028345;0.13248060364220585;-0.0004238537234612714;-0.0032459150162091554;0.16739384152249098;1.261166192295826;12.993264847720615;0.7498857536710828;0.012622034512192378;0.012597777649664996;1.3972390873413512e-05;0.45978242919983314;-1.3406145796083697e-05;-1.299999649210716;7.295008721365475e-06;0.2061230073789969;0.35324949334659383;1.3001927506181286
42.030613;0.13248106799652962;-0.00042615802776881594;-0.003262827431652217;0.16738263656032426;1.2610899476075994;12.993388684636624;0.7498892107640325;0.012621780809810084;0.01259817469855894;1.183579915275647e-05;0.45974179603988097;-1.3117431575869333e-05;-1.2999996451800084;5.243809380314292e-06;0.20610640997402485;0.3532501475933146;1.3001801890518863
42.03515;0.13248057509062985;-0.0004296316849542473;-0.0032886010884327463;0.16736538040704932;1.2609793127666913;12.99351613272405;0.749892592800013;0.012621518957207879;0.012598575191780695;7.699673264097363e-06;0.45967886968260524;-1.2807225979150388e-05;-1.2999996411610064;1.194734524997331e-06;0.20608177003633013;0.35324486775789765;1.300168203429176
42.039686;0.13248099538201097;-0.0004306301380640229;-0.003295648144001315;0.16735418911747288;1.2609079624705388;12.993647196577838;0.7498958524639828;0.012621249908265825;0.012598978501145596;6.5640021748456885e-06;0.4596376602385142;-1.2476227908372139e-05;-1.2999996371559321;1.479106944552434e-07;0.20606509868152298;0.353245640773738;1.3001567583183113
42.044223;0.13248139654272587;-0.0004311737930871914;-0.0032992569660547037;0.167346119270534;1.2608624985695989;12.993781929588772;0.7498989426936283;0.012620974608113116;0.012599383919782816;6.428771021603493e-06;0.4596111751696801;-1.2124990278052503e-05;-1.2999996331678265;1.034858525226518e-07;0.2060534060022753;0.3532504561398028;1.300145823699668
42.048759;0.13248171675200954;-0.00043020818592734455;-0.0032914586838387765;0.16734015899208085;1.2608357931419412;12.993920405365365;0.7499018228989104;0.012620693942479541;0.01259979073546458;6.293939857494111e-06;0.45959542051376234;-1.175383590024815e-05;-1.2999996292006586;6.16243666345694e-08;0.20604570183162202;0.35325930553142015;1.3001353763650725
42.053296;0.132482020302677;-0.000429470984919733;-0.0032853801081905993;0.16733556592090607;1.2608215215732959;12.994062676738917;0.7499044596614846;0.01262040873478701;0.012600198261158128;7.159428183168894e-06;0.4595854018502808;-1.1362944193200495e-05;-1.2999996252588661;1.0224549084673518e-06;0.20603899548559315;0.3532701812293543;1.30012539709195
42.057833;0.13248237065538349;-0.00043032032090254297;-0.003291280128650981;0.16733188806684862;1.2608155372968444;12.994208740835726;0.7499068206695159;0.012620119690750446;0.012600605804551065;7.025107540878642e-06;0.4595791228951465;-1.0952517545604564e-05;-1.299999621348329;9.860437316691608e-07;0.2060342944102254;0.35328207639747994;1.3001158684463594
42.062369;0.13248264124210332;-0.0004300875563402493;-0.0032889940080048055;0.16732872506699797;1.2608158967497425;12.994358548027849;0.7499088726298724;0.012619827301638038;0.012601012614471422;6.890822079582481e-06;0.4595745840663877;-1.0522873138895146e-05;-1.299999617477586;9.52428425899592e-07;0.20602960289171324;0.3532949855866277;1.300106775003026
42.071442;0.13248289825795134;-0.0004301054795297925;-0.0032885898284134843;0.16732523272281377;1.2608154821824489;12.994512037345693;0.7499105867621474;0.01261953184580058;0.012601417882886582;6.756433094072242e-06;0.45956978308891855;-1.0074513372655537e-05;-1.2999996136561724;9.216430561420691e-07;0.20602592300927325;0.3533069022429838;1.3000981099920228
42.080515;0.13248314555371088;-0.00043017698017686046;-0.0032885769865391027;0.1673224987510115;1.2608223745108276;12.994669161507009;0.7499119452273328;0.012619233526789087;0.012601820817055387;6.621845100322548e-06;0.4595677171535948;-9.608183414076316e-06;-1.2999996098920164;8.937038960377607e-07;0.20602225792407403;0.35332081704253165;1.300089878327334
42.089588;0.13248338718152838;-0.0004304000382828926;-0.0032896956349995755;0.1673200028658146;1.2608324891044649;12.994829908417497;0.749912942192128;0.012618932620435513;0.012602220694373577;6.4869901686798505e-06;0.45956738452117424;-9.124801953730913e-06;-1.2999996061905796;8.685775262507176e-07;0.20601961406335456;0.35333371984072504;1.3000820882027562
42.098661;0.13248362720877527;-0.0004306336259746686;-0.003290880747137985;0.16731763842155925;1.2608448528858969;12.994994304266015;0.7499135747245725;0.012618629551694332;0.012602616871830017;6.351808291206554e-06;0.45956678591255895;-8.62534669309981e-06;-1.2999996025547595;8.461531389579825e-07;0.20601700052567892;0.35334760162286943;1.3000747440718823
42.107734;0.13248386864380318;-0.00043073666601367675;-0.0032910672474286543;0.16731529843442833;1.2608584828231495;12.995162380365695;0.7499138314449916;0.012618324941147355;0.012603008701036667;6.21626027022964e-06;0.45956592717596545;-8.110861958536412e-06;-1.2999995989854378;8.262280324505566e-07;0.20601442764807654;0.3533614545215613;1.3000678410916373
42.116808;0.13248411236613675;-0.00043084907944869325;-0.0032913132036581725;0.16731312297685985;1.260874264042352;12.995334173812191;0.7499136951907436;0.01261801960366436;0.012603395323444061;6.080355785433463e-06;0.4595648210786264;-7.582563458852762e-06;-1.299999595483932;8.085174406388849e-07;0.2060119060986517;0.35337527077225356;1.3000613540796144
42.134954;0.13248435754617074;-0.00043108559966606073;-0.0032924860770329376;0.1673108559255804;1.2608900909761651;12.995509758669659;0.7499131558303965;0.012617714451828887;0.012603775641402184;4.944155421712292e-06;0.4595634856026513;-7.041905934132781e-06;-1.2999995920542882;-2.07310492197551e-07;0.2060094465121948;0.3533890418307542;1.3000552429142025
42.1531;0.13248460211663296;-0.0004313221100048337;-0.003293648290737486;0.16730865395794764;1.260906976796204;12.995689209447999;0.7499122154071042;0.012617410403118558;0.012604148579305866;4.807726093349075e-06;0.45956193986514604;-6.490482368032499e-06;-1.2999995887030678;-2.216110289035219e-07;0.20600705948121792;0.3534027587599717;1.3000494794850497
42.189392;0.13248484306667346;-0.00043155819685210706;-0.003294796916064561;0.16730653201918563;1.260924866206156;12.995872524581536;0.7499108842451858;0.012617108375685722;0.012604513284958103;4.6710878357568604e-06;0.4595602013835147;-5.929808591409469e-06;-1.2999995854389388;-2.3474693305554773e-07;0.2060047555913124;0.35341641186268247;1.3000440610565795
42.261977;0.13248507725654704;-0.00043179351653495443;-0.0032959297641511633;0.167304503254313;1.2609436902524647;12.996059569831527;0.749909179771657;0.012616809337200467;0.012604869160046725;4.534209897551082e-06;0.4595582863973537;-5.361237030815456e-06;-1.2999995822731314;-2.47034625927308e-07;0.20600254565248097;0.3534299883299133;1.3000390000493676
42.334562;0.13248530158518207;-0.0004321598311196914;-0.003298043671165585;0.1673025715644597;1.2609632974514866;12.996250070957565;0.7499071281681587;0.012616514371240221;0.012605215885429618;4.397048634312245e-06;0.45955621267520286;-4.786042379943934e-06;-1.2999995792172416;-2.5867024013761426e-07;0.20600044069433196;0.3534434711675977;1.3000343156154914
42.479731;0.13248551197552594;-0.00043252476854754765;-0.0033001403683664576;0.16730075768939595;1.2609836553633207;12.99644368612882;0.7499047587674309;0.012616224648562772;0.012605553396587005;4.2596017172375445e-06;0.45955400339443203;-4.205510197233435e-06;-1.299999576278362;-2.6968253778663675e-07;0.20599845152698057;0.35345684114489495;1.3000300344063582
42.6249;0.1324857029182312;-0.0004327559823220777;-0.0033012221777261974;0.1672990819547023;1.2610047380068765;12.99664010334018;0.7499020941624136;0.012615941278330867;0.012605881739531614;3.121946906252871e-06;0.459551688431539;-3.6209113102907297e-06;-1.2999995734569811;-1.2799454261023388e-06;0.205996588975607;0.3534700787797175;1.3000261882847413
42.915239;0.13248586864716144;-0.000433117415853372;-0.003303285952073499;0.1672975383365174;1.261026336757313;12.996839092723338;0.7498991480503222;0.01261566521918454;0.012606200965546134;2.984192427686711e-06;0.4595493016357388;-3.0334024067257366e-06;-1.299999570749432;-1.2892506664954654e-06;0.205994864127581;0.3534831625436228;1.3000228073611533
42.999991;0.1324860046865294;-0.00043321275960015647;-0.0033033392949076536;0.1672961616030539;1.2610485630018309;12.997040457828604;0.7498959289250055;0.012615397286274714;0.012606511156252465;2.8463696269878108e-06;0.45954687788215604;-2.4440428642746698e-06;-1.2999995681506675;-1.2974097331821903e-06;0.20599328707093514;0.3534960648799836;1.3000199130730739
42.999991;0.1324662044033217;-0.0006139058880657813;-0.004668798648090192;0.166384826130615;1.2543826504128572;13.997243881149865;0.749892440363708;0.012615138171283603;0.01260681248332542;-0.0002192915890259007;0.46043745288932025;-1.853935109744678e-06;-1.2999995656555883;-0.00018630437437236857;0.2046698654568835;0.3526637523947255;1.3000175166070063
43.000027;0.13246633635622562;-0.000613997687762382;-0.0046688318413490495;0.16638088012770227;1.2543831626672381;13.997448804422673;0.7498886811452232;0.012614888485075753;0.012607105262096482;-0.00018242977561805344;0.46042406409145664;-1.2642611270445305e-06;-1.2999995632598629;-0.00018631028778267814;0.20466560441962792;0.35266819165556246;1.3000156336214905
43.000063;0.13246636318553395;-0.0006128766478590944;-0.004659709774574205;0.16637768792543106;1.2543889556818277;13.99765447461086;0.7498846514538331;0.012614648788975794;0.01260738992642673;-0.00018156827721496768;0.46041074904661455;-6.761897257493658e-07;-1.2999995609584876;-0.00018531537225253858;0.20466050679392306;0.35267735496648095;1.300014303572161
43.000134;0.13246740512063646;-0.0006117030911333977;-0.00465016529159315;0.16637342560547366;1.254375446709981;13.997860089142529;0.7498803569034195;0.01261441955893818;0.012607666853148741;-0.0001797071957398511;0.4603865415158216;-9.082417766664806e-08;-1.2999995587436497;-0.00018331977687436788;0.2046535730444495;0.3526832221198033;1.30001358413288
43.000277;0.13246739431805313;-0.0006079108681921315;-0.004620879724423824;0.1663633522735701;1.2543262781129618;13.998064868062066;0.7498758021122987;0.012614201171467361;0.012607936211384004;-0.00017684660043425213;0.4603414697139594;4.907676722380111e-07;-1.2999995566058231;-0.00018032355237963937;0.20463880152729638;0.35268177815315715;1.3000135341964656
43.000563;0.13246838215355142;-0.0006004613683578173;-0.004563935317751476;0.1663456786658542;1.2542083558377846;13.99826803127342;0.7498709825953533;0.012613993956352617;0.012608198002368787;-0.0001699864725306956;0.46025555759784126;1.0675176989449438e-06;-1.299999554535722;-0.00017332672925383477;0.20461218856982827;0.35266900843270993;1.300014219980464
43.001135;0.1324694888761707;-0.0005870313676935538;-0.0044618080964776725;0.16631113328422129;1.2539598708068131;13.998468783431457;0.7498658864169147;0.01261379815951743;0.01260845221493665;-0.00015712675385486132;0.46009282533752016;1.638358324274664e-06;-1.2999995525249264;-0.00016032938554561447;0.20456172819319834;0.35263289475766757;1.3000157324166521
43.002279;0.13247382560187168;-0.0005612021531613477;-0.004265892194405058;0.1662502649942955;1.253479828372428;13.998666320976556;0.7498605032574676;0.01261361379644448;0.012608698904296878;-0.0001302674201572782;0.4597922890377647;2.202203004630283e-06;-1.2999995505672213;-0.00013333165276747672;0.20446841193152399;0.35255641472116067;1.3000181831463709
43.003423;0.13247693712080072;-0.0005354803271713807;-0.004070859535438675;0.16619475653124546;1.2530498509857968;13.99885983863886;0.749854830445573;0.012613440619515314;0.012608938132494349;-0.00010540846230606781;0.4595239616363773;2.757901343977067e-06;-1.2999995486602045;-0.00010833367278192038;0.20438422920542315;0.3524885434621242;1.3000216805084175
43.00571;0.13248238821626102;-0.0004922458759146342;-0.003743452909326561;0.16609985962501836;1.252297937465672;13.999048560986553;0.749848871584413;0.012613278223169678;0.012609169922283796;-6.254981919848998e-05;0.45906385323415044;3.304264875291514e-06;-1.2999995468054775;-6.533556410104651e-05;0.20424216940295037;0.35236425700866586;1.300026311907513
43.007998;0.1324864646385148;-0.000457157543628236;-0.0034776902614014472;0.16602354090481264;1.2516972886109425;13.99923181895124;0.7498426315493867;0.012613126152611589;0.012609394299093144;-2.8691383625784314e-05;0.4586939702027694;3.840060976771278e-06;-1.2999995450076007;-3.133746378448092e-05;0.20412722430223143;0.35226653433767774;1.3000321385836051
43.010285;0.13248928796966078;-0.00043249733520408595;-0.003290798945683079;0.16596238517118875;1.2512208947466024;13.99940913089751;0.7498361110867273;0.012612984046317685;0.012609611341869121;-4.833069451388389e-06;0.45839631511934315;4.363916357352966e-06;-1.299999543272554;-7.339603845823928e-06;0.20403438882182973;0.3521883567372179;1.3000391919348486
43.012573;0.13249091754015388;-0.0004178632387834938;-0.0031797297519571026;0.16591338939505215;1.2508454916976164;13.999580224046097;0.7498293042177308;0.012612851747199443;0.012609821181356822;1.1025155407008114e-05;0.4581588871766683;4.874350254384253e-06;-1.2999995416056593;8.657670450786193e-06;0.203960661247671;0.3521267077077858;1.3000474790262881
43.01486;0.1324912199134742;-0.0004087237523464961;-0.0031102402680026945;0.16587360473526355;1.2505500937253837;13.999744989501165;0.7498222029203293;0.012612729212818504;0.012610023962277669;1.8883289533558596e-05;0.45796868089980375;5.369891379676979e-06;-1.2999995400094086;1.665393895929398e-05;0.20390004237963535;0.35207857438229134;1.3000570000315872
43.017148;0.1324903884132047;-0.00040644623902747926;-0.003092656835101611;0.16584129114480914;1.250319801411837;13.99990340880675;0.7498148038739262;0.012612616332030079;0.01261021977939419;2.174136867706985e-05;0.4578156844432002;5.8490213801485665e-06;-1.2999995384843774;1.9648757131453628e-05;0.20385253254888827;0.3520409481280035;1.3000677551691044
43.019435;0.13248929138803628;-0.0004062142757487413;-0.0030905672350309884;0.165815689237597;1.2501407706332344;14.000055511309316;0.7498071085592103;0.012612512855903214;0.012610408549494136;2.0599552356932305e-05;0.45769287992823465;6.3100298535108e-06;-1.2999995370329687;1.8641727529163636e-05;0.20381312978692512;0.352010822579804;1.3000797342359338
43.021723;0.1324870638648787;-0.00040905669550492544;-0.003111766383103639;0.1657943397259349;1.2500027058952328;14.000201390237974;0.7497991229832689;0.012612418414659671;0.012610589936162351;1.8458136424956325e-05;0.4575952449932958;6.751033120122166e-06;-1.2999995356604352;1.6632599536274145e-05;0.20378183099280256;0.35198818876723775;1.300092908302397
43.02401;0.13248564086235481;-0.00041217087369765096;-0.0031350330867545655;0.1657785474581413;1.2498972887697;14.00034123149634;0.7497908615823549;0.012612332503891602;0.012610763487232194;1.431748310171661e-05;0.45751675475622827;7.17011904584106e-06;-1.2999995343723416;1.2621317374514927e-05;0.20375663349212866;0.35197003232933827;1.300107232091654
43.026298;0.1324830953289865;-0.0004158450411198995;-0.0031625914095670497;0.16576502635026008;1.2498179956504913;14.000475338608407;0.7497823452124518;0.01261225444320747;0.01261092886245201;1.1177942648072479e-05;0.45745338288094844;7.565473282043248e-06;-1.2999995331725982;9.607973488539318e-06;0.2037365353183136;0.351955338837433;1.3001226465381375
43.028585;0.13248136055053863;-0.00041835891737637015;-0.003181398691211773;0.16575540520694465;1.249758954962133;14.000604141354344;0.7497735952508338;0.012612183337590491;0.012611085930517121;8.039823338063279e-06;0.45740209923588804;7.935511355487926e-06;-1.299999532064102;6.592740687986049e-06;0.20372053515143038;0.3519451013278353;1.3001390804693203
43.030873;0.1324795076560741;-0.00042048466737211075;-0.003197313451355257;0.1657481376055416;1.2497173589754285;14.000728107278828;0.7497646329655531;0.012612118062055245;0.012611234685577313;4.903411463328879e-06;0.45736086863759867;8.278938766712576e-06;-1.2999995310508257;3.5758252371897795e-06;0.20370863248618717;0.3519363207725856;1.300156460062323
43.035448;0.13247661098947608;-0.00042389233042576204;-0.003222979305245158;0.16573511967838248;1.2496408443614089;14.000847593242126;0.7497554790579224;0.012612057314472057;0.012611375118047413;1.7689871301773323e-06;0.4572996567893516;8.594658029445902e-06;-1.2999995301387723;5.574345048862647e-07;0.203688827315999;0.3519210025191336;1.3001747181996937
43.040023;0.13247454599710093;-0.0004249482887361951;-0.003230897410897098;0.16572802303412812;1.2496000345266711;14.00096278947345;0.7497461517751861;0.012611999733957152;0.012611507239196814;6.368104977684814e-07;0.45725943744382513;8.881699284547058e-06;-1.2999995293335629;-4.622325734125727e-07;0.20367711901087146;0.3519121545641872;1.3001937923852385
43.044598;0.13247239144063575;-0.00042527991315062784;-0.0032333892112138794;0.16572418467438;1.2495836718182487;14.001073797146608;0.7497366675362297;0.012611944055925061;0.012611631177133296;5.071358410779905e-07;0.45723419310992985;9.139276069886481e-06;-1.2999995286364598;-4.829814141054503e-07;0.20366950501997025;0.3519067860395838;1.3002136184888584
43.049173;0.1324700943237225;-0.00042436289066013507;-0.003226497298314388;0.16572240401646246;1.249583351570874;14.001180745581989;0.7497270399131124;0.012611889225771649;0.01261174711727831;3.802675414042616e-07;0.45721891114328134;9.366854499443915e-06;-1.299999528044238;-5.046170790454037e-07;0.2036659804900862;0.3519039052763718;1.3002341288908692
43.053748;0.13246779756130342;-0.00042477260397947854;-0.0032296814923055547;0.16572202360638902;1.249592922112947;14.001283850727111;0.749717274926611;0.0126118343593805;0.012611855213562725;1.2565625660115924e-06;0.4572085764299525;9.564152326705339e-06;-1.299999527552804;4.73061286655542e-07;0.2036645387094454;0.35190252099591635;1.3002552519390045
43.058323;0.13246538442710282;-0.00042425195279145473;-0.0032258933388152862;0.1657224612960573;1.2496092538435464;14.001383438357418;0.7497073693709851;0.012611778589594542;0.012611955624633988;1.1363603835698967e-06;0.45720316307994613;9.731115227072982e-06;-1.2999995271587634;4.5024727868674967e-07;0.20366417097763534;0.3519016456224564;1.300276909879482
43.062898;0.13246293484784458;-0.0004240310860905198;-0.003224429850833344;0.16572351782077147;1.2496302679626505;14.001479970387903;0.7496973172012229;0.012611720974275662;0.012612048544247701;1.0199275677799673e-06;0.4571996337708858;9.867947047652453e-06;-1.2999995268577984;4.2709143535406153e-07;0.20366486709332182;0.3519012957871467;1.300299019542879
43.072048;0.1324604643242823;-0.00042378532790024264;-0.0032228412497629887;0.1657242710358736;1.249649055855457;14.001574034123923;0.7496871161582674;0.012611660589820207;0.012612134138442994;9.074359067298207e-07;0.45719494596530813;9.97518717196366e-06;-1.299999526644161;4.036796099403068e-07;0.2036646180941179;0.3519004892105693;1.3003214986213512
43.081198;0.13245798869819767;-0.00042383901582882135;-0.003223581628254658;0.1657256136023585;1.2496724318720545;14.001666273460428;0.7496767642054908;0.012611596703140203;0.012612212465063874;7.989686720465808e-07;0.457194055181934;1.0053743931208552e-05;-1.299999526512442;3.800269504264719e-07;0.20366541866681218;0.3518992413454604;1.3003442732025088
43.090349;0.13245552449280124;-0.00042390205435194155;-0.0032244620958596336;0.16572715387245157;1.2496975048975068;14.001757261741014;0.7496662514623129;0.012611528794548101;0.012612283499140875;6.945870477871028e-07;0.4571929150883406;1.0104784427894599e-05;-1.299999526458379;3.560611215619593e-07;0.20366726717970515;0.3518985640250229;1.3003672817748544
43.099499;0.13245308930659525;-0.0004238336744898715;-0.003224421605189023;0.1657287573528362;1.2497233238813894;14.001847422128149;0.7496555583784311;0.01261145646242228;0.012612347250930713;5.944128851666292e-07;0.45719248090533104;1.0129569759596002e-05;-1.2999995264774828;3.3162659713655987e-07;0.20366916474995705;0.3518974649667527;1.3003904726705813
43.108649;0.13245070075702045;-0.00042389791669303806;-0.0032254571317215245;0.16573039725034786;1.249749746910545;14.00193710631196;0.7496446593898677;0.012611379345255212;0.012612403850242544;4.98649151136815e-07;0.45719171569936656;1.012941298996447e-05;-1.2999995265635251;3.0654563166495303e-07;0.20367111448850286;0.3518959473846761;1.3004137938508915
43.126949;0.13244837459951914;-0.00042381334504373473;-0.003225443129100849;0.16573181821804425;1.2497748954908157;14.002026663173531;0.749633528638046;0.012611297023311008;0.012612453569696584;-5.92440314743042e-07;0.4571905944558947;1.010569195753017e-05;-1.2999995267091233;-7.193235931489528e-07;0.20367312096884146;0.3518940118351918;1.3004371853550825
43.145249;0.13244612406896653;-0.00042385269337180583;-0.0032264407079611733;0.16573312669223605;1.2497996100035966;14.002116367342907;0.7496221472320508;0.012611208942581833;0.012612496773857907;-6.785644629055585e-07;0.4571891034429793;1.0059819480475125e-05;-1.2999995269072646;-7.460745647948038e-07;0.20367519020203606;0.3518916606145094;1.3004605836360037
43.163549;0.13244395999714711;-0.00042375187203397795;-0.003226454205362542;0.16573433133695054;1.2498239747484245;14.00220635322842;0.7496105076877018;0.012611114455256575;0.012612533810436814;-7.59459781447348e-07;0.4571872359275747;9.993230192012632e-06;-1.2999995271502864;-7.737377101386846e-07;0.20367733049682452;0.35188890048089233;1.3004839292574704
43.181849;0.1324418906764211;-0.0004237750404826009;-0.0032274793161353173;0.1657354072166803;1.249847802913703;14.002296633012199;0.7495986123020799;0.012611012917720033;0.01261256497743702;-8.34911810612107e-07;0.45718498755668113;9.907335832556033e-06;-1.299999527427832;-8.022564061085127e-07;0.20367955285279965;0.35188574089161856;1.3005071687255931
43.21845;0.13243992229049897;-0.0004237901398444594;-0.0032285181858213666;0.1657363576154987;1.249871105014486;14.00238716917346;0.7495864686612287;0.012610903788632036;0.012612590586092445;-9.047289086664462e-07;0.45718235372157234;9.80339487011591e-06;-1.29999952772795;-8.31480665401118e-07;0.20368186891034748;0.3518821911925196;1.3005302525896416
43.291651;0.1324380601178951;-0.00042392922909868856;-0.003230569093685446;0.16573717155930973;1.2498937726292412;14.002477957527672;0.7495740853861036;0.012610786676933576;0.012612610995579721;-9.687306564352574e-07;0.457179329325233;9.682464052390298e-06;-1.2999995280400662;-8.611813346311695e-07;0.20368428830302884;0.35187826110747805;1.3005531349206374
43.364851;0.1324363090489863;-0.00042392822943234824;-0.0032316371016246127;0.16573786716814082;1.2499159116034306;14.002569021135068;0.749561470119108;0.012610661283068855;0.012612626613458518;-1.0267770206370343e-06;0.45717591060357005;9.545506204021634e-06;-1.299999528355927;-8.910791415565079e-07;0.20368681858034282;0.351873963351084;1.3005757728516087
43.511253;0.13243467290326025;-0.0004240513549920158;-0.0032337189763531234;0.16573843131564422;1.2499373905931013;14.002660318054073;0.7495486328230591;0.012610527323776476;0.012612637911639532;-1.0788245219600456e-06;0.45717209607988873;9.393473189562943e-06;-1.2999995286685728;-9.208603211984303e-07;0.20368946628067705;0.35186931492551715;1.3005981232091264
43.657654;0.13243315391572885;-0.000424034588577079;-0.0032348199539374307;0.16573888721917376;1.2499583572778152;14.002751679065405;0.749535591726802;0.012610384517455655;0.012612645378291302;-2.124965897821916e-06;0.4571678854905603;9.227254482546787e-06;-1.2999995289717818;-1.950177307154026e-06;0.20369223676464018;0.35186433617913937;1.3006201408544447
43.950457;0.13243175303462962;-0.0004240101598131169;-0.0032359387133032826;0.1657392316388584;1.2499787659062185;14.002842824294941;0.7495223726222193;0.012610232590962132;0.012612649444765476;-2.1654016907630768e-06;0.45716328087261104;9.0475478453257e-06;-1.2999995292599642;-1.9786559864000804e-06;0.2036951339624195;0.3518590492046025;1.3006417822096286
43.999991;0.13243047010799602;-0.0004238463105651765;-0.003236077872963213;0.16573947640826148;1.2499986924473812;14.002933393123966;0.7495090039326667;0.012610071341020709;0.012612650537712261;-2.2003575966378824e-06;0.4571582906041419;8.854809335986804e-06;-1.2999995295277846;-2.0059170724885295e-06;0.20369816037266983;0.35185347787018334;1.3006630125057108
43.999991;0.13241050704309584;-0.000600481395121497;-0.004572847010513644;0.16484041009174405;1.2434001946099642;15.003022918747362;0.7494955196608372;0.012609900750633616;0.012612649145265279;-0.00024023002048531602;0.45801793075089275;8.649401758909355e-06;-1.2999995297701439;-0.0001830316202300038;0.20239631650820206;0.35102264849079584;1.3006838137164904
44.000027;0.13240952045420692;-0.0006005346343625128;-0.004574762012688938;0.1648372668563326;1.2433944659584217;15.003110805504296;0.7494819636959552;0.012609721038610619;0.012612645771081751;-0.0001832545354610611;0.4580012220341008;8.431821651080491e-06;-1.2999995299829212;-0.00018305549766760087;0.2023976009484102;0.3510055894628247;1.3007041865794895
44.000063;0.1324085786060512;-0.0005990059594868454;-0.00456478788341648;0.16483488436840088;1.2433954269083078;15.003196372293505;0.7494683858681996;0.012609532639518684;0.012612640873130484;-0.00018227404658204812;0.45798418741673574;8.202880121507606e-06;-1.2999995301647902;-0.0001820773501942089;0.2023970112374335;0.35099633153687226;1.3007241408495163
