time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
44.000135;0.13240780960511037;-0.0005976223964463731;-0.004555968643748896;0.16483001672599826;1.2433773245720219;15.003278923071273;0.7494548394201622;0.012609336184233318;0.012612634828229198;-0.0001802887426282699;0.4579568523810263;7.963802646594964e-06;-1.299999530318824;-0.00018009702419781969;0.20239454463316037;0.35098390888905323;1.3007436825846133
44.000278;0.13240714229475128;-0.0005938064614067691;-0.004528825222355776;0.1648204182391576;1.2433238147415397;15.003357810140045;0.7494413821578482;0.012609132439695026;0.012612627915489897;-0.0001772988828450215;0.45790824586950707;7.716125531353277e-06;-1.2999995304508063;-0.00017711436214918306;0.2023851985218251;0.35096535901007286;1.3007628148352217
44.000565;0.1324076997911118;-0.0005875612536731915;-0.004483339540018938;0.16480326678556342;1.2432029492968417;15.003432485925677;0.749428074444063;0.012608922229440746;0.012612620376786838;-0.00017030480229148005;0.45781940096394147;7.461465844007791e-06;-1.2999995305638405;-0.0001701291597954291;0.20236297017519336;0.35093472058070335;1.300781541978535
44.00114;0.13240940784889316;-0.0005728602177512352;-0.004373968354010927;0.16477031436578446;1.2429530076261701;15.0035025151199;0.7494149777091851;0.01260870645940622;0.012612612526375602;-0.00015730690962489986;0.4576533547299262;7.201427469835873e-06;-1.299999530653919;-0.0001571411865598754;0.2023178554635728;0.35088103022137845;1.3007998636258515
44.002288;0.13241258790618454;-0.0005476310280951531;-0.004185040736520209;0.16470923616207453;1.242477760964096;15.00356753726283;0.7494021559502696;0.012608486204300029;0.012612604789815698;-0.00013130569299431665;0.4573541459323755;6.937643650624542e-06;-1.2999995307114436;-0.00013115023462581562;0.20223184764438076;0.350789319761202;1.3008177746332574
44.003437;0.1324157044400378;-0.000522335347367665;-0.003995660725762031;0.1646544869362578;1.2420519554271372;15.003627262121128;0.749389676039761;0.01260826266629818;0.012612597629166656;-0.00010730171705407277;0.45708481058236095;6.67176510144009e-06;-1.2999995307263896;-0.00010715614833202927;0.20215493754202532;0.3507066140837056;1.3008352763406825
44.005734;0.1324212747106541;-0.0004789960769879184;-0.003669908524290773;0.16456100827411452;1.2413114838641475;15.003681536341889;0.7493776059288186;0.012608037047285777;0.012612591420841672;-6.429557402602018e-05;0.45662837800705525;6.405330620489583e-06;-1.2999995306914738;-6.415882207424179e-05;0.20202111449053464;0.35056893032665115;1.300852379867015
44.008031;0.13242570289207464;-0.00044469463764498324;-0.0034125253365193935;0.16448538178348687;1.2407176566973144;15.0037303874983;0.7493660122362682;0.012607810565978471;0.012612586354037102;-3.1287803676616116e-05;0.4562598692782773;6.1396771193028e-06;-1.2999995306032368;-3.1158180729564115e-05;0.2019143667453009;0.35045628087201985;1.300869102783931
44.010327;0.13242904908585035;-0.00042059402848267124;-0.003232276250401374;0.16442437491353923;1.2402454555838665;15.003773982487548;0.7493549560906323;0.012607584572366912;0.012612582399996018;-7.278845685397327e-06;0.4559632986473981;5.875993192053337e-06;-1.2999995304620597;-7.1541731667917915e-06;0.2018286803325869;0.3503656786845857;1.3008854744728506
44.012624;0.132430309823105;-0.0004052414248787176;-0.0031181913325033597;0.1643735403941734;1.239870629338261;15.003812530869851;0.7493444874919795;0.012607360531381201;0.012612579391866554;7.730931686770918e-06;0.45572367889388665;5.615417320612352e-06;-1.299999530269461;7.853238865687735e-06;0.2017610377364381;0.3502911406075145;1.300901543188696
44.014921;0.1324314758260122;-0.00039632715551028594;-0.0030527612547933685;0.16433285141355292;1.2395742534836744;15.003846243545807;0.7493346446993355;0.012607139898472378;0.012612577105278562;1.4741175424624918e-05;0.45553102661163175;5.359085418444646e-06;-1.299999530024387;1.4864102889113735e-05;0.2017064195632723;0.35022968785996905;1.3009173709362587
44.017218;0.13243167945458276;-0.0003940039876071782;-0.0030371540794309777;0.1642990146274389;1.2393394827039952;15.003875405376279;0.7493254587800465;0.012606924031869172;0.012612575231194904;1.7751552857016257e-05;0.4553743630172959;5.10806380651259e-06;-1.2999995297227407;1.7878472348772916e-05;0.2016638073721464;0.3501793459062059;1.300933025160575
44.019515;0.13243178546698095;-0.0003937578192592618;-0.003037238818863614;0.16427153149464174;1.2391543537920917;15.003900394046918;0.7493169555090614;0.012606714159059498;0.012612573354273434;1.7761803049260233e-05;0.4552477127940356;4.8632414623762784e-06;-1.2999995293602873;1.7896395308187137e-05;0.20163018386567774;0.35013714354802006;1.3009485794238294
44.021812;0.13243193079203444;-0.00039638140919285653;-0.003058998859855502;0.16424923409368128;1.2390086665690045;15.003921546896024;0.7493091577910131;0.012606511375686068;0.01261257097459705;1.4771773400009626e-05;0.45514510489689436;4.625375975663489e-06;-1.2999995289354287;1.4917916936422096e-05;0.2016035314772491;0.35010211052160406;1.3009641142948132
44.024109;0.13243105806134053;-0.00039931011813629014;-0.0030830786307180476;0.1642295943800966;1.2388931430713328;15.00393905757179;0.7493020908630059;0.012606316683073033;0.012612567502306216;1.1781432395907495e-05;0.4550605752069982;4.3952263578056415e-06;-1.2999995284489536;1.1943068070314483e-05;0.2015838320462098;0.35007327441081115;1.300979711067193
44.026406;0.13243123751032293;-0.0004027854155833756;-0.0031112523941384525;0.16421457503126208;1.2388031735760423;15.003953015893122;0.7492957801506898;0.012606131025287758;0.01261256231307585;7.790852830722124e-06;0.4549911672393551;4.173572602317461e-06;-1.299999527901381;7.971835928992898e-06;0.20156706791573376;0.3500486570493321;1.3009954475200018
44.028703;0.13243041362651084;-0.0004050176174551535;-0.003130043230947818;0.16420089408391886;1.2387331087313278;15.003963550532422;0.7492902422706696;0.012605955310275255;0.012612554888773508;4.80016483839693e-06;0.4549339282765029;3.961222078346025e-06;-1.2999995272916107;5.004145280245113e-06;0.20155522298808187;0.3500282732105193;1.301011393425438
44.031;0.13243065309006039;-0.0004070401580614415;-0.003147208205841614;0.16419046036425933;1.238677910504717;15.00397098243144;0.7492854821918317;0.012605790464926048;0.012612544871144693;2.8094968178448698e-06;0.45488690289586803;3.7591053378936358e-06;-1.299999526618748;3.039865155839965e-06;0.2015462828756595;0.350011132655783;1.3010275956719122
44.035594;0.13243102709878177;-0.00041015007020736875;-0.0031725660181211508;0.16417590122583572;1.2385904184484102;15.003975810642816;0.7492814987231045;0.012605637468740662;0.012612532012972544;-1.8106626071024078e-07;0.4548201275382574;3.5682358785344023e-06;-1.2999995258840333;7.884083325169985e-08;0.20153023454001892;0.34998723996496145;1.3010440691180636
44.040188;0.13243040438499346;-0.00041107653920263547;-0.0031814280709123064;0.16416451852376465;1.238536217867926;15.003978531605961;0.7492782856163773;0.01260549729312521;0.012612516179116583;-1.171485359082422e-06;0.4547736294319766;3.3894722284185515e-06;-1.2999995250910426;-8.790702890966872e-07;0.20152206571875358;0.3499705926184486;1.301060807292119
44.044782;0.1324307779976166;-0.0004099692944173905;-0.0031748759788237896;0.16415744984251113;1.238505078099392;15.003979509727149;0.7492758242017513;0.01260537078552059;0.012612497341919009;-1.1617511364544887e-06;0.45474242980602814;3.2233302099187884e-06;-1.299999524246022;-8.34001709073624e-07;0.2015177648931213;0.349959182391381;1.301077795974342
44.049376;0.13243127928465695;-0.0004101011900823645;-0.0031776567481970053;0.16415251903311676;1.2384885087798616;15.003978984752793;0.7492740798912455;0.012605258548664294;0.01261247547094223;-1.1518625319267382e-06;0.4547215468959087;3.0699377343351154e-06;-1.2999995233577404;-7.861009918157136e-07;0.2015163222689475;0.3499499976591256;1.3010950207064829
44.053969;0.13243176899171955;-0.0004092214848098064;-0.003172764698048036;0.16414889692546802;1.2384813785161977;15.00397716946388;0.7492730067577392;0.012605160908947881;0.012612450495178727;-1.418073246554243e-07;0.45470599624442604;2.9290627537864497e-06;-1.2999995224353664;2.644836462988897e-07;0.20151673029093317;0.34994302397663174;1.3011124773803568
44.058563;0.13243230636321252;-0.00040853984044575544;-0.0031693342822947924;0.16414627341800073;1.2384806159326907;15.003974360757013;0.7492725522353683;0.01260507799278186;0.012612422434160263;-1.315808536408008e-07;0.4546947909885925;2.8002399571780246e-06;-1.299999521486374;3.176424070189887e-07;0.2015179827154491;0.34993824419341235;1.3011301783529337
44.063157;0.1324328825191144;-0.00040815353693171526;-0.0031680962712796593;0.16414411783823907;1.2384821064532208;15.00397094102289;0.7492726609856444;0.01260500976737426;0.012612391472041068;-1.2123758573937302e-07;0.4546859453749798;2.682991712373125e-06;-1.299999520517546;3.7335443935609043e-07;0.20152007324273105;0.349932638824118;1.3011481442628454
44.072345;0.13243355380333277;-0.0004090080289815958;-0.00317618836899999;0.16414213695455632;1.2384829022339185;15.00396728193271;0.7492732803751921;0.012604956015161569;0.012612357872282069;-1.1089644472272905e-07;0.45467647882955464;2.5770201124459473e-06;-1.2999995195378922;4.3173006390417647e-07;0.20152099474723842;0.3499281874771653;1.3011663924698278
44.081533;0.1324341754063386;-0.0004089409478968615;-0.0031772714863777703;0.16414081967104782;1.2384878310540195;15.003963691726184;0.749274363414575;0.012604916341772791;0.012612321901944674;-1.0066484278992926e-07;0.45467141498318475;2.482349433023811e-06;-1.2999995185585274;4.929739229835578e-07;0.20152373931947032;0.34992487068038897;1.3011849277014513
44.090721;0.13243480288611875;-0.0004088888796557659;-0.0031784168705709086;0.16413973906692933;1.2384929251258878;15.003960441382981;0.7492758685444413;0.012604890228756715;0.01261228384928451;-9.057274867250674e-08;0.45466677621955287;2.3993680471409874e-06;-1.2999995175897778;5.572931399822284e-07;0.20152629868946073;0.3499206709974131;1.3012037376232
44.099908;0.13243542683219126;-0.0004087201434894482;-0.0031786265991633144;0.16413890613234172;1.2384981630068825;15.003957824417885;0.7492777600865992;0.012604877080861682;0.012612244052362555;-8.059979122878053e-08;0.45466357850574685;2.3286432757560955e-06;-1.299999516640008;6.248530088048089e-07;0.2015286644290331;0.34991757474337926;1.301222802771536
44.109096;0.13243604012246105;-0.00040855818654418613;-0.0031788314032468006;0.16413817906117276;1.2385024063092442;15.00395618948506;0.7492800066481096;0.012604876292025185;0.012612202881008156;-7.074525945516922e-08;0.4546608294046515;2.2707102623302627e-06;-1.2999995157160888;6.957860207092561e-07;0.20153082800229236;0.34991457361207395;1.3012421068887234
44.127472;0.13243663732537805;-0.0004085350747236118;-0.0031800281710325203;0.1641375459631293;1.2385055387966544;15.003955903229746;0.749282573310895;0.012604887345466076;0.01261216072008225;-1.0610457667780223e-06;0.4546595307443387;2.2261174351714136e-06;-1.2999995148239227;-2.2978545567037403e-07;0.20153278140319053;0.34991166286099706;1.3012616332073825
44.145847;0.13243721320718607;-0.0004085185947351094;-0.003181217595278853;0.16413701326901187;1.2385076013444556;15.003957295521786;0.7492854126993727;0.012604909834204533;0.012612117965814783;-1.0515384833383886e-06;0.4546576847405277;2.1955306830743958e-06;-1.2999995139696336;-1.5172772607282785e-07;0.20153451811180498;0.3499088374765669;1.3012813614695016
44.164223;0.13243776146100722;-0.00040837649508399356;-0.00318139991718873;0.16413658968209202;1.2385086505237295;15.003960658563193;0.7492884654029439;0.01260494338100829;0.012612074991231422;-1.0422352294940675e-06;0.4546562977095736;2.1796145537277775e-06;-1.299999513160197;-6.990062088560967e-08;0.20153603289889613;0.3499060913622852;1.3013012714355239
44.182599;0.1324382745727429;-0.00040838156024752955;-0.0031826350894109804;0.16413639065886226;1.2385095444381846;15.003966281432872;0.7492916692979272;0.012604987625035917;0.012612032129000741;-1.033123542004307e-06;0.45465537757188496;2.1789024542298795e-06;-1.299999512402557;1.5816749853872108e-08;0.20153732061194204;0.3499034191098002;1.3013213463659532
44.21935;0.13243874438447692;-0.00040838394696970714;-0.0031837892489190067;0.16413616215261093;1.2385083425464134;15.003974426090135;0.749294965449582;0.01260504226817571;0.012611989700637075;-1.0241638173765426e-06;0.4546549286321615;2.193895425447293e-06;-1.299999511703992;1.05505230165025e-07;0.20153837569255306;0.34990081637009773;1.3013415800846444
44.292852;0.13243916290989188;-0.00040839234450568075;-0.003184925982761637;0.16413603813905983;1.2385060257124216;15.003985233747654;0.7492982962419873;0.012605107023534009;0.012611948038938062;-1.0152732714397352e-06;0.45465394881406695;2.2252044337340013e-06;-1.2999995110738614;1.991745195922369e-07;0.20153819279660867;0.3498982782308938;1.3013619814102273
44.366354;0.13243952271901613;-0.0004085386324859937;-0.003187039754715382;0.16413601202060785;1.238502511691296;15.003998694845242;0.7493016032316554;0.012605181538031127;0.012611907465476536;-1.0063370795861567e-06;0.45465443190880633;2.2735481059811685e-06;-1.2999995105241091;2.967168587874389e-07;0.2015387676076688;0.3498957977786108;1.301382562340579
44.513359;0.13243981661593346;-0.00040855845657485594;-0.0031881318906986076;0.16413610267222342;1.2384979249224708;15.004014742387731;0.7493048298255627;0.012605265436641765;0.012611868228112567;-9.972752953268143e-07;0.45465537281523943;2.3396435422947075e-06;-1.2999995100686972;3.9789617622771616e-07;0.20153909715300142;0.3498933659579623;1.3014033186482188
44.660364;0.13244003729794898;-0.000408715624549819;-0.0031901951354289036;0.16413629219346926;1.2384921314091273;15.00403337701416;0.7493079256821862;0.012605358452604147;0.012611830456283153;-1.9880952323978947e-06;0.4546567699734781;2.4240417722347792e-06;-1.2999995097223476;-4.975999059653657e-07;0.20153917898404522;0.34989097266297076;1.3014242229780946
44.954373;0.13244017713232503;-0.00040874568817002435;-0.003191231254998458;0.1641365963246833;1.2384852677623366;15.0040547468364;0.749310847763862;0.012605460511337848;0.012611794147175297;-1.978846362776894e-06;0.45465862413945407;2.5269663431714175e-06;-1.2999995094997008;-3.900917322505155e-07;0.2015390094410836;0.34988860920792303;1.301445231745776
44.999991;0.13244022851972367;-0.00040864832675090916;-0.003191237475330433;0.16413701155007399;1.2384773308253822;15.004079133229052;0.7493135601559491;0.012605571651501717;0.012611759150127652;-1.9695262879471824e-06;0.45466093776065064;2.648216006158158e-06;-1.29999950941673;-2.7988629747354644e-07;0.20153858260514929;0.3498862686576593;1.3014662897568756
44.999991;0.1324214245026538;-0.0005803964530197047;-0.004490218433685969;0.16324817038314537;1.231923129937561;16.004106836271248;0.7493160374820271;0.01260569186543018;0.012611725163583071;-0.0002619600466275506;0.45550271551951665;2.7871607075648203e-06;-1.2999995094925554;-0.00017716730587636595;0.200249890815923;0.34907994148532007;1.3014873243316114
45.000027;0.13242134927193064;-0.0005806083330042526;-0.004492424202323379;0.1632449416992861;1.2318832429014088;16.004138080693476;0.7493182679798626;0.012605821084433302;0.01261169174945993;-0.00017895027548185078;0.45549396336865994;2.9428799542904876e-06;-1.2999995097485115;-0.00017705271943458555;0.2002469257824561;0.3490636127993296;1.3015082391524047
45.000063;0.1324211047675688;-0.0005793061001588293;-0.004483124571046135;0.1632433376323122;1.231854383082235;16.00417302059172;0.7493202510270042;0.012605959254348962;0.012611658354351792;-0.00017794009802411025;0.45548768618305935;3.114342113639106e-06;-1.2999995102037358;-0.00017593655378604617;0.2002426794985067;0.34905826597795;1.3015289147490243
45.000134;0.13242082579857556;-0.0005780192055605004;-0.004473875182808353;0.16323959603023488;1.2318068828860873;16.004211758242302;0.749321991155703;0.012606106273427878;0.012611624373481931;-0.00017592945436741895;0.4554708860269969;3.3004053154829618e-06;-1.2999995108702351;-0.0001738192755370634;0.2002351455007733;0.3490498880819806;1.3015492164967946
45.000278;0.1324214444991478;-0.0005743723369145602;-0.0044466982184557064;0.16323281362775782;1.231725282198301;16.00425430342639;0.7493234910899368;0.01260626184158731;0.012611589273998532;-0.00017291833572277075;0.45543456199024374;3.4997022374928564e-06;-1.2999995117518617;-0.00017070134142690245;0.2002203205722076;0.3490354718196175;1.3015690110765679
45.000565;0.13242210101712246;-0.0005683439118952428;-0.004401462800867747;0.16321744596549798;1.2315757314032525;16.00430051969309;0.7493247441710154;0.012606425404400328;0.0126115527065506;-0.00016690674438664147;0.4553597117816345;3.710667690837318e-06;-1.2999995128470827;-0.00016458315658738606;0.20019420577124988;0.3490090157155668;1.3015881748533449
45.001138;0.13242272998985932;-0.0005544878807056436;-0.0042970209045660795;0.16318600297885086;1.2313022790194281;16.004350132799747;0.7493257297118592;0.012606596218480233;0.012611514545719625;-0.00015389466747520487;0.4552103314104661;3.931686661231403e-06;-1.2999995141511516;-0.0001514650709353369;0.20014380619366434;0.3489615243710198;1.3016065871546993
45.002286;0.1324255986488786;-0.0005291251325164054;-0.00410550614213141;0.16312842984655962;1.2308078872219912;16.00440280384003;0.7493264176705903;0.012606773468695136;0.012611474856017423;-0.0001288820780571329;0.4549314108795089;4.1611716673240205e-06;-1.2999995156553736;-0.00012634738940961544;0.20005412997573238;0.3488760066653002;1.301624124793247
45.003433;0.13242830626057328;-0.0005048233052845525;-0.003921970703599439;0.16307732869333588;1.2303612437673601;16.004458195620373;0.7493267792305532;0.012606956388226868;0.012611433811962771;-0.00010486894841515533;0.45468193275030594;4.3976176814263965e-06;-1.2999995173458765;-0.00010223036629185652;0.1999731868519661;0.3487984735861083;1.3016406636019378
45.005728;0.13243332170885627;-0.00046309430692219214;-0.003606655721786226;0.16298898952252042;1.2296091058323144;16.004515994437725;0.7493267914173635;0.012607144321555278;0.01261139168136247;-6.285531403177048e-05;0.4542508759115798;4.639722635225927e-06;-1.2999995192046736;-6.0114189725214726e-05;0.19983598684098133;0.3486679389471821;1.301656084774694
45.008023;0.132437041169537;-0.0004301745400919621;-0.00335791528228194;0.16291817993897695;1.2289987686564328;16.004575945342012;0.7493264348955789;0.012607336646555691;0.012611348906328536;-3.0841342521588266e-05;0.45390621781182966;4.886471543556859e-06;-1.2999995212121576;-2.7998991433734882e-05;0.19972453942033813;0.348562419515224;1.3016702809292322
45.010318;0.1324384660472822;-0.0004059223374193471;-0.003174693001342666;0.16286023571692637;1.2285042214168125;16.004637894184683;0.7493256913354049;0.012607532649215067;0.012611306155674438;-6.827269638957994e-06;0.4536319348132715;5.1371383814996305e-06;-1.2999995233489867;-3.884893453157746e-06;0.1996338530145547;0.3484769322617612;1.301683154300943
45.012613;0.1324397281787047;-0.00039111754252346725;-0.003062823382810759;0.16281494950932662;1.2281040944822716;16.0047017439925;0.7493245427420687;0.012607731552663405;0.012611264242308287;7.186741698398021e-06;0.45341400489911104;5.391219641598652e-06;-1.2999995255970256;1.0227968770263312e-05;0.1995599359750547;0.3484084937095353;1.3016946134669098
45.014908;0.13243983133218437;-0.0003837970583723381;-0.0030074981161031175;0.16277831333886547;1.2277773525908267;16.004767360563587;0.7493229747992816;0.012607932644329543;0.012611223916502852;1.5200653458110502e-05;0.4532414105063863;5.648281036590442e-06;-1.2999995279395875;1.833948583622272e-05;0.19949979826972528;0.34835212249457387;1.3017045764732442
45.017203;0.1324387093305899;-0.0003804994748356001;-0.0029825688665735045;0.1627485395477601;1.227511122325391;16.004834514495222;0.7493209814332573;0.012608135290218956;0.012611185727248531;1.8214544348698237e-05;0.45310513778548767;5.9078605537025666e-06;-1.2999995303605265;2.1449615963449755e-05;0.19944945120232507;0.3483068403145842;1.301712972222263
45.019498;0.13243743042829303;-0.0003805188413640177;-0.0029826812622154642;0.16272506679957174;1.2272913031706043;16.004902827955846;0.7493185637433202;0.01260833886815971;0.012611150074840516;1.7228607558694233e-05;0.4529981729208457;6.169572275794089e-06;-1.2999995328427814;2.055838628050458e-05;0.1994089065920343;0.3482696709121224;1.3017197348028862
45.021793;0.13243606601574162;-0.00038326443122082025;-0.0030033734713114596;0.16270663669898905;1.2271077960554648;16.004971723477023;0.7493157250941567;0.012608542805325543;0.012611117264664073;1.524308590152262e-05;0.4529134998481432;6.433263491119246e-06;-1.2999995353698959;1.8665868617173375e-05;0.1993741772712588;0.34823963887354276;1.3017247982660305
45.024088;0.1324335538317015;-0.00038634111764250685;-0.0030265762632503993;0.16269109723855182;1.2269542685015846;16.00504045834173;0.7493124694966479;0.012608746660441213;0.012611087463402327;1.2258136146534507e-05;0.45284810193735475;6.6990247376343404e-06;-1.2999995379301748;1.5772115036188926e-05;0.19934527751090964;0.34821476777080995;1.301728102435218
45.026383;0.13243189253266907;-0.0003887146069768329;-0.0030444320491605755;0.16267975825718675;1.2268221639721686;16.005108257783565;0.7493088035555124;0.012608950097419988;0.012611060688556854;8.273733899491943e-06;0.45279796241064724;6.967075621979443e-06;-1.299999540517042;1.1877077977158686e-05;0.19932022270662716;0.34819507972090313;1.3017296118877342
45.028678;0.1324292269473857;-0.0003924483851377969;-0.0030725749005507874;0.16267009920967376;1.2267097050139497;16.00517450031736;0.749304738968363;0.012609152807314394;0.012611036874623938;5.289675681307777e-06;0.45275906122567083;7.237653555393736e-06;-1.2999995431254203;8.980614900150812e-06;0.19930002864470003;0.3481785970703202;1.301729325823264
45.033268;0.13242742193856732;-0.00039516590178643145;-0.003093008896352825;0.16265615961403965;1.2265546546619657;16.005238851191507;0.7493002946506223;0.012609354434982343;0.012611015971003704;1.3056370464881273e-06;0.45269737512293645;7.5109457598194155e-06;-1.2999995457496154;5.08256338246736e-06;0.19927071082240977;0.3481553415732145;1.3017272648538643
45.037858;0.13242462652394626;-0.0003979804802546969;-0.003114190968643081;0.16264675837893527;1.2264409051769727;16.005301237856933;0.7492954938951939;0.012609554515535061;0.012610998006252485;-6.787692576447108e-07;0.45265988122575423;7.787045835018457e-06;-1.299999548383025;3.1827860077700936e-06;0.19925028408015671;0.3481393309714505;1.3017234585473236
45.042447;0.13242270885944488;-0.00039854408740186377;-0.003118340408084357;0.16264216485074062;1.226353326744384;16.00536174337759;0.74929035500784;0.012609752502171981;0.01261098306618592;-6.639798985825904e-07;0.4526405570904853;8.065932838061197e-06;-1.2999995510186577;3.281205204329949e-06;0.19923476185149439;0.348129577818509;1.3017179476059313
45.047037;0.13242068108870017;-0.0003976486452656415;-0.003111465620111319;0.16263990148061414;1.2262825447983858;16.005420527278904;0.7492848857619081;0.01260994788799303;0.012610971234001928;-6.504851834055576e-07;0.45263237611379664;8.347450751411893e-06;-1.2999995536506344;3.3778529987850677e-06;0.19922315542611127;0.3481240903970862;1.3017107879945584
45.051627;0.13241862168422605;-0.00039671906644708066;-0.003104332141060355;0.16263909382042993;1.2262214522805486;16.005477764087935;0.749279088739797;0.012610140295422064;0.012610962529354472;-6.387746477927091e-07;0.4526313033517008;8.63128021764616e-06;-1.2999995562748734;3.4728769999569697e-06;0.19921347482398769;0.34811987360782987;1.3017020497232168
45.056217;0.13241660835460822;-0.0003972253129409964;-0.0031080458587588785;0.1626395250953093;1.2261679406954324;16.005533594162856;0.7492729689747908;0.01261032945782507;0.012610956832229249;3.70739131184429e-07;0.45263429574729347;8.916911773179006e-06;-1.299999558888775;4.5665181434222956e-06;0.19920573109121922;0.34811792894847177;1.3016918123184862
45.060807;0.1324145116177274;-0.0003968069174906235;-0.0031047772690326147;0.1626403474420192;1.2261170455557773;16.00558810451886;0.7492665349725595;0.012610515161514995;0.012610953821000566;3.777325753264847e-07;0.4526413060845236;9.203606418143353e-06;-1.299999561491187;4.6590987113186725e-06;0.19919893699522193;0.3481162526525658;1.3016801598523562
45.069987;0.13241240296869589;-0.0003965107772067849;-0.0031024346850311206;0.1626409720622899;1.2260638649783746;16.005641353856085;0.749259799569981;0.012610697224411167;0.012610952965056483;3.8194083682437567e-07;0.45264628813668384;9.490421212373148e-06;-1.2999995640821167;4.750990754351114e-06;0.19919110522103417;0.3481158346308174;1.3016671726572702
45.079166;0.13241028296277263;-0.0003965324764734053;-0.0031024953142546425;0.16264229649484213;1.2260153611618925;16.005693460472866;0.7492527853150693;0.012610875462105285;0.012610953605297707;3.831468361409476e-07;0.45265520110454754;9.776390389086232e-06;-1.2999995666623063;4.842555542607246e-06;0.19918424763271642;0.3481156603335992;1.3016529189482418
45.088346;0.13240815159209524;-0.00039657214190436124;-0.0031026926718346086;0.16264379379753172;1.2259677365085817;16.005744693499587;0.7492455238131596;0.0126110496267552;0.012610955081333416;3.811860595039863e-07;0.4526660110563801;1.0060745063263712e-05;-1.2999995692341328;4.934098033210427e-06;0.19917837641662778;0.34811671287875806;1.3016374621189193
45.097526;0.13240600900053692;-0.00039648900594367375;-0.0031019622794235657;0.16264532564493714;1.2259201221208862;16.00579545180439;0.749238047085618;0.012611219431424991;0.012610956779895625;3.759302302998781e-07;0.45267669002425476;1.034300011373828e-05;-1.29999957180281;5.025880152100905e-06;0.19917250374960227;0.348117974042456;1.301620875957971
45.106706;0.13240385439958663;-0.000396547428618625;-0.003102300569138428;0.16264686005531406;1.22587244623672;16.005846118963717;0.7492303825906055;0.012611384665661692;0.012610958075672172;3.672481343507489e-07;0.45268721465758666;1.0622903164475624e-05;-1.299999574375101;5.118162020991614e-06;0.19916663950481656;0.34811942644000693;1.3016032421476003
45.115886;0.13240168536640415;-0.00039646550056161487;-0.003101576438864653;0.16264813825553334;1.2258229242533532;16.00589691554243;0.7492225538109636;0.012611545264950796;0.01261095825030191;-6.450284866527972e-07;0.4526975647419388;1.0900325570511323e-05;-1.299999576956073;4.211204417963066e-06;0.1991607898300722;0.3481210567715483;1.301584640055619
45.134245;0.1323994985375072;-0.00039638462378970636;-0.003100856142868878;0.162649271934848;1.225772566349;16.005947876498233;0.7492145815384309;0.012611701311382381;0.01261095650377399;-6.611085318907825e-07;0.45270772236319407;1.117517691671374e-05;-1.2999995795474892;4.305233312879725e-06;0.19915495843305156;0.3481228558235873;1.3015651531436383
45.152605;0.13239729094028727;-0.0003964372884380061;-0.003101137822447771;0.1626502415151914;1.225721385676642;16.005998926049656;0.7492064867318322;0.012611853048496796;0.012610952110693357;-6.811964588387053e-07;0.45271767014387265;1.1447402230771122e-05;-1.299999582149465;4.400412200116804e-06;0.19914914955982269;0.3481248154350093;1.301544875852631
45.189324;0.132395060249571;-0.00039649194239908575;-0.003101424296776485;0.1626510446469388;1.2256695357475904;16.006049930381327;0.7491982935107394;0.012612000868748918;0.012610944567423937;-7.054351565787388e-07;0.4527273874115457;1.1716996408776537e-05;-1.2999995847635926;4.496858477766042e-06;0.19914336909836713;0.34812692675808093;1.3015239015790703
45.262762;0.13239280368845172;-0.00039668111324296754;-0.003102713286579236;0.16265165951692942;1.2256170475091666;16.00610074281493;0.749190026345981;0.012612145193848298;0.012610933518575184;-7.339023511536719e-07;0.45273684932290886;1.1983914629614005e-05;-1.2999995873945709;4.594680440789292e-06;0.19913762282859074;0.34812917989305425;1.301502308860177
45.3362;0.13239051749689393;-0.00039674114459231505;-0.0031030089450400193;0.16265209103544753;1.2255641760812581;16.00615128372878;0.7491817044536979;0.012612286341135058;0.012610918536822094;-7.666239740156048e-07;0.4527460316859628;1.2247949200742908e-05;-1.2999995900495682;4.693974456412845e-06;0.19913191588320428;0.34813156266857287;1.301480159517334
45.483076;0.1323881978063917;-0.00039693656372089095;-0.0031043059046292573;0.1626523084352568;1.2255109172292935;16.006201548279105;0.7491733449951348;0.012612424503570899;0.012610899016126673;-8.035492567331711e-07;0.4527549163172709;1.25087953466183e-05;-1.2999995927372008;4.7947918757514805e-06;0.1991262546321886;0.34813405900668565;1.3014575061043856
45.629952;0.1323858416441002;-0.0003970036719935511;-0.0031046084030234766;0.16265231740081612;1.2254575409131223;16.006251491454503;0.7491649745194526;0.012612559817647858;0.012610874231093396;-1.8445239911120586e-06;0.45276349313373393;1.2766286181741983e-05;-1.2999995954664527;3.8971260323197735e-06;0.19912064765517015;0.3481366498721345;1.3014344055870313
45.923705;0.13238344708646513;-0.00039720692538110355;-0.00310591198689216;0.1626520882691604;1.2254040361458884;16.006300936295343;0.7491566346723211;0.01261269244106309;0.012610843422352098;-1.8892859849150004e-06;0.4527717589713865;1.3020505930953667e-05;-1.2999995982442243;4.000930149294021e-06;0.19911510516500636;0.3481393175528457;1.3014109318211857
45.999991;0.1323810134990459;-0.00039715046228491714;-0.0031052242877647974;0.16265163879439282;1.2253507199273297;16.00634963445697;0.7491483781275801;0.012612822592167845;0.012610805823257588;-1.9374622437432693e-06;0.45277971300606046;1.3271666560422806e-05;-1.299999601073131;4.106167436989413e-06;0.19910963841822105;0.3481420494563578;1.3013871781834216
45.999991;0.1323599460055912;-0.0005668961678528549;-0.00438802091057897;0.16176904125001398;1.2188059501128632;17.006397429671836;0.7491402621343051;0.012612950486686024;0.012610760636125252;-0.00016098856558293133;0.4535983519136782;1.351992291876456e-05;-1.299999603952498;-0.00016978712732407074;0.19783525915891412;0.3473448385209787;1.3013632438488794
46.00003;0.1323574423958965;-0.000565505538978849;-0.004377191268690358;0.16176593919552323;1.2187366958168004;17.006444381473393;0.749132344033856;0.012613076175616895;0.012610707026536105;-0.0001750420310604651;0.4535946675684616;1.376526945916058e-05;-1.2999996068812203;-0.0001686788507027253;0.19782597860499634;0.3473456806278719;1.3013392103129764
46.000069;0.13235498135424173;-0.0005654509118499005;-0.004376423258300266;0.16176239752850982;1.2186656923367953;17.006490772710777;0.7491246786962311;0.01261319940719825;0.01261064417313149;-0.00017409731492985732;0.4535906456754989;1.400747774520579e-05;-1.2999996098584745;-0.00016756889710221306;0.19781780656349915;0.3473455713538852;1.3013151326726264
46.000147;0.1323534283706069;-0.0005628746096286116;-0.004356537679893284;0.16175731314836583;1.218576779405056;17.006537041171473;0.7491173179855394;0.012613319616324298;0.012610571341006264;-0.00017115398554282354;0.4535752673420491;1.4246107386917723e-05;-1.2999996128819709;-0.00016545719441272443;0.19780575159919522;0.3473415056212554;1.3012910563718814
46.000304;0.13235099942792994;-0.0005601035931561579;-0.004335175517873459;0.1617462091918723;1.2184527043343676;17.006583693545785;0.7491103107455056;0.01261343604977608;0.01261048797976771;-0.00016921172676177723;0.4535375144412441;1.4480646769552046e-05;-1.2999996159476621;-0.00016234370497071834;0.19778782139138965;0.34733247975542414;1.3012670362416228
46.000617;0.1323495542143731;-0.0005523844863693236;-0.004276357724413181;0.1617270039951047;1.2182607044537945;17.006631216818572;0.7491036999333153;0.012613547920162452;0.012610393816610652;-0.00016227027896049858;0.45345837190606736;1.4710571664095244e-05;-1.2999996190519207;-0.00015522845259446138;0.1977570222478841;0.3473094917861752;1.301243135867299
46.001244;0.13234830514457066;-0.0005386371536686553;-0.004171950062316408;0.1616905693498646;1.2179391584425208;17.00668002154603;0.7490975242196342;0.012613654471567988;0.012610288826861639;-0.00014832939238530025;0.45329982559929766;1.4935228397342578e-05;-1.2999996221926242;-0.0001411115667931891;0.19770235856699142;0.34726554036763835;1.301219418821203
46.002496;0.13235031864506477;-0.0005112592649800177;-0.003964419949530105;0.16162797235415222;1.2173923993473974;17.006730460999908;0.7490918280038354;0.012613755021046289;0.012610173055668058;-0.00012238883374873988;0.4530048605878455;1.5153746205990238e-05;-1.299999625368907;-0.00011499330323258565;0.1976068333714757;0.3471806251981723;1.301195948442285
46.003749;0.13235133279640415;-0.0004867148098860497;-0.0037783076478261754;0.16157118663653008;1.216901317269155;17.006782878034826;0.7490866610741757;0.012613849042032577;0.012610046474634921;-9.744842634541479e-05;0.4527434611104404;1.5365029171668407e-05;-1.2999996285822282;-8.987402963707007e-05;0.19752144929380255;0.3471057479536546;1.301172788455131
46.006254;0.13235469154750043;-0.0004436505745838024;-0.003452186231864843;0.16147667870120125;1.216106194849127;17.006837598811313;0.7490820671231434;0.01261393620702269;0.012609909029648609;-5.450806491689451e-05;0.4522976119756874;1.55677841794859e-05;-1.2999996318372293;-4.675417403095157e-05;0.19738120826054975;0.34697691297571365;1.3011499975344039
46.008509;0.13235571625880208;-0.0004129394257533607;-0.0032194446344512993;0.16140733885681305;1.2155252172127544;17.006894901404433;0.7490780858332878;0.012614016355258642;0.012609760732344254;-2.556770202796893e-05;0.4519802994988934;1.576067929160212e-05;-1.29999963514032;-1.7634149074358117e-05;0.19727911074221852;0.3468861293404826;1.301127631706278
46.010764;0.13235568558772162;-0.00039213779760241275;-0.0030615716194377653;0.1613503617100453;1.2150498002044041;17.006955006558186;0.7490747655012628;0.01261408945703514;0.012609601601766624;-4.627324826252784e-06;0.4517245114400364;1.594262558752329e-05;-1.299999638497806;3.485696256093498e-06;0.19719615630669632;0.346813412384886;1.3011057577675469
46.013019;0.1323555993984838;-0.0003799289881915464;-0.0029685882545512584;0.16130440632719353;1.2146605739316676;17.007018067239226;0.7490721655976156;0.012614155622488604;0.01260943155021683;8.313103646958598e-06;0.4515182389492875;1.611298819157075e-05;-1.2999996419143032;1.6605074608904752e-05;0.19712834431610085;0.34675478093919004;1.3010844587642598
46.015274;0.13235438960509952;-0.0003731705522002577;-0.002916773039570973;0.16126594111847709;1.2143406275412225;17.007084151916217;0.7490703497179002;0.012614215075053857;0.01260925041618905;1.5253708042788111e-05;0.45135347914074514;1.6271586570636065e-05;-1.2999996453900284;2.3723735192670987e-05;0.19707267342740972;0.34670825171474523;1.3010638223904674
46.017529;0.1323520524699829;-0.0003697654802456169;-0.0028902799521637003;0.16123339926171726;1.2140781035160402;17.00715325150634;0.7490693792202688;0.01261426804049875;0.012609058133619932;1.7194689298202425e-05;0.45122123465612124;1.641851686072989e-05;-1.2999996489185484;2.584144716538395e-05;0.1970271409763221;0.3466718348391976;1.3010439189158154
46.019784;0.13234872344322943;-0.00037056032230651283;-0.0028955001846509626;0.1612052087377488;1.213859819629591;17.007225332545012;0.749069311951724;0.012614314706314205;0.012608854853881782;1.613625327343407e-05;0.45111451071783726;1.6553968861934053e-05;-1.2999996524874469;2.495800424549692e-05;0.19698974456889307;0.3466435317550088;1.3010247821133438
46.022039;0.1323463959659355;-0.0003736017018535804;-0.0029176337017793818;0.1611828719857935;1.2136787446931276;17.007300433205486;0.7490702047492859;0.012614355333066712;0.012608640985104811;1.4078576430603607e-05;0.45102831209150035;1.6678152067133542e-05;-1.2999996560805855;2.3073233578602353e-05;0.1969594846218702;0.34662033655700547;1.3010064089489533
46.024294;0.13234400280970002;-0.00037688362225052384;-0.002941550751778574;0.16116397589394968;1.2135263618836412;17.007378730704897;0.7490721134688002;0.012614390330053035;0.012608417216094342;1.0021837391035617e-05;0.4509576416051409;1.679119572858529e-05;-1.2999996596807921;1.9186987815156877e-05;0.19693336385560203;0.34660324107708407;1.3009887744557131
46.026548;0.13234054690343888;-0.0003795177372140612;-0.002960564298371902;0.16114672716450767;1.2133981795144466;17.007460465733114;0.7490750878737633;0.012614420200551405;0.012608184468997863;6.9662447222262185e-06;0.450901498987022;1.689293249775529e-05;-1.2999996632728739;1.629913198464885e-05;0.1969123856564139;0.34659023896740904;1.300971842394216
46.028803;0.13233809285262263;-0.00038223399267713445;-0.0029801442864863443;0.16113287224671421;1.2132883267222287;17.00754576351514;0.7490791698404452;0.01261444550567099;0.012607943749288699;3.912013082342995e-06;0.4508548782490229;1.6982783282969367e-05;-1.2999996668450873;1.3409553028010667e-05;0.19689555463615693;0.3465803259214015;1.300955565291051
46.033313;0.1323347139878584;-0.0003864382527914922;-0.0030109563885047483;0.16111291233923927;1.2131426070073545;17.007634534944277;0.749084397615875;0.012614466843533869;0.012607696012338574;-1.4069230245726355e-07;0.45078476700155945;1.705996463954491e-05;-1.2999996703883916;9.51817685166367e-06;0.19687087654107982;0.3465634988495083;1.3009398827283174
46.037823;0.13233226512575322;-0.0003882528077784574;-0.0030236643039894475;0.16109916248181994;1.2130369006479702;17.007726507335782;0.7490908044208527;0.01261448474422894;0.012607442129957602;-2.1918052682723397e-06;0.45073815138465095;1.7123855173727512e-05;-1.2999996738945143;7.62496136072694e-06;0.19685335682800112;0.3465537542353294;1.3009247276784142
46.042333;0.13232981855047868;-0.00038912498394494334;-0.003029224516785519;0.1610888998240967;1.2129590516825497;17.007821309878782;0.749098410094805;0.012614499609084045;0.012607182892118624;-2.241369385603182e-06;0.4507070221253992;1.7174141820330702e-05;-1.2999996773546394;7.729876586137278e-06;0.19684200086122425;0.34654908506327997;1.3009100406855076
46.046842;0.1323273756233998;-0.0003896224345284524;-0.0030319268892470487;0.16108076661791973;1.2128987344150532;17.007918541486223;0.7491072191641991;0.012614511765429019;0.012606919034822703;-2.2895104806680394e-06;0.4506863756861563;1.721067508561208e-05;-1.2999996807606509;7.832881192837818e-06;0.19683381506974643;0.3465484801339781;1.3008957830561798
46.051352;0.13232486828224826;-0.0003888825827362796;-0.0030252580176218075;0.16107399971423003;1.2128507874257164;17.008017776936818;0.7491172300235097;0.012614521515765165;0.012606651335619093;-2.3363958629744705e-06;0.45067121223083173;1.7233253009967675e-05;-1.2999996841076271;7.933923427492595e-06;0.19682880758999763;0.34654892694903516;1.3008819426270266
46.055862;0.13232236668024827;-0.0003883537575524992;-0.0030201603662895456;0.16106827114864666;1.212812068669578;17.008118579757845;0.7491284433566417;0.012614529167472341;0.012606380663176205;-1.3821856166447094e-06;0.4506605343038201;1.7241560073175693e-05;-1.2999996873953443;9.032990412131886e-06;0.19682398799448664;0.3465514139586304;1.3008685274943073
46.060372;0.13231986956337602;-0.0003881307297902697;-0.003017352596245243;0.16106304876081617;1.2127785273819098;17.008220584327784;0.7491408579347094;0.01261453505550429;0.012606107923542562;-1.4269930752086175e-06;0.4506513469240679;1.723534311554557e-05;-1.299999690628357;9.13012936115251e-06;0.19682136555369378;0.3465549298116039;1.3008555469519485
46.069391;0.13231744451477695;-0.0003892563713672826;-0.0030247145707537632;0.16105790165820555;1.2127462268504565;17.008323559761347;0.7491544620829068;0.012614539497894983;0.012605834063037887;-1.4708938308905773e-06;0.4506416587779054;1.7214648732995178e-05;-1.2999996938138096;9.22539213320829e-06;0.19681794761893096;0.3465574633225449;1.3008429959722885
46.078411;0.1323149502914187;-0.00038934274422543913;-0.003024211744735349;0.16105320181400087;1.2127192079434734;17.0084273999611;0.749169235843065;0.012614542744489575;0.012605560164603711;-1.513989467121403e-06;0.45063448212635376;1.7179910570971566e-05;-1.2999996969578502;9.318778941365778e-06;0.1968167397482484;0.3465620068965783;1.3008308592784994
46.08743;0.13231245580568685;-0.0003896017190474005;-0.0030250005148225014;0.16104903739439275;1.2126974562741217;17.008532058820613;0.7491851619126877;0.012614544997057919;0.012605287468288127;-1.5564516482597988e-06;0.4506278293551727;1.713183698293158e-05;-1.2999997000637284;9.410251951738964e-06;0.19681574640965907;0.3465655576645429;1.30081912511411
46.09645;0.13230996153777635;-0.0003898641010019805;-0.0030258046429737346;0.16104489444715828;1.21267706917433;17.008637462855788;0.7492022333516405;0.01261454643058783;0.012605017288207194;-1.59847715611342e-06;0.45062170975949295;1.707121923564044e-05;-1.2999997031321562;9.499794022014817e-06;0.1968149716768499;0.34657011356252676;1.3008077952620445
46.10547;0.13230746821417558;-0.00038999765793403413;-0.0030256266151298407;0.16104078566596047;1.212658144696349;17.008743517664982;0.7492204505171421;0.012614547145354005;0.012604750923615132;-2.640219183780167e-06;0.45061513080790616;1.6998859420383253e-05;-1.2999997061631614;8.587453578834263e-06;0.1968144205842597;0.3465746710622104;1.3007968882133727
46.114489;0.13230497604561645;-0.0003902663036907959;-0.003026461529046659;0.16103669465593665;1.212640577324266;17.00885019927041;0.7492398121934115;0.012614547088842385;0.012604489568787847;-2.6817824536172643e-06;0.45060810239931576;1.6915608814203237e-05;-1.2999997091577828;8.67337089233708e-06;0.19681409976178701;0.34657922597876933;1.3007864335403458
46.132528;0.1323024854153114;-0.00039040575521115953;-0.0030263142361701186;0.16103264015574223;1.2126245376234968;17.008957544558296;0.7492603127750598;0.012614546007274402;0.012604234227929162;-2.723260985413209e-06;0.45060163879657594;1.6822319533489728e-05;-1.299999712117517;8.757796931914697e-06;0.19681401640262683;0.3465847735722807;1.3007764634471253
46.150567;0.13229999811453239;-0.00039067987856752516;-0.003027180093980214;0.16102860218787737;1.2126099124606429;17.009065547482667;0.7492819428268873;0.01261454347052622;0.012603985717069227;-2.7647722381159695e-06;0.45059375672803814;1.671968255292297e-05;-1.2999997150439235;8.841077836519938e-06;0.19681417697267983;0.34658930927801535;1.3007670050601507
46.186646;0.13229751811134058;-0.0003909564226861877;-0.003028062037641109;0.16102458699504618;1.2125967916682052;17.00917412488146;0.7493046824121421;0.012614538972429621;0.012603744771449467;-2.806460826083924e-06;0.4505854749490529;1.6608175814766877e-05;-1.2999997179397216;8.92359249846668e-06;0.19681458636027302;0.3465928306591418;1.300758072566264
46.258802;0.13229505147017964;-0.0003912352366764538;-0.0030289607052654426;0.16102059033770738;1.212585178940604;17.009283153194282;0.7493284926839895;0.012614532015502587;0.012603512121303962;-2.8484717820570403e-06;0.45057581609242564;1.6488245201686008e-05;-1.299999720808969;9.005667909052753e-06;0.19681424740677106;0.34659733819286714;1.300749664432314
46.330959;0.13229260518804611;-0.00039164825965509986;-0.0030308742328559253;0.16101659786959477;1.2125749883417254;17.0093924768929;0.7493533155204092;0.012614522119001579;0.012603288418633264;-2.890952161380191e-06;0.4505668045253633;1.6360495996577302e-05;-1.2999997236572975;9.087498184390814e-06;0.19681516072232305;0.3466018339767825;1.3007417676087956
46.475272;0.13229018622015903;-0.0003919312953362981;-0.0030318076765269058;0.16101262323522333;1.2125663377764744;17.00950190886945;0.7493790771558304;0.012614508789970788;0.012603074137398817;-2.934080977087e-06;0.45055746151081044;1.6225644991949466e-05;-1.2999997264920606;9.169118366128815e-06;0.19681632502907917;0.34660631809127546;1.3007343648245848
46.619585;0.13228780177230928;-0.00039234826263115005;-0.003033755737062747;0.16100864467617385;1.2125590721114574;17.009611289395455;0.7494056906583938;0.012614491534700786;0.0126028695656453;-3.978046387266035e-06;0.4505478058640166;1.6084298276392765e-05;-1.2999997293207304;8.250492109551821e-06;0.19681773887000112;0.34661078502212916;1.3007274372520368
46.908211;0.13228545912806808;-0.00039264404249633375;-0.003034792097007788;0.16100481064933744;1.2125543139337562;17.009720528560134;0.7494330640131989;0.012614469928153455;0.012602674818841385;-4.022997443021389e-06;0.4505378582171918;1.593684235545127e-05;-1.2999997321509593;8.331653538762369e-06;0.19681940243140028;0.34661522286138147;1.300720958515277
46.999991;0.1322831645885323;-0.00039279986542254254;-0.003034776776996164;0.16100085531297445;1.2125500490870624;17.009829553366526;0.7494611155965726;0.012614443659589795;0.012602489877023238;-4.069049598086618e-06;0.4505276399077019;1.5783605589598905e-05;-1.2999997349936818;8.412756694323532e-06;0.1968213171732388;0.3466196140289818;1.300714887556164
46.999991;0.13226234731423836;-0.0005581913142348025;-0.004283698037705909;0.16012361400909017;1.2061192596684003;18.00993823975392;0.749489783224698;0.01261441251826204;0.012602314640174438;-0.00015111628807991753;0.4513031693044878;1.5625047728907707e-05;-1.2999997378655412;-0.00016150599375361772;0.1955714839003262;0.34583893736827703;1.3007091678889653
47.000031;0.13226023467030618;-0.0005582263890176341;-0.004282789079144336;0.16011784497048587;1.2061033752441601;18.01004642566415;0.7495190194491794;0.01261437634114265;0.0126021488770842;-0.00017316470876212872;0.45128146483680937;1.5461744432279685e-05;-1.299999740787964;-0.000160424410742209;0.19556990142060116;0.34584317220183897;1.30070373015953
47.000071;0.1322581131442783;-0.0005571599027490087;-0.0042735751955923175;0.16011159402320785;1.2060857498845095;18.010153989653045;0.7495487814124139;0.012614334928714645;0.012601992132156696;-0.00017221417323051635;0.4512595506600541;1.5294355627232713e-05;-1.2999997437838713;-0.0001593423245935646;0.19556956643539047;0.3458433011741104;1.3006984909588846
47.000151;0.1322561252812707;-0.000555924214695282;-0.004263099831182991;0.16010287566935447;1.2060499984515203;18.010260909289908;0.7495790235563928;0.012614287993161865;0.01260184376502646;-0.00017126444415328245;0.4512264556938462;1.5123668690736401e-05;-1.2999997468761606;-0.00015825957797839844;0.19556547355809142;0.34584131051936134;1.3006933520087487
47.000311;0.1322551968352718;-0.0005522812388632349;-0.004234425750682232;0.16009062881193029;1.2059795506253908;18.010367266315352;0.7496096931169105;0.012614235224137349;0.012601703065597002;-0.00016731524982582463;0.4511712100777086;1.4950503025286141e-05;-1.2999997500874811;-0.00015417605496110553;0.195555614681671;0.3458321902539756;1.3006882108677762
47.000632;0.13225346988916065;-0.0005459869028498607;-0.004185772027094022;0.1600684255895378;1.2058426978067533;18.010473218612105;0.749640727358716;0.012614176406663475;0.012601569336150076;-0.0001603662962622806;0.451074847763652;1.4775571421695323e-05;-1.299999753437207;-0.00014709169692856772;0.19553297875166953;0.3458109345940324;1.3006829770774837
47.001274;0.13225393162952737;-0.0005322281314105667;-0.004080681888347177;0.16003158210791538;1.205576676378418;18.010578958440018;0.7496720554072015;0.012614111431735799;0.012601441998311357;-0.00014741722110623873;0.4509004119734067;1.4599535634841425e-05;-1.29999975693907;-0.00013400648723753644;0.19548755296252;0.3457665416465933;1.3006775765640575
47.002558;0.1322557200508886;-0.000505190287687332;-0.0038752600445816107;0.15996677321075461;1.2050885777254174;18.01068472608921;0.7497036050512432;0.012614040229903067;0.012601320689272439;-0.00012046755870292908;0.45058995424857184;1.4423097310529891e-05;-1.2999997606035059;-0.00010692041990787532;0.19540132473312125;0.34568201175767205;1.300671945605154
