time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.003841;0.13225747898183582;-0.00047997672398177325;-0.0036836705932563663;0.15990924381220492;1.2046569595589751;18.01079090028294;0.7497353112484423;0.012613962765537556;0.012601205204151799;-9.551674442789205e-05;0.4503135278428336;1.4247043134560193e-05;-1.2999997644403174;-8.183346706601048e-05;0.195326282339956;0.3456073439785447;1.3006660277053588
47.005125;0.13225920379682357;-0.0004569485101306115;-0.0035086444913402246;0.1598584370983933;1.2042775393421103;18.010898017831376;0.7497671237613045;0.012613879059014389;0.012601095342340286;-7.256414182271273e-05;0.4500681824250942;1.4072360438713202e-05;-1.299999768457923;-5.874559135561461e-05;0.19525941358787524;0.3455425322660647;1.3006597772412123
47.006408;0.13225996512482596;-0.0004377237384957582;-0.003362433580213896;0.1598122797837228;1.203943020350111;18.011006611595953;0.7497990099983035;0.01261378919567959;0.012600990838321688;-5.360911083118222e-05;0.4498499614258216;1.3900268799755062e-05;-1.2999997726617196;-3.9656806132799675e-05;0.19520170483146213;0.34548456276931777;1.3006531642645787
47.008975;0.13226296602954338;-0.00040567723364364535;-0.0031193624482307564;0.15973796705276913;1.2033762754510253;18.011117030279106;0.7498309478096543;0.012613693345301154;0.012600891442269202;-2.265109049895801e-05;0.44949090136342834;1.373202945055571e-05;-1.2999997770534304;-8.56721645130358e-06;0.1951011415625887;0.34538541344273177;1.300646175524917
47.011542;0.13226385966973236;-0.00038490079213338154;-0.002961552092749544;0.15967779581291827;1.2029363333264265;18.011229447770766;0.7498629112564972;0.012613591741803348;0.012600797055300495;-1.6896127005557203e-06;0.4492080333207249;1.3568657603993389e-05;-1.2999997816305535;1.25229842077196e-05;0.19502370990877985;0.34530805870368564;1.3006388123500743
47.014109;0.13226371125806904;-0.00037440941115656726;-0.0028815309917696098;0.15962949406636523;1.2025961678179145;18.011343977940836;0.7498948603009239;0.012613484660143427;0.012600707767925852;9.275747460279388e-06;0.4489853843720379;1.341077287027782e-05;-1.2999997863870019;2.361353957882565e-05;0.19496339774747454;0.3452474778849034;1.3006310884568288
47.016676;0.13226337462628976;-0.00036874033390377946;-0.0028380138967728954;0.1595914000280391;1.2023353166196529;18.011460719860587;0.749926742153001;0.012613372479611114;0.012600623795745409;1.4245399130816327e-05;0.4488099776165801;1.3258725613126483e-05;-1.2999997913151125;2.8704154772149498e-05;0.19491719366778718;0.34519966086430404;1.300623028498193
47.019243;0.13226206577219426;-0.00036901946722125756;-0.0028395268807566098;0.15956009553804398;1.2021350071875934;18.01157973222084;0.7499585020318049;0.012613255757904559;0.012600545384682619;1.4219702855248163e-05;0.448670832050736;1.311280333841253e-05;-1.2999997964058225;2.879449982045445e-05;0.19488208516115632;0.34516360725857054;1.3006146612846992
47.02181;0.13225971550636575;-0.00037180139809366285;-0.002860047641706449;0.15953380327626815;1.2019824229273406;18.011700999580636;0.7499900883674706;0.012613135211064922;0.012600472701649447;1.1198922944922159e-05;0.44855996157461153;1.297332425826142e-05;-1.299999801646963;2.588420263804748e-05;0.19485505914846202;0.3451343215270495;1.3006060099269086
47.024377;0.13225832144852392;-0.0003749598107447189;-0.0028834737558679473;0.15951347243430658;1.2018666038692865;18.01182443353007;0.7500214445293726;0.01261301160636828;0.012600405778631857;8.183253978885174e-06;0.4484713721443617;1.2840701307369834e-05;-1.2999998070234349;2.2972848767862346e-05;0.19483510322452594;0.34511180682455683;1.3005970944870446
47.026944;0.13225596434830222;-0.00037898483337039604;-0.0029135527377482907;0.15949564838437438;1.2017789967164159;18.011949900474836;0.7500525020469384;0.012612885687022898;0.012600344571590021;5.172921353487484e-06;0.44840005972902797;1.2715501317796962e-05;-1.2999998125197434;2.005999436262039e-05;0.19482120489397;0.34509406018498895;1.300587943527241
47.029511;0.13225457527974663;-0.0003817932788898264;-0.002934507764567404;0.15948190421049352;1.2017140188949684;18.01207724143108;0.7500831852352305;0.012612758198197644;0.012600289063604171;2.1682408803574758e-06;0.4483430104930208;1.2598422583014055e-05;-1.2999998181219925;1.714518008492147e-05;0.19481035066454405;0.3450810716364668;1.300578598537773
47.032078;0.1322522393986892;-0.00038416726606186165;-0.00295229174299112;0.15946916700232358;1.2016659600914792;18.012206298113046;0.750113418527386;0.01261262986140514;0.012600239317312585;-8.303805863991526e-07;0.4482962033920047;1.2490187606676502e-05;-1.2999998238184847;1.4227900996595116e-05;0.19480352694500486;0.3450698265108703;1.3005691141655422
47.037212;0.13225096079510773;-0.00038632898631292426;-0.0029685395552340684;0.15945410890370137;1.2015915126983963;18.012336929418947;0.7501431299085294;0.012612501265845155;0.012600195466059564;-3.822440211196697e-06;0.44823261444645146;1.2391427517066411e-05;-1.2999998295991693;1.130754802641195e-05;0.19479172147487156;0.34505330818182023;1.3005595564396857
47.042346;0.132249750350771;-0.00038720970636232775;-0.002975199500228404;0.159443577672694;1.2015514510402534;18.012469006013145;0.7501722505876599;0.012612372868166064;0.012600157683129123;-3.807388180510496e-06;0.4481902178919304;1.2302663852647843e-05;-1.2999998354542013;1.1383406659729072e-05;0.1947859236212529;0.34504350038116954;1.3005499979837918
47.04748;0.13224861596935597;-0.00038762098283666387;-0.0029784014168452878;0.15943592542987997;1.2015333156451091;18.012602406285104;0.7502007128499326;0.012612245060098696;0.012600126170045776;-3.7847857194964216e-06;0.44816198380891714;1.222437662293094e-05;-1.2999998413735063;1.1454729339191747e-05;0.19478512327596273;0.34503738838321274;1.3005405218541406
47.052614;0.132247494127367;-0.0003868244200815358;-0.002972566936033629;0.1594301079980228;1.2015298779908097;18.012736984150706;0.7502284491226664;0.012612118157145833;0.012600101170896955;-3.754454700302365e-06;0.4481418781143516;1.2156997322466472e-05;-1.2999998473475807;1.152082359328228e-05;0.19478630933852487;0.34503295729874695;1.3005312236099529
47.057748;0.13224646219052352;-0.00038623817216149807;-0.002968405437071264;0.15942552833056825;1.2015360031629256;18.012872526486582;0.7502553915427337;0.012611992371351662;0.012600082979042764;-2.716475112017199e-06;0.4481268678694149;1.2100781933956569e-05;-1.2999998533676442;1.2581102597202513e-05;0.1947894692520427;0.34503018950621367;1.3005221945626835
47.062882;0.13224552433588327;-0.0003859474099506805;-0.0029665578158804794;0.15942151573136565;1.201546643093193;18.013008778775255;0.7502814697089526;0.012611867832109144;0.012600071916324498;-2.6710513352483275e-06;0.4481149284690347;1.20557228840072e-05;-1.299999859425512;1.2635083137546362e-05;0.19479358986435766;0.34502806607675834;1.3005135084168085
47.068016;0.1322446833380759;-0.0003859429190443141;-0.002966952205198611;0.1594179365833948;1.201560801636033;18.01314551191381;0.7503066090502133;0.012611744605844145;0.012600068271872631;-2.6183911499319435e-06;0.44810504717621563;1.2021514473239271e-05;-1.299999865515279;1.2682346808248459e-05;0.19479765826382847;0.34502557154531827;1.300505227157257
47.078284;0.13224401245758785;-0.0003871334312997815;-0.00297644986679149;0.15941449381652373;1.2015755982048255;18.013282546323243;0.7503307329878582;0.012611622683988575;0.012600072221698129;-2.558657536471861e-06;0.4480952215767212;1.1997566918910558e-05;-1.2999998716363395;1.2722478854610525e-05;0.19480266194590393;0.34502369648174497;1.3004974120075643
47.088552;0.13224337119043614;-0.0003872776825763733;-0.0029781202540733807;0.15941140503190804;1.2015939818919719;18.013419743677648;0.7503537692557399;0.01261150198809352;0.012600083797582456;-2.4919446977318484e-06;0.4480864543320526;1.1983184142317605e-05;-1.299999877794939;1.2755023057476805e-05;0.1948065890416719;0.3450214355158487;1.3004901324186582
47.09882;0.13224283248667795;-0.00038742578626720184;-0.0029798927470454433;0.1594084930911712;1.2016139899712983;18.013557026596516;0.750375656538955;0.012611382455087314;0.012600102905577996;-3.418273266296005e-06;0.44807874808110226;1.1977721106976683e-05;-1.2999998840036717;1.1779487705600225e-05;0.19481142819717023;0.34501778447722276;1.3004834706825086
47.109088;0.13224239876333732;-0.00038743636786066544;-0.002980697884107995;0.15940562954340093;1.201634694203455;18.01369439863675;0.7503963444896482;0.012611264168377809;0.01260012935869898;-3.3376260938335792e-06;0.44807110565245867;1.1980590084573583e-05;-1.29999989027977;1.1795378753906063e-05;0.19481616744850042;0.3450157406558469;1.3004775185621846
47.119356;0.13224207336242427;-0.0003875830371465485;-0.0029826010764482597;0.15940292177914245;1.2016569709911558;18.013831895902488;0.7504157887882706;0.012611147400690297;0.012600162936351205;-3.2499989768485914e-06;0.44806353330714244;1.1991297203413195e-05;-1.2999998966437316;1.1802233100722908e-05;0.1948207937747573;0.345012303875382;1.3004723716227364
47.139891;0.13224185985457804;-0.0003875831159198067;-0.002983464020179404;0.15940011848227867;1.201679010615065;18.013969516006323;0.7504339462221865;0.012611032484458959;0.012600203463170177;-3.155433155617424e-06;0.44805603998646387;1.200949674036244e-05;-1.299999903119914;1.1799630913203178e-05;0.19482529410763583;0.34500847573884413;1.300468127193096
47.160427;0.1322417606789531;-0.00038771043225665884;-0.002985351046015283;0.1593973260157433;1.2017017190694734;18.014107166777148;0.7504507696183917;0.012610919642717525;0.012600250852619264;-3.0540260798038022e-06;0.4480486322175603;1.203499159996431e-05;-1.2999999097361208;1.178719155935825e-05;0.19482965589924298;0.3450042598506246;1.3004648850053127
47.201499;0.13224177634705056;-0.0003878333029926713;-0.002987262437030267;0.159394546220823;1.2017252144420179;18.014244608232218;0.750466206542814;0.012610809009787137;0.01260030508719272;-2.945934677715611e-06;0.4480413115867372;1.206771664358809e-05;-1.2999999165201033;1.1764600865271263e-05;0.1948338672340257;0.3449996653665237;1.300462747252908
47.283643;0.1322419056675567;-0.00038808406173385465;-0.002990193135374214;0.15939176166726268;1.2017494694005244;18.01438145707812;0.7504802034086252;0.012610700811118106;0.012600366185932167;-2.8313547755556846e-06;0.448034077673524;1.2107730579514894e-05;-1.2999999234960045;1.1731652576611192e-05;0.19483791805326653;0.3449937105416805;1.3004618166276602
47.365786;0.13224214659294078;-0.00038819885271742285;-0.0029921456381720177;0.1593889833568283;1.2017746606233872;18.014517270618263;0.7504927115284032;0.012610595457965557;0.012600434205065248;-2.7104877897108108e-06;0.4480269299563583;1.215524898721829e-05;-1.2999999306825771;1.1688254965623632e-05;0.19484180103286686;0.34498842023227744;1.3004621917180714
47.530074;0.13224249722625125;-0.00038844191201065656;-0.002995112394218267;0.1593861857917367;1.201800652634907;18.014651609534678;0.7505036958851439;0.012610493449008246;0.01260050925756686;-3.5835588081752206e-06;0.44801986656232473;1.2210609855605318e-05;-1.2999999380938947;1.0634416896812369e-05;0.19484551033628075;0.3449828202143826;1.3004639577579002
47.694361;0.13224295617195403;-0.000388549306548427;-0.0029970958130548643;0.15938338255910695;1.2018275617954066;18.01478410477724;0.7505131419381357;0.012610395185746753;0.01260059156737572;-3.4508348664329542e-06;0.44801288582518817;1.2274112587741504e-05;-1.2999999457421765;1.0570246137489097e-05;0.19484904036226242;0.3449769376865911;1.300467174952902
47.99999;0.13224352208883244;-0.0003886532047560274;-0.002999089987346702;0.15938055927695752;1.2018552692039906;18.0149145504198;0.7505210514835304;0.012610300845654489;0.012600681555032424;-3.3125771852197483e-06;0.4480059899569853;1.2345875285648934e-05;-1.299999953639787;1.0495951153031039e-05;0.19485238639331026;0.3449708061362047;1.3004718735574583
47.99999;0.13222570100976194;-0.0005504912079398026;-0.00422351583660588;0.15851339999579847;1.1955216065298313;19.015042890012584;0.7505274340490637;0.012610210328828145;0.012600779875958661;-0.00013616901494996073;0.44876018561080344;1.242578021926965e-05;-1.2999999617988933;-0.00015658818737990243;0.19362054537613557;0.34419446535252085;1.3004780601450754
48.000032;0.13222654934363318;-0.0005503390474559611;-0.0042236320448843685;0.15850897859967164;1.1955384565424088;19.015169102509482;0.7505323045368203;0.012610123328855806;0.012600887366236314;-0.00016902036205779618;0.4487434814336643;1.2513505860666864e-05;-1.2999999702298537;-0.00015568184909799782;0.1936195153588868;0.34418795595836116;1.3004857296339014
48.000073;0.13222743052067645;-0.000549064044349046;-0.004215288529002527;0.15850363249092;1.1955499125282845;19.015293151135747;0.7505356825638531;0.012610039561141212;0.012601004909906576;-0.0001678667918314148;0.4487258855731109;1.2608631046690062e-05;-1.2999999789402492;-0.00015478466479319062;0.19361929457091784;0.3441783155682427;1.300494876645792
48.000155;0.1322284886153169;-0.0005476209800920051;-0.004205689610043913;0.1584960287576809;1.1955446054775964;19.015414997631602;0.7505375880375887;0.01260995891147769;0.012601133303367542;-0.00016570839473083437;0.448697403369387;1.271069780960774e-05;-1.299999987934895;-0.00015289618959117094;0.19361488118551334;0.34416458006982936;1.3005055015664597
48.00032;0.13223064850417263;-0.0005437604787820046;-0.004177806373232064;0.1584848221192019;1.1955039762620412;19.0155346364664;0.7505380378906069;0.012609881405219734;0.012601273187597956;-0.00016254520005298516;0.4486470341908748;1.2819166379069488e-05;-1.2999999972157579;-0.00015001589760293158;0.1936042741437241;0.3441457859308177;1.3005176057773138
48.000649;0.13223298363536107;-0.0005359172717614175;-0.004119838046333243;0.15846445536497258;1.1953943616247897;19.01565217352078;0.750537047873632;0.012609807202621535;0.012601425025944121;-0.00015537725338286552;0.44855477139919103;1.2933366370507398e-05;-1.3000000067827255;-0.0001431432192141272;0.19358047483877222;0.3441129711472014;1.3005311733872065
48.001307;0.13223563795921334;-0.0005220785381462168;-0.0040165693194060105;0.1584274441963494;1.1951578572030768;19.01576783928566;0.750534637099033;0.012609736649493858;0.012601589089210294;-0.00014120468724466122;0.44838560617614587;1.3052541571560626e-05;-1.3000000166350232;-0.00012927762003852797;0.19353348758109779;0.3440581749063122;1.300546150615494
48.002624;0.1322406795750122;-0.0004949312941911588;-0.003812687817283732;0.15836372001078813;1.1946996594885357;19.015881883680034;0.7505308329342559;0.01260967023059805;0.012601765461146745;-0.00011402772433231534;0.44808152926339845;1.3175945970925343e-05;-1.3000000267709921;-0.00010241866185192397;0.19344631685642621;0.34396343393517914;1.300562445655791
48.003942;0.13224582554531986;-0.00047084400579839176;-0.003631931030766371;0.15830753112392645;1.1942991182782918;19.015994508801747;0.7505256741466368;0.012609608461831142;0.01260195412134256;-8.884662601987915e-05;0.44781153130973256;1.3302895284151897e-05;-1.3000000371880671;-7.756599824631019e-05;0.19336996385898977;0.3438797788941945;1.300579951825077
48.005259;0.13225092873963876;-0.0004478947465346491;-0.0034597786433277654;0.1582577484600972;1.1939489360356514;19.016105883309155;0.7505192082561154;0.012609551882577398;0.012602155027200765;-6.666168757845071e-05;0.4475736034088778;1.3432763927158026e-05;-1.3000000478848046;-5.571935218096536e-05;0.1933024263910979;0.34380523547035435;1.3005985637708732
48.006576;0.13225505962112066;-0.00042772074707765904;-0.0033086184578846353;0.15821270851290148;1.193644809845515;19.01621614082253;0.750511485672219;0.012609501108886726;0.012602368057975339;-4.64732833921982e-05;0.4473637340812434;1.3564984590234236e-05;-1.3000000588615024;-3.5878515798191455e-05;0.19324270152836084;0.3437388278007467;1.3006181725000632
48.00921;0.1322615683064577;-0.0003964358986668909;-0.0030734639575574485;0.15814040422933243;1.1931145749748158;19.01632533350645;0.7505025584944264;0.012609456763333011;0.012602592959622917;-1.628187008251738e-05;0.44701590653673223;1.3698991093181296e-05;-1.3000000701179701;-6.043334012324043e-06;0.19314078795585224;0.3436315799295402;1.30063866232628
48.011844;0.13226603022094918;-0.00037673973144658707;-0.002925900226262357;0.15808214795068243;1.1927101549277446;19.016433376460856;0.7504924811543353;0.012609419341728724;0.012602829419151022;2.9120540693790652e-06;0.446744101633884;1.3834030901825171e-05;-1.3000000816506159;1.2786333706873796e-05;0.19306168687716255;0.3435465134617216;1.3006599198133864
48.014478;0.13226944252200912;-0.0003660531770363018;-0.0028464093017708117;0.1580357408237876;1.19240582300355;19.01654003411444;0.7504813064461359;0.012609389200860334;0.0126030771138894;1.410798875063187e-05;0.4465323008139723;1.396906088114029e-05;-1.3000000934500346;2.3610622277827512e-05;0.19300040186890616;0.34347964448136636;1.3006818401303528
48.017112;0.13227187749981856;-0.00036241760643996224;-0.0028201888826468774;0.15799805605921258;1.1921772092771203;19.01664496057379;0.7504690807415321;0.012609366568629689;0.012603335696952312;1.8305467638702615e-05;0.4463664857505327;1.410294814615405e-05;-1.3000001055006634;2.7429649570384787e-05;0.19295193874346328;0.3434259837163107;1.3007043240741278
48.019746;0.13227425798437528;-0.00036202155668581325;-0.0028184261729201233;0.15796813855636951;1.1920086883210668;19.016747742204036;0.75045584310219;0.012609351493668566;0.012603604913210914;1.7504095760261513e-05;0.44623764019575285;1.4234749452055709e-05;-1.300000117782989;2.624353129502352e-05;0.19291430589029507;0.3433835384257766;1.3007272717675178
48.02238;0.13227672454784312;-0.0003649813924003868;-0.00284199716166138;0.15794420431003334;1.191885424687124;19.01684790887585;0.7504416264929874;0.012609343838257545;0.012603884810097903;1.5703566223600476e-05;0.44613575426789365;1.4363744454311623e-05;-1.3000001302761865;2.4052396198160332e-05;0.19288451394740136;0.3433493134850116;1.300750577285382
48.025014;0.1322782018890564;-0.00036850111141346214;-0.0028698040538708896;0.15792364830927846;1.191797337527435;19.01694494163083;0.7504264593709724;0.012609343294671914;0.012604175770011973;1.1903641419585759e-05;0.4460558260814497;1.4489295918633655e-05;-1.300000142958921;1.9856374473664704e-05;0.19286157446386373;0.3433213125152216;1.3007741225470189
48.027648;0.13228067867183987;-0.0003712711934079849;-0.0028919124217567514;0.15790774437358465;1.1917360367897627;19.017038322565213;0.7504103685411739;0.012609349389779579;0.012604478370456265;9.104117428168393e-06;0.4459918600520258;1.46107740315912e-05;-1.3000001558075602;1.6655601012806745e-05;0.19284249898817762;0.34329954039063765;1.3007977756653648
48.030283;0.13228229812498465;-0.00037511184107569864;-0.0029221123277012257;0.15789340818693154;1.191694867816228;19.017127603084322;0.7503933826627011;0.012609361525476794;0.012604793255166532;6.3047942546536035e-06;0.445940864648817;1.4727561718598745e-05;-1.3000001687951017;1.3450237665591548e-05;0.19282829913588873;0.3432810070675373;1.3008213991417377
48.032917;0.13228482929210938;-0.00037599289842487325;-0.002929920804371838;0.15788239722885222;1.1916710663401555;19.017212445079476;0.7503755353734706;0.01260937904184477;0.012605121045128282;4.505463795556446e-06;0.4458998507441679;1.4839076662060094e-05;-1.300000181892998;1.124049108989934e-05;0.1928169866226056;0.34326573052349235;1.3008448574848008
48.038185;0.13228655915053036;-0.0003792206212835688;-0.0029554583464623378;0.1578669371662161;1.1916212302151976;19.01729265673342;0.7503568665082953;0.012609401259965208;0.012605462303842274;1.7058987240462928e-06;0.4458428294961348;1.494485481917745e-05;-1.3000001950720195;8.026626877537915e-06;0.1928005732164637;0.34324673493427404;1.3008680190972124
48.043453;0.13228925544550377;-0.0003798889761287235;-0.002961624850199388;0.15785681437472698;1.1916032231484417;19.017368201330246;0.7503374201022684;0.012609427538470616;0.012605817551655192;1.90581831363517e-06;0.4458068087862096;1.5044662673420271e-05;-1.3000002083014692;7.808966047984145e-06;0.19279107102666224;0.34323404538168595;1.3008907617445626
48.048721;0.1322919092538233;-0.0003789002375091956;-0.0029552586743021186;0.15784932755748374;1.1916055584371599;19.01743911345245;0.7503172421249442;0.01260945738906567;0.012606187277106431;2.1048525238336183e-06;0.44578279021346856;1.5138497784369603e-05;-1.3000002215508262;7.587884618120936e-06;0.19278449241097523;0.3432246858102139;1.3009129835563031
48.053989;0.1322945794282578;-0.0003781690098955604;-0.0029508219723997004;0.15784358685706615;1.1916207873458056;19.017505351807298;0.7502963794567403;0.012609490514923688;0.012606571938159972;2.3025514309149294e-06;0.4457657701924028;1.5226490610637932e-05;-1.3000002347924797;7.3638345846069396e-06;0.19278084955655672;0.34321868065035954;1.3009346119377863
48.059258;0.1322973239017826;-0.0003786952158207041;-0.00295586660108485;0.15783890124553246;1.1916429669819064;19.017566716718864;0.7502748819658984;0.012609526676591494;0.012606971906710476;3.498443637638181e-06;0.44575374435338055;1.5308864109007817e-05;-1.3000002480012522;8.137331224327522e-06;0.19277815446335342;0.3432140545260567;1.3009556018488182
48.064526;0.1322999830303669;-0.0003784761258340456;-0.0029552661041687784;0.1578348179967051;1.1916699176455536;19.017622915862614;0.7502528095608076;0.01260956561635644;0.012607387349309464;3.6920826443776872e-06;0.4457447105537909;1.538594795055468e-05;-1.3000002611529944;7.908888601058723e-06;0.1927764193671107;0.3432108294599657;1.3009759232672204
48.069794;0.13230261574975766;-0.0003784084823280626;-0.002955791430067441;0.1578310500600103;1.191698754924641;19.01767369813904;0.7502302343497846;0.01260960715855457;0.012607818149593652;3.8830545251789326e-06;0.4457366701436588;1.5458174916684683e-05;-1.3000002742253074;7.678953810837891e-06;0.19277565668640947;0.34320902198656084;1.3009955508308513
48.08033;0.13230520983386293;-0.0003783409394932568;-0.0029562969575892234;0.15782734675798488;1.1917275390005895;19.017718948153394;0.7502072335270085;0.012609651250554858;0.012608263922644117;4.070981189524077e-06;0.44572862976424094;1.552612910784924e-05;-1.3000002871973002;7.447863756419572e-06;0.1927738773475493;0.34320664026300507;1.3010144655479474
48.090867;0.13230775473819534;-0.0003784246890771781;-0.0029579221746724653;0.15782396329687023;1.19175817479138;19.01775872677452;0.7501838841632014;0.012609697848917082;0.012608724094921463;4.255524485055676e-06;0.44572260018328375;1.559056621933812e-05;-1.300000300047824;7.21584018796103e-06;0.19277308910277785;0.343205682884193;1.301032662435195
48.101403;0.13231024167712757;-0.00037851811265944015;-0.002959594839743636;0.15782077408860642;1.1917897236587316;19.017793244831886;0.7501602604834258;0.012609746791981093;0.012609197983703848;3.4363993022761014e-06;0.4457165914105932;1.56522333393008e-05;-1.300000312755889;5.983058083552278e-06;0.1927722969343276;0.3432051420885079;1.3010501507710401
48.11194;0.13231266322299165;-0.0003784796662726886;-0.002960243450296988;0.15781764895800157;1.1918212476700338;19.017822786016175;0.7501364274648201;0.012609797735590548;0.012609684784128203;3.6134106158464477e-06;0.44571061093508196;1.571167434145623e-05;-1.3000003253021573;5.749734112493081e-06;0.1927715033833528;0.3432050089390215;1.3010669425322747
48.122476;0.13231501324635586;-0.0003784415209452231;-0.0029608639985841613;0.15781456794225557;1.191852651815234;19.017847642427746;0.750112437819811;0.012609850178498366;0.012610183500044433;3.7864539373299297e-06;0.44570466500382716;1.5769281739351596e-05;-1.3000003376676048;5.5161290506171005e-06;0.19277070702824298;0.3432052755937396;1.3010830397997237
48.143549;0.13231728786290983;-0.000378535845802815;-0.0029624520600999133;0.15781151112780167;1.1918838270225611;19.01786805206074;0.750088337015408;0.01260990358182851;0.012610692940549072;3.9554419117075854e-06;0.4456987583019307;1.582545788972518e-05;-1.3000003498312254;5.28249370873304e-06;0.19276990240206288;0.34320593404944;1.3010984345112004
48.164621;0.1323194859205178;-0.00037849868824951555;-0.0029630107050628175;0.1578084872695529;1.191914875485472;19.017884172893496;0.7500641685164078;0.012609957512895195;0.012611211774499123;4.12021760318746e-06;0.44569289477592744;1.5880650023262657e-05;-1.3000003617706088;5.049054044113271e-06;0.192769083270705;0.3432069743533599;1.3011131171562
48.206767;0.1323216082196711;-0.00037860379991319415;-0.0029646051621829046;0.15780559734722263;1.1919466123145144;19.017896173611216;0.7500399737666101;0.012610011731577669;0.012611738572932478;4.280502780208682e-06;0.44568708015137304;1.5935321885091636e-05;-1.3000003734641201;4.8160243060609415e-06;0.19276824519418317;0.3432083842943834;1.3011270825521344
48.291058;0.1323236564132088;-0.0003788320628012698;-0.0029670888396170257;0.15780256459109035;1.1919770134095706;19.01790432473619;0.750015791661253;0.012610066178180493;0.01261227183171618;4.435892077831303e-06;0.44568132116914294;1.599001725442294e-05;-1.3000003848921897;4.583615073548869e-06;0.1927673846675101;0.34321015058343846;1.3011403330226505
48.375349;0.13232563228833344;-0.0003789291472539247;-0.0029685388202120738;0.15779952824299304;1.1920071863619068;19.01790899722558;0.7499916627006148;0.012610120912257623;0.0126128100177726;4.585885268870727e-06;0.4456756215673351;1.6045414390624042e-05;-1.3000003960370408;4.352049817385511e-06;0.19276649756675937;0.3432122606186015;1.301152881728738
48.543931;0.1323275376843772;-0.00037915928429320416;-0.002970949497629445;0.1577964595737415;1.1920369297172555;19.01791064329393;0.7499676313256667;0.012610176067754752;0.012613351710203165;3.729921982571789e-06;0.4456699789026763;1.6102213792813744e-05;-1.3000004068809774;3.121559029377754e-06;0.19276557857662516;0.34321470286032274;1.3011647558118842
48.712514;0.13232937487141963;-0.0003792586605518457;-0.0029723260819763263;0.15779337232164733;1.192066309563802;19.017909740739626;0.7499437420398531;0.012610231825086032;0.012613895758474578;3.86740669777074e-06;0.4456643857718553;1.6160952769682148e-05;-1.300000417405252;2.8923411526737703e-06;0.19276462099842478;0.3432174657046413;1.3011760053526245
48.99999;0.1323311463170185;-0.0003793595888977938;-0.002973666316460725;0.15779025580505404;1.1920951720510793;19.01790669575074;0.7499200381402775;0.012610288395363782;0.012614441243523634;3.997740973217447e-06;0.44565883235435455;1.6221903552535668e-05;-1.3000004275916586;2.664578548294619e-06;0.19276361721310134;0.34322053756257886;1.301186711079523
48.99999;0.13231550916560664;-0.0005391209874413233;-0.004181595057988997;0.15693249473922286;1.1858230106179386;20.017901827835615;0.749896564654738;0.012610345999006706;0.012614987304337683;-0.00011287963348910795;0.4463903028067313;1.628511584932182e-05;-1.3000004374264362;-0.0001615614867871737;0.1915445594095861;0.34246690822174464;1.3011969766177738
49.000033;0.13231715298014238;-0.0005376862574097393;-0.004171236814458992;0.1569282479436131;1.1858425186359902;20.017895460670537;0.7498733678199826;0.012610404851904516;0.012615533093289047;-0.0001577651850017621;0.44637477102642936;1.6350540721780835e-05;-1.300000446902792;-0.0001597855323336131;0.19153844008058765;0.34247256863819725;1.3012069166662712
49.000075;0.13231873449686138;-0.0005364205665630792;-0.004162109845713122;0.1569226446849899;1.1858512861869817;20.017887992094565;0.7498504920903785;0.012610465182969243;0.012616077815142816;-0.00015665924827934187;0.4463582053618002;1.64180820165446e-05;-1.3000004560183207;-0.0001590072031705113;0.19153425238413005;0.3424735087961258;1.301216649115193
49.000159;0.13232033006194913;-0.000535109729175134;-0.0041525955452720925;0.15691481339965463;1.1858420447814166;20.017879851298055;0.7498279770075466;0.01261052724912263;0.012616620662130738;-0.00015556202243888418;0.44633057638263846;1.6487578994589232e-05;-1.3000004647699694;-0.00015822615004797822;0.19152599012095065;0.3424707166925259;1.3012262781946589
49.000329;0.1323228676842865;-0.0005311148524785969;-0.004122729725890864;0.1569034377132188;1.1857965638448804;20.017871432442742;0.7498058556736419;0.01261059132156861;0.012617160721693504;-0.00015147361842881608;0.44628086030542313;1.655883406037414e-05;-1.3000004731521613;-0.00015444203923732646;0.19151164820560315;0.34246217928535977;1.3012358752317308
49.000667;0.1323245031764885;-0.0005246579153884493;-0.004074248174831224;0.15688197929558395;1.185682000324668;20.017863080058262;0.749784162764802;0.012610657611022848;0.012617697008864465;-0.00014439410066456498;0.44618903943228655;1.6631668119575425e-05;-1.3000004811574908;-0.00014765457990044656;0.19148522378195892;0.3424418828761403;1.3012454752339104
49.001344;0.13232823103339067;-0.0005106614228074139;-0.003968701948638735;0.15684612149745533;1.1854389076880134;20.017855061730145;0.7497629456556311;0.012610726166166994;0.012618228559767242;-0.00013032348396868637;0.4460191015568347;1.6705916797337252e-05;-1.3000004887767174;-0.00013386356889787004;0.1914347164552953;0.34239781190880675;1.3012550869870043
49.002698;0.13233320304142784;-0.00048364816707713353;-0.0037647465573146187;0.15678283104929214;1.184976413011082;20.017847578592303;0.749742262325935;0.012610796876090638;0.012618754495145927;-0.00010426170998908793;0.44571504015748764;1.6781367497096594e-05;-1.3000004959986657;-0.00010806888424933338;0.1913451278174348;0.3423159466109298;1.3012647071957404
49.004051;0.1323380567185619;-0.0004585380502764319;-0.0035751455049000446;0.15672721444829074;1.184571922875455;20.017840881958634;0.7497221687820307;0.012610869595057396;0.01261927410631607;-7.920862591519582e-05;0.4454468555648635;1.6857724003161417e-05;-1.3000005028108508;-8.327043518321356e-05;0.1912654614374854;0.34224326081824413;1.3012743309584258
49.005405;0.13234179605852295;-0.00043600986213094764;-0.003405052378472174;0.15667712503952955;1.184218102451378;20.017835343846837;0.7497027077334594;0.012610944292016086;0.012619786905831994;-5.7163974166497464e-05;0.4452105548138588;1.6934608912486067e-05;-1.3000005092006772;-6.146812698924056e-05;0.19119572310857574;0.3421817224920316;1.301283950180399
49.006759;0.13234641501804711;-0.0004161140398106349;-0.003254796247770514;0.15663425241829312;1.1839098417367766;20.01783137594808;0.7496839026251783;0.01261102114281092;0.012620292568891628;-3.7127412841622886e-05;0.44500114910671434;1.701155875174586e-05;-1.3000005151581298;-4.166184397281848e-05;0.19113391972696706;0.34212729740537395;1.3012935469792635
49.009467;0.13235128140357474;-0.00038606007343895633;-0.0030277757909374712;0.15656285635043915;1.1833827799043861;20.0178293434784;0.749665759846506;0.012611100481307399;0.01262079086854389;-8.098581331371814e-06;0.44465864854587694;1.7088103645502228e-05;-1.300000520678378;-1.2851454460662356e-05;0.19103205658707678;0.34203395298388556;1.301303100609135
49.012174;0.13235495033031403;-0.0003675627845424683;-0.002888057692836789;0.1565067876463008;1.1829810157843426;20.017829572057092;0.7496482784547216;0.012611182615460381;0.012621281647068185;1.092283171018783e-05;0.44439205681576727;1.7163907286615047e-05;-1.3000005257612852;5.963181951561045e-06;0.1909531362458764;0.3419626589314889;1.3013126009668652
49.014882;0.1323573416290057;-0.00035693134752696353;-0.002807755436572049;0.15646243630422693;1.182677866075443;20.017832363098858;0.7496314580907371;0.012611267682674154;0.012621764752516487;1.9937095520768506e-05;0.4441853703747676;1.723875063138121e-05;-1.3000005304089453;1.4782209056452759e-05;0.19089115993043348;0.3419083859448267;1.3013220466144821
49.017589;0.13235867205339027;-0.0003542969152528003;-0.0027878514289350446;0.15642699780408226;1.182450069595225;20.017838008371765;0.749615299435137;0.012611355639534834;0.012622239890705135;2.3944476588211603e-05;0.44402558182989776;1.7312445347797627e-05;-1.3000005346240935;1.8605716625562682e-05;0.1908421285506111;0.34186810590926825;1.301331435217805
49.020297;0.13235978916554425;-0.0003547871553048523;-0.002791523748089492;0.1563991486952992;1.1822799402795776;20.01784683546323;0.7495998005461745;0.012611446326533021;0.012622706511279681;2.2945225019810193e-05;0.44390068483391515;1.738488186017481e-05;-1.3000005384093551;1.743368577841169e-05;0.1908040429504382;0.3418377922914721;1.3013407670031774
49.023004;0.13236084100651116;-0.0003582489507818206;-0.002817613878902287;0.15637739328731687;1.182154772549637;20.01785921842381;0.7495849528839023;0.012611539566809212;0.01262316387999785;1.9939563042269373e-05;0.4438026777910214;1.7456055274938096e-05;-1.3000005417659797;1.4266048218447032e-05;0.19077390524856436;0.3418164181895064;1.3013500598476269
49.025712;0.13236068378646704;-0.00036096148300384127;-0.002838041175217145;0.1563587720589806;1.1820623522265825;20.01787553726764;0.7495707380607733;0.012611635220262858;0.012623611214029285;1.5927705090767797e-05;0.44372556293131543;1.7525945706724553e-05;-1.3000005446925451;1.0102799373497948e-05;0.190749720115891;0.34179995378506456;1.301359356383049
49.028419;0.1323615350326586;-0.00036501723467787406;-0.0028685652123477774;0.15634480557162148;1.1819942826700915;20.017896127242388;0.7495571262893789;0.012611733118665338;0.012624047739180222;1.2909841270597242e-05;0.4436643426405838;1.759445397811355e-05;-1.300000547186238;6.944037239958674e-06;0.1907304939716704;0.34178936695142537;1.3013687114184158
49.031127;0.1323612534822092;-0.00036765999182480626;-0.002888411005005805;0.1563324866841134;1.1819468897355092;20.01792120318855;0.7495440770825135;0.012611832963297338;0.012624472723982205;9.886099629114596e-06;0.44361501701481576;1.7661501196763226e-05;-1.3000005492461812;3.789921992096327e-06;0.1907152332428217;0.3417816269168335;1.3013781721691808
49.033834;0.13236190848787033;-0.00036983135724914616;-0.0029046453145950405;0.15632334236062717;1.1819131627116708;20.017950762830836;0.7495315398244274;0.012611934288226045;0.012624885470966405;7.856552100886553e-06;0.4435755825349097;1.772709367700588e-05;-1.3000005508736416;1.640599152047906e-06;0.19070294322504233;0.3417767058374429;1.3013877672424654
49.039249;0.1323625028428707;-0.00037151781648226713;-0.002917185632858246;0.1563112959916833;1.181856047465589;20.017984571172217;0.7495194553028685;0.012612036516333235;0.012625285218546504;5.821263631419009e-06;0.44352203414691704;1.7791189709126144e-05;-1.300000552069221;-5.038770979359468e-07;0.1906856273480985;0.341767577251763;1.301397508543968
49.044664;0.13236203811627706;-0.0003723987697597106;-0.0029236303275931106;0.15630224068479187;1.1818289144715413;20.01802228617776;0.7495077626055737;0.012612139082618561;0.012625671083299542;5.780340010671843e-06;0.4434873716127673;1.7853586689029708e-05;-1.3000005528321146;-6.435517888577529e-07;0.1906752873669329;0.3417642166076643;1.3014073980366054
49.050079;0.13236243280578108;-0.0003715370739410403;-0.002916857205621398;0.156296832551731;1.1818195244974226;20.018063586928506;0.7494964081811782;0.012612241542105834;0.012626042114648886;5.733933289054133e-06;0.4434636021409046;1.7914029191452896e-05;-1.3000005531602385;-7.784803743893971e-07;0.19066792531523793;0.3417636048810376;1.3014174301364565
49.055494;0.13236375850189067;-0.00037070326450447817;-0.0029102376714952223;0.15629418860754868;1.181820490552264;20.018108154198917;0.7494853504020897;0.012612343604807211;0.012626397341922077;5.682211602877791e-06;0.4434467362239473;1.7972315718190252e-05;-1.3000005530484104;-9.086298602883954e-07;0.190662545817355;0.3417647311311607;1.3014275937614093
49.060909;0.13236401872142975;-0.00037028159859086354;-0.002906715936541152;0.1562912756854481;1.1818266431226603;20.018155573124144;0.7494745575137687;0.012612445101843641;0.012626735787364987;6.62532691913352e-06;0.4434337853318822;1.8028268505431943e-05;-1.3000005524871594;-3.3888010340955036e-08;0.19065915645192105;0.34176759227473247;1.3014378719721242
49.066325;0.13236428417171367;-0.00037135657187205675;-0.002914458647775784;0.15628922808628928;1.1818369253725087;20.01820530408382;0.7494640028656786;0.012612545929213077;0.012627056536380226;6.563390195705612e-06;0.44342276536007474;1.8081706846331966e-05;-1.30000055146425;-1.5417093480326417e-07;0.19065576625577332;0.3417701916673368;1.30144823510655
49.07174;0.13236440835128782;-0.00037140923183759833;-0.0029144391792866736;0.15628749210260018;1.1818484257332682;20.01825674427631;0.7494536646404362;0.012612646068616028;0.01262735882145148;6.496464235991319e-06;0.44341369963574045;1.8132466404102546e-05;-1.3000005499681944;-2.695131669883183e-07;0.19065338445615698;0.3417735374853735;1.3014586384555378
49.08257;0.13236446817230663;-0.0003715890065294314;-0.002915336359218995;0.15628575617572987;1.1818581006947835;20.018309316955875;0.7494435289095261;0.012612745694102572;0.012627642070969598;6.424577243421084e-06;0.44340361786434646;1.8180440434861022e-05;-1.3000005479922048;-3.8007248916562206e-07;0.19065002080518173;0.3417756413913253;1.3014690246372285
49.0934;0.1323644678316031;-0.00037180300941402813;-0.0029164471556420777;0.15628455677987968;1.1818699940353947;20.018362563841663;0.7494335922231813;0.012612845196459124;0.012627905956589554;5.3477295493732374e-06;0.44339555444931433;1.8225634181997585e-05;-1.3000005455364483;-1.4860497700976747e-06;0.1906476867552051;0.34177851800485376;1.3014793237425104
49.10423;0.13236441336898502;-0.0003720217904066545;-0.002917548667399448;0.15628349542753012;1.1818811131071105;20.018416212915596;0.7494238657509608;0.012612945054257198;0.012628150380920385;5.265913171287499e-06;0.4433875500209675;1.8268156975172622e-05;-1.3000005426072783;-1.5875681143632609e-06;0.19064539502562905;0.34178118416088477;1.3014894588109769
49.11506;0.13236431274693522;-0.0003721132594013692;-0.002917643519770889;0.1562825782592664;1.1818915588358578;20.018470141636843;0.7494143760204736;0.012613045677022306;0.012628375401622064;5.179168402926103e-06;0.44337965403024177;1.8308144630657048e-05;-1.3000005392148397;-1.6846082037718617e-06;0.19064315749450586;0.34178365828581736;1.3014993551654352
49.12589;0.13236417499962005;-0.00037220940581434136;-0.002917729573635187;0.15628179058386674;1.1819013155787994;20.01852426746984;0.7494051571342568;0.012613147305969005;0.012628581145504717;5.08759892302051e-06;0.4433719220637386;1.834571674655908e-05;-1.3000005353719832;-1.7770325696599795e-06;0.19064098414700673;0.3417859613378037;1.3015089362308014
49.14755;0.1323640097794722;-0.00037244225669536636;-0.002918805036728034;0.1562811163237565;1.1819103928025858;20.01857848779478;0.7493962411917179;0.012613249977726402;0.01262876769212822;4.991313857084862e-06;0.443364408495583;1.8380979864755406e-05;-1.3000005310949583;-1.8646120914422283e-06;0.1906388827697075;0.3417881158802797;1.3015181091859624
49.190871;0.1323628302193554;-0.0003727643637951973;-0.0029205338911542627;0.15627937956054636;1.1819189626872981;20.018632671628882;0.7493876529009558;0.012613353547503054;0.012628935038698061;4.89039746839869e-06;0.4433571624945097;1.841407708662068e-05;-1.3000005264035723;-1.9470304708090367e-06;0.19063685794178215;0.3417901414796263;1.3015267672538808
49.234191;0.13236264115385069;-0.0003730066127931589;-0.0029215959213050985;0.15627893243958918;1.1819271349406941;20.018686672344593;0.7493794085374361;0.01261345777836074;0.012629083226564116;4.784953226989247e-06;0.44335022844544036;1.8445314534726237e-05;-1.3000005213196288;-2.0239360440453875e-06;0.19063491084014955;0.34179205226624987;1.3015348081899343
49.320832;0.1323624535118703;-0.00037326331773076323;-0.0029227257011201907;0.15627872508834006;1.1819360082644474;20.018740388765227;0.7493715182921485;0.01261356245991254;0.01262921244832593;4.675152083080728e-06;0.4433436451500935;1.8475207695818872e-05;-1.3000005158653636;-2.095027991916901e-06;0.19063304049375096;0.3417938586938428;1.3015421415333117
49.407473;0.132362271925847;-0.0003736468717790549;-0.002924772409496777;0.15627848186571228;1.181943610786549;20.0187937924931;0.7493639863921571;0.012613667411447052;0.01262932305574995;4.561223669768641e-06;0.4433374438701592;1.850437600502912e-05;-1.3000005100632988;-2.1600893982266937e-06;0.19063124490299035;0.34179557011633505;1.3015486831363097
49.580754;0.13236209796224505;-0.00037390301993365393;-0.0029258148074354927;0.1562783528283264;1.181951174769943;20.018846849028748;0.7493568057377612;0.012613772357373137;0.012629415554576702;3.4433990129948073e-06;0.4433316490233328;1.853347105647424e-05;-1.3000005039364229;-3.21895256523734e-06;0.19062952131762423;0.3417971983847267;1.301554354652507
49.754036;0.13236193189052245;-0.0003741638147291005;-0.0029268487526663695;0.15627832655675422;1.181958691865322;20.018899473630174;0.7493499552302921;0.012613876874328666;0.012629490548512576;3.321868878068971e-06;0.44332628131559654;1.8563190500902567e-05;-1.3000004975084303;-3.2714774350758958e-06;0.19062786633351628;0.3417987616149352;1.3015590860902517
49.99999;0.1323617739998344;-0.00037442931514106983;-0.0029278722408367115;0.15627840170309698;1.1819662031571336;20.018951580250445;0.7493434029772515;0.012613980449737442;0.012629548595055697;3.196805155001746e-06;0.44332136071227163;1.859428957457829e-05;-1.3000004908051914;-3.3175969526202354e-06;0.19062627572455765;0.34180028380921873;1.301562809717607
49.99999;0.1323442791186734;-0.0005300780201214177;-0.00410311211614342;0.15543228147352758;1.1757350183455184;21.019003100162656;0.749337108810248;0.012614082490368097;0.01262959007977517;-9.493161579580967e-05;0.4440309074068846;1.8627529024516007e-05;-1.3000004838561352;-0.00016335739352754566;0.18942374375160506;0.3410577909638026;1.3015654557320686
50.000034;0.13234413912075602;-0.0005287196766330274;-0.004091767598225496;0.15543201555154762;1.1757385149604958;21.019053940723566;0.7493310274704059;0.012614182291943422;0.012629615232664563;-0.0001560632356673052;0.4440179409690918;1.866351340875087e-05;-1.300000476693248;-0.00016239112446437122;0.18941726276801843;0.3410633080504497;1.3015669614048178
50.000077;0.13234408463043268;-0.0005286640782687497;-0.004090209907635144;0.15543006305691412;1.1757279487739711;21.019103927807016;0.7493251179825265;0.012614279160352824;0.012629624296108418;-0.00015519791805232596;0.44400348060774275;1.8702562875487578e-05;-1.3000004693493088;-0.00016141913390902202;0.18941182334675713;0.34106085768152816;1.301567276650282
50.000164;0.13234496511375493;-0.000526254356322519;-0.004070786659735268;0.15542698484530362;1.175700096981699;21.019152775774835;0.7493193534872827;0.012614372621184679;0.01262961770002009;-0.0001543355240020832;0.44397854690706523;1.8744860591346038e-05;-1.3000004618578922;-0.00015944171745043063;0.18940441499941962;0.34105645917492977;1.3015663594939504
50.000338;0.13234501092313317;-0.0005237993326829203;-0.004050996067209934;0.1554182608013803;1.1756366195000258;21.01920012734228;0.7493137210953417;0.01261446243842287;0.01262959607918534;-0.00015047591936740971;0.44393216120842705;1.8790796111300514e-05;-1.3000004542532617;-0.00015645906585196338;0.18939002738491142;0.34104512869686976;1.3015641724957658
50.000687;0.13234606512993163;-0.0005161949585022718;-0.0039922251920918835;0.15540160792518018;1.175503964573481;21.019245626402064;0.749308212952664;0.01261454845445032;0.012629560104685904;-0.00014361900779784112;0.44384334380308627;1.8841099984064473e-05;-1.3000004465679769;-0.00014947129310744167;0.18936265145398332;0.3410208808786192;1.301560678228216
50.001384;0.13234735129552397;-0.0005023640387884237;-0.003886363789767493;0.15536861739220656;1.175245512543168;21.01928895961007;0.7493028187903145;0.012614630492560636;0.012629510317657106;-0.0001297647422662866;0.44367811595881684;1.8896603735306272e-05;-1.3000004388309936;-0.00013547849764102663;0.18931328098458705;0.34097473043341403;1.3015558388702404
50.002778;0.1323509344786686;-0.00047548871524256996;-0.0036818542212997633;0.15530955565718849;1.174769375635351;21.019329860279463;0.7492975239520392;0.012614708352950824;0.012629447188650214;-0.00010291311177123098;0.4433785035204167;1.895795621578544e-05;-1.3000004310692426;-0.00010848082855480391;0.18922391332660543;0.3408876917838096;1.3015496233432615
50.004172;0.13235444135379842;-0.0004506795972032868;-0.0034929250794533627;0.15525832164217301;1.1743526596104752;21.019368109388445;0.7492923112737129;0.012614781821300814;0.012629371278693853;-7.806413449540745e-05;0.44311753606167736;1.9025579847675322e-05;-1.3000004233105036;-8.347849967787544e-05;0.18914554723311647;0.34081277565544266;1.3015420078810678
50.005566;0.13235786632089197;-0.0004284078205689513;-0.0033231353438145433;0.1552140788822129;1.1739890205351877;21.019403541029245;0.7492871684402359;0.012614850750398036;0.01262928325840749;-5.6217852865875925e-05;0.44288924190803974;1.909978887296754e-05;-1.300000415584104;-6.147172228347014e-05;0.18907717975520985;0.3407479860381864;1.3015329712538464
50.00696;0.1323602061855122;-0.0004092289871270554;-0.0031767050828633665;0.15517482018028825;1.1736721228865403;21.019435995285903;0.7492820964204847;0.012614915178131928;0.012629183874332603;-3.7374324034571756e-05;0.442690644816131;1.9180927846186922e-05;-1.3000004079188971;-4.246063141746131e-05;0.18901780579847452;0.34069132202239866;1.301522496161025
50.009747;0.13236382571961886;-0.00038043085300631496;-0.0029575535639980465;0.15510884532972774;1.1731415094495037;21.01946521992229;0.7492771096211236;0.012614975319604543;0.0126290739456672;-8.533633530527683e-06;0.4423617652776029;1.9269417882384513e-05;-1.3000004003406331;-1.3445284360998142e-05;0.18891841967176642;0.34059578338013713;1.3015105698104186
50.012535;0.13236627776401755;-0.00036338525535151357;-0.0028271743516953022;0.15505843460846516;1.1727382156765853;21.019490828981155;0.7492722293182961;0.01261503147044656;0.012628954246627579;8.304084342126589e-06;0.4421106221676947;1.9365639509158724e-05;-1.300000392871628;3.5742999447528823e-06;0.1888420157963679;0.3405233744557526;1.3014971761393348
50.015323;0.13236748711041824;-0.000353980664278303;-0.0027545056195414958;0.15501960185028435;1.1724327563206964;21.019512356366455;0.7492674774901954;0.012615083953193093;0.01262882532252616;1.7138655160409615e-05;0.4419212311030922;1.946977583421171e-05;-1.3000003855325353;1.2598111941582455e-05;0.18878258883514676;0.3404681031987012;1.301482292476076
50.018111;0.13236760598522715;-0.000351425902113934;-0.0027335653738781883;0.15498969431143245;1.172203714378437;21.01952933321873;0.7492628753057716;0.012615133122086886;0.012628687451894265;1.8969892202549624e-05;0.4417776034472338;1.958178801164592e-05;-1.3000003783435612;1.4626125884764576e-05;0.18873713430589975;0.3404259791870307;1.301465895341423
50.020899;0.13236763434104734;-0.00035277741144164006;-0.0027420991534301427;0.154967169821964;1.1720305685506553;21.019541328513856;0.7492584430438136;0.012615179389264422;0.01262854075449446;1.779762501900896e-05;0.4416707496316532;1.9701514451269694e-05;-1.3000003713243593;1.3658288082107847e-05;0.18870064909251671;0.34039501406493033;1.3014479636473948
50.023687;0.1323666539375428;-0.0003570281782805206;-0.0027725199880902795;0.15494911912376852;1.171899462406574;21.019547959893927;0.7492541945812332;0.01261522322210451;0.01262838528289778;1.4621700480906275e-05;0.44159068250600975;1.9828741061123145e-05;-1.3000003644930285;1.0694534218337342e-05;0.18867313160411175;0.3403722212227141;1.301428476510528
50.026474;0.13236651269136873;-0.0003598546101205791;-0.002792132567648402;0.15493651321861254;1.1718013809600225;21.019548917011353;0.7492501342924222;0.012615265118433193;0.01262822102585727;1.0441948474022897e-05;0.4415324152991484;1.9963150322492852e-05;-1.3000003578650756;6.734807353489723e-06;0.18865158180844016;0.340355613340965;1.301407406769944
