time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.029262;0.13236544577213336;-0.00036417328389859227;-0.002823003034734008;0.15492599693526518;1.1717266073297161;21.019544017926478;0.7492462649981398;0.012615305600453956;0.012628047884072674;7.258179929336645e-06;0.44148895527533627;2.0104259698316436e-05;-1.3000003514536855;3.779063606599841e-06;0.1886340011927587;0.3403442001780231;1.3013847187176264
50.03205;0.1323652994133161;-0.0003668984519435495;-0.0028417838455275482;0.1549191114746284;1.171670439264874;21.01953326744596;0.7492425966527945;0.012615345185668212;0.012627865681903721;4.070247259566718e-06;0.4414592978300533;2.025146891678614e-05;-1.3000003452704945;8.272804692928967e-07;0.18862039228014;0.34033598725178443;1.3013603781720886
50.034838;0.13236507824258673;-0.00036793361149772114;-0.0028477659080343924;0.15491403521944883;1.1716278869588668;21.019516804455357;0.7492391479048645;0.012615384391198166;0.012627674194390516;1.8781083088477592e-06;0.4414384243670074;2.040414147507037e-05;-1.3000003393260413;-1.120548642409525e-06;0.18860975738615524;0.3403309760456751;1.3013343581720005
50.040413;0.13236393716543832;-0.00036962521205788796;-0.0028586908221171535;0.15490526160493817;1.1715647597498295;21.019494755974083;0.7492359442198105;0.012615423850354957;0.012627473164929822;6.818587329216174e-07;0.4414073028634629;2.056158100400512e-05;-1.3000003336308257;-2.064446000463694e-06;0.18859509722731474;0.3403221664668604;1.3013066305707226
50.045989;0.1323637959757379;-0.00037043238531470063;-0.0028628792535345038;0.15490116586373867;1.171527232993021;21.01946722264774;0.7492330144711402;0.012615464356192572;0.01262726236054571;4.817321178773361e-07;0.44139388886315345;2.072291862313651e-05;-1.300000328196162;-2.004471419651995e-06;0.18858641103924662;0.34031955905273753;1.3012771620152828
50.051565;0.13236365701071112;-0.0003708784964529441;-0.0028643059608156967;0.15489935657824752;1.1715059469647897;21.01943437891664;0.7492303878917502;0.012615506708134334;0.012627041628579333;2.780534719780714e-07;0.44139112862520874;2.088708312864483e-05;-1.3000003230343051;-1.9407331961373553e-06;0.18858069913264916;0.34032015451410896;1.3012459258229272
50.05714;0.13236344285907736;-0.0003702634099319089;-0.0028576842540260915;0.1548989239931346;1.171494569557915;21.01939647862074;0.7492280939148818;0.0126155515391529;0.012626810880204863;7.114222872924044e-08;0.4413949657817588;2.1052982305625046e-05;-1.3000003181586972;-1.8733995220296556e-06;0.18857596475541033;0.34032195210516397;1.3012129131678907
50.062716;0.1323632262160967;-0.0003700912161411061;-0.0028543734813695995;0.15489914037028996;1.1714868039567876;21.019353805300575;0.7492261628690461;0.012615599272325539;0.012626570069661686;8.612288513288773e-07;0.441403347343486;2.1219806985899285e-05;-1.3000003135820213;-8.02686309178949e-07;0.18857321218282566;0.3403259491166717;1.3011781298023337
50.068292;0.13236300527661143;-0.00037008778503476035;-0.0028523028837865185;0.15489990124284836;1.171481737523186;21.019306678994297;0.7492246239287063;0.012615650165663536;0.012626319208464923;6.484669818872448e-07;0.441414224768462;2.1387159860307907e-05;-1.3000003093116106;-7.288404225077954e-07;0.18857044419192376;0.34033114059483616;1.3011415909346826
50.073867;0.13236277968581814;-0.0003703550695880833;-0.002852243311273128;0.15490080678292145;1.1714762459702601;21.019255484292067;0.7492235008407164;0.012615704402488746;0.012626058376255179;4.330058673767752e-07;0.44142655231659966;2.1554863200051453e-05;-1.3000003053470512;-6.521436848677579e-07;0.1885686623463592;0.34033551745559226;1.3011033242099468
50.085019;0.13236254966106778;-0.00037061889274679806;-0.0028521258327268645;0.15490175144361348;1.171469437071105;21.019200668310408;0.7492228096299066;0.01261576221295773;0.01262578774150014;2.1503397518410595e-07;0.4414392856682729;2.17226628493427e-05;-1.3000003016810011;-5.728979316270609e-07;0.18856686797378225;0.340341065134356;1.3010633772722218
50.09617;0.13236231444147153;-0.00037076698651451875;-0.0028511054914119897;0.15490301653121596;1.1714633459126775;21.019142691495805;0.7492225578331283;0.012615823941806706;0.012625507599373406;-1.0052191555735155e-06;0.44145238091242117;2.1890096431341786e-05;-1.3000002983012462;-1.4913629420287047e-06;0.18856506147369848;0.34034676506447165;1.3010218265859796
50.107321;0.13236207232183786;-0.00037104323899546127;-0.002851027909785123;0.15490432547775174;1.1714558081310689;21.01908197083827;0.7492227400855158;0.012615890038086516;0.012625218381662862;-1.2274969212692786e-06;0.4414677960379875;2.205661634552968e-05;-1.3000002951949199;-1.4077223282895048e-06;0.18856324126802396;0.34035259732802314;1.3009787788186977
50.118473;0.13236182217825318;-0.00037118349472264824;-0.002849901092697404;0.15490570517780602;1.171446969123862;21.019018901902815;0.749223332559733;0.012615960981921569;0.012624920603942567;-1.4515189977385153e-06;0.44148249424926755;2.2221830832094366e-05;-1.3000002923530287;-1.3221461531303823e-06;0.18856140369129243;0.34035854338560456;1.3009343577347254
50.129624;0.13236156398845086;-0.0003713197070340305;-0.002848724620972726;0.15490715078338393;1.1714367538578803;21.018953928090585;0.7492242953337663;0.012616037095775247;0.012624614782718353;-1.6769604418204945e-06;0.44149744279070435;2.238563705119012e-05;-1.3000002897709666;-1.2348677869968357e-06;0.18855954292070962;0.3403645881391686;1.3008886867236922
50.151927;0.13236129803392288;-0.0003715839194978751;-0.0028484978830788815;0.1549086539254267;1.1714250908784034;21.018887565560618;0.7492255828170107;0.012616118357236106;0.012624301375163295;-1.9034361087365042e-06;0.44151260571708495;2.2548191496220314e-05;-1.300000287446019;-1.146182265188657e-06;0.18855765101526728;0.34037071932611307;1.3008418792352836
50.196532;0.13236102450395723;-0.0003718442577627415;-0.0028482256101729736;0.15491022296594054;1.1714120682224392;21.0188204183105;0.7492271529337352;0.012616204415093188;0.012623980748393103;-2.1305049506913074e-06;0.4415279385178885;2.2709746358968575e-05;-1.300000285374688;-1.0564013253158416e-06;0.18855571951840724;0.3403769251970647;1.3007940334325176
50.241137;0.13236074379809076;-0.00037210094609645735;-0.002847909413155443;0.15491185571633567;1.1713977065924805;21.018753210673037;0.7492289693772874;0.012616294741537278;0.012623653156654455;-2.3576676031246746e-06;0.4415433911513549;2.287051477877731e-05;-1.3000002835504256;-9.658108629646445e-07;0.18855374218375306;0.34038319327416466;1.3007452295642385
50.330348;0.1323604561684154;-0.00037248625999500973;-0.0028485478123100173;0.15491354166019658;1.171381952991286;21.01868680305635;0.7492309993559828;0.012616388783677282;0.012623318730114012;-2.5843742745780405e-06;0.44155891474687287;2.3030755393360864e-05;-1.300000281963707;-8.74632938538388e-07;0.18855171624223374;0.3403895102678049;1.3006955381563003
50.419558;0.13236016067905654;-0.0003727364053107808;-0.0028481474602772886;0.15491530189029068;1.171364984963833;21.01862222169763;0.7492332127758863;0.012616486087779448;0.012622977495541214;-2.8100637194927028e-06;0.44157446493032104;2.319081617391902e-05;-1.3000002806045978;-7.830235863551073e-07;0.1885496403450129;0.3403958619817247;1.3006450320050993
50.597979;0.13235985537512068;-0.00037299351610985235;-0.002847781286700486;0.15491726086207924;1.1713477660841445;21.018560673920216;0.7492355850072598;0.01261658636100144;0.012622629409635752;-4.034186039191537e-06;0.44158900232667564;2.3350993396014654e-05;-1.3000002794641061;-1.6911210756543964e-06;0.1885465111488358;0.3404022344310417;1.3005937858218488
50.7764;0.1323595386213458;-0.0003732377072619875;-0.002847298467019893;0.15491915821637378;1.1713283578302511;21.018503452185595;0.749238097432923;0.01261668945879648;0.012622274406186601;-4.256201191182958e-06;0.4416044917547046;2.351158831709827e-05;-1.3000002785334048;-1.5990870995405503e-06;0.1885443228736919;0.34040861714746734;1.3005418688089347
51.133242;0.13235920968733864;-0.00037347896976150597;-0.0028467736911953648;0.1549211297862671;1.1713078114986355;21.0184517771197;0.7492407326853388;0.012616795304696492;0.012621912489848737;-4.475590389693294e-06;0.4416199005327035;2.3673181159994526e-05;-1.300000277802502;-1.5071016649802584e-06;0.18854206996544595;0.34041500553150394;1.3004893489949731
51.846925;0.13235886838920316;-0.0003737172995779365;-0.0028462059136376374;0.15492317819458656;1.1712861690286411;21.018406703194685;0.7492434715799452;0.012616903813445672;0.012621543802376773;-4.691861407140259e-06;0.4416351983001975;2.383672153851621e-05;-1.3000002772591628;-1.4153475763128813e-06;0.18853974854112668;0.3404213995693923;1.3004363061679696
52.846925;0.13235851423319583;-0.00037382066136515694;-0.0028445968401274785;0.15492531506981552;1.1712635429416143;21.01836910866574;0.7492462945703176;0.012617014894654572;0.012621168556845627;-4.904531625708725e-06;0.4416503575154356;2.400334381292377e-05;-1.300000276889194;-1.324019669082102e-06;0.18853735565117463;0.34042780062369055;1.300382830074727
53.846925;0.13235814536335733;-0.00037392099901951026;-0.0028429426576861484;0.15492753230342507;1.17123990185785;21.0183397309528;0.749249181303854;0.01261712846194383;0.012620786894283424;-5.113108149676567e-06;0.4416653530937379;2.4174101278158948e-05;-1.300000276677884;-1.2333285452762844e-06;0.18853488895958517;0.3404342085652424;1.3003290026042436
54.846925;0.13235775836913977;-0.000374018186500908;-0.002841242558586835;0.1549298330048101;1.1712152930247286;21.018319227902833;0.7492521058956894;0.012617244457795324;0.012620398814513704;-5.317077735550402e-06;0.4416801626129553;2.4349794010449356e-05;-1.300000276611231;-1.143455885210512e-06;0.18853234669233118;0.34044061951150184;1.3002748887357616
55.846925;0.13235734902326796;-0.0003741120374753468;-0.002839495801753623;0.1549322215037041;1.171189752469793;21.018308234527286;0.7492550344016502;0.012617362915696815;0.01262000425289662;-5.515926291105883e-06;0.44169476714747596;2.4530968601961557e-05;-1.3000002766766543;-1.0545153750843871e-06;0.1885297269673565;0.3404470249226604;1.3002205436850751
56.846925;0.13235691286528958;-0.0003742022946705081;-0.0028377019457064595;0.15493470186030292;1.1711632984071534;21.01830738233235;0.749257929951653;0.012617483865020655;0.012619603232548352;-5.709177861692952e-06;0.44170915101742897;2.4718032241837627e-05;-1.3000002768628167;-9.666039975479062e-07;0.18852702746831984;0.3404534121904555;1.3001660198941425
57.846925;0.13235644507894054;-0.00037428866233733826;-0.0028358613597889424;0.1549372764086812;1.171135936726167;21.01831730204702;0.7492607602915542;0.01261760718771898;0.012619195956574578;-5.89640687711934e-06;0.44172329833849466;2.4911313868043862e-05;-1.3000002771588162;-8.798650512343369e-07;0.18852424516641486;0.3404597641678803;1.300111365168409
58.846925;0.1323559404195283;-0.00037437086689227266;-0.002833975539353275;0.15493994527303823;1.1711076698948375;21.01833859563454;0.7492635006747703;0.01261773269816157;0.01261878276422657;-6.07723541182077e-06;0.4417371894857795;2.5111004478554687e-05;-1.3000002775542432;-7.944523096497144e-07;0.1885213758231926;0.34046605921081863;1.300056620179382
59.846925;0.1323553935027828;-0.00037444869318143374;-0.002832047186393191;0.1549427061664528;1.1710785034561335;21.018371757710653;0.749266134222952;0.012617860218901112;0.012618364045556054;-6.251363900804613e-06;0.4417508029896235;2.5317158617055395e-05;-1.300000278039768;-7.104582731414024e-07;0.18851841464462166;0.34047227510821504;1.3000018232031323
60.846925;0.13235479822984494;-0.0003745219960729533;-0.002830080162601601;0.15494555408379676;1.171048448763142;21.01841714164;0.7492686511053372;0.012617989518640646;0.012617940260416289;-6.418612167659845e-06;0.4417641202366652;2.5529879641275726e-05;-1.3000002786064804;-6.27888345875882e-07;0.18851535800071798;0.3404783925813802;1.299947016069492
61.846925;0.1323541468313801;-0.00037459067608088464;-0.0028280791504097067;0.15494848143901174;1.1710175234640252;21.018474998137965;0.7492710431016755;0.012618120344263363;0.012617512024214576;-6.578909289280953e-06;0.4417771293619036;2.5749449098503303e-05;-1.3000002792450125;-5.466925115296795e-07;0.1885122047396106;0.34048439558034926;1.299892245470262
62.846925;0.13235343085472914;-0.00037465461374979603;-0.0028260492394499674;0.15495147980561808;1.170985753410506;21.018545495653406;0.7492732969932522;0.012618252508491419;0.012617080128373169;-6.732215533134035e-06;0.44178982760743174;2.5976209090977866e-05;-1.3000002799465182;-4.668294596240136e-07;0.18850895604465503;0.34049027236412355;1.2998375620742877
63.846925;0.13235264390692253;-0.00037471364360270367;-0.002823995803894761;0.15495454251345034;1.1709531803532913;21.018628715658526;0.7492753937934762;0.01261838589239488;0.012616645442288943;-6.878427237762843e-06;0.44180221838391825;2.6210414250715068e-05;-1.3000002807032134;-3.882835752512077e-07;0.1885056134023889;0.34049601681897856;1.2997830134417228
64.846925;0.13235178296303812;-0.0003747676207541751;-0.0028219243297351653;0.15495766556593454;1.1709198678626542;21.018724656510727;0.7492773127182301;0.01261852042891532;0.012616208737487122;-7.0173428153773385e-06;0.44181430415515793;2.6452253382943615e-05;-1.3000002815068588;-3.110201837323693e-07;0.1885021768612996;0.3405016259934491;1.2997286326314499
65.846925;0.1323508470419099;-0.00037481651004856137;-0.0028198399315050777;0.1549608466646247;1.1708858920543066;21.01883322018585;0.7492790348105699;0.012618656099093748;0.012615770588832677;-7.1486897437017435e-06;0.4418260824194588;2.6701887981218376e-05;-1.3000002823479664;-2.3495848871256406e-07;0.18849864567187347;0.3405070962135293;1.2996744361742625
66.846925;0.13234983585571972;-0.00037486041528517905;-0.002817747149633677;0.1549640842246249;1.1708513263703593;21.018954162617412;0.7492805434271099;0.012618792886726493;0.012615331497995916;-7.272163818379097e-06;0.4418375463455449;2.695939442143911e-05;-1.3000002832161854;-1.5999639148452925e-07;0.1884950192465801;0.3405124224737854;1.2996204295910483
67.846925;0.13234874966991445;-0.0003748995364958185;-0.002815650187520819;0.15496737752856943;1.1708162375231677;21.01908707301204;0.7492818218825862;0.012618930702137647;0.012614892085570505;-7.3874643244668945e-06;0.4418486863623346;2.7224786146129103e-05;-1.3000002841008147;-8.605921439766078e-08;0.1884912970791525;0.3405175991721653;1.299566612732088
68.846925;0.1323475888376833;-0.0003749341066942466;-0.0028135530065391654;0.15497072731806544;1.1707806881356317;21.019231427070785;0.7492828517489996;0.012619069380294595;0.012614453073096436;-7.4943141461349195e-06;0.44185949102200434;2.7498143550180284e-05;-1.3000002849920547;-1.3138509079039192e-08;0.18848747863632623;0.3405226190642152;1.2995129858566747
69.846925;0.13234635273715503;-0.0003749643732143981;-0.002811459168856957;0.15497413504655155;1.1707447354586968;21.01938661174481;0.7492836145593156;0.012619208807568984;0.012614015119783486;-7.592484872975426e-06;0.44186994783745986;2.777960946968559e-05;-1.3000002858821504;5.87138530186197e-08;0.18848356333949623;0.3405274725057071;1.299459549547896
70.846925;0.13234503962214467;-0.00037499062687100103;-0.0028093716844862565;0.15497760096782898;1.1707084304913016;21.019551901969603;0.7492840960751458;0.012619349045552425;0.012613578752001331;-7.681848834913503e-06;0.4418800445623598;2.8069206990588913e-05;-1.300000286764762;1.2941800183562127e-07;0.18847955126387428;0.340532148382806;1.2994062942080475
71.846925;0.1323436481679117;-0.00037501320815321124;-0.002807292910456166;0.1549811232647263;1.1706718259553441;21.019726524547735;0.7492842885471526;0.012619490303629024;0.012613144392362857;-7.762420378608669e-06;0.4418897708012207;2.8366734060368645e-05;-1.3000002876333856;1.9885026184745888e-07;0.18847544490494736;0.34053663452063226;1.2993531943445618
72.846925;0.13234217957578004;-0.0003750324344877819;-0.0028052245436789107;0.1549846982140919;1.1706349856354898;21.019909766236758;0.7492841883279687;0.012619632794050274;0.012612712395008295;-7.834370178325427e-06;0.4418991186389365;2.8671860863612702e-05;-1.3000002884805293;2.668162324320646e-07;0.18847125021550054;0.34054091651384394;1.299300224246636
73.846925;0.13234063856591807;-0.00037504852365830655;-0.0028031678573475632;0.15498831949285144;1.1705979846173895;21.020100937843672;0.7492837930979247;0.012619776570144238;0.012612283111011459;-7.898012419978711e-06;0.44190808157833134;2.898425471564018e-05;-1.3000002892966596;3.3309497415317327e-07;0.18846697540493396;0.3405449778521538;1.299247383737816
74.846925;0.1323390327040004;-0.0003750616278688604;-0.0028011241431382095;0.1549919773331692;1.170560903872035;21.020299218144537;0.7492831045357528;0.012619921440802722;0.012611857006984134;-7.953746656204982e-06;0.4419166548647809;2.9303581902376582e-05;-1.3000002900686904;3.974892028091347e-07;0.1884626280473698;0.34054880380355024;1.2991947058971034
75.846925;0.132337370819305;-0.0003750719335981218;-0.0027990952243155845;0.15499565950258304;1.170523822591326;21.020503585435296;0.7492821375430124;0.012620067047736864;0.012611434760406234;-8.001989969202702e-06;0.4419248379593099;2.9629464165852747e-05;-1.3000002907811474;4.598183004981988e-07;0.18845821344447658;0.34055238574079555;1.2991422451990828
76.846925;0.1323356620996768;-0.00037507970276716863;-0.0027970838861170375;0.15499935341277915;1.1704868128254773;21.020712910595073;0.7492809259704529;0.012620213008656879;0.012611017248800123;-8.043143654246807e-06;0.4419326346136895;2.9961515475269088e-05;-1.3000002914196673;5.199068930576941e-07;0.18845373648583305;0.34055572163875875;1.2990900633151785
77.846925;0.13233391617411913;-0.00037508525106445876;-0.0027950937626073503;0.1550030476386805;1.1704499426306076;21.02092608618954;0.7492795113467993;0.012620358948105911;0.012610605478774597;-8.077601143488564e-06;0.44194004893248545;3.029943676602931e-05;-1.3000002919727065;5.775959991022795e-07;0.18844920437952856;0.3405588142197104;1.2990382180530582
78.846925;0.13233214295880208;-0.0003750889490215868;-0.0027931285690132638;0.15500673256982925;1.1704132779302139;21.021142061365225;0.7492779246821378;0.012620504444682802;0.012610200551953419;-8.105798989303866e-06;0.4419470819114508;3.0643057621505635e-05;-1.3000002924308085;6.327378535874402e-07;0.18844462671753537;0.3405616703056731;1.2989867569180535
79.846925;0.13233035219316222;-0.000375091252204335;-0.0027911913956486325;0.15501039998203509;1.1703768760792854;21.021359802518855;0.7492761851037759;0.012620649000889623;0.01260980360427867;-8.128264228635336e-06;0.44195373260837506;3.0992258363035384e-05;-1.3000002927859484;6.851875692416576e-07;0.18844001388707296;0.34056430219836464;1.2989357168419584
80.846925;0.13232855330992688;-0.0003750926999571262;-0.0027892846141604746;0.15501404167086308;1.1703407805163681;21.02157830277239;0.7492743104604598;0.012620792059530636;0.012609415677971615;-8.145612299138266e-06;0.4419600014407929;3.1346841324357615e-05;-1.3000002930320644;7.348317372738201e-07;0.1884353765625885;0.3405667284696606;1.298885130728257
81.846925;0.13232675559095877;-0.0003750938794314691;-0.002787410322969234;0.15501764876526536;1.1703050221468696;21.021796667665043;0.7492723184625586;0.012620933054908363;0.012609037622930698;-8.158528014370217e-06;0.44196589011915816;3.1706489643528845e-05;-1.3000002931653276;7.81612580653485e-07;0.18843072647895867;0.34056897230455835;1.2988350405963733
82.846925;0.13232496860557624;-0.00037509537739969395;-0.002785571041026615;0.15502121214432749;1.1702696269460393;21.02201418590583;0.7492702199871392;0.012621071436642657;0.012608670072375988;-8.16774939333225e-06;0.44197139806505864;3.207079730735572e-05;-1.3000002931835468;8.255075176069697e-07;0.18842607759372734;0.34057106070314264;1.2987855069689727
83.846925;0.1323232026986608;-0.00037509772193323397;-0.0027837702309867723;0.15502472291082478;1.1702346246720565;21.022230333922007;0.7492680190464672;0.01262120661618919;0.01260831353545498;-8.174038771511058e-06;0.4419765202763224;3.243926817495863e-05;-1.3000002930867085;8.664767486906416e-07;0.18842144703814295;0.3405730251834589;1.2987366100707889
84.846925;0.13232146867762717;-0.00037510133595706086;-0.002782012222075601;0.15502817264444962;1.1702000541123578;21.02244474319082;0.7492657210536353;0.012621337910205187;0.012607968574650253;-8.178135743111945e-06;0.4419812490933893;3.2811255977269046e-05;-1.3000002928794818;9.04407232651695e-07;0.18841685453385534;0.34057490009003305;1.2986884489610138
85.846925;0.13231977655467628;-0.00037510653414829563;-0.002780301461487509;0.15503155384355902;1.1701659694068003;21.0226571623701;0.7492633381219689;0.012621464588018185;0.012607635922029762;-8.180688717507805e-06;0.44198557664138427;3.318592187356812e-05;-1.3000002925721825;9.390995890873256e-07;0.1884123202898525;0.34057671919535204;1.2986411349243039
86.846925;0.1323181345033038;-0.0003751135584226093;-0.0027786416616539834;0.15503486089439086;1.1701324478794672;21.02286737505875;0.7492608835870853;0.012621586001845096;0.012607316478410251;-8.182196657572955e-06;0.4419894967444521;3.356231921921429e-05;-1.300000292177121;9.703084795147085e-07;0.1884078638893462;0.3405785136421876;1.2985947814983636
87.846925;0.13231654895585923;-0.00037512259630789453;-0.0027770356476603435;0.15503809037217775;1.1700995900773157;21.02307504712505;0.7492583632345916;0.012621701707525282;0.012607011173259998;-8.182997563004353e-06;0.4419930082799576;3.393950984231513e-05;-1.300000291704803;9.978138350564864e-07;0.18840350510481474;0.3405803113480491;1.298549503776218
88.846925;0.13231502567595868;-0.0003751337294362363;-0.002775485945579705;0.15504123973912337;1.1700675096662463;21.02327960534404;0.7492557748185179;0.012621811533032198;0.012606720773483265;-8.183292405033471e-06;0.44199611803178357;3.431653481154328e-05;-1.300000291163965;1.0214853170408127e-06;0.1883992637562607;0.34058213584585517;1.298505415947678
89.846925;0.13231357074965708;-0.000375146883029732;-0.0027739954142136183;0.15504430606152392;1.1700363225301373;21.023480255621084;0.7492531129170409;0.012621915538045939;0.012606445832438511;-8.183191098155557e-06;0.4419988404857484;3.469227037499719e-05;-1.3000002905622832;1.0412847897218475e-06;0.18839515685274175;0.340584003057358;1.2984626134385746
90.846925;0.1323121902385374;-0.00037516186562501047;-0.002772567491829724;0.15504728546295016;1.1700061383833336;21.023676119325547;0.7492503696178016;0.012622013838465082;0.012606186746610994;-8.182765977044307e-06;0.44200119537196103;3.506536064364067e-05;-1.3000002899065977;1.057228473319969e-06;0.18839119653356987;0.3405859188102098;1.2984211640953542
91.846925;0.13231088899341997;-0.00037517842379280043;-0.0027712059536497895;0.15505017255826414;1.1699770548497719;21.02386634440978;0.7492475335637211;0.012622106470052396;0.012605943821057074;-8.182072125201504e-06;0.442003205253827;3.543433115112294e-05;-1.3000002892039741;1.0693861634389598e-06;0.18838739183747424;0.34058788012517005;1.2983811280010285
92.846925;0.1323096704691747;-0.00037519624748169465;-0.002769914386573039;0.15505296037461985;1.1699491602912988;21.024050088215887;0.7492445934636676;0.012622193438427583;0.01260571732926116;-8.181140581305625e-06;0.4420048941343221;3.579768824297112e-05;-1.3000002884628945;1.0779058973936234e-06;0.1883837514684539;0.34058987777760563;1.298342584018517
93.846925;0.132308537610259;-0.0003752149766859527;-0.002768695951054581;0.15505564142276776;1.1699225403178577;21.02422646336629;0.7492415461184705;0.012622274805895258;0.012605507510255692;-8.179997504714773e-06;0.4420062858929112;3.615383546404934e-05;-1.3000002876935195;1.0829995395455254e-06;0.18838028408214116;0.34059189749119495;1.2983056373566573
94.846925;0.13230749298691463;-0.0003752342254328222;-0.0027675535197711366;0.15505820900687772;1.1698972793627598;21.0243945556145;0.7492384035945898;0.01262235065956223;0.012605314485186151;-8.178684996745715e-06;0.4420074026455572;3.650096755264826e-05;-1.3000002869068568;1.0849168115298003e-06;0.1883769974543608;0.3405939211699865;1.2982704078283387
95.846925;0.13230653791170272;-0.00037525359621525683;-0.0027664899253364507;0.15506065679582712;1.169873463451765;21.02455348530947;0.7492351902689326;0.012622421033247908;0.012605138183034718;-8.177245761713336e-06;0.4420082650507969;3.68370475788968e-05;-1.3000002861148539;1.0839707905357776e-06;0.1883738993311154;0.34059592974501207;1.2982370206337994
96.846925;0.13230567219866207;-0.0003752726938763292;-0.002765508111698318;0.15506297630033;1.169851183810078;21.024702448017226;0.7492319348376444;0.012622485885253186;0.012604978400901232;-8.175732854479334e-06;0.44200889533127247;3.7159762071372994e-05;-1.300000285332042;1.080577504018887e-06;0.18837099940360322;0.34059790576491694;1.298205616808141
97.846925;0.13230489499663386;-0.0003752911574282454;-0.002764610995519473;0.15506515502579213;1.169830535894426;21.024840706216345;0.7492286726205982;0.01262254512061294;0.012604834923122624;-8.174248649535337e-06;0.4420093204372279;3.746647026246551e-05;-1.300000284575462;1.0752404244821474e-06;0.18836831024106063;0.3405998320883531;1.2981763678179512
98.846925;0.13230420560885892;-0.0003753086716712329;-0.0027638012627461406;0.1550671770913454;1.1698116206863602;21.02496754632692;0.7492254552545711;0.012622598604268663;0.012604707517628785;-8.172915920786239e-06;0.44200957177092487;3.7754245926871605e-05;-1.3000002838618308;1.0685003192954356e-06;0.18836584638566725;0.3406016869923747;1.2981494706042522
99.846925;0.1323036034345449;-0.00037532494302735197;-0.002763081318478777;0.15506902467507336;1.1697945488056998;21.025082208708124;0.7492223526583732;0.012622646183625305;0.012604595907909718;-8.171795843201795e-06;0.4420096823762664;3.801991738972589e-05;-1.300000283204504;1.060892183297539e-06;0.18836362275721663;0.34060344096025685;1.2981251274140775
100.0;0.13230308736712498;-0.00037533969694779736;-0.002762453112473615;0.155070679075856;1.169779438200636;21.025183826899283;0.7492194423970044;0.012622687747759983;0.012604499869140319;-8.170866008673125e-06;0.4420096856730193;3.826004700749146e-05;-1.3000002826121577;1.0529057658111812e-06;0.18836165404145058;0.34060505831137833;1.2981035253453284
