time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044419957801544;0.7500354242812562;0.7180439910544879;-3.251234489939338e-06;-3.707734850185616e-05;10.00204855976334;0.7502798796941431;0.012605853506253954;0.012605899261201871;0.7130670473265712;-0.08549596383004501;1.0521257808215971;0.7182030251361848
0.0;1.0444202774743137;0.7500346300862454;0.718044779928993;-3.212398281177206e-06;-3.6239630151479354e-05;10.002009849517535;0.7502768239558382;0.012605827261410059;0.012605881528599532;0.713065113501053;-0.08549396453730025;1.0521255884803244;0.7181999840907162
0.0;1.044420596289091;0.7500338406765396;0.7180455574390889;-3.1739792252406585e-06;-3.540609560140987e-05;10.001971252759429;0.7502737870632219;0.012605801274214594;0.012605863889955122;0.7130631776441695;-0.08549396524654743;1.0521254042533297;0.7181971876111386
1e-06;1.0444209136163867;0.7500330572149797;0.7180463232550189;-3.135972836325556e-06;-3.457774160559753e-05;10.001932815986805;0.7502707718158794;0.012605775563692658;0.012605846361202745;0.7130612419910014;-0.08549096595671184;1.0521252284912481;0.7181940438596518
1e-06;1.044421228891215;0.7500322807689074;0.7180470770661841;-3.0983987520843767e-06;-3.3755500831235226e-05;10.001894581057057;0.7502677806234849;0.012605750149389122;0.012605828955835317;0.7130593086715045;-0.08548596666675355;1.052125061554123;0.7181906752769266
3e-06;1.044421541621089;0.7500315122620994;0.7180478186561142;-3.0612863297977374e-06;-3.294024961241031e-05;10.001856586013432;0.7502648155871274;0.012605725050938432;0.012605811686076758;0.713057379656164;-0.08547596737569448;1.0521249037689884;0.718186728003374
5e-06;1.0444218514095502;0.750030752499843;0.7180485478602965;-3.0246608936766183e-06;-3.2132810981958065e-05;10.001818865550758;0.7502618786358646;0.012605700288266799;0.0126057945637037;0.7130554567835893;-0.08545696808264965;1.0521247553590565;0.7181817291425077
1e-05;1.0444221579554267;0.7500300022074442;0.7180492645252136;-2.9885356887576876e-06;-3.133394276548358e-05;10.00178145126187;0.7502589716012763;0.012605675881248408;0.012605777599704658;0.7130535417939925;-0.08541796878682176;1.0521246164145899;0.7181743734079764
2.1e-05;1.0444224610241735;0.7500292620474014;0.7180499685680353;-2.9529099378832505e-06;-3.0544332481442644e-05;10.00174437243428;0.7502560962191736;0.012605651849119808;0.01260576080338166;0.7130516363610481;-0.08533896948747802;1.0521244869011144;0.7181622890565215
4.1e-05;1.0444227604305127;0.7500285326114408;0.7180506600881679;-2.9177700458577635e-06;-2.976461134780872e-05;10.001707656484871;0.7502532540736306;0.01260562821054106;0.0126057441821723;0.7130497420798997;-0.08518297018394315;1.0521243666567461;0.7181411007653971
8.2e-05;1.044423056032045;0.7500279106167808;0.7180514315548319;-3.923094177470105e-06;-2.999111098415449e-05;10.001671328274034;0.7502504465062996;0.012605604983022486;0.012605727742057217;0.7130478604017879;-0.08486997087559975;1.052124255386777;0.7181013992960072
0.000165;1.04442225984364;0.7500258639059955;0.7180515640670722;-9.833946956512554e-06;-3.492500334155147e-05;10.00163540964854;0.7502476745857107;0.012605582181823342;0.012605711487478077;0.7130459926292632;-0.08424597156188016;1.0521221526919518;0.7180253014519299
0.00033;1.0444195603023312;0.7500197484282016;0.7180490841636326;-3.088267639706891e-05;-5.436384145853972e-05;10.001599920124653;0.7502449391625658;0.012605559820295445;0.01260569542158555;0.7130441399812638;-0.08300697224226178;1.0521160581280538;0.7178783899935384
0.00066;1.0444097944648416;0.7500004420001672;0.718038807473051;-0.00011167347133492215;-0.00013101538985287097;10.001564878049125;0.7502422409122192;0.012605537911327735;0.012605679547448595;0.7130423036717742;-0.08055697291626829;1.0520919712621717;0.7175966504910013
0.00099;1.0443928703792071;0.7499693813790573;0.7180221726080568;-0.0002464856388813067;-0.00025940595698580775;10.001530301527211;0.7502395803631456;0.012605516467809046;0.012605663868647454;0.7130404849811404;-0.07814797358346577;1.0520518917121788;0.7173276710683818
0.00132;1.0443689725063114;0.7499263148593569;0.7179988113823771;-0.00042972399839581575;-0.00043418376526229037;10.001496208355292;0.7502369579787117;0.01260549550165229;0.012605648388380495;0.7130386852539404;-0.07577697424344733;1.0519978191736261;0.7170707363136603
0.00165;1.0443390967221626;0.7498730946927541;0.7179698121240214;-0.0006623919571526662;-0.0006563161530469491;10.001462614627084;0.7502343742155174;0.012605475022741432;0.012605633108531493;0.7130369058377031;-0.0734439748958136;1.0519287534128323;0.7168254823637275
0.00198;1.0443040545311668;0.7498109581005398;0.7179358008928443;-0.0009417221625737081;-0.0009231608083491246;10.001429533305071;0.7502318294788752;0.012605455038546588;0.012605618030099072;0.7130361480772162;-0.071148975540176;1.0518456942180985;0.7165925453692296
0.00231;1.0442620386134407;0.7497385136736153;0.7178966869292999;-0.0012651015971814302;-0.0012322264074708558;10.001396973925795;0.7502293240528758;0.012605435554064948;0.012605603154414143;0.7130344133399763;-0.06889097617617701;1.0517496413536729;0.7163694855660994
0.00264;1.0442150404166082;0.7496570964854135;0.7178523785856298;-0.0016316140002821506;-0.0015826440672036853;10.001364943141818;0.7502268580944818;0.012605416572136896;0.012605588483997876;0.7130327029175301;-0.06666997680349758;1.0516405945583105;0.7161569582622115
0.002969;1.0441629678299627;0.7495685273263145;0.7178046820832983;-0.0020396910127361907;-0.0019729227219168056;10.001333445956503;0.7502244316809271;0.012605398094712948;0.012605574022708324;0.7130320178330164;-0.0644849774218574;1.0515195535848736;0.7159555347143773
0.003299;1.044104825139018;0.7494699166018869;0.7177515138060189;-0.00248840460788457;-0.0024021875704477013;10.001302487029847;0.7502220448454854;0.012605380124654389;0.012605559775470196;0.713031358789341;-0.06233497803102366;1.0513865182538924;0.715763811613414
0.003629;1.0440426959798408;0.7493655935899277;0.7176955867648714;-0.0029737562237078905;-0.002866617143632696;10.001272070720102;0.750219697557259;0.012605362666167736;0.01260554574800959;0.7130307263294255;-0.060219978630821624;1.0512424884777951;0.7155814815629279
0.003959;1.043975492508019;0.749252600863127;0.7176348155708517;-0.003495531374804859;-0.0033660210718214458;10.001242200734488;0.7502173896951934;0.01260534572351961;0.012605531946478864;0.713030121010619;-0.05813997922113238;1.051087464222832;0.7154082416691653
0.004289;1.043904302623813;0.7491327629908436;0.7175701991698613;-0.0040529749455817604;-0.0038996859607101746;10.001212880599413;0.7502151210995627;0.012605329299805991;0.012605518377332998;0.7130295433790206;-0.05609297980188156;1.0509224454446002;0.7152436368044681
0.004619;1.0438280385157617;0.74900604837491;0.7175024542781104;-0.004643502359114695;-0.004465153474031728;10.001184113781592;0.7502128916605745;0.01260531339659747;0.012605505048356258;0.71302999381545;-0.05408098037303725;1.0507474320495542;0.715088538550914
0.004949;1.0437477880882526;0.7488731466047287;0.7174314927585198;-0.005265415473663579;-0.005060806512781639;10.001155902935732;0.7502107013442726;0.012605298014294723;0.012605491969651408;0.7130314724906553;-0.0521009809346105;1.0505634238950652;0.7149424395742533
0.005279;1.0436635513792025;0.7487339638004837;0.7173572235162433;-0.005917660599060558;-0.00568564912486628;10.001128249072325;0.7502085501543615;0.012605283152474925;0.012605479152432418;0.713031979421646;-0.05015298148663009;1.050369420843655;0.7148030849075488
0.005609;1.0435762320957749;0.7485900867686969;0.7172805444531121;-0.006599873591596794;-0.006339340987304941;10.001101151038224;0.75020643807632;0.012605268809285967;0.012605466606288064;0.7130345144973458;-0.048237982029096606;1.050167422831915;0.7146732778165085
0.005939;1.043484926722377;0.748439643594076;0.7172002814622961;-0.007309272163260539;-0.007019234762254033;10.001074605621731;0.7502043650271129;0.012605254980720482;0.012605454337630752;0.7130360775034822;-0.046353982561958;1.0499564298665895;0.714549634945496
0.006269;1.043389635459544;0.7482835797446833;0.7171173386996265;-0.008044705894748164;-0.007724242397622817;10.001048607862685;0.750202330849746;0.012605241661027413;0.012605442350060343;0.7130396681914387;-0.04450198308512456;1.049738441978331;0.7144349707599685
0.006599;1.043291262225303;0.7481234792417235;0.7170326114936503;-0.008805811856845985;-0.008454023503888072;10.00102315078057;0.7502003353650555;0.012605228843440546;0.01260543064482141;0.7130432862999446;-0.04267998359849932;1.0495124592093608;0.7143269247208772
0.006929;1.0431908951785034;0.7479588990645843;0.7169449259682312;-0.009589956555583055;-0.009206057387823584;10.000998225553891;0.7501983784235844;0.01260521652009825;0.012605419220597514;0.7130469315160491;-0.040888984102014164;1.0492794816069615;0.7142253273467143
0.007259;1.0430864510239708;0.7477894739969044;0.7168553621918702;-0.010398632377934633;-0.009981805275066417;10.000973823211703;0.7501964599102047;0.012605204682062603;0.01260540807389281;0.7130526034924572;-0.03912798459566838;1.0490395091877385;0.7141318901196526
0.007589;1.042979110011892;0.7476147436374203;0.716762665817895;-0.011227453962532446;-0.010777066489720962;10.000949936191885;0.7501945797063917;0.012605193320234853;0.012605397200518991;0.7130583018955522;-0.03739598507951927;1.0487935419078893;0.7140443443186232
0.007919;1.042869684027164;0.7474372510775189;0.7166687156485902;-0.012076680319241669;-0.011592092879865448;10.000926558456369;0.7501927376605011;0.012605182425582184;0.012605386596715043;0.7130650264224988;-0.035692985553616115;1.0485405796752927;0.7139634792662553
0.008249;1.0427572697582004;0.7472563609892964;0.7165735223656868;-0.012945509068692755;-0.01242613667819718;10.000903685185502;0.7501909336095459;0.012605171988297307;0.012605376259071514;0.713072776822759;-0.0340189860179631;1.0482826223829997;0.7138890891294217
0.008578;1.042642863287602;0.7470716529977133;0.7164759973112402;-0.013833063339393782;-0.01327835737400434;10.00088131265562;0.7501891674291506;0.012605161997733094;0.012605366184725818;0.7130815529294584;-0.0323739864725349;1.048019669928321;0.7138209714192574
0.008908;1.0425263728757113;0.7468838947103524;0.7163769387010765;-0.014737871638326492;-0.014147355477471634;10.000859437961962;0.7501874390649552;0.012605152443059379;0.012605356372282042;0.7130913547230857;-0.030755986917293664;1.0477507222098126;0.7137588408773267
0.009238;1.04240689523794;0.7466924538992712;0.716276359835973;-0.015659129851908392;-0.01503238331751132;10.00083805875846;0.750185748503535;0.012605143313616939;0.012605346822026782;0.7131011823954985;-0.02916698735220839;1.0474767790923805;0.713701597801646
0.009568;1.0422865142917956;0.7464987415776548;0.7161741815080331;-0.01659523839742383;-0.015931887416143688;10.000817173204826;0.7501840956875245;0.012605134599088826;0.012605337535129161;0.7131130363002517;-0.02760398777727496;1.0471988403527999;0.7136509319448983
0.009898;1.042163054582436;0.7463030562816717;0.7160721847453014;-0.017545179835921736;-0.01684493392190189;10.000796779388006;0.7501824804552064;0.012605126289899588;0.012605328513024096;0.7131259168257658;-0.026067988192499527;1.0469159056671127;0.7136057109318785
0.010228;1.042038599797105;0.7461038856533928;0.7159674866160088;-0.018509722120567736;-0.017772237114002547;10.00077687417419;0.7501809025570129;0.012605118377844839;0.01260531975728511;0.7131398243053869;-0.024558988597870653;1.0466289746614599;0.7135657611107113
0.010558;1.0419121541753276;0.7459033441887742;0.715862800444497;-0.01948537229778551;-0.01871047015567759;10.000757452962826;0.7501793617235247;0.012605110856176209;0.012605311268864886;0.7131557589668983;-0.02307698899337196;1.0463390469580611;0.7135319111116698
0.010888;1.0417846212975168;0.7457022497295722;0.7157582907686508;-0.020474991786265277;-0.019662371890122918;10.000738510466597;0.7501778577162741;0.012605103719055004;0.012605303046950745;0.7131717209227612;-0.021619989379002464;1.0460451221578073;0.7135019335195096
0.011218;1.0416551894286823;0.7454976992266159;0.7156517288656917;-0.021474144443047512;-0.020623707561036788;10.000720040984575;0.7501763903068652;0.012605096961512163;0.012605295089001699;0.7131897102271496;-0.020187989754757756;1.0457471997904448;0.7134776745106199
0.011878;1.0413920337383948;0.745086665361885;0.7154387367501274;-0.023501321385359555;-0.02257521519660731;10.000702038312388;0.750174959198385;0.012605090580320274;0.012605287391751754;0.7132297269476726;-0.017399990120609207;1.0451442792980936;0.7134439595529747
0.012472;1.041152056659237;0.7447130006208874;0.7152455935445967;-0.02535507213003373;-0.0243606056348096;10.000684496733527;0.7501735639579722;0.012605084574686762;0.012605279951648906;0.7132707711997112;-0.014974990476534727;1.0445923600679143;0.713429705554186
0.013066;1.0409090922106703;0.7443363955741154;0.7150515771601909;-0.027231816378886;-0.026168995049480868;10.000667412241043;0.7501722040348312;0.012605078946003687;0.01260527276444784;0.7133168431175337;-0.01262799082257917;1.044032441473544;0.7134301091977623
0.01366;1.0406621443885802;0.7439590612996432;0.7148594946922256;-0.02912906754380061;-0.027998052261909892;10.000650782253993;0.7501708788260874;0.01260507369707281;0.012605265824820132;0.7133669427380595;-0.010355991158874409;1.0434675229006287;0.7134433572754294
0.014253;1.0404142001735488;0.7435817075488954;0.7146679761247396;-0.03104302681355432;-0.029844075877445697;10.000634604683537;0.7501695876834884;0.012605068830532503;0.01260525912674583;0.7134230699287596;-0.008158991485614593;1.0428976037613646;0.713470732394152
0.014847;1.0401643556439362;0.7432054116380782;0.7144786782258469;-0.03296853562441061;-0.03170215132643889;10.000618877553968;0.7501683299037005;0.01260506434694232;0.012605252664725314;0.7134832244970895;-0.006033991803038869;1.042322683492677;0.7135095155595731
0.015441;1.039912426476029;0.7428296935090293;0.7142912666587644;-0.034903884273123076;-0.033570659142737776;10.000603598824426;0.750167104772242;0.012605060244471427;0.012605246434295602;0.7135494063316405;-0.003978992111419267;1.0417457615394452;0.7135610510098146
0.016035;1.0396605881749763;0.7424570094397628;0.714106609861766;-0.036845673388689396;-0.03544627410895067;10.000588766264391;0.7501659115983056;0.012605056519452418;0.012605240430705314;0.713620615399447;-0.0019939924110340948;1.041165837347037;0.7136237324681721
0.016629;1.0394068491078745;0.7420866955112078;0.7139254389334375;-0.03879049168596255;-0.03732579024965791;10.000574377511743;0.7501647497180501;0.012605053166210524;0.012605234647360991;0.7136968516454099;-7.499270215506993e-05;1.0405859103857285;0.7136969733695652
0.017223;1.039154104340857;0.7417215207737013;0.7137484313918057;-0.0407361469853624;-0.039207001697048355;10.000560430116233;0.7501636184869012;0.012605050177127283;0.012605229075765268;0.7137791148951412;0.0017770070149341545;1.0400049801872904;0.7137812364758966
0.017817;1.038901450109196;0.7413605936132316;0.7135753530531701;-0.04267872678475011;-0.041086173782486225;10.000546921153086;0.7501625172463079;0.012605047543273863;0.01260522370636172;0.7138664047773255;0.003565006739918929;1.0394240463427245;0.713875012708192
0.018411;1.038648794290619;0.74100474659312;0.7134070713320579;-0.04461780973547569;-0.04296290238503107;10.000533846114768;0.7501614453337093;0.012605045254969057;0.012605218528945937;0.7139597206799215;0.005291006472477783;1.038845108459946;0.7139788333410856
0.019005;1.0383972246606934;0.740655635076338;0.7132444363251802;-0.04655063834415754;-0.0448344829773777;10.000521198049471;0.7501604022009132;0.012605043301987896;0.012605213532736715;0.7140590618325293;0.0069560062123329575;1.0382671661479321;0.7140922556754036
0.019598;1.0381457453956218;0.7403112328571712;0.7130861846117367;-0.048474104813705926;-0.04669795685316435;10.000508967800336;0.750159387530705;0.012605041673060858;0.012605208707187142;0.7141634274666657;0.008561005959267893;1.0376922190686344;0.7142138622467772
0.020192;1.0378962558297733;0.7399758436966861;0.7129351611014608;-0.0503878289581694;-0.0485528621660471;10.000497144463278;0.7501584012269068;0.012605040355138958;0.012605204043168424;0.7142738168924129;0.010109005713119233;1.0371192670046674;0.7143442882789772
0.020786;1.0376488479731505;0.7396472225635234;0.7127891449834723;-0.052288214537293064;-0.05039571153228632;10.000485715535893;0.750157443308115;0.012605039333162938;0.012605199533502521;0.7143902295218717;0.011599005473771745;1.0365513098696255;0.714483144432043
0.02138;1.0374025260199249;0.7393267301457868;0.7126501363561127;-0.054174973256666065;-0.05222625714114664;10.000474667286008;0.7501565138103559;0.012605038590435626;0.01260519517291229;0.7145126648860247;0.013035005241143188;1.0359863476722062;0.7146301383796195
0.021974;1.0371582856659323;0.7390148788540839;0.7125179505714444;-0.05604617395128971;-0.05404257037374766;10.00046398573604;0.7501556127528791;0.012605038109260008;0.012605190957253641;0.7146401225809537;0.014417005015163629;1.0354263804884214;0.7147839424220089
0.022568;1.036916126872952;0.7387114758065845;0.7123924071390105;-0.0578997731838258;-0.05584265937199038;10.000453658092749;0.7501547401375116;0.01260503787122931;0.01260518688198953;0.7147726021953869;0.01574700479576054;1.0348714084424249;0.7149442852241061
0.023162;1.03667604967096;0.738417456017339;0.7122744133672411;-0.059734665986895204;-0.057625435927054706;10.000443673781367;0.7501538959304597;0.012605037857165019;0.012605182941039055;0.714912103301728;0.01702600458285326;1.0343214316790943;0.715112897749975
0.023756;1.036439049910954;0.7381334252242119;0.7121638754615752;-0.06154996839051583;-0.059389967235694494;10.000434024642024;0.7501530800136066;0.012605038047267675;0.012605179126483202;0.7150556255057304;0.018255004376364133;1.0337784503420488;0.7152865305850906
0.02435;1.036204131961429;0.7378585813757631;0.7120607097340598;-0.06334455111160356;-0.06113519389108514;10.000424704503263;0.7501522921417687;0.012605038421734;0.012605175428735274;0.715206168518638;0.019436004176227074;1.0332404645663602;0.7154679773390227
0.024944;1.0359712959014817;0.7375928267689621;0.7119648274657445;-0.06511740676909605;-0.06286011972655546;10.000415708019155;0.7501515319434126;0.012605038961723145;0.012605171837765572;0.7153607321665049;0.02057000398238145;1.0327094744877559;0.7156540279987194
0.025537;1.0357424410931773;0.7373383710772426;0.7118770621024652;-0.06686839586846825;-0.06456446742784185;10.000407029026123;0.75015079894188;0.012605039650384665;0.012605168345403641;0.7155213163218733;0.021658003794761023;1.0321844802611833;0.715846486634717
0.026131;1.0355167560690186;0.7370935435530999;0.7117963643506768;-0.06859404910887301;-0.06624490513001445;10.000398659808548;0.7501500925864686;0.01260504047351867;0.012605164946367205;0.7156869208305076;0.022702003613280702;1.0316664820718482;0.7160442054959265
0.026725;1.0352931528465685;0.7368597635553659;0.7117248582803652;-0.07029683824682274;-0.06790386036435384;10.000390591882635;0.7501494123297651;0.012605041419418126;0.012605161637233471;0.7158575454797883;0.02370300343783925;1.031156480142705;0.7162470236849664
0.027319;1.0350736227436874;0.7366371152551064;0.7116612620952544;-0.07197406067635699;-0.06953856417830573;10.000382817020698;0.7501487577105268;0.012605042477650572;0.012605158416111912;0.7160331900478142;0.02466200326834911;1.0306534747464513;0.716454794053366
0.027913;1.0348571697696947;0.736424797443533;0.7116054917743296;-0.07362458507479445;-0.07114795687522114;10.000375327532028;0.7501481283756791;0.012605043637670553;0.012605155283680104;0.7162138543571945;0.025580003104764375;1.0301584662111507;0.716667382529744
0.028507;1.034643793589055;0.7362229979655218;0.7115577340137919;-0.0752505027986627;-0.0727340293400117;10.000368116089389;0.750147524060417;0.01260504488881027;0.012605152242813639;0.7163985382329624;0.026459002947081853;1.0296714549117063;0.7168837050458279
0.029101;1.0344334937938022;0.7360314276565383;0.7115177144138104;-0.0768487528791155;-0.07429379374945562;10.000361175664361;0.7501469445381718;0.012605046220952359;0.01260514929639614;0.7165882414513599;0.027299002795320566;1.0291914412463186;0.7171046165890886
0.029695;1.034227265695956;0.7358519103654919;0.7114865162763542;-0.07842044141627412;-0.07582821642312304;10.000354499858608;0.7501463895558942;0.012605047624257924;0.012605146445609663;0.7167829637284159;0.02810200264950175;1.0287204256027487;0.7173300577148767
0.030289;1.0340251089116452;0.7356822874746656;0.71146205747961;-0.07996476358058155;-0.07733648551682754;10.000348083100073;0.7501458588109418;0.012605049089162665;0.012605143689492178;0.7169817046947455;0.028869002509641008;1.02825740832608;0.7175589447464655
0.030882;1.0338250316648105;0.7355241468655611;0.7114472485475053;-0.08148014939289182;-0.07881720086047757;10.000341920217192;0.7501453519664838;0.012605050607935363;0.012605141024544663;0.7171844638749759;0.029601002375744336;1.0278023896912998;0.7177912035016203
0.031476;1.033630113223207;0.7353768367236673;0.7114393449187156;-0.08296870441274944;-0.0802721351726589;10.00033600586772;0.750144868684521;0.012605052175855686;0.012605138443743844;0.7173912406894988;0.030299002247802614;1.0273563699165358;0.7180267693765845
0.03207;1.0334381773568304;0.7352404344078668;0.7114399234168635;-0.08442829529049023;-0.08169935952162792;10.00033033419145;0.7501444086427211;0.012605053790223895;0.012605135936190425;0.7176010344678837;0.030964002125798418;1.0269183492313427;0.7182645876341484
0.032664;1.0332493162172531;0.7351142427723815;0.7114482503565583;-0.08586040292057583;-0.08310027163658588;10.000324898856471;0.7501439714722128;0.012605055448690084;0.01260513348800814;0.7178158444679253;0.03159700200972635;1.0264893279046143;0.7185066092114127
0.033852;1.0328836729879445;0.734894280105453;0.7114875467304822;-0.08863761039284077;-0.08581842985281087;10.000319693603059;0.7501435567014717;0.012605057148537005;0.012605131083953143;0.7182546698827796;0.03277200189959592;1.0256563062057344;0.7189974644093848
0.034921;1.0325670935116178;0.734731203351222;0.7115481362419802;-0.09103977868127373;-0.08817110145124615;10.000314712576257;0.7501431637999804;0.012605058885794423;0.012605128709774907;0.7186605098778714;0.033731001795399965;1.0249352843907087;0.7194470672033089
0.03599;1.0322627359929695;0.7346009014075898;0.7116320708050522;-0.09334988039322042;-0.09043495891615215;10.000309950051113;0.7501427922064476;0.012605060653926942;0.012605126354360972;0.7190753637055761;0.03460200169707355;1.0242432627060907;0.7199026690383878
0.037059;1.0319706006006102;0.7345033582181328;0.7117393525792637;-0.0955680762510386;-0.09260999879401943;10.000305400260268;0.7501424412841832;0.012605062444369514;0.012605124010137973;0.7194992308071254;0.035390001604482434;1.0235782413448704;0.720364200936859
0.038128;1.0316896918305845;0.7344369265864366;0.7118690881564681;-0.09769548288684679;-0.09469724187064868;10.000301057562806;0.7501421103097019;0.012605064249040444;0.012605121671826189;0.7199311107951416;0.036101001517455523;1.022941220400962;0.72083069721913
0.039197;1.0314209130241823;0.7344000766895393;0.7120191852008637;-0.09973329403769088;-0.09669762074237356;10.000296916501417;0.7501417985185918;0.012605066061832908;0.012605119334819639;0.7203690033645811;0.03673800143581913;1.0223311998944156;0.7213000905043339
0.040266;1.0311633611734687;0.7343914194726631;0.7121889314215506;-0.10168293494970301;-0.0986124651996842;10.000292971504235;0.7501415051395572;0.012605067877735661;0.012605116994632695;0.7208119082368585;0.03730700135939063;1.0217471798238733;0.721771501668149
0.041335;1.03091803215347;0.7344116449005589;0.712378317624877;-0.10354469860147995;-0.10044183553859684;10.000289216599151;0.7501412294054963;0.012605069691375783;0.012605114647384116;0.72125982514075;0.03781300128796588;1.021190160184829;0.7222450369647537
0.042404;1.0306827492665922;0.7344560244292859;0.7125842687572588;-0.1053210888221807;-0.10218825051405626;10.000285645713465;0.7501409705600522;0.012605071496261739;0.01260511229056949;0.7217117537516576;0.038259001221345464;1.020659140979297;0.7227197291862598
0.043473;1.0304586936608773;0.7345268923135438;0.7128082388541315;-0.10701396711588032;-0.10385328945026491;10.000282252898716;0.7501407278475851;0.012605073284598098;0.012605109923962602;0.7221656936364912;0.038650001159365906;1.020154122228917;0.7231937421756408
0.044542;1.0302457727648342;0.7346211840667994;0.7130473224228451;-0.10862647923830336;-0.10543990745367317;10.000279032038797;0.7501405005249564;0.012605075047737767;0.012605107549690587;0.7226226443319388;0.03898900110188878;1.0196731039633762;0.7236681514219448
0.045611;1.0300429910803677;0.7347371642610308;0.7133005260600868;-0.11015864898251214;-0.10694813063891766;10.000275976577672;0.7501402879547542;0.012605076776675892;0.012605105171240368;0.7230796054738212;0.03928100104876454;1.0192160862068906;0.7241401636643338
0.04668;1.0298502558948448;0.7348739116897772;0.7135670205962769;-0.11161443989596218;-0.10838172625506778;10.000273078833539;0.7501400896909876;0.012605078462234888;0.012605102792802688;0.7235375768334691;0.039528000999812296;1.0187820689947247;0.7246108335861707
0.047749;1.029667660289253;0.7350306608999834;0.7138459979004215;-0.11299435767492177;-0.10974109130759907;10.000270329182287;0.7501399054192919;0.012605080095822768;0.01260510041929235;0.7239945582842812;0.03973500095483768;1.018371052387479;0.7250783959435679
0.048818;1.029495111524206;0.7352065868735155;0.7141367194265184;-0.11430337884248203;-0.11103098971761953;10.000267716391178;0.7501397348362139;0.01260508167045066;0.01260509805629921;0.7244505497346257;0.039905000913668796;1.0179820364593426;0.7255429850014579
0.049887;1.0293306185019548;0.7353972045607093;0.7144362074047702;-0.11554150832396236;-0.112251570366239;10.000265228688388;0.750139577646373;0.012605083180784666;0.012605095709762395;0.724904551055736;0.040040000876160754;1.0176150212884267;0.726003689937186
0.050956;1.0291752703186117;0.7356046991245047;0.714745825989581;-0.11671126565475583;-0.1134050991509001;10.000262854579434;0.7501394336373857;0.012605084622451577;0.012605093385489612;0.725355562076165;0.04014400084217026;1.0172680069434556;0.7264597168511766
0.052025;1.029028974194716;0.7358260046773766;0.715062656856603;-0.1178157498130551;-0.11449453653416666;10.000260583552942;0.7501393026925726;0.01260508599206355;0.012605091088669343;0.7258035826076609;0.04021900081154067;1.016940993446618;0.7269111654082043
0.053094;1.0288916370951886;0.7360601978984255;0.7153858623872418;-0.11885888884032565;-0.11552365433910594;10.000258406588902;0.7501391847209468;0.012605087288265156;0.012605088823601132;0.7262466124537063;0.04026700078411135;1.0166329807554189;0.7273561422342226
0.054163;1.0287613611099438;0.7363061470892613;0.7157156574546154;-0.11984069323715182;-0.11649262642154964;10.000256315699907;0.7501390795643675;0.012605088512005569;0.012605086593685566;0.7266866514498543;0.04029200075974168;1.0163429687858108;0.7277968618716825
0.055232;1.028638146466564;0.7365620873208824;0.7160503222727588;-0.12076447083439046;-0.11740462549826744;10.000254303375005;0.7501389869678317;0.012605089665223354;0.012605084401521282;0.7271206994948466;0.040296000738329195;1.0160709574397644;0.728230438405508
0.056301;1.0285238911774879;0.7368284029928552;0.7163889039141603;-0.1216334772583812;-0.11826255925757877;10.000252363474566;0.7501389066111106;0.012605090749376177;0.012605082248775606;0.7275497565062944;0.040281000719805726;1.015814946627839;0.7286579816768373
0.05737;1.0284157017846354;0.7371023366897184;0.7167307307836358;-0.12244864034764087;-0.11906762430569286;10.000250492475452;0.7501388381222868;0.012605091764848985;0.012605080135571961;0.7279728223566817;0.04024800070412116;1.0155759362795687;0.7290785507152265
0.058439;1.0283144804624618;0.737383570530778;0.7170748604438058;-0.12321302438857716;-0.11982266438122528;10.000248689503103;0.7501387810770533;0.012605092711354888;0.01260507805990715;0.728388896825632;0.04020000069122733;1.0153519263132076;0.7294913158394891
0.059508;1.0282192315248406;0.7376696390387261;0.7174195844155398;-0.12392973794853576;-0.12053078926168358;10.000246955296717;0.750138734990168;0.012605093589076166;0.012605076017886128;0.7287979795453521;0.04013900068105446;1.0151429166129868;0.7298963906493225
0.061646;1.0280466504547225;0.7382561519534792;0.7181106032928741;-0.12522855283453876;-0.12181438172904868;10.000245290750115;0.7501386992871988;0.01260509439907454;0.012605074004472444;0.729595069979792;0.03998400067348144;1.014764907082433;0.7306837473885809
0.06357;1.0279109713544654;0.7387961023973693;0.7187307444933759;-0.12625349170638275;-0.12282754642315634;10.00024369597538;0.7501386733081057;0.01260509514232841;0.012605072013830656;0.7302871674709135;0.039813000668322635;1.0144678977175532;0.7313654484702224
0.065495;1.027791132573497;0.7393394979694091;0.7193433084417314;-0.12715655618960167;-0.12372049024935079;10.000242170114388;0.7501386563608228;0.01260509581907449;0.012605070039303445;0.7309512712456934;0.03962200066534016;1.014208888610907;0.7320181721370623
0.067419;1.0276862319882716;0.739884734949941;0.719947336083029;-0.1279473700051134;-0.12450260364510263;10.000240711468921;0.7501386477682939;0.012605096429243278;0.012605068073541654;0.7315893803619639;0.039416000664263096;1.0139818798943443;0.7326442002527799
0.069343;1.027594991699722;0.7404272069366307;0.7205392121802797;-0.12863650627363787;-0.1251842634774135;10.00023931789361;0.7501386468552697;0.012605096973012344;0.012605066108885458;0.7321984937538089;0.03920200066480817;1.013786871668317;0.7332409230816394
0.071267;1.0275155138189875;0.7409617314804835;0.7211151983808269;-0.12923570108190507;-0.12577706999344768;10.000237987136437;0.7501386528982789;0.012605097450984586;0.012605064138115213;0.7327806103845316;0.03898300066671831;1.0136178639592983;0.7338105019885547
0.073191;1.0274477977737133;0.7414889811794597;0.7216759263279646;-0.1297521684789227;-0.1262880037522057;10.00023671721255;0.7501386651391764;0.012605097864126925;0.012605062155161476;0.7333327293513674;0.038764000669796544;1.0134738567479178;0.7343502071671572
0.075116;1.027388856366158;0.7420018574875025;0.7222165644945572;-0.13019822658325567;-0.12672938929361457;10.000235507134771;0.7501386828702322;0.012605098213440998;0.01260506015469641;0.7338568498921179;0.03855000067389391;1.013350850041143;0.7348622952553573
0.07704;1.0273375991920977;0.7425009624697101;0.7227384489837451;-0.13057943991690918;-0.12710675479084774;10.000234357406622;0.7501387054543821;0.012605098499741485;0.01260505813061667;0.7343519713367226;0.03834200067887388;1.013246843880837;0.7353458122860405
0.078964;1.0272950210538507;0.7429837815572268;0.7232384176396037;-0.13090562601037456;-0.1274295155121542;10.000233270005738;0.7501387322559883;0.01260509872397423;0.012605056074799146;0.734820093038848;0.03814300068460134;1.0131598382766394;0.7358029028172652
0.080888;1.0272581346160694;0.7434486742171583;0.7237169633262291;-0.13118133891515926;-0.12770246104065403;10.000232247996417;0.7501387626135415;0.01260509888748948;0.012605053976798212;0.7352602143359791;0.037956000690953645;1.01308683318028;0.7362327121660641
0.082812;1.0272270337093419;0.7438935420291304;0.7241719675390155;-0.1314143627175423;-0.1279331475178273;10.000231294033624;0.7501387959177943;0.012605098991758953;0.012605051824226684;0.735673334568443;0.03778100069781842;1.013025828529526;0.7366362262345333
0.084737;1.0272015285525633;0.7443205233697556;0.7246056367320061;-0.13161105137377427;-0.1281277765487857;10.000230408515367;0.7501388317015192;0.012605099038046562;0.01260504960372034;0.7360604530976516;0.03762000070506531;1.0129758242832423;0.7370145338086475
0.086661;1.0271797218485959;0.7447258123608075;0.7250155967661643;-0.13177572369242466;-0.12829078375257014;10.000229589892953;0.7501388695931108;0.012605099027300726;0.012605047301647965;0.7364225692644965;0.037474000712528384;1.0129358204291539;0.7373686719842184
0.088585;1.027161612866033;0.7451099909674062;0.7254024090847211;-0.13191452746556373;-0.1284281506754149;10.000228836421163;0.7501389091827475;0.012605098959441893;0.012605044904099909;0.736760682346889;0.037342000720033956;1.0129018169763198;0.7376995770095138
0.090509;1.0271462054244342;0.7454735653392056;0.7257672650794939;-0.13202922461531175;-0.1285417145084748;10.000228146821874;0.750138949993496;0.01260509883241725;0.012605042397243006;0.7370757915962631;0.03722600072743931;1.0128758138996241;0.7380083384236537
0.092434;1.0271334989510645;0.7458161931982003;0.7261098281588104;-0.1321270792699212;-0.1286385455585585;10.000227520240442;0.7501389915646143;0.012605098643041334;0.012605039768324245;0.737367896302391;0.03712500073463586;1.012853811060003;0.7382948960865165
0.094358;1.0271225923262117;0.7461373602862632;0.7264302316063648;-0.13220719160140587;-0.12871787930136966;10.000226956218038;0.7501390335227338;0.01260509838897809;0.012605037006707558;0.7376399958238893;0.03703900074153795;1.012836808194211;0.7385622382783845
0.096282;1.0271142909975266;0.7464389899227785;0.7267297759725365;-0.13227722490775487;-0.12878707474376594;10.000226454096028;0.7501390755686421;0.012605098069139004;0.012605034104412938;0.7378920896404072;0.03696800074808491;1.0128218049909141;0.7388103585120488
0.098206;1.0271057979068805;0.7467205595751287;0.7270099298710864;-0.13233711917886468;-0.12884642355181927;10.000226012710673;0.7501391173768661;0.012605097682775943;0.01260503105557295;0.7381251774313544;0.03691200075424079;1.0128108011775754;0.7390402504121348
0.10013;1.0270990088958591;0.746981444041901;0.7272687420889679;-0.13239022503355086;-0.12889894975638047;10.000225631321358;0.7501391585172489;0.012605097229615364;0.01260502785554268;0.7383402590988212;0.03687000075998045;1.012800796548927;0.7392528590022118
0.102055;1.027093023189543;0.7472254137943681;0.7275105201404191;-0.1324372929633661;-0.128945496637137;10.000225310526734;0.7501391985012186;0.012605096710809317;0.012605024500934954;0.738539334716371;0.036841000765267;1.0127917909414834;0.7394501293833721
0.103979;1.0270868451187365;0.7474499065435589;0.7277334742198747;-0.1324803690073957;-0.12898818094847106;10.000225052522165;0.7501392368749621;0.01260509612859091;0.012605020990265845;0.7387224044284597;0.03682500077003544;1.0127827842328982;0.7396320599756947
0.105903;1.0270813749196488;0.7476577739254181;0.7279397428514021;-0.13252323840324437;-0.12903057481304198;10.000224861313093;0.7501392732358264;0.012605095485001822;0.012605017324030934;0.7388914683432284;0.03682200077420582;1.0127747763789916;0.7398006474965052
0.107827;1.0270757119348455;0.7478484031196553;0.728129367418554;-0.13256397192553943;-0.12907091281013225;10.00022474231348;0.7501393071869723;0.012605094781597033;0.012605013503571925;0.7390465264940027;0.03682900077771415;1.0127667673915286;0.7399557426422025
0.111676;1.0270648849318504;0.7481860291772228;0.7284657793143859;-0.13265092448464652;-0.1291569000993845;10.000224701223454;0.7501393383083513;0.012605094019772048;0.012605009529828798;0.7393215788531852;0.036876000780533415;1.0127487572570317;0.7402326738832122
0.115139;1.0270541005266656;0.7484408882757849;0.7287215826636725;-0.13273439464641915;-0.12923949186245992;10.000224743734034;0.7501393661778362;0.012605093200436806;0.012605005403894323;0.7395316253301977;0.03695000078268742;1.0127287459021652;0.7404460283534112
0.118603;1.0270408473206063;0.7486557994861972;0.728940249082549;-0.13282770031144128;-0.12933197119644793;10.000224876206962;0.7501393904295338;0.01260509232370517;0.012605001128854265;0.7397136658293849;0.03705100078424956;1.0127057332124203;0.7406327682327836
0.122066;1.027027116049885;0.7488353530733712;0.7291248354212234;-0.1329319724423834;-0.12943518928441947;10.000225105780054;0.7501394107845597;0.012605091389780963;0.01260499671065413;0.7398687003957356;0.037175000785314695;1.0126777190580067;0.740793702728289
0.12553;1.0270121016561753;0.7489836143939105;0.7292798713049264;-0.13304826611080497;-0.12955027540372405;10.000225439757028;0.7501394270426474;0.012605090400170018;0.012604992157277345;0.7400027292513757;0.03731700078596438;1.0126457033437666;0.7409345844468946
0.128994;1.0269947135961393;0.749104880379839;0.7294103151940698;-0.1331776321749594;-0.1296783912816082;10.000225885157759;0.7501394391081989;0.01260508935787521;0.012604987477431624;0.7401187526715048;0.03747600078623993;1.0126096860710414;0.7410583699940969
0.132457;1.026976042736663;0.7492021070468481;0.7295182708205112;-0.13331936118013157;-0.12981870961062034;10.000226448221323;0.7501394470166647;0.012605088267355173;0.012604982680093926;0.7402207709183415;0.03764900078613142;1.012568667328065;0.7411689134365945
0.135921;1.0269551891750108;0.7492799882445345;0.7296089478419553;-0.1334730742848716;-0.12997097644859035;10.000227134032547;0.7501394508856088;0.012605087135178682;0.012604977774735472;0.7403087842939934;0.03783100078559683;1.0125246471960008;0.7412659700274474
0.139384;1.0269331487109774;0.7493411843478579;0.7296842291179484;-0.13363775208847636;-0.13013407456010676;10.000227946804824;0.7501394508515269;0.012605085970287531;0.012604972771458535;0.7403877931573185;0.03802300078459089;1.0124766256777946;0.7413545918524952
0.142848;1.0269099216399575;0.7493886640819046;0.7297470046106607;-0.13381207851822832;-0.1303067235356146;10.000228889548401;0.7501394470478211;0.01260508478305583;0.01260496768110573;0.7404587978703658;0.03822100078306368;1.0124246027225892;0.7414355796817786
0.146311;1.0268856034950764;0.7494247688668276;0.7297994856454664;-0.13399616552882626;-0.13048902147415276;10.000229962943857;0.7501394395868305;0.01260508358406284;0.012604962515190268;0.7405237987517567;0.03842400078093905;1.0123705782990349;0.7415108843875353
0.149775;1.0268591990643205;0.7494515577822853;0.72984438393665;-0.13418645242432664;-0.13067762876223277;10.00023116557866;0.7501394285410037;0.012605082383422665;0.012604957285304122;0.7405837960554106;0.03863100077811123;1.012312552433309;0.7415814571858621
0.156702;1.026806299039751;0.7494860205834477;0.7299155958690222;-0.13458774754365074;-0.13107511835838476;10.000232495192641;0.7501394139696044;0.012605081190793723;0.012604952002282113;0.7406937899723977;0.03905100077445982;1.0121925251844657;0.7417132009382029
0.163629;1.0267501272688198;0.7495018365543488;0.7299709841024873;-0.13500753499165405;-0.13149107589223077;10.000233948981663;0.7501393959651803;0.012605080015832623;0.0126049466757263;0.7407947806792476;0.03947600076986766;1.012066496601571;0.7418364547329054
0.170557;1.0266918700833232;0.7495058615101321;0.7300163805532893;-0.13543990608449488;-0.1319196009667199;10.000235523530767;0.7501393746400782;0.01260507886810638;0.012604941314337781;0.7408907684102847;0.039901000764248164;1.0119364667103024;0.7419549538961865
0.177484;1.0266336140218157;0.7495045420599089;0.7300565794001426;-0.13588098969997103;-0.13235665874361296;10.000237215266463;0.7501393500816055;0.0126050777561539;0.012604935926670967;0.7409857534548441;0.04032500075756786;1.0118034355364263;0.742072639493962
0.184411;1.0265742686271289;0.7495006596133467;0.7300950648495871;-0.13632681758217427;-0.13279852635423947;10.000239020914389;0.75013932235681;0.012605076687021712;0.012604930521534594;0.7410797360615294;0.04074700074983078;1.0116684031403058;0.7421894559141281
0.191338;1.0265139296026906;0.7494951438218809;0.7301326746587773;-0.13677351014471775;-0.13324141440426931;10.000240937441955;0.7501392915342849;0.012605075666600145;0.012604925107645383;0.7411737163501078;0.041165000741049694;1.011533369618846;0.7423062882428375
0.198265;1.0264545881295837;0.7494914668553351;0.7301713754297927;-0.13722127548561205;-0.13368526790398866;10.000242961160975;0.7501392576691798;0.012605074699675945;0.012604919692814933;0.7412696942645687;0.04158100073124871;1.0113983350676352;0.7424252393340439
0.205192;1.0263943489671727;0.7494870882512376;0.7302100407069265;-0.13766602706414288;-0.1341263521053309;10.000245086565835;0.7501392208042206;0.012605073789441954;0.012604914283886532;0.7413656695893416;0.04199400072046463;1.011263299546249;0.7425442528007896
0.21212;1.026335012412002;0.749485269593874;0.7302505675719414;-0.13811144676403875;-0.13456801916310712;10.000247306058451;0.7501391810233188;0.012605072936903976;0.012604908887678287;0.7414626420567179;0.04240500070871383;1.0111292630754736;0.7426643795635425
0.225974;1.0262175204526525;0.749484186773375;0.730333206253721;-0.1389962916012891;-0.13544558239300225;10.000249610129888;0.7501391384821243;0.012605072140428457;0.012604903511314014;0.7416576114191641;0.0432220006959752;1.0108622256459618;0.7429060807546166
0.239828;1.0261001272795367;0.7494848841163639;0.7304175328517122;-0.13987490718706877;-0.13631726128225108;10.000251987199158;0.7501390933411166;0.012605071395592669;0.01260489816146863;0.7418535774291322;0.04403600068221262;1.0105961872070939;0.743149480193188
0.253683;1.0259826421795522;0.7494860277820726;0.730502383057381;-0.1407498426386655;-0.13718556366435605;10.000254423769492;0.7501390456608074;0.012605070696019583;0.012604892843935202;0.7420485398403502;0.04484700066738115;1.0103321476381328;0.7433925712280792
0.267537;1.0258661562052191;0.7494876129736429;0.7305869747736279;-0.14162171159218664;-0.13805094001860976;10.00025690514955;0.7501389953896255;0.012605070035538178;0.012604887563673365;0.7422434984152976;0.04565600065140971;1.0100691067390946;0.7436364035130926
0.281391;1.0257497696342404;0.7494891338396338;0.7306714549126829;-0.14248959558624394;-0.13891261333966576;10.000259415920539;0.7501389424393973;0.012605069410164038;0.012604882324514198;0.7424374528621072;0.046463000634212194;1.0098060642687219;0.7438799722812136
0.295246;1.0256342870055342;0.7494900642798283;0.7307547368378882;-0.1433572726052098;-0.1397741560733957;10.0002619401512;0.7501388867389327;0.012605068818405375;0.012604877129123742;0.7426314027999585;0.04726800061571745;1.0095450200054286;0.7441242690883055
0.3091;1.025518808450949;0.7494917434647107;0.7308387666783597;-0.1442215840336661;-0.14063260935734098;10.000264461651305;0.7501388282338973;0.012605068260663021;0.012604871979607298;0.7428243478466204;0.04807200059587736;1.0092829737972764;0.7443683539370728
0.322954;1.0254034295587897;0.7494924382466085;0.7309217859755391;-0.1450830335058137;-0.14148845014947903;10.000266963895204;0.7501387668623171;0.01260506773907645;0.012604866878065958;0.7430172877051227;0.048874000574667995;1.0090229255735;0.7446131556517429
0.350663;1.0251735424566457;0.7494946752630607;0.7310879797243486;-0.14680070911442347;-0.14319557629285165;10.000269429956395;0.750138702547483;0.012605067257530413;0.012604861827124034;0.7434022220979346;0.05047200055208622;1.008502875298063;0.7451038691625914
0.378372;1.024944656064051;0.7494960014546894;0.7312526459728199;-0.14851074264336844;-0.14489586956780623;10.00027184290968;0.7501386352489804;0.012605066821062676;0.012604856830652574;0.7437851506493658;0.052063000528121225;1.0079858229020273;0.7455954100415495
0.40608;1.0247167702018325;0.7494972409587142;0.7314165868699439;-0.15021100606680088;-0.1465872436620662;10.000274186024484;0.7501385650290838;0.0126050664350266;0.012604851894116234;0.7441670728949813;0.053646000502733604;1.0074707682561002;0.7460886545847375
0.433789;1.0244908801322221;0.7495002251021471;0.7315808774720868;-0.1519026500796328;-0.14827066666486602;10.000276442504294;0.7501384920529661;0.012605066104710915;0.012604847023849506;0.744546988344204;0.05522100047585866;1.006958711196669;0.7465825501226516
0.461498;1.0242649949659701;0.7495015836325176;0.7317436481473153;-0.15358646747219068;-0.1499471887646684;10.00027859597582;0.7501384165506279;0.012605065835250305;0.012604842225312309;0.7449258965015013;0.05678900044740523;1.0064486515507802;0.7470781153304372
0.516915;1.0238171641103364;0.7495046704990016;0.7320668397761996;-0.15692682320855583;-0.15327530692575644;10.000280632216052;0.7501383388172966;0.012605065631148568;0.012604837501299317;0.7456797969292701;0.059902000417266926;1.005435589123991;0.7480728307061837
0.572332;1.0233733250388297;0.7495088967683377;0.7323885670734079;-0.16023331798459003;-0.15657263765926463;10.000282540708598;0.7501382592553156;0.01260506549587232;0.012604832851504833;0.7464276893220647;0.06298600038535422;1.0044325236780518;0.7490715161870893
0.683167;1.02249845819051;0.7495157498506423;0.7330220052973534;-0.1667451349832422;-0.16307498875689255;10.000284315145423;0.7501381784255072;0.012605065432526886;0.012604828273694791;0.7479075734680909;0.06906500035159795;1.0024534549130202;0.7510809456062639
0.711854;1.0222745919610898;0.7495179620151362;0.7331847807066685;-0.16840926607232395;-0.16473845883725968;10.000285953006934;0.7501380970713181;0.012605065444902546;0.012604823765285123;0.7482874491202868;0.07061900031591953;1.0019473824635576;0.7516038538990742
0.711854;1.022274561277212;0.7495179241928616;0.7331848470142772;-0.1684093006621635;-0.16473839676089805;10.000287454253035;0.7501380160813635;0.012605065537433872;0.012604819324322319;0.7482873158891129;0.0706190002782127;1.0019473059064639;0.7516039697555146
0.711908;1.0222735379730212;0.7495174704639195;0.7331852092293693;-0.1684121537039249;-0.16474124942115773;10.000288819957227;0.7501379364007382;0.012605065714140601;0.01260481494933948;0.7482871732515352;0.07062200023834722;1.0019462247596695;0.7516043829198905
0.711962;1.022273512759421;0.7495177340295589;0.7331855468238527;-0.16841524151914633;-0.16474416859714486;10.000290051745079;0.7501378589234803;0.01260506597753837;0.01260481063846758;0.7482880206617903;0.07062500019617525;1.0019451385151281;0.7516058079807135
0.71207;1.022272494855973;0.7495175821662982;0.7331861784147208;-0.16842114773671943;-0.16475000233198278;10.000291151455466;0.7501377844154674;0.012605066327597156;0.0126048063892042;0.7482898576378625;0.07063100015153012;1.001943046729615;0.7516085277506931
0.712285;1.0222704841620862;0.7495174082436882;0.7331874878895528;-0.1684339424971508;-0.16476273198765543;10.000292120636264;0.7501377135206247;0.01260506676028958;0.012604802199264579;0.7482916837613313;0.07064200010422558;1.0019389490937276;0.7516117355875161
0.712716;1.0222675767218148;0.749518036653865;0.7331902119819792;-0.1684590170172393;-0.16478761578270143;10.000292960554948;0.7501376467976298;0.012605067266846303;0.012604798067567728;0.7482974986574423;0.07066500005406041;1.0019318454218757;0.7516200728859381
0.713579;1.0222605939414098;0.7495170186235142;0.7331942343134521;-0.16850940396004044;-0.16483791504545822;10.000293672913;0.7501375847250117;0.012605067835167062;0.012604793994443994;0.7483083020515242;0.07071000000082288;1.0019167355889649;0.7516354776945795
0.715303;1.0222478334947487;0.7495181229305736;0.7332044619629503;-0.16860773234231644;-0.16493604178115007;10.000294260657325;0.7501375277235698;0.012605068452417097;0.01260478998114875;0.748331093883344;0.07079599994430337;1.0018856194419343;0.7516667127979456
0.718753;1.0222211400190555;0.7495188709183008;0.7332243196296303;-0.16880248542004703;-0.16513074531518618;10.000294727806278;0.7501374761844689;0.01260506910652081;0.012604786029680667;0.7483768743561114;0.0709549998843152;1.0018264967430652;0.7517277631161954
0.722203;1.0221955400781546;0.7495220160627122;0.7332457231361706;-0.16899044792273604;-0.16531863610595926;10.000295078266118;0.7501374304425914;0.01260506978571563;0.012604782143405841;0.7484216438904893;0.07109999982069579;1.0017693672005936;0.7517865479101233
0.725652;1.0221719327786585;0.7495269212769397;0.7332674040862257;-0.16917165106207002;-0.16549959789498545;10.000295316002038;0.7501373907580128;0.012605070477940319;0.012604778327546598;0.7484664030231356;0.07123199975327785;1.0017142305172502;0.7518441506043944
