time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.729102;1.0221483273326863;0.7495320598479991;0.7332892969342913;-0.16934460823189354;-0.16567249729711034;10.000295446642442;0.750137357351068;0.012605071171518671;0.012604774588482949;0.748511152274771;0.07135499968185949;1.0016620863936871;0.7519009449950823
0.732551;1.0221257190225497;0.7495390643018908;0.7333122848854671;-0.16950844000097096;-0.16583631171003274;10.000295477420627;0.750137330443845;0.012605071855898368;0.012604770932833917;0.7485558920919209;0.07147099960620112;1.0016119345157148;0.7519571176329102
0.736001;1.0221051030814836;0.749548844723953;0.7333365443485809;-0.16966541812652147;-0.16599310081692437;10.000295415956401;0.7501373103188886;0.01260507252175362;0.012604767367763958;0.7485986228675556;0.07158099952604303;1.0015637745408217;0.7520107703110784
0.73945;1.022084488609432;0.7495589552447165;0.7333611108735982;-0.16981517061210638;-0.1661428226878536;10.00029527015953;0.7501372973791969;0.012605073161381463;0.012604763901117706;0.7486423448969316;0.07168799944112068;1.0015186061050747;0.7520651734359775
0.7429;1.0220659623324224;0.7495700419211413;0.7333851195298716;-0.1699575545489067;-0.16628499728519014;10.000295048255241;0.7501372921247882;0.012605073769097403;0.012604760539976046;0.7486840583361057;0.07179299935116601;1.0014754288536623;0.7521174353915363
0.74635;1.022047340850005;0.7495813197594635;0.7334093692406677;-0.17009444582264685;-0.16642181395297326;10.000294758461187;0.7501372950772172;0.012605074340835338;0.012604757289424895;0.7487247632873729;0.07189699925589405;1.0014332424486678;0.7521686470117068
0.753249;1.0220120877421037;0.749604323394155;0.7334570135276272;-0.1703584697892948;-0.16668573479696508;10.000294409178991;0.7501373067320217;0.012605074873621353;0.012604754152817733;0.7488034598917952;0.0721079991549956;1.0013540465612263;0.7522679740949908
0.760148;1.0219778306286995;0.7496248261281507;0.7335014843408534;-0.1706107018339496;-0.16693796788015478;10.000294009070434;0.7501373275290852;0.012605075365200377;0.01260475113279645;0.7488781483097596;0.0723239990481555;1.0012768408836312;0.752363883579611
0.767047;1.021944569336702;0.749643515953712;0.7335434543597283;-0.17085826457882125;-0.16718548063575853;10.000293567313259;0.7501373578494979;0.012605075813011433;0.012604748232369943;0.7489488285948931;0.07254799893506672;1.001201625139737;0.752456670168943
0.773946;1.0219112120493241;0.7496566845901941;0.7335800779322775;-0.17110498286356104;-0.16743219321709737;10.000293094637462;0.7501373980761811;0.012605076213037166;0.012604745455205341;0.749016500583921;0.07278099881541529;1.0011273990687624;0.7525474343456564
0.780845;1.0218777585032495;0.7496667587163524;0.7336137292311643;-0.17135472891429923;-0.167681894558923;10.000292603449223;0.7501374486558713;0.01260507655973974;0.012604742804819496;0.7490801639350694;0.07302099868887245;1.0010511623963552;0.7526349965657665
0.787744;1.0218433093619668;0.749673359078778;0.7336446825290931;-0.17160756795541854;-0.16793479622293406;10.000292106889802;0.7501375100768837;0.012605076847321409;0.01260474028351961;0.7491428182254593;0.07326699855511293;1.0009739148319134;0.7527222537093917
0.794643;1.0218088597879196;0.7496772975080002;0.7336730178445899;-0.1718647541868517;-0.16819196242724177;10.000291618418528;0.750137582794714;0.01260507707165714;0.012604737891814896;0.7492034630081654;0.07351599841380961;1.0008956561114004;0.7528079251388836
0.801543;1.02177431333891;0.74967813828297;0.7336983781373897;-0.17212496737508234;-0.16845211693396053;10.000291151046987;0.7501376671975403;0.012605077231048863;0.01260473562857162;0.749262097844093;0.07376799826459635;1.0008163860296306;0.7528920158511271
0.808442;1.0217388671037084;0.7496787924309454;0.7337241892588052;-0.17238726259404036;-0.16871446738260643;10.000290715777991;0.7501377636481374;0.012605077325269762;0.012604733492056798;0.7493217222774811;0.07401999810705842;1.0007361044104197;0.7529772216190745
0.82224;1.021666784612167;0.7496762915718436;0.7337732119775657;-0.17291728945912166;-0.16924493856583026;10.00029032103739;0.7501378725434562;0.012605077354883172;0.012604731481546718;0.7494403357867191;0.07452099794075986;1.000573811055046;0.753145858838221
0.836038;1.0215957928617496;0.749674840067216;0.7338224719704237;-0.17344778235577987;-0.1697757504964252;10.000289972713835;0.7501379943192246;0.012605077321414263;0.0126047295984009;0.7495589377792956;0.07501799776526609;1.0004125057357918;0.7533144572312996
0.849836;1.0215247036352868;0.7496729488176194;0.7338713654484919;-0.17397688043375667;-0.17030527746430002;10.000289673771032;0.7501381294424844;0.012605077226963517;0.012604727846064217;0.7496785275987043;0.0755109975801532;1.000250188243956;0.753484006500221
0.863635;1.0214537093475757;0.7496731300724898;0.7339222139059118;-0.1745029593421135;-0.17083189640819332;10.000289424869173;0.7501382784516609;0.01260507707288801;0.01260472622951517;0.7497991045467248;0.07599999738501377;1.000089858433568;0.7536545014092176
0.877433;1.021382713433251;0.7496730109314426;0.7339727642155408;-0.17502591390434308;-0.17135551928353332;10.000289226281556;0.7501384419753153;0.012605076858930257;0.012604724754545502;0.749918667945213;0.07648799717944511;0.9999305162172518;0.7538242515819131
0.891231;1.0213127109562823;0.7496744192803826;0.734024091077248;-0.17554690487667246;-0.17187711404040032;10.000289079546922;0.7501386206706238;0.01260507658377744;0.012604723427639079;0.7500382171881576;0.07697599696301506;0.9997711615350843;0.7539943548401526
0.918828;1.0211726152120981;0.7496758998251432;0.734125870637991;-0.17658736528758806;-0.17291929692742775;10.000288987988128;0.7501388151464912;0.012605076245954623;0.012604722256882807;0.7502767517676373;0.07794999673522615;0.9994537943262126;0.7543332516534335
0.946424;1.0210326136151706;0.7496763254538723;0.7342265651276771;-0.17762386223595275;-0.1739578558519415;10.000288955994339;0.7501390259585557;0.01260507584373735;0.012604721252296124;0.7505142712774614;0.07892299649549425;0.9991374145278418;0.754672292587115
0.974021;1.0208935080444888;0.7496770373152559;0.7343269106725767;-0.17865898796441868;-0.17499519021205667;10.00028898815333;0.7501392536880724;0.012605075374386421;0.012604720424280489;0.7507517754024916;0.07989299624315463;0.9988210220691157;0.7550122582217749
1.029214;1.020615407772218;0.7496778553588398;0.7345273948010583;-0.1807163697604574;-0.1770583668597144;10.000289089094725;0.7501394990342644;0.012605074833630391;0.012604719781999051;0.7512252639130393;0.08182199597749726;0.9981926167978409;0.7556913392322406
1.084407;1.0203391995177655;0.7496796886231066;0.7347276079903525;-0.18276047714531057;-0.17910931254520915;10.00028926340307;0.7501397628499349;0.01260507421594492;0.012604719333819736;0.7516957366393329;0.08373899569780051;0.9975681984230462;0.7563707892565371
1.194793;1.0197927833421692;0.7496822886507465;0.7351233989142364;-0.1868072089753318;-0.18317309593111908;10.000289515799201;0.7501400460972404;0.01260507351522695;0.012604719088465178;0.7526311934426716;0.0875359954033365;0.9963317665548819;0.7577317550960573
1.305179;1.0192523436144392;0.7496843831255119;0.7355147931758736;-0.1907971198375111;-0.18718437624663187;10.000289851774609;0.7501403497530045;0.012605072724932954;0.012604719054769994;0.7535566341988891;0.09128499509336566;0.9951113207399466;0.7590948078156727
1.415565;1.0187187779399784;0.749686710836197;0.7359018539332113;-0.19473438829864206;-0.1911469319554323;10.00029027739497;0.7501406747601;0.012605071838187718;0.012604719240645186;0.7544720587571314;0.09498599476713486;0.9939048604502392;0.7604591933583175
1.525951;1.0181920851859472;0.7496890530644372;0.7362843527596028;-0.1986171540728085;-0.19505877867351007;10.00029079852728;0.7501410220523945;0.012605070848612182;0.012604719652546358;0.7553794669272098;0.09863899442387153;0.9927143851014567;0.7618261556967973
1.636337;1.017672264255025;0.7496916848695685;0.7366625460356517;-0.2024486233843167;-0.1989229084368238;10.000291421129852;0.750141392571666;0.01260506975088073;0.012604720295397205;0.7562768585281767;0.10224599406277812;0.9915388940925071;0.7631932527947726
1.746723;1.0171584159827187;0.7496940463938906;0.7370365206605642;-0.20622695735224938;-0.20273754042529704;10.000292152033555;0.7501417872402185;0.01260506854056839;0.012604721172473325;0.7571652333993977;0.10580699368302855;0.9903783868091481;0.7645607917689914
1.857109;1.0166514376803708;0.7496966643357574;0.7374061308150274;-0.20995430763239392;-0.20650446573623146;10.000292998516235;0.7501422069132565;0.012605067213984827;0.0126047222856078;0.7580435913518614;0.10932199328375826;0.9892318625906658;0.7659271115540334
1.967495;1.016150430495301;0.7496981734381869;0.7377706715214689;-0.2136309463451484;-0.21022398955513993;10.000293967534294;0.750142652352836;0.01260506576806229;0.01260472363593338;0.7589139321760322;0.11279299286405109;0.9881003207077362;0.7672938286492553
2.077881;1.0156562916831133;0.7497011164948065;0.7381319803976382;-0.2172588270975506;-0.21389770988094448;10.000295066110214;0.7501431242576718;0.012605064200624938;0.01260472522438498;0.7597752557582753;0.11621899242294023;0.9869817603858794;0.7686591824452386
2.188267;1.0151670300322164;0.7497019253285953;0.7384879791493651;-0.22083671020683573;-0.21752469001441924;10.000296301546928;0.7501436233322321;0.012605062511388982;0.012604727051724163;0.7606275621845222;0.11960099195943091;0.9858781808520581;0.770022709237207
2.298654;1.0146857281934394;0.7497052334216283;0.7388409766205655;-0.22436670753688112;-0.22110621878122416;10.00029768017557;0.7501441503635452;0.012605060702657008;0.012604729118528954;0.7614708516896662;0.12293999147252554;0.9847885813545678;0.7713839741226014
2.40904;1.014209302351339;0.7497065755476775;0.7391888050288811;-0.22784899909559111;-0.22464300686111477;10.00029920609457;0.7501447062795262;0.012605058779047627;0.012604731425244663;0.7623051244885943;0.1262359909612274;0.9837119611557104;0.7727424067325533
2.629812;1.0132743127578985;0.7497106369046783;0.7398743199918009;-0.23467358773523458;-0.2315848440168031;10.000300881441447;0.7501452921600349;0.012605056747242256;0.01260473397205232;0.763948380678153;0.13270399042453068;0.9816013195435611;0.7754476768666104
2.828507;1.0124527109290296;0.7497141295848702;0.7404775887318973;-0.24065919393137802;-0.23768410801922837;10.000302707653605;0.7501459092087657;0.012605054616156013;0.012604736758235174;0.7653986202758669;0.1383839898614287;0.9797456558601227;0.7778704493381222
3.027202;1.0116499321891992;0.7497180554605172;0.7410684646414515;-0.2465011832290597;-0.24364675521199766;10.000304686494836;0.750146558705266;0.012605052396077015;0.012604739781171262;0.7668208432288975;0.14393498927094148;0.9779319695156777;0.7802785603738283
3.225896;1.0108647832246445;0.7497211041904309;0.7416464642780516;-0.2522023549431876;-0.24947518980778;10.000306820229703;0.7501472419488788;0.012605050096750217;0.012604743036164982;0.7682170493303139;0.14935798865213276;0.9761592599918273;0.782671407082855
3.424591;1.0100974587688634;0.7497243397094301;0.7422124373237713;-0.2577669596589605;-0.25517295155312375;10.000309110845514;0.7501479602379446;0.012605047726608297;0.012604746517995518;0.7695852381997472;0.15465698800410954;0.9744265268402343;0.7850451700532063
3.623286;1.009347858875227;0.7497274788789471;0.742766119091732;-0.2631973408438185;-0.2607417871315326;10.000311559017868;0.7501487148731795;0.012605045292812572;0.012604750222773863;0.7709284093784649;0.15983498732601525;0.9727327696709243;0.7874009240999291
3.821981;1.0086140904285679;0.7497307698047507;0.7433090936466356;-0.2684966324981541;-0.2661847212739372;10.000314164021026;0.7501495071245314;0.012605042800272546;0.0126047541483797;0.772245562415345;0.1648949866170209;0.9710779881143604;0.7897359765624742
4.020676;1.0078980435417344;0.7497345427646425;0.7438402439560651;-0.2736698973742328;-0.27150573526538735;10.000316924824423;0.7501503382082166;0.012605040250887531;0.01260475829380767;0.7735366968793782;0.16983798587630558;0.9694601817675674;0.7920483391978823
4.219371;1.0071967313181158;0.7497367958506536;0.7443597357211678;-0.2787186593114852;-0.27670662057989653;10.00031984114679;0.7501512093059796;0.012605037644900416;0.012604762658830083;0.7748038123230002;0.17466898510302617;0.9678783501549033;0.7943389553049204
4.418066;1.0065121424241965;0.7497391957826689;0.7448677049492451;-0.2836471337211505;-0.2817905278436625;10.00032291355041;0.7501521215507504;0.01260503498310955;0.012604767244512894;0.7760449082052577;0.17938798429630354;0.9663324926964466;0.7966039173547073
4.616761;1.0058424839040088;0.7497412768627463;0.7453649674581708;-0.2884566934813901;-0.28675883954354775;10.000326142976954;0.750153076023957;0.012605032267405288;0.01260477205343143;0.7772629837961648;0.1839999834552374;0.9648216086899909;0.7988454142523347
4.815456;1.005188451936469;0.7497438337181214;0.7458517524885867;-0.2931522107250434;-0.29161574709187477;10.000329530318446;0.7501540738296815;0.01260502949963072;0.012604777088751896;0.7784570381662694;0.1885059825789195;0.9633446973363877;0.8010609589422147
5.014151;1.0045482538451052;0.7497455078990977;0.7463279952402815;-0.2977360863591701;-0.2963637239673356;10.000333076099265;0.7501551161347425;0.012605026680796714;0.012604782353087632;0.7796270702977854;0.1929089816664287;0.9619007577786499;0.8032496011653198
5.212846;1.0039238787560865;0.7497487870816208;0.7467946527347801;-0.3022103878528262;-0.301003827202347;10.000336780287226;0.7501562041441426;0.012605023811340418;0.012604787847963267;0.7807740791595723;0.19721098071683088;0.9604907891162086;0.8054112310687768
5.41154;1.0033123406686906;0.7497506952074189;0.7472509414321873;-0.30657651336279784;-0.30553793742609386;10.00034064268407;0.7501573390984122;0.012605020891299388;0.012604793573992516;0.7818980636936285;0.2014139797292052;0.9591117904072148;0.8075448577850771
5.610235;1.0027145338262047;0.7497519273770871;0.747696849927299;-0.3108399323129237;-0.3099708633313583;10.000344663839682;0.7501585222770061;0.012605017920246873;0.012604799531602892;0.783000022845965;0.2055209787026608;0.9577637606786745;0.8096507996290777
5.80893;1.0021305570672854;0.7497540210969088;0.7481338006624609;-0.31500220576777604;-0.31430376700945517;10.000348845533242;0.7501597549529158;0.012605014898015236;0.01260480572186479;0.7840809556313151;0.20953397763630552;0.9564466989431489;0.8117292135302425
6.007625;1.001560309472562;0.7497556533102508;0.748560513433022;-0.31906551129977445;-0.3185384989280097;10.00035319052015;0.7501610383269288;0.012605011825505379;0.012604812147616551;0.7851388611161952;0.21345497652920445;0.9551586042139139;0.8137774367373157
6.20632;1.0010019002421193;0.7497571465545282;0.7489786894326304;-0.3230325848583997;-0.3226780584060957;10.000357702467369;0.7501623735240378;0.012605008704414935;0.01260481881490403;0.7861757383689759;0.2172869753803798;0.9539004755214432;0.8157970135285422
6.405015;1.0004573185159291;0.749758999215168;0.7493873068387462;-0.3269056404572844;-0.326723701070961;10.000362386398125;0.7501637616452635;0.012605005536899127;0.012604825733369518;0.7871925865106213;0.22102997418884204;0.9526703119268985;0.8177877941101775
6.60371;0.9999235785685531;0.7497592436632762;0.7497866032450085;-0.33068578829536394;-0.33067720189108407;10.000367248598337;0.7501652037783949;0.012605002326391316;0.01260483291497693;0.7881884048326203;0.22468797295361867;0.9514681125179238;0.8197488358339063
6.802405;0.9994026694294569;0.749760572637523;0.7501777506114853;-0.3343770141676499;-0.33454160543425954;10.000372295927933;0.7501667009880892;0.012604999078363507;0.012604840372360518;0.789163192860933;0.22826197167376996;0.9502928763805994;0.8216794241312977
7.0011;0.9988934946428097;0.7497619323731949;0.7505604885467325;-0.33798091129727376;-0.3383185883465255;10.000377535549784;0.7501682543806419;0.012604995798942342;0.012604848118041335;0.7901189503478505;0.2317539703483932;0.9491446025570857;0.8235810931687455
7.199795;0.9983962545483256;0.7497634232661686;0.7509347388876647;-0.34149941356427277;-0.34200975067388495;10.000382975187344;0.750169865185486;0.01260499249274891;0.01260485616427804;0.7910556772098319;0.23516596897661854;0.948022290028294;0.8254535121277211
7.39849;0.997909752066144;0.7497636798403746;0.7513000068552346;-0.3449357805732872;-0.34561851134733745;10.000388623709336;0.7501715347143098;0.012604989163020636;0.012604864522801872;0.7919723734445653;0.23849996755760475;0.9469249377456405;0.8272954505872802
7.597184;0.9974341880411958;0.7497645049162855;0.7516579219107743;-0.3482887343889956;-0.3491432804054631;10.00039449121903;0.7501732642337368;0.012604985813032231;0.012604873204389784;0.7928710391012846;0.24175696609052783;0.9458525446866106;0.8291083153224564
7.795879;0.9969693600819336;0.7497654325656526;0.7520081452700388;-0.3515639102964046;-0.35258954421274075;10.000400587967176;0.7501750549014592;0.012604982446340313;0.01260488221890725;0.7937506742798282;0.24493996457455322;0.9448041099028002;0.8308912679992574
7.994574;0.9965143735508895;0.7497653552771182;0.7523502169028445;-0.3547624802846797;-0.35595857585104385;10.000406923710624;0.7501769077917047;0.012604979066490876;0.012604891576248873;0.7946122790824852;0.24804996300882015;0.9437806325266962;0.832644850691709
8.193269;0.9960703239464087;0.7497653968193877;0.7526844135660178;-0.3578843786818197;-0.35924970723909744;10.000413508407211;0.7501788239502968;0.01260497567718005;0.012604901287211383;0.795456853592766;0.2510879613924613;0.9427791117392307;0.8343696374525184
8.391964;0.9956360135666588;0.7497652517746703;0.7530113106176134;-0.36093368290594424;-0.3624672556480543;10.000420352851533;0.750180804437231;0.012604972282275579;0.012604911363569112;0.796282397932466;0.2540569597246387;0.941800546763692;0.8360639828792698
8.590659;0.9952126392327156;0.7497665813787319;0.7533316498835971;-0.36391059768916373;-0.3656107950426782;10.000427468561533;0.7501828503445371;0.012604968885450374;0.012604921818052391;0.7970919122872508;0.2569579580045641;0.9408439368881562;0.8377304503424707
8.789354;0.9947980082180462;0.7497662738466595;0.7536439434933155;-0.3668179449343871;-0.36868377535328134;10.000434867547789;0.7501849628218469;0.012604965489177493;0.012604932664467177;0.7978843968899944;0.2597929562314924;0.9399092814712969;0.8393681294194116
8.988049;0.9943923229727248;0.749765394439519;0.7539490885968325;-0.3696564557005252;-0.37168668560985385;10.000442562766754;0.7501871430974629;0.012604962092486764;0.012604943918067971;0.7986608520548567;0.2625619544047154;0.93899557997078;0.8409774295096627
9.186744;0.9939964766951034;0.7497652857547349;0.754247738824231;-0.3724283507529638;-0.3746212553167331;10.000450569031404;0.7501893924487009;0.012604958689073928;0.012604955596587138;0.7994202782417558;0.26526795252358487;0.938102831992534;0.8425578209094736
9.385439;0.9936094743234855;0.7497654170871927;0.7545400969716279;-0.37513532951663947;-0.3774894029046013;10.000458903087212;0.7501917121645769;0.012604955268330451;0.012604967721001462;0.8001636760430262;0.2679119505875485;0.937230037274255;0.8441100871127567
9.584134;0.9932303208980845;0.749764169372672;0.7548252718991452;-0.37777818562852655;-0.3802921530470894;10.00046758233105;0.7501941035430579;0.012604951818203754;0.012604980314666468;0.800892046079892;0.27049594859615606;0.9363771956247909;0.8456353538120286
9.782828;0.9928610059675567;0.7497632524677781;0.7551034553863272;-0.380360944715543;-0.3830326502078304;10.000476623080912;0.750196567886644;0.012604948326956179;0.01260499340105238;0.8016043889616468;0.273019946549025;0.9355443069021361;0.8471322396933776
9.981523;0.9924996417570628;0.7497625714329271;0.7553759705692898;-0.3828810411211491;-0.3857088911035502;10.000486039574513;0.7501991064688691;0.012604944783670644;0.012605007001723869;0.802302705384539;0.2754859444458105;0.9347293710202045;0.8486028675225304
10.180218;0.992146024616337;0.7497614930406136;0.7556423195539335;-0.38534299790635324;-0.3883253787270438;10.00049584427334;0.7502017204999156;0.01260494117855424;0.012605021136056606;0.8029849962454824;0.27789594228619985;0.9339323879457595;0.8500456057286395
10.378913;0.9918004603844712;0.7497606057316243;0.7559028475309575;-0.3877468841293617;-0.39088193605648464;10.000506048979922;0.7502044111459074;0.012604937502834085;0.012605035822359011;0.8036542626359465;0.2802499400699064;0.9331543576942273;0.8514629223592145
10.577608;0.9914636380240354;0.7497592157833359;0.7561563145495408;-0.3900954313343922;-0.39338091890941124;10.000516665384053;0.7502071795858373;0.012604933748308842;0.012605051078602164;0.8043085057330213;0.2825509377966614;0.9323942803477872;0.8528535648104748
10.776303;0.9911336698976204;0.7497575352935246;0.7564043589443771;-0.39238898683644513;-0.3958233059726635;10.000527704620112;0.7502100270411045;0.012604929907096276;0.012605066922300677;0.8049487267391825;0.28479893546622065;0.9316501560911316;0.8542181509080018
10.974998;0.9908106581888817;0.7497561233029367;0.7566474536539468;-0.39462793518273476;-0.39820933625511284;10.000539177307807;0.7502129547793929;0.012604925971109309;0.012605083370514764;0.8055749269109306;0.2869949330783764;0.9309239852354049;0.8555566992117517
11.173693;0.9904955978185688;0.7497547997571062;0.7568846437610993;-0.3968139465816918;-0.4005401873970451;10.000551094705594;0.7502159640973564;0.01260492193086391;0.012605100439912625;0.8061891075450529;0.28914093063296165;0.9302137682052406;0.8568714664881389
11.372388;0.9901882842656522;0.7497529050835059;0.757115405286664;-0.398951511644384;-0.4028203679923837;10.000563469275098;0.7502190562568909;0.01260491777455089;0.012605118146542861;0.8067892698924826;0.29123792812984206;0.9295195054908693;0.8581606270122593
11.571083;0.9898869325287457;0.7497508392187983;0.7573414936283013;-0.40103726507207355;-0.4050471074648501;10.000576314360508;0.7502222324173426;0.012604913488623514;0.012605136505790026;0.8073764151199907;0.29328692556893343;0.9288411976157513;0.8594251964957115
11.968473;0.9893056305769669;0.7497499423324122;0.7577832250771057;-0.40506448607749196;-0.40935277937830356;10.000589644644947;0.750225493617959;0.012604909059676546;0.01260515553245506;0.8085155443898561;0.2972459229502509;0.9275318451689701;0.8618692310348005
12.326123;0.9888051809188712;0.7497493208637775;0.7581636603566941;-0.40852995725659064;-0.4130615137512997;10.00060347685837;0.7502288407873794;0.01260490447580866;0.012605175240811724;0.8094996589767353;0.3006549202739331;0.9264034488667228;0.8639895579307837
12.683774;0.9883244204855897;0.7497486757783024;0.7585292532120632;-0.41185226506516526;-0.41662076944608;10.000617829390775;0.7502322747435474;0.012604899726540858;0.012605195645025434;0.8104457602873515;0.30392491754022805;0.9253210095805101;0.8660353050908866
13.041425;0.9878633486236525;0.7497465012080695;0.7588784325531073;-0.4150369681173519;-0.4200357422605794;10.00063272127159;0.7502357961919154;0.012604894802386985;0.012605216759645895;0.8113558497891719;0.3070619147494667;0.9242825283374729;0.8680093024160271
13.399076;0.9874210729595677;0.7497450141117498;0.7592140822068372;-0.41808798074828174;-0.4233103724408761;10.000648171058716;0.7502394057449135;0.012604889695000664;0.012605238599689317;0.8122309289616707;0.3100699119020341;0.9232860063301471;0.8699128508427659
13.756727;0.9869963927678078;0.7497431760144465;0.7595360333203756;-0.4210134800419562;-0.4264530877240933;10.00066419619285;0.7502431039372248;0.012604884397213734;0.012605261180854024;0.8130709993015822;0.31295590899835324;0.9223294449300453;0.8717474886883687
14.114378;0.9865896165331851;0.7497420825791171;0.7598451204655523;-0.42381766974821905;-0.4294676763020276;10.00068081320942;0.7502468911967799;0.012604878902246153;0.012605284520369221;0.8138790623428332;0.3157229060388838;0.9214118456757143;0.8735162247218222
14.472028;0.9861984458254929;0.7497391734152766;0.760140483475978;-0.4265059196120276;-0.43236026826934076;10.000698038017651;0.750250767798327;0.012604873202459827;0.012605308637573583;0.8146561196881774;0.31837690302412097;0.9205322102471728;0.8752213589119281
14.829679;0.9858231897561961;0.749736448231836;0.7604238787962043;-0.4290812894330843;-0.43513354879141053;10.000715886081613;0.7502547338487929;0.01260486728852725;0.012605333553301377;0.8154021731194483;0.3209218999545995;0.9196875404682975;0.8768636206984171
15.18733;0.9854635389778497;0.7497329598286401;0.7606945536105502;-0.4315520700560593;-0.4377957981079721;10.00073437269814;0.7502587893122158;0.01260486114962493;0.012605359288702725;0.8161192247724592;0.32336389683091676;0.91887683834028;0.8784464072726196
15.544981;0.9851188085642446;0.7497307937402046;0.760955124028186;-0.43391870423348616;-0.4403475244103926;10.00075351251649;0.7502629340376793;0.012604854774343465;0.012605385864494665;0.8168082772199535;0.32570489365376226;0.91809910606272;0.8799707820895288
15.902632;0.9847877976735777;0.7497279190948871;0.7612044304993242;-0.43618928955685654;-0.4427972588011392;10.000773318442635;0.7502671677658559;0.012604848151586375;0.012605413300729316;0.8174703334244395;0.3279508904239273;0.9173533460280365;0.8814393405846948
16.260283;0.9844696153760162;0.7497243232028984;0.7614431242619139;-0.43836476221744824;-0.445146150750759;10.000793801080274;0.7502714901224854;0.01260484127117626;0.012605441616844359;0.8181063966752096;0.3301048871423183;0.9166375608146768;0.8828536259137267
16.617933;0.9841652569076917;0.7497212090049216;0.7616716341673764;-0.440450734095284;-0.4473992611895396;10.00081496857761;0.7502759005912694;0.012604834124199868;0.012605470831857948;0.8187174705454687;0.332170883809997;0.915950753174355;0.884215600422375
16.975584;0.9838727337173728;0.749717544326893;0.7618904290096953;-0.44245025493228773;-0.4495604158697823;10.000836826616919;0.7502803984754425;0.012604826703023821;0.012605500964158625;0.8193045588319612;0.33415188042820937;0.9152919259824104;0.8855268960254468
17.333235;0.9835920466743682;0.7497137213304205;0.7620998868312086;-0.4443674012328447;-0.4516336001236802;10.000859379243327;0.7502849828920423;0.012604819000893653;0.01260553203067226;0.819868665504497;0.33605187699838907;0.91466008218175;0.8867895612317855
17.690886;0.9833231967933894;0.7497110094962589;0.7623012788741271;-0.44620515834079466;-0.45362170077423025;10.000882629891978;0.7502896528174796;0.012604811011619175;0.012605564046574503;0.8204097947038175;0.3378738735221679;0.9140532248098421;0.8880043803019088
18.048537;0.9830651905895001;0.7497071354511969;0.7624930464400876;-0.4479672532668478;-0.4555288294908172;10.00090658126647;0.7502944071477655;0.012604802729737602;0.012605597026397103;0.820929950778938;0.33962187000138766;0.9134723570967034;0.8891744026229526
18.406188;0.9828169309202665;0.749702227658196;0.7626761551078441;-0.44965780087385177;-0.45735955863776323;10.00093123519173;0.750299244731551;0.012604794150848657;0.012605630985169538;0.8214291383760867;0.3412988664380888;0.9129134825263491;0.8903004802521098
18.763838;0.982579621159673;0.7496982567284811;0.7628516611768504;-0.4512779844364718;-0.4591144198953374;10.000956593788226;0.7503041643875864;0.012604785271855335;0.012605665937968514;0.8219083625264142;0.3429058628345081;0.9123776048467445;0.891383648053656
19.121489;0.9823521644779966;0.7496933996523172;0.7630185473304741;-0.4528321025547602;-0.4607981922631422;10.000982660304723;0.7503091648968362;0.012604776090761506;0.012605701898718182;0.8223686286102316;0.3444478591931103;0.911863728052991;0.8924265012894567
19.47914;0.982132677279912;0.7496889222991692;0.763179553077705;-0.45432021678924184;-0.462411728094328;10.0010094380253;0.750314244923752;0.012604766606093868;0.012605738880172338;0.8228109422795628;0.34592685551662156;0.911370856341259;0.8934305070524736
19.836791;0.9819229429790203;0.7496836162334936;0.7633320504981107;-0.4557490288027043;-0.4639609260339638;10.001036929005123;0.750319402911013;0.012604756816998321;0.01260577689516339;0.8232353095172806;0.3473458518080336;0.9108979940986468;0.8943966172621884
20.194442;0.9817221769828747;0.7496800005741738;0.7634792033631597;-0.4571184121348522;-0.4654459453023284;10.001065134574246;0.7503246370229718;0.012604746724454484;0.012605815957838225;0.8236427367417839;0.34870584807058996;0.9104441459620929;0.8953259479078669
20.552093;0.9815292832551439;0.7496751712321418;0.7636188964618125;-0.45843174722861507;-0.4668706748328642;10.001094056503575;0.7503299451453507;0.012604736332182585;0.01260585608426708;0.8240342308099607;0.3500108443077847;0.9100083168896769;0.8962207982077851
20.909743;0.9813432699061186;0.749668615961956;0.7637513702857194;-0.4596905116530635;-0.46823702778105947;10.001123697333666;0.750335324923858;0.012604725645895959;0.01260589729259622;0.8244107989940017;0.3512618405233861;0.9095915122197762;0.8970823139312595
21.267394;0.9811661290198753;0.749664010940808;0.7638788110313061;-0.4608985846603062;-0.4695479466688761;10.001154059802918;0.7503407737713811;0.01260471467189445;0.01260593960259157;0.824771449003709;0.3524618367214657;0.9091907377242083;0.8979105962166198
21.625045;0.9809959787371916;0.7496587298640454;0.7639999997534527;-0.4620563809284303;-0.47080469668813807;10.001185145856505;0.7503462887692066;0.012604703416751297;0.012605983034135158;0.8251171889870585;0.353612832906398;0.9088059996431767;0.8987072097889898
21.982696;0.9808318280453929;0.749652368980522;0.7641152894910741;-0.4631663325783749;-0.47201018451490356;10.001216956024875;0.750351866528012;0.012604691888208132;0.012606027605397965;0.8254500274969924;0.3547168290828326;0.9084373046753528;0.8994746490443801
22.340347;0.9806754615534172;0.7496473043307227;0.7642257048062848;-0.4642317809588097;-0.47316691376091524;10.001249488686808;0.7503575031246279;0.012604680095943606;0.012606073332073706;0.8257689734862101;0.35577582525568807;0.9080826599303232;0.900212661743738
22.697998;0.9805252065916475;0.7496421180613887;0.7643310977522428;-0.46525267115145746;-0.47427559283115184;10.001282738413085;0.7503631941158222;0.012604668051200805;0.012606120227597184;0.8260760362988298;0.3567908214301849;0.907744072889329;0.9009233654987293
23.055648;0.9803807548022508;0.7496352604085497;0.7644301226462556;-0.4662321529489853;-0.4753395475955131;10.001316694844206;0.750368934588454;0.012604655765954952;0.01260616830343243;0.826370225672516;0.35776481761188705;0.9074175514079754;0.901606922954815
23.413299;0.9802423189413246;0.7496291166231034;0.7645250410856691;-0.4671716656462548;-0.47636011115839194;10.001351343250754;0.7503747192384835;0.012604643252719776;0.012606217569786518;0.8266525518348304;0.3586988138067248;0.9071051037818836;0.9022645489003973
23.77095;0.9801099036098806;0.749623689800574;0.7646158484382073;-0.46807124515485155;-0.47733728816480103;10.001386666240757;0.7503805424023727;0.012604630524601177;0.0126062680374809;0.826924025613661;0.3595948100210038;0.9068057388291667;0.9028978607968383
24.128601;0.9799824147274415;0.7496171510558982;0.7647015290065031;-0.46893508216372265;-0.4782758610317008;10.001422645960755;0.7503863979784042;0.012604617594889988;0.012606319719561948;0.8271846584578437;0.36045480626144066;0.9065184659018137;0.903507566013089
24.486252;0.9798609560492799;0.7496118467542982;0.764783611848531;-0.46976392267577444;-0.47917603035154643;10.001459265232928;0.7503922793337527;0.01260460447634471;0.012606372630622323;0.8274354623852411;0.3612788025352048;0.9062432948501014;0.9040944954814496
24.843903;0.9797434393079312;0.7496048279290721;0.7648607156693554;-0.4705574943864312;-0.4800385195976994;10.001496506564497;0.7503981792840586;0.012604591180874978;0.012606426784681162;0.8276754498945184;0.36206879884991583;0.9059782360176117;0.9046584493625099
25.201554;0.9796319632778925;0.7495984874900021;0.7649336409205683;-0.4713201226464829;-0.4808666988791933;10.001534350665915;0.7504040901268767;0.012604577720299302;0.012606482193800709;0.8279066339320316;0.3628267952136301;0.9057253002683362;0.9052019826065698
25.559204;0.9795244400662753;0.7495918253070414;0.765002996111229;-0.4720513231703924;-0.48166108368657035;10.00157277607586;0.7504100036997782;0.012604564107363651;0.01260653886758203;0.8281280279784372;0.3635537916348513;0.9054814990179049;0.9057245043668694
25.916855;0.9794219743301547;0.7495862193814108;0.7650693235946;-0.4727519378093715;-0.4824219791161079;10.001611759421824;0.750415911416901;0.012604550356059232;0.012606596813085789;0.8283416461265013;0.3642507881225322;0.9052488442678418;0.9062281735457232
26.274506;0.9793225829890787;0.7495795884215375;0.7651320478493788;-0.4734238895885326;-0.483152316090965;10.001651275373593;0.7504218042184442;0.012604536481922293;0.012606656036177197;0.8285465030403599;0.36491978468606806;0.9050253486519928;0.9067128065964406
26.632157;0.9792281569249165;0.7495728022842593;0.7651905783542065;-0.47406902575149495;-0.483853041981175;10.00169129601703;0.7504276724357624;0.01260452250269443;0.01260671654362527;0.8287426138974229;0.36556078133530406;0.9048110254716731;0.90717833254721
27.347459;0.9790501354946055;0.7495671773343199;0.7653155292974771;-0.47527874144204046;-0.4851720046786156;10.001731790133496;0.7504335056480188;0.012604508438971403;0.012606778343134025;0.8291129944512193;0.3667677780805474;0.9044088886781905;0.9080321890487706
27.99123;0.9789027421692894;0.7495615722017125;0.7654164202479113;-0.47628530309364736;-0.4862688054300921;10.001772723063523;0.750439292611575;0.012604494314770615;0.0126068414418507;0.8294206611930077;0.3677697749325986;0.9040749528118127;0.9087464025741181
28.635002;0.9787663023078662;0.7495549068092727;0.7655075274884547;-0.47721863008434035;-0.4872857799750933;10.001814056815597;0.750445021304542;0.012604480157714579;0.012606905846120014;0.8297076314855263;0.36870077190281564;0.9037652329668695;0.9094132922948865
29.278773;0.978638834300724;0.7495484288280885;0.7655916722795172;-0.47808426459522557;-0.4882295272845368;10.001855749619073;0.7504506790276841;0.01260446599851168;0.0126069715619061;0.82997392361329;0.36956376900316934;0.9034787448392322;0.9100338982732156
29.922545;0.9785213405025134;0.7495423952563723;0.7656683298585616;-0.47888779339389564;-0.4891052164135364;10.001897755416234;0.7504562524564933;0.012604451869940981;0.01260703859441945;0.8302215567303516;0.3703637662462607;0.9032125048173434;0.9106119177717318
29.999994;0.978508570263998;0.7495366201400708;0.7656631002400108;-0.47898213825937497;-0.4892041060515566;10.001940023980167;0.7504617276099076;0.012604437805789497;0.012607106947978975;0.8302525507301675;0.37045676364533037;0.9031815300407501;0.9107038531576128
29.999994;0.5044494494695201;0.4046541728548089;0.80214335580517;0.48459157536928;0.9609342774139552;10.00198250113114;0.7504670897692127;0.012604423840353464;0.012607176626662267;0.8302559261749825;0.3704567612142991;0.6865138384175474;0.9107321519610466
29.999994;0.5044497065325101;0.40465354386915714;0.8021392456140681;0.4845818525808056;0.9609233160114796;10.002025128628572;0.7504723234283973;0.012604410008690864;0.012607247634562847;0.8302597043667973;0.37045675896780644;0.6865124486241289;0.9107602186204006
29.999994;0.5044502226955434;0.40465266680869105;0.8021340981360392;0.48457308547343186;0.9609139202660976;10.00206784416286;0.7504774123073656;0.012604396346935708;0.01260731997549716;0.8302639074936324;0.3704567569212053;0.6865113801125307;0.910787995867658
29.999994;0.5044510076525666;0.40465717935228407;0.8021390676295098;0.4845592051066441;0.9608940406273637;10.002110581993083;0.7504823393405394;0.012604382892366007;0.012607393653094632;0.8302685586972324;0.3704567550905595;0.6865076531622637;0.9108154231036399
29.999995;0.5044500797307039;0.4046725913995966;0.8021682243200454;0.48453100517911296;0.9608492004056682;10.002153273645268;0.7504870865704178;0.012604369683603725;0.012607468671252847;0.8302736819914891;0.37045675349268903;0.6865012889429645;0.9108424362673091
29.999995;0.5044466349588842;0.4047100192275107;0.802244878124714;0.4844774632856529;0.9607590788081036;10.002195847424595;0.750491635010314;0.012604356760782772;0.012607545033700113;0.8302793021985323;0.37045675214521606;0.686486309523845;0.910868967650997
29.999996;0.5044389647875935;0.40479173838295207;0.8024159022403328;0.48437354530507853;0.9605772995665208;10.00223822727658;0.750495964611694;0.012604344165253861;0.012607622741800701;0.8302854450476468;0.37045675106658466;0.6864537378778724;0.9108949457622656
29.999999;0.5044197494458008;0.40495826017608755;0.8027732671681661;0.48416759744307336;0.9602153865943513;10.002280332544721;0.7505000543190665;0.012604331938666495;0.012607701792174023;0.8302921372829626;0.37045675027609176;0.6863875979289401;0.9109202952320574
30.000003;0.5043811308667947;0.40529770168629503;0.803504237822974;0.48375918521801997;0.9594891262856272;10.002322069895927;0.7505038817882358;0.012604320118077066;0.012607782184893584;0.8302994056661439;0.3704557497940763;0.6862529141443137;0.910944532836786
30.000012;0.5043003300919029;0.40597872871305346;0.8049798095810362;0.48294295340171817;0.9580344452474536;10.002363334274822;0.7505074231412024;0.012604308727782098;0.012607863936022333;0.8303072743952651;0.37045574964217703;0.6859797102219233;0.9109684112181015
30.00003;0.5041370682150297;0.40733442093128835;0.8079259588734793;0.481316761701914;0.9551293464637127;10.00240406380793;0.7505106553097601;0.012604297795224918;0.012607947038539593;0.8303167640855924;0.370453749842298;0.6854320078240052;0.9109915880426821
30.000066;0.5038084703736107;0.4100025927877731;0.8137453199634909;0.4780794288421403;0.9493371872609156;10.002444276782983;0.7505135603196998;0.012604287374067978;0.012608031394731701;0.8303278929848746;0.37044775041329087;0.6843348261157707;0.9110132407403554
30.000139;0.5031497212934112;0.4151576353779378;0.8250530465007408;0.4716520075840782;0.937816643697962;10.002483980949643;0.7505161256154096;0.012604277488611204;0.012608116865801646;0.8303456734384561;0.37042275136717856;0.6821441799866331;0.9110318294930624
30.000211;0.5024956290122193;0.4200719432713708;0.8359037835844348;0.46528963267185736;0.9263868618403471;10.002523066165177;0.7505183413324295;0.012604268070266678;0.012608203404272388;0.8303691021064289;0.3703797527072165;0.679965076004073;0.9110468661878695
30.000283;0.5018459820915459;0.42475545539133247;0.8463156496905998;0.4589910280738471;0.9150463896837505;10.002561356309656;0.7505202001406602;0.012604259021849674;0.012608291055768857;0.8303981559829194;0.3703207544292588;0.6777975118933982;0.911059201369175
30.000356;0.5012010591988981;0.42921337538353754;0.8562966112894683;0.4527601833270037;0.9038033643830662;10.002598738028809;0.7505216947754425;0.012604250296106498;0.012608379860029958;0.8304338032465777;0.37024475652605876;0.6756434816934005;0.9110693944663764
30.000428;0.5005616609045528;0.4334567748131618;0.865865489131709;0.44659498250662816;0.8926528563466786;10.00263517200668;0.7505228096051334;0.01260424187843552;0.012608469868263212;0.8304750207002347;0.37015175899007413;0.6735009798190315;0.9110765945276362
30.000492;0.5000032968290625;0.43702098838375275;0.8739587809296876;0.44122052983290344;0.8829127130741866;10.002670634644765;0.750523515990193;0.012604233735591141;0.01260856124880498;0.8305178022717131;0.37005576181246896;0.6716260031493438;0.9110829052178321
30.000492;0.5000094805154296;0.4370191234280364;0.8739412645802784;0.4412189894464558;0.8829111977850109;10.002705114706371;0.7505237756747388;0.012604225749205597;0.01260865425712609;0.8305311558334075;0.3700557649819235;0.6716345525183415;0.9111003392274556
30.0005;0.4999396265186703;0.4374880200334676;0.8749985718521027;0.4404929850852308;0.8815953216242252;10.002738601135194;0.7505235475602878;0.012604217663535516;0.01260874907764429;0.8305490946412589;0.37004076848547657;0.6713886298790886;0.9111147896433919
30.000573;0.49931121793626254;0.44132349678099847;0.8837802308127484;0.4344603333749776;0.8706357271722872;10.002771021581557;0.7505227981115997;0.012604209122367418;0.012608845751504645;0.830602626217095;0.36991377230956374;0.6692732352381898;0.9111150993236135
30.000645;0.49868843356968046;0.44496473440954365;0.8921847330239862;0.4284955569268118;0.8597751026106057;10.002802194439838;0.7505215102945956;0.012604199740599174;0.012608944193627137;0.8306627467270619;0.3697707764404693;0.6671713684680622;0.9111138351292128
30.000717;0.49807116206199775;0.4484200311075693;0.900227185220691;0.4225971151710802;0.8490112312438953;10.002831823853864;0.7505196816787445;0.012604189079234352;0.012609044148948234;0.8307284460257315;0.36960978086520735;0.6650820300361224;0.9111092420589418
30.00079;0.49745940423510226;0.4516958243999536;0.907918851457517;0.4167654537669003;0.838345677080422;10.002859536310615;0.7505173157658609;0.012604176583133755;0.012609145129988513;0.8308007139144782;0.36943178557248485;0.6630052174742073;0.9111026266542731
30.000862;0.49685317314663524;0.45479813316246986;0.915270210869044;0.41100059531911315;0.8277791419704447;10.002884953937468;0.7505144153555937;0.012604161634799157;0.012609246447594752;0.8308785406582275;0.3692377905531916;0.6609429215789019;0.9110934842927743
30.000934;0.49625348541371855;0.45773460455604986;0.922293234194386;0.40530245882182514;0.8173104713512589;10.002907791888335;0.7505109808225973;0.01260414367370504;0.012609347255577358;0.8309619123477329;0.3690267958013259;0.6588941241102756;0.9110814192521589
30.001006;0.4956582715380862;0.46050939111109673;0.9289986640825736;0.39966977898701467;0.8069412212150864;10.002927895645575;0.7505070106967325;0.012604122267063951;0.012609446534938031;0.8310508039097513;0.3687988013142835;0.6568577978179067;0.9110664427890285
30.001079;0.49506965841614897;0.46313002577124585;0.9353963242379935;0.3941038440391657;0.7966711831558447;10.002945148674469;0.7505024996129475;0.01260409709975171;0.012609543117376634;0.8311461801077861;0.36855380709025176;0.6548359096930783;0.9110494781068361
30.001151;0.49448646552491493;0.46560153398816023;0.9414972432434985;0.3886016896551312;0.7864969777748947;10.002959363274426;0.7504974371284425;0.01260406787211966;0.01260963578256335;0.8312480083343328;0.36829281312488393;0.6528274241009699;0.9110309368823153
30.001223;0.4939098308616165;0.46793033067268763;0.947310951877506;0.3831655181506962;0.7764219223464873;10.002970269712813;0.7504918112477171;0.012604034233703966;0.012609723361924537;0.831355265948712;0.3680148194101638;0.6508323015120522;0.9110094976304709
30.001296;0.4933387971380008;0.47012057372256166;0.9528464741739017;0.37779464951208097;0.7664468429150317;10.002977579012821;0.7504856122764326;0.012603995902136811;0.012609804829248462;0.8314679365429727;0.36771982593570884;0.6488514947115476;0.9109851474371501
30.001368;0.4927732895314855;0.47217723223045893;0.9581128761266731;0.3724870432136876;0.7565683641018881;10.002981076381062;0.7504788370678525;0.01260395282880062;0.012609879364288604;0.8315870112580419;0.36740883269171504;0.6468829470830452;0.9109591867653462
30.00144;0.49221323536790434;0.4741060604565812;0.9631208966457788;0.36724229787810375;0.7467864136051116;10.002980671083213;0.7504714935435762;0.012603905226827196;0.012609946345937732;0.8317114926003311;0.36708083967116156;0.6449295956633718;0.9109302747935855
30.001513;0.4916597913427352;0.47591226980598245;0.9678778278119914;0.3620612591538068;0.7371016132008332;10.002976376033677;0.7504635993692562;0.012603853479469187;0.0126100052764191;0.8318413891422684;0.36673684687067803;0.6429883790018219;0.9108987878288286
30.001585;0.4911117919243515;0.4775997930928824;0.9723929644412677;0.35694130479695874;0.7275110600491604;10.00296827821049;0.750455177138907;0.012603797962343934;0.012610055755416415;0.8319787100398482;0.36637585428936204;0.6410612435467735;0.9108661244178081
30.001657;0.4905695278157127;0.47917260754053803;0.9766728753098741;0.35188487663477774;0.7180199356001862;10.002956465325173;0.7504462545076914;0.012603738870060154;0.01261009754280805;0.832120466033624;0.3659988619246461;0.6391471446601924;0.9108299237676216
30.00173;0.49003270857904246;0.48063596529377384;0.9807279180926198;0.34688752545499274;0.7086202249118408;10.002940965678794;0.7504368660364846;0.01260367617227696;0.01261013054181337;0.832268670645751;0.3656048697704567;0.6372460461729428;0.9107916083721641
30.001802;0.4895015033711243;0.48199290905323117;0.984563067866625;0.3419515535705098;0.6993169797193473;10.002921840540989;0.7504270505905832;0.012603609664916618;0.01261015464485011;0.8324233372290227;0.36519487781938126;0.6353579180955918;0.910751592877059
30.001874;0.48897584902667485;0.48324851392397106;0.9881879554612304;0.33707433817925053;0.6901055286844833;10.002899302985956;0.75041685068611;0.012603539074865189;0.012610169595075972;0.832583472445011;0.3647678860634464;0.6334837329026032;0.910708583071245
30.001947;0.48845580575785175;0.4844065052412716;0.991609263091688;0.3322567348654858;0.6809881270728191;10.002873722485996;0.7504063157977756;0.012603464154173556;0.012610174981652143;0.832749070908181;0.36432489449320027;0.6316224675578334;0.9106630067615546
30.002019;0.48794021039204816;0.4854698051138103;0.9948345789947044;0.32749587043005945;0.6719610860853165;10.002845600297002;0.750395502113894;0.012603384652785415;0.012610170357254603;0.8329221126098585;0.3638659030968471;0.6297741084901315;0.9106167216501297
30.002091;0.4874313586758977;0.48644287717631124;0.9978676483441289;0.3227944120275166;0.6630272796625926;10.002815534720217;0.7503844703810363;0.012603300268085095;0.012610155354366813;0.8330995631305036;0.36339091185865685;0.627939650678649;0.9105670037839173
30.002164;0.486926984147738;0.48732907782666085;1.00071932730307;0.3181480682868193;0.6541815931660988;10.002784107473564;0.7503732841646669;0.01260321070335903;0.012610129696722806;0.833284379113039;0.3628989207584;0.6261170921675826;0.9105162215782954
30.002308;0.48592240209065135;0.48884938591305194;1.005917813266668;0.30902416120996967;0.6367620203062263;10.002751821611547;0.7503620020382367;0.01260311575843473;0.012610093179939172;0.8336445165632272;0.36186692977306223;0.6224974277262653;0.9104099496391862
30.002438;0.4850367725304436;0.4899525852685508;1.0100291524336475;0.3009974410431258;0.6213808082149846;10.002719178666437;0.7503506678994963;0.01260301535827011;0.012610045667718972;0.8339899400446813;0.3608839388794747;0.6192856431805386;0.910309651576165
30.002569;0.48416835714154477;0.49082335507829056;1.0136393012197782;0.293144565055462;0.606280244605818;10.002686697418065;0.7503393104879863;0.012602909514776594;0.012609987032508166;0.8343546288631285;0.3598489480574125;0.6161157136784381;0.9102063154597607
30.002699;0.4833160905694867;0.49147691381747055;1.0167789673567313;0.28545862252395265;0.5914504743220937;10.002654796567029;0.7503279481133033;0.012602798244050115;0.012609917086395727;0.8347375727734022;0.3587629572914755;0.6129856062541903;0.9100995990561241
30.002829;0.4824794079933272;0.49192802924811363;1.0194772188205619;0.27793749248409577;0.5768907140016252;10.002623712102887;0.7503165943582082;0.012602681522298103;0.012609835601198757;0.8351387644135522;0.35762496656914483;0.6098972834342878;0.9099892971133606
30.002959;0.48165824976645566;0.4921920874542496;1.0217636286514267;0.2705746384539527;0.5625902808476017;10.002593543946242;0.7503052663236294;0.012602559346401716;0.012609742413280235;0.8355591972495363;0.35643697587767603;0.6068497047565474;0.9098773080349314
30.003089;0.4808519356232458;0.49228193105250684;1.0236640711488951;0.26336749164456197;0.5485473195811872;10.002564338694523;0.7502939854953191;0.01260243181562606;0.012609637480192906;0.8359968619755459;0.3551979852040602;0.6038408259092312;0.9097615901513609
30.003219;0.48006053138320126;0.49221059229347724;1.025203471582369;0.2563107349253107;0.534753272395431;10.002536096829365;0.7502827693244458;0.012602299131940388;0.012609520825428853;0.8364537419018081;0.3539079945362652;0.6008725999510207;0.9096441931898808
