time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.00335;0.47928435728950575;0.49199066292047366;1.0264055213764747;0.24940237173549495;0.521206145517578;10.002508728879699;0.7502716274491925;0.01260216152798301;0.012609392535209384;0.8369298153879169;0.35256900386257545;0.5979429834772306;0.9095261341467537
30.00348;0.4785212566296229;0.4916327253079084;1.0272952529662194;0.24263525549883141;0.5078957849276108;10.00248207847452;0.7502605637728769;0.012602019184105393;0.012609252807363924;0.8374230583453901;0.3511810131700227;0.5950519415937721;0.9094058234270483
30.00361;0.4777726771027786;0.4911482072829301;1.0278919199666352;0.23600890447390419;0.49482190939356485;10.00245605946138;0.7502495770653468;0.012601872197075878;0.01260910190995026;0.8379354407128653;0.3497430224440251;0.5921984460569648;0.9092849800540425
30.00374;0.47703658637734914;0.4905453962573051;1.0282158578070604;0.22951731477315218;0.48197627840609253;10.002430787181737;0.7502386617404337;0.012601720669373762;0.012608940150823835;0.8384669241634073;0.34825603166921604;0.5893834714691683;0.9091642522997904
30.00387;0.47631405520033754;0.4898359020019721;1.0282878331850844;0.22315682513171592;0.46935220334092426;10.0024065907103;0.7502278125041953;0.012601564869782018;0.012608767907231972;0.8390164633398832;0.3467210408297328;0.5866049952820216;0.9090433517017524
30.004;0.4756044291562427;0.48902697512752213;1.028123342132135;0.2169260758628901;0.45694953823535633;10.002383932526419;0.7502170290411682;0.012601405304445592;0.012608585580242956;0.8395840076542337;0.34513704990906424;0.583863000443073;0.9089221445257926
30.004131;0.47490642940338107;0.4881276407229632;1.0277431153357115;0.21081747810367418;0.4447554950810318;10.002363280068748;0.7502063138996575;0.012601242689048497;0.012608393532026028;0.8401705048759858;0.3435060588910136;0.5811584767589691;0.9088025749604817
30.004261;0.47422053172108547;0.487144470954987;1.0271590677153235;0.20483155606991893;0.4327725750968909;10.002345006586829;0.7501956677031532;0.012601077926820215;0.012608192135963195;0.8407749031422785;0.3418280677606241;0.5784884189176409;0.9086839781465248
30.004391;0.4735467092068596;0.48608639570694806;1.0263893008579639;0.19896374442327677;0.420993007015135;10.002329409239197;0.750185089568862;0.012600912138528339;0.012607981829107474;0.8413981482791697;0.3401020765046317;0.5758548230044408;0.9085671703983437
30.004521;0.47288394108179854;0.48495976909828226;1.0254487377542103;0.19320954598878773;0.40940994934173375;10.002316772265782;0.7501745783512792;0.01260074668029876;0.012607763077268776;0.8420391829460347;0.3383300851127554;0.5732556851064714;0.9084522498139166
30.004651;0.4722324486843341;0.4837704725589313;1.0243486613164807;0.1875673077805567;0.398021376045026;10.002307374926428;0.7501641281989853;0.01260058300693915;0.012607536318163056;0.8426989499427012;0.3365110935777431;0.5706900033752176;0.9083400468320008
30.004782;0.4715921983886765;0.4825259555462075;1.0231042923022815;0.18203292068998272;0.38682024050257935;10.002301473651572;0.750153720956669;0.012600422465439893;0.012607301929812607;0.8433773956647796;0.3346471018921995;0.5681597823623972;0.9082315944615751
30.004912;0.47096142656067413;0.48122944001218587;1.0217257236932753;0.17660517945612367;0.37580697943434227;10.002299295103613;0.7501433249692145;0.012600266259289488;0.012607060286114802;0.8440724729884821;0.3327371100455821;0.5656630367706449;0.9081249772986477
30.005042;0.47034097404108205;0.4798887468626863;1.0202272422510235;0.1712791558565318;0.3649718979281414;10.002301042279827;0.7501329051673502;0.012600115527905775;0.012606811829284446;0.8447871469651796;0.3307831180260345;0.5631987909295348;0.9080240700897169
30.005172;0.46973009049354075;0.47850731516686146;1.018617395271547;0.16605340668971677;0.35431393804461264;10.002306870876087;0.7501224325388058;0.012599971372800323;0.01260655700764675;0.8455194039583649;0.3287831258254957;0.5607680740904958;0.9079266594936612
30.005302;0.4691289016499681;0.47708992512035825;1.0169057648413864;0.1609256944842226;0.34382961372670384;10.002316817973607;0.7501118822821802;0.012599834833797953;0.012606296188746834;0.8462702527152367;0.32674013344093267;0.5583699154840897;0.9078351586108188
30.005432;0.4685372871750636;0.4756426583537734;1.015105315851039;0.15589227708908343;0.3335123750293254;10.002330809158774;0.7501012275183956;0.012599706812859832;0.012606029679701097;0.847038710780552;0.3246531408701241;0.5560033423295153;0.9077486612684827
30.005563;0.4679545187979285;0.47416811822742155;1.0132229603615437;0.15095169691281543;0.32336091904090647;10.002348730481726;0.7500904365430915;0.012599587944842767;0.01260575778511875;0.8478247879252597;0.32252214810912805;0.5536683791615918;0.9076675623224169
30.005693;0.4673804852495846;0.47267051755932993;1.0112677537480184;0.1461000484286934;0.3133681996842676;10.002370396517307;0.7500794746151599;0.012599478499820448;0.012605480828087809;0.8486304782792075;0.3203491551546258;0.5513650455772976;0.9075948462246932
30.005823;0.4668155804338604;0.4711537767407223;1.0092470859279796;0.14133768355084428;0.3035359099462986;10.002395485114665;0.7500683088215725;0.012599378360540252;0.012605199135954029;0.8494527638075191;0.3181331620064982;0.5490933561858847;0.9075277685122253
30.005953;0.46625857808483756;0.4696216350909694;1.0071715025233376;0.13666004418635355;0.2938562440354855;10.002423587160655;0.7500569106984023;0.012599287076915785;0.012604913032344905;0.850294623368123;0.3158751686677817;0.5468513229899229;0.907469925539118
30.006083;0.46570962191589665;0.46807607557433906;1.0050448037024466;0.1320651563274805;0.2843259542873843;10.002454305883877;0.7500452531152264;0.012599203993005969;0.012604622885103707;0.8511530409002315;0.31357517514280514;0.5446399549415458;0.9074189574078492
30.006213;0.4651698431200988;0.4665228527535869;1.002876753440068;0.12755200856304053;0.27494325704975653;10.002487283795267;0.7500333075062697;0.012599128339297097;0.01260432921090748;0.8520310070273243;0.3112341814351508;0.5424592573466539;0.9073784819706423
30.006344;0.4646373905543823;0.46496182186329765;1.0006708854957158;0.123119251343636;0.26570740908980134;10.002522177748215;0.7500210490541329;0.01259905923958934;0.012604032680811837;0.8529255056364878;0.30885318754854435;0.540307234049229;0.9073464832020276
30.006474;0.4641121440409949;0.4633966986638367;0.9984352991376827;0.11876306981662636;0.2566112239940605;10.00255868122895;0.7500084658640858;0.012598995793206851;0.012603733959233095;0.853839498130307;0.30643119349039727;0.538184889164807;0.9073258978412511
30.006604;0.46359522605360337;0.4618308941698008;0.9961748106924262;0.11448264407325064;0.24765326458609357;10.002596559475764;0.7499955608143377;0.012598937263779877;0.012603433608420436;0.8547699267103192;0.30396919927266164;0.5360912255061547;0.907314712641102
30.006734;0.46308565068465823;0.46026590271845036;0.9938947144816334;0.11027587637779873;0.23883048698939097;10.002635619767464;0.7499823446080089;0.012598883144195118;0.012603132146988561;0.8557197265001016;0.3014682049090014;0.5340252412536507;0.9073165606647488
30.006864;0.4625835491679177;0.45870458426746624;0.9916008973969066;0.10614189017407497;0.23014183026328455;10.002675675250805;0.7499688298937405;0.012598833018911995;0.012602830134491635;0.8566858298254423;0.2989282104130089;0.5319889325746225;0.9073290916655142
30.006994;0.4620878092952427;0.4571476261876294;0.9892972490876932;0.10207751597614709;0.2215818527121929;10.002716582822393;0.7499550282005991;0.012598786441839403;0.012602528193915184;0.8576701672604441;0.2963502157997312;0.529979301677485;0.9073549999177485
30.007125;0.4615996737320978;0.45559835369180174;0.986988333020212;0.09808295651830885;0.21315121602970533;10.00275834166255;0.7499409452326067;0.012598742953026773;0.01260222688055635;0.8586716700721722;0.29373322108787775;0.5279983579495827;0.9073934881293408
30.007255;0.46111703455479625;0.45405684437254124;0.9846788922913425;0.09415551346976232;0.20484585078698564;10.002801137878656;0.7499265799213045;0.012598702095404698;0.012601926512613288;0.859691273609262;0.2910792262991253;0.5260431128957499;0.907446627358366
30.007385;0.46064187737173445;0.4525266887572422;0.9823725369875835;0.09029335420391679;0.1966616398915516;10.002845269946388;0.7499119278573425;0.012598663339990832;0.01260162717558446;0.8607279206582129;0.2883882314549967;0.5241165805371824;0.9075139474090557
30.007515;0.46017333206030836;0.4510087849252668;0.9800731694130616;0.08649590875043063;0.18859850061112154;10.00289104921353;0.7498969812084286;0.012598626007204966;0.012601328806161908;0.8617815571447965;0.2856602365747023;0.5222157814554486;0.9075959307413678
30.007776;0.4592601021782396;0.4480163488987564;0.9755034258316266;0.0790869044043235;0.17282170367764146;10.002938736888412;0.7498817290766705;0.01259858930180507;0.012601031223198791;0.8639281252845532;0.28009724167401534;0.518493740771501;0.9078472040863375
30.00801;0.4584595461504995;0.44537825418040156;0.97144909649132;0.07262520816537817;0.15901192899705052;10.002988470192548;0.7498661630708231;0.012598552420823642;0.012600734149773883;0.8659225708036314;0.27496924676337453;0.5152334815260934;0.9081256664432239
30.008244;0.4576791272186026;0.44279820994737956;0.9674639993058582;0.06635289225077143;0.145561755721267;10.00304017685253;0.7498502804924678;0.01259851457256019;0.012600437243920438;0.8679738565555194;0.2697302518458829;0.5120550216512042;0.908460088310566
30.008478;0.4569177130853303;0.44028131610243537;0.9635625462728817;0.06026203948779475;0.13245782481716778;10.003093529439411;0.7498340823451078;0.012598474942236973;0.012600140157709558;0.8700829626714782;0.26438225691613604;0.508957374583748;0.9088543395052908
30.008713;0.45617552793501465;0.437832666107257;0.9597562915863679;0.054347669032432815;0.11969255357651735;10.003147979037188;0.7498175720708069;0.012598432736996425;0.012599842656390942;0.8722488731250702;0.25892826196018;0.5059405495503752;0.9093106488508221
30.008947;0.4554515590168383;0.4354559268441305;0.9560563025070513;0.048603307124459365;0.10725525860195735;10.00320288912863;0.7498007575766609;0.012598387240060193;0.012599544700438309;0.8744595638281524;0.2533702669575465;0.5030005518661362;0.909820353983098
30.009181;0.4547459119786676;0.4331547785599838;0.952471339887644;0.04302387079347361;0.09513782391122719;10.003257712520373;0.7497836543300286;0.012598337825897504;0.012599246403918964;0.8766840019208106;0.247712271885486;0.500137383646133;0.9103569522340879
30.009392;0.45412352890229113;0.43114853315029733;0.9493496612933793;0.038138365885089516;0.08449732563694491;10.003312057835293;0.74976628490629;0.012598284037559087;0.012598947942384175;0.8786911521438223;0.24253527672340625;0.49762404536254423;0.9108544440269156
30.009603;0.453516453401184;0.42920795818818036;0.9463311028150938;0.03337984179137479;0.07410566564540505;10.003365598840604;0.7497486712839352;0.012598225684047903;0.0125986495342657;0.8806979850523623;0.2372812814550952;0.49517153945894643;0.9113672503283956
30.009814;0.4529213275465082;0.42733130337066333;0.9434194912745827;0.028741580009886008;0.06395054575166459;10.003418038528281;0.7497308236333808;0.012598162805744327;0.012598351507894321;0.8827044824754336;0.2319512860686661;0.49277687346507376;0.9118969958837387
30.010025;0.45233949140077073;0.4255211530947523;0.9406183837336425;0.024223872350852296;0.054034213656299526;10.003469243095221;0.7497127364193352;0.012598095530847888;0.012598054351489313;0.8847096344081208;0.22654829055621717;0.4904410603063477;0.9124448030101322
30.010236;0.45176982387070586;0.42377584505351074;0.9379270966655574;0.019822620099356075;0.04434952210929012;10.003519358457716;0.7496943949373712;0.012598023940369123;0.012597758655101337;0.8867134321804776;0.2210732949136901;0.48816211851084623;0.9130121877333254
30.010447;0.45121331426346384;0.4220983375717641;0.9353507560138956;0.015534911326885283;0.03489162292762769;10.003568785749575;0.749675784356244;0.012597948007757643;0.01259746495558879;0.8887168658892147;0.21552829913961552;0.4859390754937461;0.9136018400789772
30.010658;0.45066797375644724;0.4204860428946144;0.9328883500062245;0.01135821078057064;0.025656691670472406;10.003618066267945;0.7496568967625641;0.012597867625265564;0.012597173662069687;0.8907179237892052;0.20991530323293617;0.4837709721474226;0.9142134932876357
30.010868;0.4501356614683758;0.4189410185095062;0.9305411208671881;0.007287990905275119;0.016636111413315235;10.003667753624068;0.749637732921264;0.012597782641520073;0.0125968851789494;0.8927175869225753;0.2042373071914547;0.4816578631438951;0.914849990647405
30.011079;0.4496146175568327;0.41746160013146716;0.928309524701929;0.003325116843490166;0.007833402101792734;10.003718331410594;0.7496182983526981;0.01259769285038965;0.012596600047524444;0.8947168193869076;0.19849431101204318;0.47959880929237525;0.9155134810061454
30.01129;0.44910470731013297;0.4160470423285874;0.9261926644992181;-0.0005343595089401128;-0.0007587938708461462;10.003770155269178;0.7495986018227263;0.012597597982914781;0.012596318957775387;0.8967135661566885;0.1926903146921154;0.47759286529091544;0.9162040433183988
30.011501;0.44860591919439363;0.4146970245649125;0.9241903341091163;-0.004292485474231706;-0.009143662580124926;10.003823390959365;0.7495786574597617;0.012597497766183451;0.012596042738294767;0.8987087644074396;0.18682531823028878;0.47563907298739183;0.9169237736758946
30.011712;0.44811824898102154;0.41341122509824946;0.9223023123258912;-0.007951286562717793;-0.017324383017275593;10.00387800403493;0.7495584842224631;0.012597392023836005;0.012595772359769844;0.9007033577192625;0.18090232162565031;0.4737374647407304;0.9176753816407055
30.011923;0.44764158188292674;0.4121886852594749;0.9205271831906743;-0.0115132870439878;-0.025305299161591115;10.003933831240943;0.7495381013627436;0.012597280727101732;0.01259550880608771;0.9026953034824885;0.1749233248765773;0.4718860696681487;0.9184583826872609
30.012134;0.4471761650502674;0.4110288910320191;0.918863763802569;-0.014978693946879817;-0.03308560167008343;10.003990635676502;0.7495175246510841;0.012597163978870084;0.012595252867145907;0.9046855697758949;0.16888832798026776;0.47008491690058885;0.9192748177193457
30.012345;0.44672078224942213;0.4099303260166058;0.9173116109127146;-0.01835113912860615;-0.04067229878907132;10.004048042219914;0.7494967674630962;0.012597041968381222;0.012595005078065352;0.9066751278902976;0.16280233093366997;0.46833303489758993;0.9201276137947657
30.012556;0.44627644364691393;0.4088930559441461;0.9158692087698829;-0.02163229751206384;-0.04806791212718522;10.004105468430808;0.749475843387643;0.012596914875656059;0.012594765787612882;0.9086619551563253;0.15666433373424507;0.46663044644990703;0.9210155707223677
30.012766;0.44584130099891267;0.4079137653561082;0.9145333336133217;-0.024823008207382213;-0.05527341740933294;10.004162210452044;0.7494547649124801;0.012596782799649148;0.012594535254415874;0.910647042103381;0.15047733637970986;0.4649761630056572;0.921941096685768
30.012977;0.44541724297854074;0.4069941656939113;0.9133043558961093;-0.02792587174175886;-0.0622933757040696;10.004217561682411;0.7494335397411503;0.012596645821201593;0.012594313753531237;0.9126313911843816;0.14424333886815055;0.46336918211165484;0.9229063561682799
30.013188;0.44500230670122365;0.40613117822219097;0.9121798165057695;-0.030942068038182963;-0.06912968299565847;10.004270819549042;0.7494121700022941;0.012596504069797424;0.012594101596526026;0.9146130171979245;0.13796334119867776;0.4618094902257752;0.9239103536200729
30.013399;0.4445976315424065;0.40532461759788785;0.9111573721373385;-0.03387235716563896;-0.07578291963329206;10.004321256774146;0.7493906547040596;0.012596357654889557;0.012593899062543353;0.9165929558476398;0.1316393433714386;0.46029607167244757;0.9249551811409935
30.01361;0.44420301924642985;0.4045737396433347;0.9102361787813358;-0.036719904020262165;-0.08225929808012447;10.004368134239792;0.7493689944700254;0.01259620659253986;0.012593706360843558;0.9185722694253363;0.12527434538609591;0.45882691598809777;0.9260430224162677
30.013821;0.4438176432556292;0.40387656485469636;0.9094139041560096;-0.03948506885108396;-0.08855890422792147;10.00441074594506;0.7493471984894341;0.012596050853172312;0.01259352362052015;0.9205490444155541;0.1188683472399343;0.45740401695620914;0.9271726222816411
30.014032;0.4434425527672121;0.4032331730513545;0.9086890005888446;-0.042169418820800025;-0.0946842259130422;10.00444847489099;0.7493252859090873;0.012595890412686949;0.012593350847246068;0.9225243851930011;0.11242334892751261;0.45602436837648225;0.9283459327382058
30.014243;0.4430766973151562;0.4026416519359253;0.9080597243389059;-0.04477500417219442;-0.1006393015519214;10.004480844823947;0.7493032771579342;0.012595725207987385;0.012593187900706616;0.9244994038926327;0.10594235044153641;0.45468896230162964;0.9295649557693202
30.014453;0.4427202574159094;0.40210095437158316;0.9075237226630134;-0.047302316599242;-0.1064244510575882;10.004507559438824;0.7492811863504115;0.012595555121797093;0.0125930345494946;0.9264722072490268;0.09942535177520903;0.45339578939705655;0.9308282975779916
30.014664;0.4423732951587445;0.40161028612171096;0.9070794223967751;-0.049752674359023585;-0.11204191217567756;10.004528534513739;0.7492590220179578;0.012595380060570066;0.012592890527293924;0.9284438896999222;0.09287535292624108;0.4521458386831363;0.9321378350640854
30.014875;0.44203563349167707;0.4011678656717422;0.9067234833172902;-0.0521283310573659;-0.11749613213067542;10.004543888302942;0.7492367928844125;0.012595200043052665;0.012592755549702803;0.9304155361321115;0.08629335389816713;0.45093709467431486;0.9334951748766517
30.015086;0.44170756513358284;0.4007743642804392;0.906457134103299;-0.05443001143245788;-0.12278801216311236;10.004553829677562;0.7492145135301495;0.01259501528230528;0.012592629364022449;0.9323852248994435;0.07968135469704159;0.44976953480673937;0.9348989929320916
30.015297;0.44138791828448803;0.40042660390753126;0.9062758953520479;-0.056659318117197106;-0.12792087905474173;10.004558555442319;0.7491922001263817;0.012594826205370046;0.012592511824822326;0.9343540231306021;0.07304135532991037;0.4486431301421625;0.9363508811369115
30.015508;0.4410779788207932;0.4001256226259474;0.9061797772828003;-0.0588163515370287;-0.1328939945807649;10.00455830054442;0.7491698602603626;0.012594633359935844;0.012592402906555588;0.9363229792232136;0.06637335580858605;0.447555846351919;0.9378522116914609
30.015719;0.44077657464308345;0.39986876853291825;0.9061654818842052;-0.06090350307950431;-0.1377125431064172;10.004553419417638;0.7491474946095243;0.012594437324640453;0.01259230267758219;0.9382901251598915;0.059680356153495685;0.4465076454390444;0.939401535074683
30.01593;0.44048487681925974;0.3996564095251898;0.906231735935513;-0.06292179826276044;-0.14237793220893724;10.00454433071733;0.7491251082073732;0.012594238681266719;0.012592211305036363;0.9402564932769921;0.05296335639331714;0.4454984927121395;0.9410001738221262
30.016141;0.44020195193629147;0.3994872417360005;0.9063778001588856;-0.0648717206617225;-0.1468910141973758;10.004531383841728;0.7491027189532108;0.012594037996360236;0.012592129020253102;0.9422231328491564;0.04622435656108842;0.44452736504716095;0.9426494439550832
30.016212;0.44009495491155354;0.39944860367121937;0.9064577388917437;-0.06551455565811894;-0.14837996599701067;10.00451479483373;0.7490803600462532;0.01259383582334089;0.012592056027464561;0.9428601068824757;0.04394535669048712;0.4442102538580979;0.943218900411677
30.016212;0.4400745606958036;0.399462531585703;0.9064785943752841;-0.06551341032119319;-0.14837736634293813;10.004494681087223;0.7490580744777625;0.012593632755165134;0.012591992525799863;0.942820476745745;0.04394535681528227;0.444212162730975;0.9432232504445195
30.016212;0.44005453820352763;0.39947699575228235;0.9065000185149094;-0.06551319714674779;-0.14837700264218182;10.004471151950547;0.7490359055626733;0.012593429466591997;0.012591938861516359;0.9427812950877725;0.043942356969459306;0.4442131018883368;0.9432295015517616
30.016212;0.4400349246451931;0.39949187682664783;0.906521752989422;-0.06551303782509636;-0.14837689323204792;10.004444414808354;0.7490138916545906;0.0125932266376245;0.012591895568793032;0.9427416074057217;0.04393835718584062;0.44421508210248445;0.943236678479566
30.016212;0.44001476526728256;0.399506378067571;0.9065440511209739;-0.06551354656952116;-0.1483787856780215;10.004414805862874;0.7489920670709926;0.012593024789307461;0.012591863195501297;0.9427024559647469;0.04393235749587412;0.44421610946810375;0.9432456781990392
30.016213;0.43999620170101517;0.3995222173005939;0.9065665153971009;-0.06551570773482758;-0.14838422387951988;10.004382729708757;0.7489704665883965;0.012592824230890979;0.012591842080930225;0.9426648851166424;0.043918357931088545;0.44421618213503705;0.9432571755712164
30.016213;0.4399770415319141;0.39953773189339864;0.9065900216197437;-0.06552246906821824;-0.1484006713866104;10.004348631201958;0.7489491309741656;0.012592625198586293;0.012591832296971523;0.9426309471670595;0.04389235852374703;0.44421429246878746;0.9432729361842538
30.016215;0.43995742663589493;0.39955267916887416;0.9066138755370833;-0.06553654172972397;-0.1484342639097655;10.004313019958303;0.7489281113453005;0.012592428020347391;0.012591833803622117;0.9426047055449056;0.043838359306792814;0.4442094323306204;0.9432961491929934
30.016218;0.43993638898522913;0.39956711652119775;0.9066403744065684;-0.06556596917955905;-0.14850362377928014;10.004276425886086;0.7489074670965703;0.012592233131572742;0.012591846607559071;0.9425932328993241;0.04373136031343776;0.4441965927893629;0.9433325672230191
30.016225;0.43991197368230517;0.3995791893603659;0.9066695363961939;-0.06562486771753942;-0.14864150112443103;10.004239273469397;0.7488872577901183;0.012592041003985305;0.012591870706165988;0.9426146114759784;0.043517361575013756;0.44416875946903545;0.9433975935001528
30.016238;0.4398792500719192;0.39958597830894466;0.9067051208810022;-0.06574368422247744;-0.14891875511250416;10.004201821163297;0.7488675384572123;0.012591852181117878;0.012591905897247575;0.942698940907657;0.043090363117895915;0.44411191332701777;0.9435163023123931
30.016265;0.4398324117614352;0.39958567363209646;0.9067552216916309;-0.06598120291781094;-0.14947095330803087;10.004164227145717;0.7488483610783315;0.012591667388745672;0.012591951699359658;0.9429093426262839;0.04223436496155951;0.443995035410561;0.943742089907195
30.016318;0.4397546098659314;0.3995695989977126;0.9068350921398707;-0.06645367927522898;-0.15056813853032155;10.004126638678262;0.7488297786580838;0.012591487536635268;0.012592007490931159;0.9433749514690918;0.040521367118105875;0.44376310893952825;0.94418639956055
30.016425;0.4396142192275387;0.3995267085646623;0.9069850779047496;-0.06738720229448746;-0.15273561637070196;10.00408923657206;0.7488118498317454;0.012591313583020791;0.012592072753368818;0.9443479038183685;0.037093369592500564;0.44330312031953945;0.9450715636981264
30.016639;0.43935637606781425;0.399456810169528;0.9073182730952419;-0.06920473036864812;-0.15695660286055366;10.00405221904767;0.7487946378317923;0.012591146362136593;0.012592147222846857;0.9463353352706934;0.03022237238325244;0.44240805955577994;0.9468664484792642
30.016852;0.4391078509306992;0.3994277547920482;0.9077276708629007;-0.07095556765279788;-0.16102762335833398;10.004015733987027;0.7487782027617379;0.012590986514936146;0.012592230858539064;0.9483233835007989;0.023333375484026926;0.44155091809296654;0.9487113825765349
30.017066;0.43886853992805036;0.3994377052991845;0.908209468177712;-0.07264274334172197;-0.16495513560071529;10.003979845417321;0.7487625992862009;0.012590834584611332;0.012592323697349483;0.9503131872514391;0.01642837888543683;0.44072968537160734;0.9506073871651664
30.017279;0.43863745348987776;0.3994861308858026;0.9087646351118476;-0.07426567322369997;-0.1687377442654993;10.003944555544086;0.7487478812172419;0.012590691155244324;0.012592425696995136;0.9523028856875067;0.009509382576312625;0.4399453469913594;0.9525524219776368
30.017493;0.43841557901268235;0.39957235051772344;0.909389686942794;-0.07582674703611093;-0.1723801022466197;10.003909859203532;0.7487341020226195;0.012590556885028996;0.012592536663817194;0.9542946216577654;0.0025763865461893016;0.4391958861797346;0.9545483698340294
30.017706;0.43820290221173785;0.39969633906241236;0.9100846790325153;-0.07732612375567935;-0.17588216887470498;10.003875813164402;0.7487213131795213;0.012590432416300416;0.012592656314761853;0.9562865419131924;-0.00436760921148773;0.4384802852220595;0.9565930771082859
30.01792;0.43799939989131104;0.3998569734378118;0.9108471549413426;-0.07876585272462319;-0.17924822937839224;10.00384252055193;0.7487095655097825;0.012590318261887671;0.012592784342027223;0.9582807915894374;-0.011321604699267566;0.43779952413503126;0.9586883020297661
30.018133;0.43780305935147074;0.4000515397019116;0.9116751413849697;-0.08014516502030904;-0.18247698492575515;10.003810043035088;0.7486989089320365;0.01259021476204949;0.01259292037074583;0.9602755079642133;-0.01828459991871246;0.4371525783697258;0.9608317638587714
30.018347;0.43761584111210816;0.4002824302109808;0.9125700318053798;-0.08146645136993104;-0.1855727289269997;10.003778378857588;0.7486893901660454;0.012590122082033483;0.012593063909728116;0.9622728155623143;-0.0252555948734688;0.43653941620666287;0.9630251595453748
30.018561;0.43743660858953665;0.40054676073523426;0.9135276004838838;-0.08273107192776996;-0.18853869702438936;10.003747504463325;0.7486810507236032;0.012590040203850583;0.012593214376845359;0.9642708203981203;-0.03223258957178159;0.4359579972810248;0.9652661423523614
30.018774;0.4372654583511088;0.4008444719489072;0.9145474891965149;-0.08393917635842463;-0.1913748672142347;10.00371737598398;0.7486739239271624;0.012589968949374433;0.012593371105837805;0.9662716024661488;-0.03921358402811147;0.4354082737038754;0.9675563267653862
30.018988;0.43710225404738007;0.4011749067311994;0.9156284640266736;-0.08509267692700372;-0.19408536178305072;10.003687909497826;0.7486680342729228;0.012589908037749967;0.012593533310492308;0.968273210378836;-0.04619857826192335;0.43489019175804944;0.9698933819128736
30.019201;0.4369471069606629;0.40153795505720596;0.9167700394560846;-0.08619127404064819;-0.19666916051734343;10.00365904751282;0.7486634022512475;0.01258985711841023;0.012593700148989051;0.970277665846349;-0.053184572293754465;0.4344026943600029;0.9722788150397971
30.019628;0.4366619120000023;0.4023424217999521;0.9191975430751487;-0.08823148524452516;-0.2014686137856918;10.003630830915903;0.7486600500497069;0.01258981576669389;0.012593870891968154;0.9743129782670171;-0.06715756614231602;0.4335187258421526;0.9771918512684074
30.020012;0.4364287528354077;0.4031714389100759;0.9215767494192629;-0.0898922753022047;-0.20538171006976028;10.003603338449922;0.7486580037312531;0.012589783460131884;0.012594045006771607;0.977944159421853;-0.07972655982485816;0.43282423713866397;0.9817747050412795
30.020397;0.4362182936213781;0.4040966156075984;0.9241328411466273;-0.09139304943309087;-0.2089220833721566;10.003576621086722;0.7486572892552295;0.012589759522810271;0.012594222110072547;0.9815772295800147;-0.09228155335905673;0.43222218914166644;0.9865071382975554
30.020781;0.436028544871948;0.40511269555157037;0.926857894726972;-0.09273787735953495;-0.21209893396535964;10.003550759891235;0.7486579223623434;0.012589743104467291;0.0125944019045994;0.9852122116788355;-0.10481654676524287;0.4317095536623514;0.991385864187835
30.021166;0.43585950005690877;0.4062180002468467;0.9297479413572071;-0.09393161955338308;-0.21492246976855578;10.003525927933136;0.7486598999109009;0.012589733314409799;0.012594584137930315;0.9888491228841898;-0.11732554006846699;0.43128331222226474;0.9964073088214408
30.02155;0.43571090506810456;0.4074094421504889;0.93279625230506;-0.09498185549969015;-0.21740936638609157;10.003502353373037;0.748663199336135;0.012589729423794297;0.012594768585718508;0.992487973467052;-0.1298005332990535;0.43094145391881894;1.0015673644894008
30.021934;0.4355810073946581;0.40868334619857677;0.9359979116803158;-0.09589099653590885;-0.21956532521345606;10.003480231847158;0.7486677836483503;0.012589730909439349;0.012594955052732792;0.9961287619746322;-0.14223552649082027;0.43068097467579736;1.0068618583937707
30.022319;0.4354705381075199;0.4100382396187883;0.9393476897863531;-0.09666545213733674;-0.2214040857736965;10.003459661774857;0.7486736038523839;0.012589737338325063;0.01259514335266424;0.9997714667514356;-0.1546255196774536;0.43049887868435993;1.012286534512062
30.022703;0.4353776116019788;0.41147062573599685;0.9428412828225895;-0.09730880449168906;-0.22293432493588472;10.003440680212679;0.748680596153836;0.012589748271680256;0.012595333332338227;1.0034160517566724;-0.1669625128901022;0.4303921789675884;1.0178364704947194
30.023087;0.4353020740756649;0.4129781552409776;0.9464732507849676;-0.09782706972076395;-0.22416952253017872;10.003423356513022;0.7486886804810151;0.012589763228971632;0.012595524994071378;1.0070624778627297;-0.179242506157894;0.43035889359778207;1.0235071564311093
30.023472;0.43524277712954756;0.4145578978939238;0.9502389302095007;-0.09822498205536052;-0.22512081293597397;10.003407798178044;0.7486977624323138;0.012589781700450626;0.012595718577534307;1.0107107035547898;-0.19145949950787228;0.4303960402302675;1.0292936088074813
30.023856;0.43519994199309053;0.41620843486145115;0.9541341151354683;-0.09850489584278568;-0.22579323964192546;10.003394137907346;0.7487077369921262;0.012589803205202572;0.012595914491919461;1.0143606836881904;-0.20360849296327277;0.4305016337101782;1.0351908498496023
30.02424;0.43517217434415045;0.4179267531677915;0.9581544461220862;-0.09867456176976219;-0.22620513383239146;10.003382578876552;0.7487184976196536;0.012589827307830008;0.012596113194126079;1.0180063693918873;-0.21568348654365624;0.4306716843696906;1.0411876824122297
30.024469;0.4351638262483662;0.4189850143096627;0.9606190601076642;-0.09872222369254034;-0.2263271230519604;10.00337335508118;0.7487299477982762;0.01258985362808679;0.012596315104210158;1.0201367039759939;-0.22284048026665249;0.43080019547920034;1.0447609170567786
30.024698;0.43516083807725886;0.42006560013277167;0.9631248227982266;-0.0987334619045132;-0.22636288908451474;10.003366609450348;0.7487420060512614;0.01258988190654531;0.012596520572327801;1.0222126225977575;-0.22996847414931584;0.43095016438388545;1.0483141582638724
30.024927;0.4351634198464486;0.42116714726442256;0.9656679193088148;-0.09870754587854595;-0.2263106016734177;10.00336233448454;0.7487546038247364;0.01258991201407801;0.012596729915702376;1.0242300550545953;-0.2370664682092338;0.4311205868995936;1.0518427058232989
30.025156;0.43517053946730666;0.42228920200278136;0.9682494028155727;-0.09864447844279274;-0.2261707647024522;10.003360365582079;0.7487676820457786;0.012589943902456201;0.012596943466016131;1.0261889236525463;-0.24413346246531403;0.43131245905008675;1.0553457547312612
30.025614;0.4351955716585926;0.42457989126519285;0.9734746826021938;-0.09841617628514877;-0.2256424056840149;10.003360415385737;0.7487811887885625;0.012589977580995403;0.012597161560932161;1.0299211440612535;-0.25817045693917623;0.4317647736010866;1.0622826927514102
30.026072;0.4352396003381357;0.42693999518576214;0.978817306689261;-0.09805025339653552;-0.22478842511929917;10.003362194983211;0.7487950765962355;0.012590013039615062;0.01259738451926134;1.0334136314914126;-0.272073451656146;0.43229551663242505;1.0691051386999677
30.02653;0.43530159491555775;0.4293603370400747;0.9842577347681295;-0.09755029436691556;-0.22361773571268545;10.003365499708883;0.7488093046175214;0.012590050108682539;0.012597612649115915;1.0366702988644156;-0.285834446641711;0.4329006709757877;1.0758095616274976
30.026988;0.43538014023551685;0.4318321273284425;0.9897782502524519;-0.09692034240756923;-0.2221405646562559;10.003370137958074;0.7488238486993457;0.012590088422938588;0.01259784630134304;1.0396950486672483;-0.2994494419157444;0.43357822231309207;1.0823934295714392
30.027446;0.4354773223472903;0.4343491541227932;0.9953591548034089;-0.09616236783813413;-0.2203606681360275;10.00337580798409;0.7488387060593306;0.012590127548555163;0.012598085908357775;1.0424897759706653;-0.31290943749132744;0.43432315978517333;1.0888509334453076
30.027904;0.43558989577161;0.43690117710314724;1.0009836750505523;-0.09527966354463357;-0.21828762429088228;10.003382073014485;0.7488538855447012;0.012590167156253424;0.012598331958755801;1.0450603810142693;-0.3262114333770841;0.4351344752738245;1.0951817569251328
30.028361;0.4357197126406636;0.43948259893303593;1.0066341267013517;-0.09427595649176888;-0.21592949096269606;10.003388461207667;0.7488693935445457;0.012590207129869094;0.012598584975243169;1.0474107758635847;-0.3393484295782342;0.4360091670762199;1.1013825300472557
30.028819;0.4358646645500547;0.4420842298573761;1.0122937194127744;-0.09315224374301502;-0.21329011322932467;10.003394578929711;0.7488852284664043;0.012590247577247117;0.01259884549250624;1.0495458843880883;-0.3523154260965709;0.43694424255853176;1.1074513983540024
30.029277;0.43602561870925216;0.44470043951008675;1.01794702597847;-0.09191225251475983;-0.2103781666530894;10.003400137833207;0.7489013850428862;0.01259028874821521;0.012599114010234159;1.0514686361859968;-0.3651074229311436;0.4379367164360254;1.113384608092377
30.029735;0.4362015968639543;0.4473242558275392;1.0235798672467213;-0.09055669499819295;-0.20719636938436983;10.003404947972102;0.748917860670147;0.012590330923520836;0.012599390999177406;1.0531859561803478;-0.37772142007948667;0.4389856102337274;1.1191828587761532
30.030193;0.4363934750325443;0.4499508794470255;1.0291787630985627;-0.08908876413628423;-0.20375227907606563;10.0034089507208;0.7489346573980635;0.01259037434298405;0.012599676936743541;1.0547017646590426;-0.3901524175377998;0.4400869548848224;1.1248433736037395
30.030651;0.43659929424539423;0.4525724588290266;1.03472995456761;-0.08750970884431518;-0.20005037499389625;10.003412259394544;0.7489517765553148;0.012590419168433963;0.012599972316366214;1.056021988260839;-0.40239641530004117;0.4412397922623033;1.1303655878734005
30.031109;0.4368206553458964;0.4551857168522753;1.0402218221703434;-0.0858240419784077;-0.19610098028965167;10.003415101586977;0.7489692111705558;0.012590465471039966;0.012600277641281013;1.0571515665605185;-0.41444941335862845;0.44244117416888246;1.1357479960435717
30.031567;0.43705488284533667;0.45778393488613295;1.0456450542464721;-0.08403183064581628;-0.1919062223515134;10.003417656908228;0.7489869467191193;0.012590513256616184;0.012600593395110379;1.058096446662343;-0.4263094117070513;0.44368915876817167;1.1409907671144586
30.032025;0.43730371182958133;0.4603637576065992;1.0509875988692292;-0.08213666496912748;-0.18747433074333922;10.00341994161991;0.7490049665407768;0.012590562557798904;0.012600920009978594;1.0588615640317318;-0.4379724103404495;0.4449818053987344;1.1460924401424086
30.032483;0.43756617378909984;0.46292146344592555;1.0562430233223319;-0.0801406196117782;-0.18281130763866602;10.00342184663441;0.7490232534608888;0.012590613544158169;0.01260125783001884;1.0594528219763875;-0.44943540925278774;0.4463181710384995;1.1510528818882408
30.03294;0.4378411583418267;0.46545156905387297;1.0614012609093624;-0.07804611095039482;-0.1779239851962626;10.003423309771135;0.7490417898357548;0.012590666503267392;0.012601607082270816;1.0598770964281643;-0.4606974084346826;0.4476933094520068;1.1558737156779646
30.033398;0.4381296693039196;0.46795245171337246;1.0664559657981043;-0.07585631192623535;-0.17282006015064458;10.00342447366058;0.7490605563245492;0.012590721688933904;0.012601967893120188;1.0601392619001697;-0.47175440787439277;0.44910827328727626;1.1605536046586673
30.033856;0.43843072756108353;0.4704203827212387;1.071400785145694;-0.07357330819562385;-0.16750557094202626;10.003425635242081;0.7490795270932336;0.012590779232957672;0.01260234032269057;1.0602462062635944;-0.48260540756060005;0.4505601164619571;1.1650942860060032
30.034314;0.4387441999674303;0.47285229220359165;1.0762288315010555;-0.071200112865143;-0.16198832384257353;10.00342706218851;0.7490986672950001;0.012590839262689451;0.012602724452794584;1.0602028309725773;-0.4932494074859553;0.4520458914181822;1.1694957449196166
30.034772;0.4390692339267892;0.47524613426258955;1.0809373110314886;-0.06873803591097662;-0.15627250779322607;10.003428961707792;0.7491179381547078;0.012590902077251729;0.012603120459933564;1.0600160506186385;-0.5036824076494038;0.4535646441422928;1.1737585569206705
30.03523;0.4394055354806902;0.47759867589055927;1.0855193735708208;-0.06619202239931132;-0.15037035809328603;10.003431637107793;0.7491372998293581;0.012590968167347373;0.012603528479170794;1.059692790698811;-0.5139054080539024;0.4551144156022254;1.177885434526465
30.035688;0.4397520899640338;0.4799081274930744;1.0899732524075658;-0.06356526475592841;-0.1442903367171494;10.003435606607635;0.7491567070077447;0.012591038150524468;0.012603948444445612;1.0592379876408293;-0.5239164087012821;0.4566922503326879;1.1818760709107907
30.036146;0.4401099986240286;0.48217441789246673;1.0942958779691392;-0.06085880965664812;-0.1380353116624264;10.003441551742794;0.7491761127022885;0.012591112727947473;0.012604380161372497;1.0586595951943891;-0.5337144095898017;0.4582982032180731;1.1857333268762265
30.036604;0.4404780997678149;0.4843946445873442;1.0984833808034027;-0.058077460428687055;-0.13161742852702976;10.00345011808581;0.7491954789041759;0.012591192619735242;0.012604823411979835;1.0579625876857024;-0.5432984107158635;0.4599293386500187;1.1894574106779126
30.037062;0.4408555191043112;0.48656765410710473;1.1025352239924227;-0.055222852697320225;-0.12504149178124305;10.003461722392208;0.7492147751043577;0.012591278494467627;0.012605277936785337;1.0571549592771263;-0.5526684120775633;0.4615837257439471;1.1930517043313476
30.03752;0.441240952185964;0.4886909267558384;1.1064488940935635;-0.05229947848326351;-0.11831884159790951;10.003476562493104;0.7492339704030212;0.01259137089305866;0.012605743383499;1.0562417228883714;-0.5618244136763187;0.4632594336878527;1.1965169754128022
30.037977;0.4416354935095222;0.4907656357045677;1.1102242485901985;-0.04931086818315819;-0.11145793190510841;10.00349476838777;0.7492530340698893;0.012591470130670485;0.012606219291539357;1.055229901108833;-0.5707644155150365;0.4649555289360144;1.1998548697401896
30.038435;0.4420379641495749;0.49279000007761586;1.1138601392951022;-0.04626040649285028;-0.10446747581215236;10.00351650928291;0.7492719407900298;0.01259157628349837;0.012606705224493005;1.0541255131096963;-0.5794904175961959;0.46667007483080286;1.2030680816183534
30.038893;0.4424486042510739;0.4947643663172088;1.1173566895356644;-0.043150256120620095;-0.09735302251705251;10.003542038489272;0.7492906714682437;0.012591689261518968;0.01260720095274306;1.0529355750023779;-0.5880024199216828;0.4684001299337187;1.206159311612631
30.039351;0.4428650982377676;0.4966865940196407;1.1207148528475244;-0.039985420389138514;-0.09012705747894183;10.003571658969486;0.7493092068791174;0.012591808809967624;0.012607706410286875;1.051667110082657;-0.5962994224932321;0.47014574426236366;1.2091308052872982
30.039809;0.4432885306108768;0.498558167037304;1.1239351905519428;-0.03676849052981616;-0.08279580579888257;10.003605611125709;0.7493275209903678;0.012591934478557727;0.012608221540481017;1.0503251512603629;-0.6043824253132695;0.4719039585250597;1.2119840769788919
30.040267;0.4437178624754388;0.5003781917632598;1.1270182525190835;-0.03350308255668299;-0.07536822076384755;10.003644051217103;0.7493455830803234;0.012592065741257078;0.012608746306150857;1.0489157353750957;-0.6122524283856893;0.4736738087749935;1.2147215803790123
30.040725;0.44415304805894446;0.5021468684773033;1.129964585292662;-0.030193074094495547;-0.06785360216209489;10.003687130299708;0.7493633667760096;0.012592202133210053;0.012609280740912391;1.047446901529162;-0.6199104317156537;0.47545333289663466;1.2173475604538861
30.041183;0.4445919220914083;0.5038637755344987;1.1327787761087322;-0.026843188427089177;-0.060263410686575404;10.003734931802812;0.7493808565568949;0.012592343159235395;0.012609824807169084;1.0459226931332628;-0.6273564353091395;0.47724057137916487;1.2198623553429795
30.041641;0.44503558140855437;0.5055294352326262;1.1354592942637738;-0.023455716194704317;-0.05260307535527258;10.003787227162965;0.7493980456157056;0.012592488128803423;0.012610378183509909;1.0443501532924866;-0.6345924391727084;0.4790345615463277;1.2222699538306434
30.042099;0.44548215709728656;0.5071439060520955;1.1380111287803998;-0.020033648536545358;-0.044879957453081515;10.003843322037602;0.7494149278288689;0.012592636147577788;0.012610940219806731;1.042735315504447;-0.6416184433112191;0.48083333239518156;1.2245724931071733
30.042556;0.4459334465125966;0.5087102609034289;1.1404367070368973;-0.01658233194637454;-0.03710623967690712;10.003902171359128;0.7494314918251087;0.012592786219536262;0.0126115100314425;1.041084200160854;-0.64843644772449;0.482635902217085;1.226773200838209
30.043014;0.44638531432952533;0.5102239310787072;1.1427364925955725;-0.013105586193823725;-0.029291160393048393;10.003962611709031;0.7494477215701358;0.012592937330273274;0.012612086588885118;1.0394008217794437;-0.6550484524070418;0.48443927827193933;1.2288736947036567
30.043472;0.4468411422556281;0.5116913789919014;1.1449165148459342;-0.009605178466547338;-0.02143868469788135;10.004023513929774;0.7494636015400754;0.012593088430186456;0.012612668782242712;1.037693203334391;-0.6614544573487054;0.486242458133881;1.2308779960741791
30.04393;0.4472976485952736;0.5131092934098953;1.1469779594288896;-0.006085817079563428;-0.013559775075440754;10.004083874592807;0.7494791206030073;0.012593238375406544;0.0126132554718383;1.035964385671132;-0.6676564625341477;0.4880444296151061;1.2327870233669913
30.044388;0.4477548144890801;0.5144793524043774;1.1489248556873817;-0.002552671509352713;-0.005666104845896423;10.004142903479686;0.7494942695658238;0.012593385979955999;0.012613845502182362;1.0342204239638388;-0.6736574679457954;0.4898441699448506;1.2346048418304096
30.044846;0.4482129130843134;0.5158031863680131;1.150760348408141;0.0009940078009533864;0.0022416689722907896;10.004200063241463;0.7495090347023659;0.012593530162048444;0.012614437723547613;1.0324673774568673;-0.6794584735693289;0.49163964965295215;1.2363344855536613
30.045304;0.4486706333513468;0.5170814419596734;1.152489406809816;0.004546990610372048;0.010147358023712538;10.004255039441338;0.7495233949218526;0.012593670029360222;0.012615031063503363;1.0307093011006325;-0.685060479394324;0.4934288404150223;1.2379773738880744
30.045762;0.4491282404793946;0.518315359925791;1.154114262435349;0.008105487414641777;0.018049191384701638;10.004307681656487;0.749537326751007;0.012593804886931424;0.012615624557494976;1.0289502393506942;-0.6904674854085475;0.4952107189880695;1.2395366737018345
30.04622;0.4495855620061791;0.5195067831593265;1.1556396053855957;0.011664086479763929;0.02593512903226071;10.004357920892241;0.7495508138628714;0.01259393421605852;0.012616217222631456;1.0271962259904441;-0.6956804915936312;0.49698426647102684;1.2410156285576026
30.046678;0.4500407489425413;0.5206554419575298;1.1570697442943811;0.015220814788481217;0.033800948576846956;10.004405655946282;0.7495638519105027;0.012594057604037605;0.012616807844564341;1.0254522941993898;-0.7007004979279721;0.4987474692714738;1.2424166861879256
30.047135;0.4504946281242402;0.5217642827669926;1.1584092867671538;0.018770503576509553;0.04163523797572444;10.004450699689395;0.7495764459150008;0.012594174694071036;0.012617394882977362;1.0237204845104126;-0.7055325043914559;0.5005003208744636;1.2437421402417326
30.047593;0.45094550748061435;0.5228326970075425;1.159661422601697;0.022312194729943183;0.049436186176977565;10.004492847314879;0.7495886093834396;0.012594285218515616;0.012617976560826355;1.0220058399489913;-0.7101765109654957;0.5022408194117634;1.2449940269534112
30.048051;0.4513942236397828;0.523863636881886;1.1608307605742538;0.02584068636920215;0.0571923991077771;10.004531930669966;0.7496003673408338;0.012594388996234364;0.01261855107260906;1.0203133973041063;-0.7146355176315003;0.5039669617362235;1.246176148411086
30.048509;0.45183879856649994;0.5248566040513545;1.1619214876150414;0.029353156997050746;0.06489814716870136;10.004567741952226;0.7496117554329641;0.01259448586106371;0.012619116835970456;1.0186451867307094;-0.7189125243724706;0.5056787385686083;1.2472899340044052
30.048967;0.45228136374547645;0.525815960128166;1.162938004022703;0.03284657975678392;0.07254674940993511;10.004599943281425;0.7496228141385252;0.012594575648126117;0.012619672597872453;1.0170062379959364;-0.7230095311755965;0.5073751357514666;1.2483387742781449
30.049425;0.45271896396288114;0.5267405432286383;1.1638855455462667;0.036317801714650835;0.08013202883086554;10.00462809374577;0.7496335818097554;0.012594658237606667;0.01262021728978439;1.0153985823718472;-0.7269295380325819;0.5090551412102711;1.2493242603900958
30.049883;0.4531526045564612;0.5276327991363472;1.164767146173678;0.039763992937789615;0.08764797850694293;10.00465174069012;0.7496440892931222;0.012594733542276297;0.012620749855798807;1.0138262482592324;-0.7306755449395482;0.510715751279294;1.2502496962011749
30.050341;0.4535814643659226;0.5284939718673988;1.1655878374960946;0.043182904242086546;0.09509021210140087;10.004670502500465;0.7496543617238298;0.012594801417668241;0.012621269244747045;1.0122912588933306;-0.734249551896874;0.5123589731387936;1.2511162570097885
30.050799;0.45400541860101307;0.5293257889952072;1.1663519082356624;0.04657023186230537;0.10244973522963802;10.00468414185868;0.7496644275390343;0.012594861627312725;0.012621774460696573;1.0107976334177462;-0.7376545589062407;0.5139818225007347;1.2519274097542648
30.051257;0.4544244930546904;0.5301300764153395;1.167063467136304;0.04992282448941437;0.10972009367986688;10.004692587257768;0.7496743214247018;0.012594913941647568;0.012622264584424985;1.0093473846561858;-0.7408935659672697;0.5155843154281647;1.2526850894149264
30.051715;0.4548380204943651;0.5309075402404637;1.1677259263468835;0.05324037049030948;0.11690127169526879;10.004695893463829;0.7496840710780399;0.012594958238529467;0.012622738807584286;1.007942516761161;-0.7439695730777357;0.5171644595549574;1.2533913124269862
30.052172;0.4552458774387671;0.5316607514884664;1.1683453902381338;0.05651910677233001;0.12398556721733239;10.004694238906385;0.7496936816004904;0.01259499449774487;0.012623196437564285;1.0065860322423514;-0.7468855802360932;0.5187232530877925;1.2540489682021405
30.05263;0.45564724838358706;0.5323894957270829;1.1689236092702495;0.05975692828238189;0.13096914313227956;10.004687985358634;0.7497031368475819;0.01259502271575774;0.012623636840813229;1.0052789377613782;-0.7496435874420878;0.5202586898362893;1.2546588077644132
30.053088;0.45604201130697286;0.533096371570649;1.1694667298210186;0.0629500367136106;0.13784429936015616;10.0046776741338;0.7497124120590345;0.012595042809288779;0.012624059418331298;1.0040242346503858;-0.7522475946942887;0.5217697623028712;1.2552244545214053
30.053546;0.4564314747123295;0.5337833459873618;1.1699758289390232;0.06609875664549468;0.14461193502453754;10.004663869153195;0.749721481610203;0.012595054592676047;0.01262446364747733;1.0028229088811025;-0.7547006019886245;0.523257460037814;1.2557474206808805
30.054004;0.45681239308689786;0.5344494872710915;1.1704572562322288;0.06919819704590158;0.15126295420442412;10.004646963142612;0.7497303191754887;0.01259505783200807;0.012624849133837015;1.001675935856018;-0.7570046093191871;0.524718764979536;1.2562287169831372
30.054462;0.45718803911725686;0.5351000803201738;1.1709142829596497;0.07224830802288783;0.15779679708976282;10.004627135458856;0.7497388990517246;0.012595052282345788;0.012625215639062801;1.000586293279939;-0.7591646166776361;0.5261546490486712;1.256672848679134
