time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.05492;0.4575553020579582;0.5357322814132705;1.1713487285656592;0.07524596376261704;0.16420827568163315;10.004604440707437;0.7497472021713879;0.012595037663211147;0.01262556308024982;0.9995529715893131;-0.7611816240525323;0.5275650752709542;1.257078791374929
30.055378;0.45791532336989094;0.5363498649213772;1.1717660258392515;0.07819011970330497;0.17049534051917567;10.004578888440872;0.7497552191157127;0.012595013638267092;0.012625891513576331;0.9985789728447155;-0.7630596314327612;0.52894799816907;1.2574505745546003
30.055836;0.4582679648813857;0.5369539781975466;1.172169142145762;0.08107764073880004;0.17665180725029989;10.004550507886373;0.7497629499781227;0.012594979857308236;0.012626201096730856;0.9976642986187325;-0.764801638812082;0.5303033663174397;1.2577892837380673
30.056294;0.45861353876619093;0.5375462255748191;1.1725609064251614;0.08390900995280097;0.18267920726476997;10.004519412280404;0.7497704074744136;0.012594936027461522;0.012626491978965954;0.996808942112451;-0.7664116461898007;0.5316311291324379;1.2580966675723433
30.056751;0.4589499399092414;0.538125385211992;1.1729441616197858;0.08668107007080575;0.18857210147578024;10.004485836563765;0.7497776193362448;0.012594881982374578;0.012626764148895428;0.9960148882465237;-0.7678916535690797;0.5329302420676169;1.258374902579272
30.057209;0.4592793146440908;0.5386956744495317;1.1733227378847704;0.08939456544607675;0.1943318501318738;10.004450166303313;0.7497846243021039;0.012594817732652997;0.012627017382680059;0.9952821137505822;-0.7692456609557775;0.5341996676333709;1.2586258542901154
30.057667;0.45960054117729815;0.5392563148058596;1.1736978830212736;0.09204529853173189;0.1999503639389764;10.004412902022406;0.7497914647161128;0.01259474345111865;0.012627251281607898;0.9946105896544843;-0.7704766683573613;0.5354413721170982;1.2588508285204583
30.058125;0.45991263781800956;0.5398083928945147;1.1740745034964926;0.094633303060424;0.20542874727695276;10.004374537334146;0.7497981803467805;0.012594659406390908;0.012627465281354194;0.9939992864810774;-0.7715876757819977;0.5366533206024273;1.2590503922918408
30.058583;0.46021689206345867;0.5403533781372191;1.1744525282381524;0.09715843208829388;0.21076670310673806;10.004335516027727;0.7498048038504446;0.012594565873306712;0.012627658656981157;0.9934511732926473;-0.7725816832380992;0.5378354770022314;1.259228327695393
30.059041;0.4605130134287342;0.5408931598037229;1.1748368149621224;0.09961831162899304;0.2159597713850464;10.004296358936482;0.7498113592937881;0.012594463001693883;0.012627830586113825;0.9929632140453681;-0.7734616907330242;0.5389868074457781;1.2593837303471114
30.059499;0.4608003194995018;0.541427203387631;1.1752279734587585;0.10201326508144658;0.2210095410283559;10.00425782511322;0.7498178668766715;0.012594350734321311;0.012627980289618044;0.9925363716599506;-0.7742316982723109;0.5401092794059819;1.2595195144749196
30.059957;0.4610796683945657;0.5419577193216123;1.1756286735683525;0.10434156331375037;0.22591240901260462;10.004220903048665;0.7498243469664337;0.012594228888312228;0.012628107152208058;0.9921706136421468;-0.7748947058607606;0.5412008575190294;1.2596372289200841
30.060415;0.461349102811862;0.5424832228207014;1.1760407703129214;0.10660298787873804;0.2306694094092673;10.004186630379381;0.7498308144033201;0.012594097298717195;0.012628210661122507;0.9918659122709317;-0.7754537135024497;0.5422615024111347;1.2597384560085556
30.060873;0.4616107716185709;0.5430066785111569;1.1764653521185564;0.10879728710369045;0.23527947810838312;10.004155957767384;0.7498372719723165;0.012593955865289996;0.012628290293573747;0.9916202475966374;-0.7759107212000576;0.5432921728924702;1.2598226194901332
30.06133;0.46186454775133173;0.5435295389018939;1.1769060358421102;0.11092278404266301;0.23973954829321326;10.00412973089185;0.7498437103957329;0.012593804530039198;0.012628345595278905;0.9914346100678405;-0.7762707289563325;0.5442918273106233;1.2598933958888914
30.061788;0.4621086133907622;0.5440488441843007;1.1773611813341094;0.11298025227793061;0.2440527335329028;10.004108712104076;0.7498501078967663;0.012593643306118844;0.012628376339515367;0.9913069892315167;-0.776535736775619;0.545261423596996;1.259950300189488
30.062246;0.46234381590930607;0.544567713582382;1.1778355073094005;0.11496814530791188;0.24821574150977704;10.00409362992139;0.7498564308176954;0.012593472360324843;0.012628382562064087;0.9912383609204789;-0.7767097446637309;0.5461989197859783;1.2599964894290063
30.062704;0.4625714467272402;0.5450872381916667;1.1783282140475597;0.11688826663865912;0.25223223278379736;10.004085243136688;0.7498626402412265;0.012593292048082438;0.012628364548065783;0.9912256920681151;-0.7767947526271544;0.5471072750932164;1.2600307743100532
30.063162;0.4627892438638605;0.5456054519396242;1.1788409348794016;0.11873884604860471;0.25610005424173904;10.004084330395159;0.7498687010859225;0.012593102866174377;0.012628322845345501;0.9912699492896732;-0.7767937606721459;0.5479834515704199;1.260055756382132
30.06362;0.46299934788819164;0.5461257775034006;1.179375735121665;0.1205198021357278;0.2598182963427969;10.004091554824218;0.7498745900113002;0.0125929053869672;0.01262825820204698;0.9913690941394893;-0.7767117688048549;0.5488294162122503;1.2600729375330821
30.064078;0.4631997963458185;0.5466451115105831;1.179930993288837;0.12223208655128528;0.26339052895902776;10.004107364393032;0.7498802980202156;0.01259270027477192;0.012628171447104123;0.9915220802349966;-0.7765487770329542;0.5496451419851136;1.2600815557216787
30.064536;0.46339258025703584;0.5471673343603134;1.180510077694917;0.12387497132180687;0.2668144656953498;10.004132094427485;0.749885826248836;0.012592488395635034;0.012628063419302582;0.9917288657304876;-0.7763097853666889;0.5504306060374795;1.2600847633058998
30.064994;0.46357671923433574;0.5476906057711804;1.1811115442461797;0.1254490430680525;0.2700923128797307;10.004166088046137;0.7498911805413692;0.01259227085557768;0.012627934950031894;0.9919864229492557;-0.7759977938174175;0.5511847875268701;1.2600821620673541
30.065452;0.4637532083620114;0.5482164825969303;1.181736259638513;0.1269547536450569;0.2732248333827964;10.004209616695475;0.7498963689784549;0.012592048868231962;0.012627786898582993;0.9922957329088414;-0.7756148023950692;0.5519096691460589;1.2600759206862053
30.06591;0.4639202244324555;0.5487428685577097;1.1823844225844564;0.12839302947742148;0.27621544709923707;10.004262772035949;0.7499014024486552;0.012591823618026294;0.012627620213805807;0.9926537811561367;-0.7751648111069973;0.5526042394314103;1.2600663012631415
30.066367;0.46407946023246854;0.5492722632780218;1.183057230647917;0.12976195201966045;0.2790593652063495;10.004325512040488;0.7499062948031714;0.012591596280518784;0.01262743596959927;0.9930605643701788;-0.7746498199582834;0.5532694911483643;1.2600546905117147
30.066825;0.4642300899259933;0.5498031891254204;1.183753737755573;0.13106340513131884;0.2817614600532065;10.0043977173161;0.7499110588841635;0.012591368092627757;0.012627235411990427;0.9935150973139717;-0.7740718289525665;0.5539054173034894;1.2600416851529601
30.067283;0.4643732697660401;0.5503371114016214;1.1844743065705912;0.13229909586609054;0.2843250113838325;10.004479152084832;0.7499157029933948;0.012591140302905814;0.01262702000319326;0.9940144126125116;-0.7734358380930026;0.5545120065041517;1.2600281502177813
30.067741;0.4645078855975242;0.5508728164485017;1.1852193496966292;0.13346804043326863;0.2867488724059949;10.004569420930116;0.749920230473828;0.012590914067092292;0.012626791360597115;0.9945585509481846;-0.7727428473820406;0.5550902388749863;1.2600148590491993
30.068199;0.464634800369938;0.5514114465186292;1.185989346101983;0.13456992953602792;0.2890321293117702;10.004667963411237;0.7499246387942915;0.012590690475480082;0.012626551106535804;0.9951465459246054;-0.7719968568189897;0.5556390877734076;1.260003645133268
30.068657;0.46475432547922596;0.5519525991550732;1.1867828438339447;0.13560800129733006;0.2911818033418538;10.004774034931426;0.7499289230960475;0.012590470716235778;0.012626300713578231;0.995775420062124;-0.7711988663974442;0.5561605275645873;1.2599929243071695
30.069115;0.4648663188402036;0.5524962671902046;1.1876003590285786;0.13658140126511015;0.293196370382236;10.004886642018842;0.7499330851666162;0.012590256176539286;0.012626041424525888;0.9964451921889044;-0.7703528761045986;0.556653538703533;1.2599853278997277
30.069573;0.46496979396285765;0.5530405233691857;1.1884403985895728;0.13749123401325733;0.2950790313062838;10.00500452823312;0.7499371350068149;0.012590048355237533;0.01262577427858751;0.9971538808242753;-0.7694608859215617;0.5571191047856643;1.2599806975337595
30.070031;0.4650668830261623;0.5535884330181136;1.1893042125714963;0.1383399253871454;0.2968338304076247;10.005126321248454;0.7499410854330943;0.012589848730378425;0.012625500160855996;0.9979005038294956;-0.7685248958247329;0.5575582072217186;1.2599796908146472
30.070489;0.465156314062969;0.5541375331931867;1.1901898348541171;0.13912510472798015;0.2984566455198525;10.005250709574767;0.7499449517055784;0.012589658746126534;0.012625219809390421;0.9986840799988709;-0.767548905789056;0.5579698255827472;1.2599842036243862
30.070946;0.4652382577598623;0.5546883997507775;1.1910981369565556;0.13984944576635738;0.2999532674716111;10.005376465160882;0.7499487534965172;0.012589479843393831;0.012624933784831906;0.9995016328977596;-0.7665349157910597;0.5583549418627995;1.2599933224424031
30.071404;0.4653137288455;0.5552411808313217;1.1920269063781932;0.1405137959559246;0.3013250020554985;10.00550239293943;0.7499525130236441;0.012589313395133517;0.012624642459533781;1.0003541929725972;-0.7654839258095882;0.5587145425577311;1.26000867912279
30.071862;0.46538176513832474;0.5557949002054873;1.1929765635971659;0.1411194402559907;0.30257535670919167;10.005627325947703;0.7499562553199512;0.012589160539505843;0.012624346071892365;1.001237791654324;-0.7644009358254773;0.5590476191819835;1.2600303399998745
30.07232;0.465443379824763;0.5563501802070967;1.1939458989674947;0.14166731179518177;0.3037057971684825;10.00575012783125;0.7499600125152591;0.012589022056863554;0.012624044787108064;1.0021524542141385;-0.7632849458223687;0.5593571687601886;1.2600578663629778
30.072778;0.46549858973905833;0.5569063513173231;1.194933471013655;0.1421586898718254;0.30471916389297216;10.00586966775155;0.7499638228656405;0.012588898402703528;0.012623738745991398;1.0030961992904992;-0.7621409557872566;0.5596411924436158;1.260092861328673
30.073236;0.46554740265449457;0.5574633369433725;1.1959391429372876;0.14259400672934222;0.3056164738454614;10.00598473272217;0.7499677219497078;0.012588789864862683;0.012623428157991891;1.0040690382646664;-0.7609699657077849;0.5599006938014952;1.2601360978584213
30.073694;0.46558967155688546;0.5580209005695805;1.1969628415430884;0.14297431463180826;0.306400165260024;10.006093920392406;0.7499717353509947;0.012588696766481658;0.012623113435913316;1.0050679713180393;-0.7597749755692872;0.5601366799564991;1.2601871847252157
30.074152;0.4656265339679848;0.5585796058839664;1.1980029139015242;0.1433013380438303;0.30707326067203483;10.006195702995901;0.7499758793363321;0.012588619553837083;0.012622795307415023;1.0060919854329513;-0.7585569853559807;0.5603491624518862;1.2602461185829263
30.07461;0.46565699576718017;0.5591380032737299;1.199058861152947;0.14357632373112458;0.3076391424613696;10.006288656772053;0.7499801654986681;0.01258855870815662;0.012622474809386696;1.007140055996012;-0.7573179950529297;0.5605401550028644;1.2603134987410023
30.075068;0.46568104645333214;0.5596953339029069;1.2001291580155444;0.14380103837085376;0.30810164621501623;10.006371621061428;0.7499846015656261;0.012588514654934711;0.012622153181394922;1.008211153757884;-0.7560610046448704;0.560707674695395;1.2603905231246546
30.075525;0.46570050099659677;0.5602531718472833;1.2012126085447337;0.14397481639359197;0.30845816960593403;10.006443661576405;0.7499891891439262;0.012588487768245081;0.012621831782054952;1.0093032555504617;-0.7547880141144625;0.5608537491902381;1.2604769784632546
30.076441;0.46571978739424563;0.5613558871323788;1.2034656091429676;0.1441777377811059;0.308877572801799;10.006503948789133;0.7499939304304342;0.012588478362151986;0.01262151202995014;1.0115313476042205;-0.752203023442838;0.5610864196455883;1.2606924092703473
30.077266;0.4657180034072076;0.5623441677129338;1.2055279797175735;0.14420410928759264;0.3089324976161884;10.006551734553566;0.7499988420127407;0.01258848660283136;0.012621195296615768;1.0135974182326504;-0.7498390326113209;0.5612287341164925;1.2609184713066688
30.07809;0.46570075399438915;0.5633284584780249;1.207622540788581;0.14408757008619524;0.3086914030842791;10.006586377053205;0.7500039561959511;0.012588512507994176;0.012620882769724194;1.0157114495666677;-0.7474500416017327;0.5613087384357967;1.261176268535512
30.078914;0.46566621929950075;0.5643035576132974;1.2097432199589737;0.1438368101036019;0.30817409092719894;10.006607298985106;0.7500093102066591;0.012588556095250055;0.012620575415153674;1.0178674124740281;-0.7450470503941267;0.5613304718127522;1.2614678322347062
30.079738;0.4656173771582365;0.5652706605754579;1.2118852397018443;0.14345945749853373;0.30739486381576436;10.00661399443909;0.7500149381370395;0.012588617429505112;0.012620274096733664;1.020057264660726;-0.7426370589634372;0.5612979691319473;1.2617911021237707
30.080562;0.465554089522541;0.566226837249884;1.2140430245368543;0.1429619299122234;0.30636745217806594;10.006606149472274;0.7500208657434181;0.012588696517867584;0.012619979669676082;1.0222759542789916;-0.7402300672794596;0.5612122660800422;1.2621481113042894
30.081387;0.46547834481406725;0.5671719226462331;1.2162113797078926;0.14235266353690246;0.3051084879815192;10.006583720514032;0.7500271069154812;0.012588793253492454;0.012619692917949652;1.02451642353035;-0.7378340753117089;0.5610784001075095;1.2625379944933595
30.082211;0.4653891618050955;0.5681026905983618;1.218386261572747;0.1416384354675633;0.3036329678005292;10.006546870576697;0.750033664465966;0.0125889074240661;0.012619414467672273;1.0267716094040624;-0.7354560830337938;0.5608984053038526;1.2629591970366845
30.083035;0.46528935230672386;0.5690194303849381;1.220561247409943;0.14082640460011606;0.3019542038901852;10.00649585040854;0.7500405294250303;0.01258903868318459;0.0126191448184551;1.0290374485313023;-0.7331040904230888;0.5606753055029682;1.2634130869049556
30.083859;0.46517890708900417;0.5699205474108472;1.2227332171062184;0.13992398711596524;0.3000878911868794;10.006430938408743;0.7500476783926905;0.012589186505170357;0.012618884437674166;1.031306883862484;-0.7307840974576754;0.560411110967047;1.2638973431837732
30.084684;0.46505879924015736;0.5708047727876776;1.2248971603094463;0.13893856685974132;0.29804900617350727;10.006352440343436;0.7500550761193341;0.012589350207216583;0.012618633793960818;1.0335748667772997;-0.7285021041145774;0.5601108227218413;1.2644112069474465
30.085508;0.4649290077490346;0.571669581833246;1.2270479518741106;0.13787741480475071;0.29585291458436846;10.006260650791042;0.7500626826629925;0.012589529015264507;0.012618393329684398;1.035837354323311;-0.7262641103705726;0.5597754424501002;1.2649546867140986
30.086332;0.4647913269356394;0.5725155968158976;1.2291824104870155;0.13674635710539884;0.29351071775955334;10.00615580051135;0.750070459653511;0.012589722099520499;0.012618163369787362;1.0380883047052438;-0.7240751162036358;0.5594079799722563;1.2655255277256259
30.087156;0.4646467091820061;0.5733424620886975;1.231297434874389;0.13555288370818125;0.29103764890179834;10.00603814575788;0.7500783715778717;0.012589928579457472;0.012617944008639585;1.0403236756561192;-0.7219411215936852;0.5590124531772299;1.266123613168125
30.08798;0.46449526827987286;0.5741482203952922;1.2333886682763016;0.134304187190125;0.2884488499805644;10.005908125560868;0.7500863845423215;0.012590147531989502;0.012617735158118655;1.042539425399155;-0.7198641265236209;0.5585898803886784;1.2667464582270256
30.088805;0.4643386263960175;0.5749335888086359;1.2354534555522592;0.13300476689718496;0.28575275743265127;10.005766370918835;0.7500944686633442;0.012590378014546757;0.012617536743602654;1.0447315162249502;-0.7178491309810421;0.5581442742145972;1.2673932141486355
30.089629;0.4641760572407532;0.5756956530080316;1.2374875119575308;0.13166349090974874;0.28296868755593907;10.005613590583362;0.7501026011198552;0.012590619076506026;0.012617348844583447;1.0468959198718657;-0.7159001349576039;0.5576776459168904;1.2680623960703028
30.090453;0.4640091803212156;0.5764357338251248;1.2394893879267777;0.13028396657212604;0.2801032211477589;10.00545048727965;0.7501107646316443;0.012590869768513912;0.01261717170942733;1.0490306223180157;-0.7140191384450278;0.5571920109433752;1.2687529923281715
30.091277;0.4638379547860736;0.5771528993740713;1.2414571676444712;0.1288722045705624;0.2771691545567865;10.005277728517017;0.7501189456029758;0.012591129211582107;0.012617005679794811;1.0511306282679063;-0.7122101414328804;0.5566903870353233;1.2694626021783981
30.092102;0.46366447840257896;0.5778478421700571;1.2433866785310688;0.1274350308224391;0.27417979087501204;10.005095929285998;0.7501271352098915;0.012591396682680313;0.012616851070790606;1.0531939603232572;-0.7104741439107682;0.5561747931743369;1.2701895789931423
30.092926;0.4634875748377016;0.5785185245641798;1.245276584939289;0.1259766214782364;0.27114470024842613;10.00490566135386;0.7501353290298357;0.012591671582957962;0.012616708085370987;1.055217653515537;-0.7088131458709674;0.5556472527756546;1.2709319943790949
30.09375;0.4633093379784116;0.579167094878402;1.2471257699317568;0.12450352632880084;0.26807665531927755;10.004707489738697;0.7501435245134124;0.01259195335597191;0.012616576820670118;1.0571997536625695;-0.7072291473094107;0.5551097954827793;1.27168873416966
30.094574;0.46312957201455096;0.5797924530113352;1.2489322443961388;0.1230189792170588;0.2649826577283555;10.004501955371138;0.7501517193111615;0.012592241487279925;0.012616457319226747;1.0591383154103033;-0.7057231482272472;0.5545654555688446;1.2724581207575494
30.095398;0.4629492314146116;0.5803950050601627;1.2506941825868936;0.12152852862188183;0.26187406812464853;10.004289545128488;0.750159908167117;0.012592535469028401;0.012616349564273658;1.0610303931797262;-0.70429614863117;0.5540162672378107;1.2732376450200795
30.096223;0.4627682900258651;0.5809741031206744;1.2524101250391368;0.12003627010354334;0.2587597088855009;10.004070775641441;0.7501680791606663;0.01259283472328771;0.012616253407748664;1.0628740348274701;-0.7029491485300274;0.5534622586936401;1.2740256335285436
30.097047;0.4625867233859291;0.5815296336833234;1.2540797533496457;0.11854590985133923;0.255647575052017;10.003846253357834;0.7501762154625522;0.01259313864640709;0.012616168537788243;1.0646692872021568;-0.7016811479326959;0.5529074478384046;1.2748209932456958
30.097871;0.4624064840171724;0.5820638993931997;1.2557026111029344;0.11706216561095872;0.252546780745585;10.00361657818941;0.750184299374648;0.012593446679942742;0.012616094512030843;1.0664132037126597;-0.7004941468496535;0.5523518399610904;1.2756218035876554
30.098695;0.46222657116520477;0.5825750523035135;1.2572773102398638;0.11558859119744715;0.24946558608231822;10.003382241555235;0.7501923120981107;0.012593758273537219;0.012616030739984855;1.0681058426487497;-0.699386145293567;0.5517984291625777;1.2764264636381861
30.09952;0.46204911787276237;0.5830655676775367;1.2588033351171977;0.11412978114332648;0.2464128194246423;10.003143589329465;0.750200232329198;0.012594072823603607;0.012615976429819147;1.0697462576693553;-0.6983571432780764;0.5512482045957615;1.2772336688407586
30.100344;0.4618728288810422;0.5835337526035344;1.2602805017756575;0.11268625692396782;0.24339037272027342;10.002900795310719;0.7502080371352344;0.012594389660092476;0.012615930650231762;1.0713314900962787;-0.6974071408182204;0.5507021561558231;1.2780404652213915
30.101168;0.4616988607142722;0.5839812530240331;1.2617091655243933;0.11126261574429534;0.240407655006299;10.002653876146574;0.7502157017740398;0.012594708070124241;0.012615892494277421;1.0728635727116764;-0.6965351379328715;0.5501612759324264;1.2788475588981383
30.101992;0.46152836953975473;0.5844093452289502;1.2630888545667553;0.10986291038676654;0.23747294619752665;10.002402765150665;0.750223194608611;0.012595027330255141;0.012615861194015865;1.0743405413909835;-0.6957391346461996;0.5496275570995991;1.279651785570429
30.102817;0.46136021931487;0.584816804112246;1.2644199368221596;0.10848854616178295;0.23459000284014342;10.002147404328284;0.750230471779155;0.012595346705592767;0.012615836123932116;1.075761442659599;-0.6950191309864092;0.5491019909975902;1.2804519345898953
30.103641;0.46119525009992574;0.5852050353315363;1.2657030622033465;0.10714053264561807;0.23176070885284134;10.001887811918753;0.7502374806321966;0.0125956654428937;0.012615816736200523;1.0771283317993385;-0.6943721269834214;0.5485865653170627;1.2812477139149714
30.104465;0.4610337947382118;0.585573695469687;1.2669364715121445;0.10582317303390658;0.22899435852632638;10.001624070052769;0.7502441679202269;0.012595982865414346;0.012615802503845613;1.0784382602752065;-0.6937981226678883;0.5480802681028093;1.2820362939239942
30.105289;0.46087685222836383;0.5859250853503856;1.2681223032410818;0.10453889562588578;0.2262958688369632;10.001356268141953;0.7502504844077627;0.012596298502908073;0.012615792969196536;1.079694256047293;-0.6932941180707737;0.5475860939149915;1.2828182963148247
30.106113;0.460723120484733;0.586258119985829;1.269261677777043;0.10328689941457202;0.22366429142206357;10.001084467600993;0.7502563909698222;0.012596612049865955;0.012615787872953203;1.0808933127465037;-0.6928591132213355;0.5471030433476682;1.2835904279416483
30.106938;0.46057489350822484;0.5865751862179984;1.2703533361826083;0.10207061181727696;0.22110608715893088;10.000808616724841;0.7502618668017899;0.012596923233236471;0.0126157871757141;1.082038398463366;-0.6924901081449754;0.546633115706287;1.28435340735083
30.107762;0.4604301968378933;0.5868742390878459;1.271398182890883;0.10089232855400052;0.21862733519724367;10.000528482332502;0.7502669096357102;0.012597231791601453;0.012615790904634456;1.0831284727986499;-0.6921861028630416;0.546176303679889;1.2851057084018893
30.108586;0.4602908438975464;0.5871582331664548;1.272397565493265;0.09975122251774869;0.21622550867994986;10.000243828898968;0.750271529481365;0.012597537500345084;0.012615798955657702;1.0841634991833464;-0.6919450973937931;0.5457335953217518;1.2858461432054047
30.10941;0.460155845977582;0.5874265315548454;1.2733528170563833;0.0986487038012117;0.21390426403096893;9.999954718355728;0.7502757437659845;0.01259784014376278;0.012615810956221626;1.085145451697549;-0.6917630917525743;0.5453049794990704;1.2865741664748458
30.110235;0.46002536211981765;0.5876794691350327;1.2742642484534454;0.09758651171085869;0.2116674177416041;9.999661541005137;0.7502795724011424;0.012598139490008277;0.012615826228643007;1.0860733181901128;-0.6916390859494956;0.5448914482232922;1.2872883407389197
30.111059;0.45990037797576994;0.5879186075386578;1.2751325591129952;0.09656555483996634;0.20951660203057018;9.999364777710065;0.7502830312432667;0.012598435315014525;0.012615843894909776;1.0869500995268002;-0.6915710799871759;0.5444939938725378;1.2879900756201796
30.111883;0.45977974264315674;0.5881429960386197;1.2759589061763401;0.09558498988245918;0.2074506166280098;9.999064832705749;0.7502861303129156;0.012598727415758059;0.012615863040637363;1.087773803372857;-0.691556073863237;0.5441116055487332;1.2886760483571233
30.112707;0.45966558641914895;0.588355487328491;1.2767435964308815;0.09464701715548783;0.20547338504566035;9.998762026466542;0.7502888799591586;0.012599015556351309;0.012615882790668788;1.0885474342907715;-0.6915910675758001;0.5437452686834986;1.2893471825303948
30.113531;0.45955592957710617;0.588554512434139;1.2774887145926277;0.09375080947412376;0.203584103296665;9.998456599858944;0.7502912971500979;0.012599299408883139;0.01261590232891958;1.0892709886514749;-0.6916750611258813;0.5433949663641866;1.2900029730923357
30.114356;0.45945076344627256;0.5887402635612755;1.2781946843341137;0.09289774072566755;0.2017858515081585;9.998148728569753;0.7502934045948724;0.012599578531366987;0.012615920950879947;1.0899454548495002;-0.6918040545156815;0.5430606804500694;1.290642169026342
30.11518;0.45935204756244935;0.5889158962793519;1.278862871010244;0.09208690041993607;0.20007587989122108;9.997838586963027;0.7502952269095627;0.012599852359835177;0.012615938135040508;1.0905728121828586;-0.6919760477471943;0.5427433933250106;1.2912654477277736
30.116004;0.45925778765706976;0.5890792418496003;1.2794940340697787;0.09131831869539879;0.19845521485826872;9.997526391008243;0.750296789136424;0.012600120263653083;0.012615953608451002;1.0911530325146088;-0.6921880408221982;0.5424420902325342;1.291871260851323
30.116828;0.45916894823709353;0.5892320234355837;1.2800891492706532;0.09059200435032429;0.19692353744457974;9.997212422721155;0.7502981137733504;0.01260038167513844;0.012615967374274863;1.0916880862555425;-0.6924390337411531;0.5421567615754372;1.2924608025804045
30.117653;0.4590845236996559;0.5893735317380966;1.2806493811414421;0.08990708369488705;0.1954794590678693;9.996897049831793;0.7502992172421894;0.01260063615938092;0.012615979666330535;1.0921789479392816;-0.6927250265021881;0.5418884039018792;1.2930327848220964
30.118477;0.4590054863805734;0.5895054392926432;1.281175551644031;0.0892640203522101;0.19412365196389242;9.996580693162963;0.7503001117629471;0.012600883343406224;0.012615990876566145;1.0926276037238232;-0.6930440191025398;0.5416360186509162;1.2935878065148472
30.119301;0.45893198645595573;0.5896289734900789;1.281669796307358;0.08866239797548928;0.19285522456750132;9.996263809861727;0.7503008096289677;0.01260112283435379;0.01261600149608849;1.0930340529786289;-0.6933940115413376;0.5413996111180338;1.294124756751487
30.120125;0.4588628651585889;0.589742299858023;1.2821312508189564;0.08810127200348697;0.19167267580836098;9.995946947162448;0.7503013270747603;0.012601354258144352;0.012616012028403624;1.0933992926547538;-0.6937720038218858;0.541179189225714;1.2946428215953794
30.120949;0.4587981148252765;0.5898470020553067;1.2825633045527487;0.08757946684452635;0.19057350780616172;9.995630742997728;0.7503016857794693;0.012601577332745643;0.01261602290725148;1.0937263027303936;-0.6941749959532829;0.5409747595452524;1.2951428739902195
30.121774;0.45873887826984777;0.5899444773164401;1.282965726937071;0.0870977679163221;0.18955902019845597;9.995315799425692;0.7503019076244791;0.012601791846422352;0.012616034497950488;1.094016051523686;-0.694601987950546;0.5407863251998263;1.295625170068361
30.122598;0.4586841615568453;0.5900335902908934;1.283338720892704;0.08665525265329815;0.18862768092303983;9.995002539805084;0.7503020090538469;0.012601997580708306;0.01261604714787383;1.0942695054962897;-0.6950499798318727;0.5406118896383517;1.2960888811269449
30.123422;0.4586328076414796;0.5901142401606312;1.2836851766427388;0.08624895084450895;0.18777355061881468;9.99469121109127;0.7503020048546509;0.012602194270335383;0.012616061193862198;1.0944876301510036;-0.6955179716156678;0.5404534624624981;1.2965342297847962
30.124246;0.4585869446006276;0.590188989110475;1.2840045721007645;0.08588053749762405;0.18699945835526202;9.994382028555762;0.7503019175277221;0.012602381593756;0.012616076893934383;1.0946723894515777;-0.6960009633199096;0.5403090627547059;1.2969601166344755
30.125071;0.45854541320080694;0.5902578149488051;1.2842999387912137;0.08554659445887401;0.18629847732663288;9.994075276145972;0.7503017823800023;0.012602559191268214;0.012616094368660409;1.0948257513116029;-0.6964999549625959;0.5401787160172012;1.2973686571912308
30.125895;0.4585073761907541;0.5903191632752953;1.284570070082294;0.08524744025485742;0.18567168164454848;9.993771294034305;0.7503016471217178;0.012602726722448655;0.012616113613905524;1.0949486969786422;-0.6970109465625057;0.540063444770131;1.2977584494692072
30.126719;0.45847397199228956;0.5903754355650045;1.2848168704016387;0.08498356959401195;0.1851197265152628;9.993470439228172;0.7503015655275859;0.012602883895280867;0.01261613451213918;1.0950412200832842;-0.6975329381401295;0.5399602625427335;1.298128878327433
30.127543;0.45844388588790497;0.5904254464337083;1.2850413366917444;0.08475148576470204;0.18463555916774077;9.993173053068427;0.7503015843462365;0.012603030456337911;0.012616156866208506;1.0951073116816707;-0.6980629297187487;0.539871178382149;1.2984816396781442
30.128368;0.45841712654960665;0.5904699551616279;1.2852450350019795;0.08454943627889346;0.18421539164284392;9.992879454276896;0.7503017386088985;0.012603166225211827;0.012616180540965746;1.095146951012578;-0.6985999213255853;0.539795203321057;1.2988161347613
30.129192;0.45839404031796566;0.590509625503636;1.285428409501377;0.08437917483296242;0.1838629469230581;9.992589978955666;0.7503020639974305;0.012603291153513052;0.012616205569762626;1.095161114317502;-0.6991419129914744;0.5397303478102562;1.2991320700815274
30.13084;0.45836067205039266;0.5905815343796821;1.285711443880584;0.08412815427212149;0.1833384504894258;9.99230502653137;0.75030260717345;0.01260340533096879;0.012616232084691722;1.095129789656237;-0.700232904749056;0.5396366162292097;1.2997057318561944
30.132324;0.4583422396229746;0.5906324403533438;1.2859073592506642;0.08399391609627156;0.1830625506672065;9.992025061562018;0.7503034201193529;0.012603508956450134;0.012616260163280024;1.095030978536527;-0.701214896631333;0.5395900096872454;1.3001643437929689
30.133807;0.4583331967721232;0.5906709814711343;1.2860505795096533;0.08393913534601108;0.18295615022110975;9.991750559568139;0.7503045467903939;0.012603602289255233;0.012616289707529166;1.0948746855390363;-0.7021898886712692;0.5395745309698748;1.3005712249962917
30.135291;0.4583334314920247;0.5906991667652548;1.2861458583557932;0.08395586433752689;0.18300199948674084;9.991481937553768;0.7503060130469723;0.012603685614211912;0.012616320422691575;1.0946679135231152;-0.7031488809014126;0.539589181647798;1.3009273639144123
30.136775;0.45834216992874566;0.5907188898223673;1.2861995805331408;0.08403758601940751;0.1831862108453347;9.991219559549238;0.750307823617536;0.012603759274230146;0.012616351921969512;1.0944186661042759;-0.7040858733519375;0.5396299563846995;1.3012362018412411
30.138258;0.45835748904888957;0.5907295841767654;1.286216014755612;0.08417772963049794;0.1834952236314767;9.99096379969105;0.7503099669131288;0.012603823686945938;0.012616383858241261;1.0941319488019123;-0.7049958660479313;0.5396938418086069;1.3014991956403912
30.139742;0.45837959962770686;0.5907334641651674;1.2861995051230508;0.08437006738015387;0.18391536154071145;9.990715023889758;0.7503124261699732;0.012603879315826847;0.012616415972666868;1.0938157692212391;-0.7058718590088846;0.5397798180471776;1.3017192261945576
30.141225;0.45840739252999957;0.5907313232473493;1.2861549645993966;0.08460625629193096;0.1844288568953525;9.990473468647746;0.7503151893737453;0.01260392668707616;0.012616448058903157;1.0934761393833945;-0.7067098522499691;0.5398828587422906;1.3018990984104697
30.142709;0.45844023701428555;0.5907244189336665;1.2860869283620886;0.08488237888141202;0.18502739485758016;9.990239124418716;0.7503182517193685;0.012603966416052681;0.012616479911114878;1.0931190796427763;-0.7075068457822361;0.5400029313536915;1.3020421479686795
30.144193;0.4584778322800728;0.5907142912398379;1.2859996017527369;0.08518914246248345;0.18569080716903416;9.990011741661215;0.7503216115150354;0.012603999152058199;0.012616511338212217;1.0927496171103577;-0.7082598396121158;0.5401350008866547;1.3021508638516444
30.145676;0.45851855161703353;0.590699979152403;1.2858954709312695;0.08552250269528655;0.18641090438076338;9.98979100215828;0.7503252634434614;0.01260402546277208;0.012616542220951868;1.0923727749122099;-0.7089648337422958;0.5402780335573516;1.3022271881794771
30.14716;0.45856126230121463;0.590682793342138;1.285780608917613;0.08587652114075567;0.1871751729178293;9.989576696937716;0.7503291966449687;0.012604045716539164;0.01261657251393984;1.0919935637257558;-0.7096218281733702;0.5404289986654593;1.302275249760187
30.148643;0.4586069620664582;0.5906646283787182;1.2856563891011874;0.08624477704824698;0.1879691831367683;9.98936872494701;0.7503334001920683;0.012604060026570111;0.012616602204512849;1.0916149824266896;-0.7102278229037349;0.5405858698485085;1.3022958783469447
30.150127;0.45865384523892294;0.5906446430368523;1.2855260496806744;0.08662380041324279;0.18878608563653032;9.98916699326464;0.7503378660262666;0.012604068309811532;0.012616631295023526;1.0912430184117314;-0.7107848179280779;0.540747623115304;1.3022951425634202
30.151611;0.4587020729162122;0.5906241429688203;1.2853919498105253;0.08700999389366348;0.1896179527138756;9.988971377465411;0.7503425851307658;0.012604070396373278;0.012616659795872887;1.09087764548037;-0.711289813237028;0.5409102340312365;1.3022713442052587
30.153094;0.4587503277897859;0.5906033696687919;1.2852582427104167;0.08739686033116717;0.19045115451857275;9.988781713857174;0.7503475454715034;0.012604066103847636;0.012616687695188705;1.0905248268720544;-0.7117448088177852;0.5410746787681096;1.3022305409296155
30.154578;0.45879777980615744;0.5905817970634456;1.2851260352041594;0.0877811920738493;0.19127904187028877;9.98859777131768;0.7503527338771674;0.012604055291232952;0.012616714957420677;1.0901855225852255;-0.7121498046544947;0.5412369373263556;1.3021735176353895
30.156061;0.45884541158598574;0.5905621600409922;1.284998453418551;0.08815994590345867;0.1920945772167641;9.988419249146762;0.7503581361595268;0.012604037899400712;0.012616741590507234;1.0898606968704099;-0.712506800727991;0.5413969964829513;1.3021021568820945
30.157545;0.458892235017622;0.5905433162122475;1.2848756815905795;0.08852944004744233;0.19289015795901662;9.988245822513862;0.7503637359932591;0.012604013927380144;0.012616767684401425;1.0895543249391146;-0.7128157970150183;0.5415538514383536;1.302019758911505
30.159029;0.45893742882237826;0.5905249032203395;1.2847591272227417;0.08888834308880882;0.19366323782717798;9.98807719046217;0.7503695153948957;0.012603983361797837;0.012616793385382291;1.0892663962882496;-0.713079793488286;0.5417045057829403;1.3019279237284063
30.160512;0.4589808398835192;0.5905082806163376;1.284652081848558;0.08923277998601062;0.19440545411600363;9.987913142575986;0.750375454843621;0.012603946138664477;0.012616818899828167;1.08899791105668;-0.7133007901179583;0.5418499686735135;1.3018285476478098
30.161996;0.4590226433544403;0.5904928067524147;1.28455257855046;0.08956253580347433;0.19511627639587076;9.987753683132386;0.7503815309817968;0.012603902149042341;0.012616844543197198;1.0887508685926872;-0.7134797868739206;0.5419892493021232;1.3017238332113443
30.16348;0.45906268966264113;0.5904797623444413;1.2844637678355793;0.0898741893805331;0.1957883311576181;9.987599091801094;0.7503877130237161;0.01260385127878667;0.01261687074292174;1.0885232617054716;-0.7136197837280946;0.5421203542206425;1.301613761409902
30.164963;0.45910099289587175;0.5904693090592458;1.2843859309061343;0.09016682950624103;0.19641964163539793;9.987449835059222;0.7503939613879558;0.012603793481025295;0.012616897924577956;1.0883180928842846;-0.7137227806553078;0.5422432894439505;1.3015019582797889
30.166447;0.45913575844994453;0.5904591682317192;1.2843191135972172;0.09043996541662798;0.19700992171096537;9.987306442590002;0.7504002309117926;0.012603728845047974;0.012616926395128337;1.0881333945573815;-0.7137927776325208;0.5423580613385365;1.3013889621022074
30.16793;0.45916881317673974;0.590451926343898;1.284263828907155;0.09069226460041578;0.19755549926722238;9.987169441875213;0.7504064773335486;0.012603657643358825;0.012616956356676902;1.087969224270802;-0.7138307746386544;0.5424646738820598;1.3012753313354137
30.169414;0.45920033017233214;0.5904478226481882;1.2842200847585814;0.09092366320875725;0.19805616422819197;9.987039360423394;0.750412660913221;0.012603580339148573;0.01261698795927268;1.0878256452461168;-0.7138397716554358;0.5425621269463736;1.301162718286518
30.170898;0.45922834073374336;0.5904441882748307;1.2841875281602968;0.09113463573368272;0.19851380129957183;9.986916779451732;0.7504187428655529;0.012603497514210747;0.012617021322302097;1.0877027170867053;-0.7138227686681432;0.542650418569004;1.3010527660570603
30.172381;0.45925465407722244;0.5904431549966167;1.2841657002104445;0.09132377867719517;0.19892457740994007;9.986802380000793;0.7504246823521292;0.01260340974454674;0.012617056541733417;1.087598495475898;-0.7137827656661011;0.5427305492496621;1.3009454241148157
30.173865;0.459278274885929;0.5904438622129118;1.284155480772565;0.09149117378506677;0.19928910147403836;9.98669693818382;0.750430441070216;0.012603317555010459;0.012617093638237008;1.0875130353179951;-0.7137217626417075;0.5428005260727453;1.3008417345566972
30.175348;0.4592993522895696;0.5904462159659669;1.2841562238280013;0.09163856838270569;0.19961111123431494;9.986601308625895;0.7504359869898933;0.01260322149604204;0.012617132508407541;1.0874453993954165;-0.7136427595877914;0.5428623650982195;1.3007424259691804
30.176832;0.45931770817155615;0.5904496370356715;1.284167125734908;0.09176503744929271;0.1998886710853392;9.98651641846311;0.7504412906521948;0.012603122155992182;0.012617173001335524;1.0873936629929755;-0.713547756495776;0.5429150907360316;1.300646821164043
30.178316;0.4593344743004101;0.5904553184243169;1.2841875640746205;0.0918723186973145;0.20012506935908284;9.986443206624832;0.750446325521689;0.012603020009161487;0.012617215015941366;1.0873579053559512;-0.713439753355301;0.5429607329970526;1.3005564496694149
30.179799;0.4593494725669234;0.5904624546446041;1.2842162327171092;0.09196084942770977;0.20032133389133366;9.986382532634181;0.7504510770064646;0.012602915292767747;0.01261725848051891;1.0873361934313373;-0.7133197501543467;0.5429973231740648;1.3004700744926636
30.181283;0.45936186507720794;0.5904701642136774;1.2842535306112448;0.09203201109795354;0.20048083504164962;9.986335178204353;0.7504555450158596;0.01260280809839078;0.012617303295169711;1.0873275692728643;-0.7131917468802537;0.5430268898025149;1.3003889575263785
30.182766;0.45937230531605633;0.5904790014195362;1.2842988442031285;0.09208447929433294;0.20060040645717414;9.98630191345092;0.7504597379973581;0.012602698612446702;0.012617349303310214;1.0873310519085253;-0.7130567435212272;0.5430494594166095;1.3003127276896094
30.18425;0.45938028800930175;0.5904875047402925;1.2843504245668997;0.09212306878821679;0.20069074428435785;9.986283490911832;0.7504636713064665;0.012602587261890235;0.012617396300335976;1.0873456492808915;-0.7129167400666461;0.5430650596198223;1.3002415667463958
30.187217;0.4593895955135861;0.5905127906758004;1.2844349735595415;0.09215865641784306;0.200773857670274;9.986280580285026;0.7504673700157288;0.012602474630648083;0.012617444115526842;1.0874193632996105;-0.7126307365069162;0.5430817179352844;1.3001382107866164
30.189888;0.45939216964777013;0.5905351775056303;1.2845322177852543;0.09214705046531078;0.2007571199293479;9.986293736577203;0.7504708669667461;0.012602361286863737;0.012617492667120749;1.0875091874617924;-0.7123727328345989;0.543079458228573;1.30006209317632
30.192558;0.45939014392931604;0.5905574970754922;1.284642414867504;0.0921021533772642;0.20066983725421275;9.986323380640727;0.7504741934381145;0.01260224769868882;0.012617541912411349;1.087615109170449;-0.7121217290455157;0.5430622995301138;1.3000016323484447
30.195229;0.4593864739185861;0.5905811402322776;1.284760381893235;0.09203052021017656;0.20052496583938617;9.986369753938217;0.7504773715192307;0.012602134272996581;0.012617591759706063;1.0877321124114139;-0.7118847251376227;0.5430332560812945;1.2999564429537875
30.197899;0.459378851881662;0.5906023462962117;1.2848843872741798;0.09193638099151226;0.2003326956010564;9.986432900587983;0.7504804170953406;0.012602021455698786;0.012617641990423043;1.0878551715374334;-0.7116647211079493;0.5429953371682684;1.2999239756439915
30.20057;0.4593695609837795;0.5906222221110528;1.2850104052502047;0.09182859543865247;0.20011127887134214;9.986512704482898;0.7504833481020781;0.012601909770360766;0.012617692247065297;1.0879792490706854;-0.7114667169501849;0.5429505486178563;1.2999028055399324
30.20324;0.4593603961453732;0.5906416191828889;1.285135179264748;0.09171068685066133;0.19986757330441765;9.986608948250712;0.7504861894247733;0.012601799767431867;0.012617742092664076;1.088100306758449;-0.711291712655863;0.5429018959402708;1.2998901773026281
30.205911;0.4593492058137149;0.590657025776436;1.2852569793422817;0.09158682091024102;0.1996115584345573;9.986721388498989;0.7504889733601635;0.012601692010708359;0.012617791081165095;1.0882143144367098;-0.7111417082189367;0.5428513875644213;1.2998838945941484
30.208581;0.45933909758294283;0.5906716063995192;1.28537390933398;0.09146279731415882;0.19935448730143188;9.986849805144642;0.7504917362796761;0.01260158712627169;0.012617838862402572;1.088320249309352;-0.7110177036389778;0.5428000352152212;1.2998837177129878
30.211252;0.4593290709100148;0.5906830193487425;1.2854835767092458;0.09134217707872658;0.19910453081071916;9.986993958616234;0.7504945141190628;0.01260148582209642;0.012617885308262605;1.0884150942262925;-0.7109176989199368;0.5427498499174631;1.29988607194203
30.213922;0.4593201025979054;0.590692130083495;1.285585053573423;0.09122766528785171;0.19886714026880672;9.987153514940452;0.7504973430000662;0.012601388877296395;0.01261793052148144;1.0884978386732833;-0.7108416940674094;0.5427008385042673;1.2998901347591323
30.216593;0.45931202778730806;0.5906990191804173;1.2856789215965827;0.09112029973834829;0.1986446374352589;9.987328034927495;0.750500263699994;0.012601297113497032;0.012617974717332107;1.0885674852051186;-0.7107886890872687;0.5426560027545807;1.2998945377015025
30.219263;0.4593048503090711;0.5907023387431947;1.2857622130152588;0.09102264848878526;0.19844260263840968;9.987516995613086;0.7505033218019586;0.01260121132894216;0.01261801812004357;1.0886240585562432;-0.7107546839853801;0.542615338959941;1.2998971240130093
30.221934;0.45929988867900734;0.590704325611929;1.2858361020957512;0.09093744476410622;0.19826640857165378;9.987719804291277;0.7505065650604191;0.012601132243751601;0.012618060913217963;1.0886665997353773;-0.7107396787685598;0.5425788392129897;1.2998971020947292
30.224604;0.4592958418787884;0.5907029855142272;1.285899881324191;0.09086338322473768;0.19811377273420824;9.987935842862974;0.750510043473676;0.012601060492744969;0.012618103246489506;1.0886971449691116;-0.7107396734462766;0.5425464939161613;1.2998940137000812
30.227275;0.4592937093274584;0.5907005326743318;1.2859555695359517;0.09080059541521601;0.1979845509797943;9.98816449745897;0.7505138074650094;0.012600996672977737;0.01261814534035104;1.0887147171231057;-0.7107536680313965;0.5425202921520117;1.2998865365938415
30.229945;0.4592926784536328;0.5906947748039489;1.2860006668641677;0.09075024049396542;0.19788162152390895;9.988405114153041;0.7505178997953688;0.012600941425451775;0.012618187578129348;1.0887213346452143;-0.7107776625396258;0.542498220245312;1.2998742305975064
30.232616;0.45929374503045134;0.5906885136937051;1.2860384991348497;0.0907116189013436;0.19780303922399883;9.98865697841206;0.7505223480493521;0.012600895423995827;0.012618230451011651;1.0887190146699601;-0.7108106569884065;0.5424812627350838;1.299858308746807
30.235286;0.45929675257588076;0.5906812687174815;1.2860684806753158;0.09068335432225585;0.1977458826567726;9.988919406705497;0.7505271649694576;0.012600859239776337;0.012618274501476116;1.0887067682371538;-0.7108496513967877;0.5424684075136119;1.2998363864734472
30.237957;0.4593000545624248;0.5906712056894169;1.2860912399881173;0.09066633380240517;0.19771279801636013;9.989191829612281;0.7505323526767254;0.012600833237752402;0.012618320403463687;1.088686601591437;-0.7108916457862647;0.542459649450672;1.2998085936307162
30.240627;0.45930529954617455;0.5906609683487669;1.2861079147420287;0.09065747596835072;0.19769637690125869;9.989473733607008;0.7505379052936466;0.012600817595721193;0.012618369004369417;1.088661517771815;-0.7109366401801783;0.5424549887289422;1.2997775429453502
30.245968;0.45931248628954047;0.590648375445276;1.286113727553329;0.09065874649237596;0.19770090854638012;9.9897646016405;0.7505438136775381;0.012600812391709341;0.012618421213526928;1.088615512528876;-0.71102563460209;0.5424554279139097;1.2997523707715235
30.250775;0.45932078993862757;0.5906326960564467;1.2861093413717506;0.09067946049083304;0.19774703489496648;9.990063985579441;0.7505500727157854;0.012600817649236902;0.012618477878980378;1.0885635742608835;-0.7110986290763739;0.5424629697907098;1.2997129323022403
30.255582;0.45933218573333046;0.5906182608364737;1.286098605168103;0.09071195499940561;0.19781724025796418;9.9903715663296;0.7505566839659892;0.012600833287144552;0.012618539746104347;1.0885066891972954;-0.7111626236300994;0.5424746165879344;1.2996639883053032
30.260389;0.45934371575790905;0.590603054104488;1.2860853598454431;0.09075052131139943;0.1979003868441324;9.990687113611248;0.750563653861159;0.012600859049046608;0.012618607440866436;1.0884498442739379;-0.7112126182924308;0.5424903731093641;1.2996070718567994
30.265196;0.45935537715502733;0.5905878312670583;1.286071201173462;0.09079062002918084;0.19798660984721386;9.991010394200163;0.7505709910585553;0.012600894488855888;0.012618681458442478;1.0883980255687375;-0.7112496130917204;0.5425052487991555;1.2995469926444954
30.270002;0.4593671571593175;0.5905732021474256;1.2860574002596112;0.09082861762201765;0.1980680169873304;9.991341025862372;0.7505787037625637;0.012600939020865667;0.012618762203948112;1.0883502169030184;-0.7112726080530881;0.5425212540726457;1.2994824415048645
30.274809;0.45937820973684235;0.5905592467589825;1.2860463813775875;0.0908632495716399;0.19814222596908526;9.991678329121072;0.750586800010455;0.012600992002780198;0.012618850050369777;1.088310402529279;-0.7112836031991023;0.5425343973234948;1.2994179307791616
30.279616;0.45938818502009654;0.5905457173449048;1.2860384726524663;0.09089047510215446;0.19820059529174855;9.992021253996006;0.7505952893743619;0.012601052784083496;0.012618945383855181;1.088276569653293;-0.7112835985525173;0.5425466834955669;1.2993523959586344
30.284423;0.45939837014989005;0.59053349048772;1.2860318866543041;0.09091279984101604;0.19824802454177526;9.992368393415962;0.7506041819182118;0.01260112074426797;0.012619048663880562;1.088248707938069;-0.711276594135707;0.5425551099187884;1.299288079248441
30.28923;0.4594074324637408;0.5905218493898758;1.286028701417794;0.09092679756112915;0.19827763368912787;9.992718094205147;0.7506134867303489;0.012601195330796396;0.012619160398431865;1.088227807846707;-0.7112645899673311;0.542561664627625;1.29922695568737
30.294037;0.45941567515800286;0.5905101549654914;1.2860265929910024;0.09093634739123006;0.19829773128707326;9.993068607118989;0.7506232142637174;0.012601275979935692;0.012619280966467744;1.0882108598368256;-0.7112485860615185;0.5425663303127676;1.2991670922857192
30.298844;0.45942290974897193;0.5904983359303857;1.2860258532233204;0.0909405982892423;0.1983065337178762;9.993418212507732;0.7506333795970861;0.012601362003355304;0.012619410464568635;1.0881968568326554;-0.7112315824300987;0.5425680891557181;1.2991093125365927
30.303651;0.45943025129820075;0.590487423515572;1.2860255330610197;0.09094264841959898;0.19831027923488606;9.993765378008797;0.7506440001380494;0.012601452607008403;0.012619548722946438;1.0881847963617777;-0.7112155790862739;0.5425689248821849;1.2990538967648586
30.313264;0.45943634673442507;0.5904771608305777;1.2860287762589022;0.09093635723053156;0.19829615820744864;9.994108897635307;0.7506550878742702;0.012601546940870479;0.012619695424020957;1.0881826801922974;-0.7111875760470989;0.5425668214146296;1.2990004798854988
