time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.322878;0.45944229816218424;0.5904673062790111;1.2860318814717655;0.09092694285596367;0.19827502171613617;9.994447876296945;0.7506666416142046;0.012601644091878474;0.012619850199337257;1.0881795168339403;-0.7111685733311094;0.5425637601069407;1.2989514282711545
30.332492;0.4594472345301508;0.5904549506403173;1.2860308478164197;0.09092010168452587;0.1982596203519273;9.994781656202408;0.7506786450468894;0.012601743112368632;0.01262001265593234;1.088172326115572;-0.7111585709529293;0.5425607189953724;1.2989043403041236
30.342106;0.459453752475274;0.5904435561952057;1.2860258500248058;0.09091591308232252;0.19824899390319986;9.995109796675147;0.7506910717082287;0.012601843079296321;0.012620182350987462;1.088160139722861;-0.7111555689213175;0.5425596775399494;1.2988574046034984
30.35172;0.45946001422501315;0.5904314064799088;1.2860182060328416;0.09091630087707843;0.19824812056913169;9.995432027911686;0.7507038917900004;0.01260194307980831;0.012620358765131604;1.0881449941173813;-0.7111565672418884;0.5425606245967832;1.2988107715275772
30.361333;0.4594660054891087;0.5904182383661069;1.2860073074060387;0.09092027779719394;0.19825486578847848;9.99574818182785;0.7507170777855336;0.012602042144697866;0.012620541330091243;1.0881259204820273;-0.7111595659192987;0.542562560362931;1.2987626192776727
30.370947;0.4594717206526232;0.5904043197684351;1.2859936886156669;0.09092647764491803;0.1982662715243383;9.996058131769923;0.7507306080551107;0.012602139239783984;0.012620729437767108;1.08810694397694;-0.7111605649569928;0.5425644907113111;1.2987142088080572
30.380561;0.4594781422980452;0.5903922010305833;1.285980099880599;0.09093321837839355;0.1982782649996755;9.996361674332176;0.7507444663690493;0.012602233324092453;0.012620922360948507;1.0880870892554486;-0.711160564357653;0.5425674221533331;1.2986653400244839
30.399788;0.45948427331909025;0.590379652074742;1.285964416993291;0.09094360777780276;0.19829804942725607;9.996658460338688;0.7507586392858662;0.012602323412706366;0.012621119240305788;1.088069377598826;-0.7111565641254975;0.5425723608669227;1.2986169652162922
30.419016;0.45949009654154577;0.590368214069304;1.2859499758345656;0.09095136858048765;0.19831197685110824;9.996948114258558;0.7507731145727247;0.012602408678776272;0.012621319201139899;1.0880538216620552;-0.7111495642677323;0.5425763142049947;1.298569713061019
30.438243;0.45949460453813185;0.5903561738699752;1.285935810403616;0.09095643610249331;0.1983203419856745;9.997230364028107;0.7507878798320649;0.012602488620342413;0.012621521415940317;1.088040432012846;-0.7111415647935974;0.5425782942637078;1.2985247567731297
30.457471;0.45949974765037616;0.5903457946933701;1.2859213554410986;0.09096105139780002;0.19832717527165344;9.997504983434618;0.7508029198191621;0.012602563134802947;0.012621725072409763;1.0880272302566305;-0.7111355657132595;0.5425803209657958;1.2984821338306176
30.476699;0.45950352682773393;0.5903340568386525;1.285905596304853;0.09096516740369166;0.19833322871857237;9.997771682449413;0.7508182156562465;0.012602632409329509;0.012621929399344457;1.088013254089237;-0.7111295670376143;0.5425824206071482;1.2984399792020063
30.515154;0.4595078884799818;0.5903242816306464;1.2858902814230875;0.09097306552898379;0.1983469708191155;9.998030127589098;0.7508337480401486;0.012602696795929664;0.012622133753383525;1.088001547058866;-0.7111215687769215;0.5425866218741981;1.2983997792514848
30.553609;0.4595108326994447;0.5903131388052323;1.2858737117507757;0.09098092244976867;0.1983609377353275;9.998279989066864;0.7508494995695318;0.01260275677743535;0.012622337608374725;1.0879891404833797;-0.7111135709377615;0.5425909547706512;1.2983601876500843
30.592064;0.4595143098929853;0.5903033383757779;1.2858562874654267;0.09098825959341367;0.19837324604318504;9.99852095373433;0.750865455398834;0.012602812909478638;0.012622540434215831;1.0879770443671921;-0.7111065735204092;0.5425944518542637;1.298322651815577
30.630519;0.45951731487943903;0.590294599780082;1.2858401656362863;0.09099478417630831;0.19838369890847152;9.998752813274008;0.7508816050414254;0.012602865689230722;0.012622741659480479;1.0879642522061839;-0.7110995765193886;0.5425981461558632;1.2982858390764724
30.707429;0.45951983276977826;0.5902863637952226;1.2858241292935308;0.09100412054547215;0.1984002006659775;9.998975526977953;0.750897944354279;0.012602915459081996;0.012622940749766528;1.0879547481189042;-0.7110885799276457;0.5426030651364278;1.2982509586343471
30.784339;0.45952086411164544;0.5902771265080143;1.2858076625983286;0.09101204779277197;0.19841400688832428;9.999189162728923;0.7509144778289594;0.012602962416092385;0.01262313721594758;1.0879445127344547;-0.7110805837400994;0.5426082290827525;1.2982185408503433
30.861249;0.4595223730857008;0.5902698918336965;1.2857917807356234;0.0910190641082134;0.19842536157395654;9.999393863915023;0.7509312174824618;0.012603006680498617;0.012623330552850667;1.0879335327607105;-0.7110735879527856;0.5426126566972975;1.2981875366001518
30.938159;0.45952238118682975;0.5902621588938592;1.2857765383280972;0.091024737345387;0.19843418438371885;9.999589876898346;0.7509481750575482;0.012603048359154951;0.01262352023536664;1.0879218051660697;-0.7110675925603039;0.5426173678771027;1.29815798108799
31.01507;0.4595228587716982;0.5902560305859565;1.2857609466917346;0.09102941788635663;0.1984403908539002;9.99977753503738;0.7509653553585451;0.012603087583086437;0.012623705742826377;1.087909329869147;-0.711063597555375;0.542621378699587;1.2981304427951907
31.09198;0.459521828979861;0.5902497756990945;1.2857466983180446;0.09103373212617223;0.19844620033162583;9.999957211173145;0.7509827562807742;0.012603124492306663;0.012623886505694723;1.0878961007826775;-0.711060602928503;0.5426256951517514;1.298104380478365
31.16889;0.4595202754237832;0.5902438193455961;1.2857319217490109;0.09103751718061295;0.1984508361700692;10.000129292741445;0.7510003713652686;0.0126031591801515;0.01262406177552561;1.0878831018553357;-0.7110576086660402;0.5426303115645389;1.2980800807203698
31.32271;0.45951918292916033;0.5902397111650819;1.2857172319364008;0.09104219351704389;0.1984569674860182;10.000294150434735;0.7510181891793545;0.012603191668332913;0.012624230604223134;1.0878703136143852;-0.7110536147492307;0.5426352136651248;1.2980569928028936
31.476531;0.4595165792176616;0.5902356120130622;1.2857041816062231;0.09104604538465609;0.19846171519615116;10.000452092823249;0.7510361886184808;0.01260322191469184;0.01262439201435974;1.0878577288983797;-0.711051621154868;0.5426403836997621;1.2980367522442648
31.630351;0.45951345869197424;0.5902319198546098;1.2856909260844205;0.09104890897711623;0.19846429834190507;10.000603382030574;0.7510543358413465;0.012603249850882112;0.012624545124803361;1.087844357747591;-0.7110496278568829;0.5426448045134026;1.2980174071500765
31.784171;0.4595098351744198;0.5902289438792844;1.2856781759145632;0.091051763217364;0.1984668516465232;10.000748345392267;0.7510725883460978;0.012603275492936198;0.012624689118994418;1.0878302133681983;-0.7110486348297249;0.5426494594307638;1.297999461298904
31.937992;0.4595057234294444;0.5902268368620156;1.2856662951123845;0.091053697177529;0.1984674032728019;10.000887476522049;0.7510909051989145;0.012603299028465846;0.012624823229036667;1.0878173017257022;-0.7110486420519837;0.5426553292107378;1.2979845375087928
32.091812;0.45950113524761615;0.5902253746479965;1.2856548282754805;0.09105606519039401;0.1984689166096994;10.001021397279096;0.7511092536071489;0.012603320757333588;0.012624946798618223;1.0878036288229964;-0.7110476495070509;0.5426603919869868;1.2979698294862652
32.399453;0.4594960803037769;0.5902246971726022;1.285644112375813;0.0910579536229161;0.19846942128700176;10.001150731770936;0.7511276029423577;0.012603340963946717;0.012625059349739875;1.0877902091103229;-0.711047657180931;0.5426656267523629;1.297957249827596
32.707093;0.45949056893484747;0.5902246316032701;1.2856338131381337;0.09106026231246103;0.19847089434277262;10.00127603301485;0.7511459142625172;0.012603359820746807;0.012625160600904994;1.0877770637908348;-0.7110476650595519;0.5426710144365255;1.297946240543263
33.322374;0.4594846128023833;0.5902252904098527;1.2856242393254775;0.09106207876853394;0.19847136753482258;10.001397794280262;0.7511641373857254;0.01260337731528395;0.012625250399556228;1.0877642144804012;-0.7110476731272487;0.5426765362542845;1.2979367874714387
34.322374;0.4594782231568665;0.5902265568014557;1.2856152282738127;0.09106385309314846;0.19847183447905456;10.001516487344992;0.751182213783783;0.012603393229000639;0.012625328643254245;1.0877516755147296;-0.71104768136728;0.5426821720484956;1.2979288780763396
35.322374;0.4594714096080058;0.5902283860049831;1.2856068054531171;0.09106558358244252;0.19847230422899753;10.001632564457871;0.7512000822234752;0.012603407233677658;0.012625395280697267;1.0877394500269377;-0.7110476897629101;0.5426878968447195;1.2979225132281003
36.322374;0.45946418158346586;0.5902307303991788;1.285599019136884;0.09106726838368145;0.19847278977780322;10.001746363644985;0.7512176882724813;0.012603419045198596;0.01262545033612847;1.0877275345968986;-0.7110476982959963;0.5426936772445922;1.297917707466908
37.322374;0.45945655165679666;0.5902335412027236;1.285591927047203;0.09106890440347794;0.1984733072392122;10.00185797229049;0.7512349922683392;0.01260342846740627;0.012625493953115937;1.0877159297718777;-0.7110477069440807;0.5426994726774089;1.2979144777739422
38.322374;0.45944853788615925;0.5902367669318433;1.2855855720264127;0.09107048733717898;0.19847387296928742;10.00196725952221;0.7512519719700353;0.012603435325273577;0.012625526427672475;1.0877046490244526;-0.7110477156808971;0.5427052410763508;1.2979128364078618
39.322374;0.4594401644179394;0.5902403485180538;1.285579961105318;0.09107201229834422;0.19847450200196326;10.002074052656146;0.7512686212478161;0.01260343944795113;0.01262554806970556;1.0876937171026329;-0.7110477244802889;0.5427109435577648;1.2979127857455015
40.00049;0.45943145921674583;0.5902442194375495;1.2855750690245265;0.09107347417760304;0.19847520753314235;10.002178210075439;0.7512849438648296;0.012603440713837845;0.012625558986799415;1.0876831583704187;-0.7110477333181378;0.5427165457090941;1.2979143076476993
40.00049;0.4599769377133431;0.5869102798328517;1.276766533243253;0.09530577209272804;0.20743345873995142;11.00227962230355;0.7513009435740806;0.01260343905495465;0.012625559031723146;1.0876729896531991;-0.7110477421707602;0.5407640191608271;1.2979173590784399
40.000496;0.4599666638069098;0.586916089077547;1.276769128957684;0.09530383058564806;0.2074277028476562;11.002378286940893;0.7513166126559995;0.012603434409679877;0.012625547901373631;1.0876632249312366;-0.7110477510130939;0.5407663445209923;1.2979218828379537
40.000502;0.4599572915547218;0.5869226656311937;1.2767706598026167;0.09530113828986062;0.2074200676302394;11.002474382751998;0.7513319258545538;0.012603426665433138;0.012625525280621594;1.0876538790657022;-0.7110477598189258;0.5407695121569347;1.2979278235275054
40.000514;0.4599455742935828;0.5869294715070434;1.2767791578971859;0.09529146741225945;0.20739850421565242;11.00256826061867;0.7513468469894444;0.012603415654890992;0.012625490971445769;1.0876449653345832;-0.7110477685626114;0.5407705200121997;1.2979351350030865
40.000538;0.4599328624422712;0.5869395647746426;1.2767977017164687;0.09527210117233524;0.2073565191840033;11.00266042146713;0.7513613383017749;0.012603401223268086;0.012625444916039464;1.0876364974555666;-0.7110477772211644;0.5407683711181159;1.2979437733945842
40.000586;0.4599182158678139;0.5869561314630938;1.276835992439434;0.09523258728809755;0.20727183558365442;11.00275152638463;0.7513753617653264;0.012603383249987282;0.012625387088158897;1.087628496111557;-0.7110477857756989;0.5407570729993487;1.2979536857258638
40.000683;0.45989789686148724;0.5869828381305464;1.27691253112524;0.09515422578082344;0.20710550542314018;11.002842374447363;0.7513888770927588;0.012603361576770559;0.012625317372382561;1.0876209931563836;-0.7110487942119862;0.5407316377649687;1.2979653591295919
40.000877;0.45986816571484385;0.5870274483721096;1.277054724077585;0.0949989502895821;0.20677646651747858;11.002933855072015;0.7514018427036265;0.012603335980191135;0.012625235531843667;1.0876140331652846;-0.7110498025213012;0.540676080486301;1.2979781932813115
40.001264;0.4598205056232956;0.5870951109742837;1.277297553974134;0.09470361887472648;0.2061512382193156;11.003026928348719;0.7514142194269658;0.01260330630101301;0.01262514122380779;1.087607671802224;-0.7110568107005342;0.5405644180088536;1.2979954273115517
40.001651;0.45977537933643337;0.5871424349576035;1.2774900530814493;0.09442652423237367;0.20556471878225285;11.003122560680758;0.7514259742420764;0.012603272631321143;0.012625034035166242;1.087601970098586;-0.7110678187493945;0.5404566719642437;1.2980159261896602
40.002039;0.45973298445604294;0.5871724247017998;1.2776383127950948;0.09416757607329777;0.2050166494370406;11.003221567982736;0.7514370804023273;0.01260323539538831;0.01262491355142518;1.0875959874413346;-0.711082826667478;0.5403548724358731;1.2980388037445159
40.002426;0.459692213081181;0.587186407282544;1.2777484026071309;0.0939235774623412;0.20450059310527402;11.003324504971452;0.7514475130892349;0.012603195311331026;0.012624779397011596;1.0875907741292263;-0.7111028344553019;0.5402570566008994;1.298065387928927
40.002813;0.45965442002295576;0.5871872511851293;1.2778229089179836;0.0936959652622264;0.20401908833141438;11.00343170219654;0.7514572480638646;0.012603153287712941;0.012624631244487327;1.0875853670867932;-0.7111268421166066;0.5401632655287428;1.298094240536004
40.003201;0.45961850277473987;0.5871762768924791;1.2778678816969031;0.0934815461029871;0.20356569597006197;11.003543322148165;0.7514662671780518;0.01260311030053335;0.012624468875848505;1.0875807958230115;-0.7111558496567959;0.5400735429634308;1.298126695430471
40.003588;0.45958450104809;0.5871559469657247;1.2778886856940586;0.09327932538699514;0.2031382435357406;11.003659344588094;0.7514745612536224;0.01260306733518704;0.012624292236436567;1.0875760897030797;-0.7111878570793642;0.5399879322745919;1.2981607604093583
40.003975;0.4595517826252786;0.5871257025348229;1.2778859653535646;0.0930901521987509;0.2027388572577847;11.003779617922017;0.7514821255773418;0.012603025427849296;0.012624101400287422;1.0875722727871746;-0.7112248643850005;0.5399074711059362;1.2981982815308708
40.004362;0.459521038177193;0.5870887676119911;1.2778648856982808;0.09291082379809433;0.20236026136122282;11.003904008072812;0.7514889565218945;0.01260298569249102;0.012623896552463853;1.0875673551599994;-0.7112658715725328;0.5398291893531296;1.2982369313500874
40.00475;0.45949245184985926;0.5870467142271734;1.2778284016529888;0.09274149498055277;0.20200270498642053;11.004032439198804;0.751495053817062;0.01260294923293636;0.012623678035399006;1.0875633358004901;-0.7113108786392693;0.5397561115590038;1.298278267265433
40.005524;0.45944665097364706;0.5869470361162371;1.277716156318734;0.09243143672702252;0.20134678434410863;11.004164820528034;0.7515004229967795;0.01260291702261527;0.012623446356501724;1.0875512106018963;-0.7114118855816038;0.5396132603170226;1.2983430866018522
40.006299;0.45940585711673965;0.5868355820520033;1.2775662002216692;0.09215446607117682;0.2007607979502056;11.004301066056321;0.7515050747680577;0.012602889866889951;0.012623202110350278;1.087535972983878;-0.7115288923964006;0.5394826569413682;1.2984135722506205
40.007073;0.4593682806294714;0.5867167048012509;1.2773929992159647;0.09190649445389504;0.20023664954673476;11.004441149271521;0.7515090253713745;0.012602868419106076;0.012622945867816692;1.0875176118957257;-0.7116588990818989;0.5393643171636595;1.2984879714296702
40.007848;0.4593349238529781;0.5865963830522145;1.2772067469843242;0.09168454733983081;0.19976743944574973;11.004585047009666;0.7515123001033405;0.01260285317227229;0.012622678121988603;1.0874941139383232;-0.7118019056372487;0.5392572466122082;1.2985645195167825
40.008622;0.45930496965311907;0.5864763664912592;1.2770134442586107;0.0914857575890102;0.19934728961443962;11.004732683787719;0.751514935644747;0.012602844488162781;0.012622399317207652;1.0874664642902034;-0.7119579120607631;0.5391604422967031;1.2986439851451563
40.009397;0.45927842197618174;0.5863594707221439;1.2768191237355124;0.09130732047047062;0.19897009521814746;11.004883949542174;0.7515169789767906;0.012602842727781949;0.012622109913054456;1.087434641700398;-0.7121259183483849;0.5390728974519717;1.2987257687473697
40.010172;0.45925429091738607;0.5862469893100859;1.2766292935966919;0.09114780184717367;0.19863315892813796;11.00503867687367;0.7515184838805358;0.01260284830029763;0.012621810411588092;1.087397609288961;-0.7123039244938796;0.5389946032355223;1.298807898763128
40.010946;0.4592327248575739;0.5861397625363058;1.2764453496755228;0.09100629938200852;0.19833444237305875;11.005196561970024;0.751519504764937;0.012602861546958027;0.012621501283344952;1.0873553102662352;-0.7124909304901665;0.5389245470936793;1.298889795480908
40.012495;0.45920008936226975;0.5859418621628009;1.276096364738128;0.09077042689710735;0.19783521914139054;11.005357140981635;0.7515200910759172;0.012602882697120095;0.012621182865356519;1.0872476786827538;-0.7128899363295454;0.5388007133211139;1.299032487067432
40.014044;0.45917507477805025;0.5857684257575132;1.275781007800761;0.09059268941302609;0.19745929442738128;11.005519857065687;0.7515202854374794;0.012602911935801424;0.01262085537686076;1.0871186549889138;-0.7133159420020505;0.5387050862614149;1.2991714653180422
40.015593;0.45915765838501577;0.5856181515438388;1.275496489909155;0.09046680773404185;0.19719302728878843;11.005684125609655;0.7515201229852018;0.012602949389957364;0.012620519031010665;1.086969184760559;-0.7137619474947012;0.5386366512927624;1.2993037242135088
40.017143;0.45914485199576904;0.5854854323047411;1.2752388391879066;0.09038926211447096;0.1970300421622073;11.005849318249387;0.7515196329788124;0.012602995078727607;0.012620174108018916;1.0867992041305616;-0.7142219527936429;0.5385913944189998;1.2994259628694516
40.018692;0.45913958283326156;0.5853719461060874;1.2750035080146795;0.09035639939819935;0.19696112741215235;11.00601472792083;0.751518844277393;0.012603048964969561;0.01261982093231062;1.0866126368907663;-0.7146899578872292;0.53856730486993;1.299538213953427
40.020241;0.45913770494776146;0.5852703274249077;1.2747858862394135;0.0903633553126989;0.1969774640486913;11.006179585574314;0.7515177879109578;0.012603111047547414;0.01261945979236102;1.0864094089523018;-0.7151609627676896;0.5385633787910282;1.2996377133951222
40.02179;0.4591421443009593;0.5851816381385889;1.2745801136600634;0.09040731601700563;0.19707166267398965;11.006343084497708;0.7515164955045835;0.012603181394725466;0.012619090875946086;1.0861934589822801;-0.7156289674308415;0.5385766191028486;1.299724494889662
40.023339;0.4591499108925546;0.5851007126451566;1.2743832019115546;0.09048484872045144;0.19723752145509216;11.006504382217946;0.7515149984129255;0.01260326011524232;0.01261871428432809;1.0859657362467008;-0.7160899718738273;0.5386060322049939;1.2997971866608002
40.024888;0.45916180676928026;0.5850275294430801;1.274192864735401;0.09059119189971979;0.1974643198803006;11.006662621205011;0.7515133264068641;0.012603347287751535;0.012618330130142484;1.0857302008365348;-0.7165389760926731;0.5386486247621081;1.299856367387008
40.026437;0.45917698299711734;0.5849603346538028;1.274007641479248;0.09072478467653983;0.19774900862397088;11.006816960811554;0.7515115066115468;0.012603442881556572;0.012617938653298884;1.0854878302164706;-0.7169729800832687;0.5387044035402573;1.299901205864059
40.027986;0.45919525504513825;0.5848979452318182;1.2738254956534842;0.09087997131669225;0.19807933838865469;11.006966558605816;0.7515095647202712;0.012603546762791988;0.012617540297356171;1.085241617792118;-0.7173899838446323;0.5387703790065534;1.2999330914603626
40.029535;0.45921577365220184;0.5848399444734629;1.2736479295374648;0.09105541080937428;0.1984527381675893;11.007110520035088;0.7515075252372534;0.012603658803494172;0.012617135726160203;1.0849935598729188;-0.7177859873806233;0.5388455650309278;1.2999514756275818
40.031085;0.45923819762674495;0.5847850506283601;1.2734731899890002;0.09124460953702464;0.19885521136340378;11.007247910777911;0.7515054089539301;0.01260377892259442;0.012616725753911139;1.0847466478084113;-0.7181599906999139;0.5389279706274289;1.2999582967332262
40.032634;0.45926299248310826;0.5847346695904834;1.2733031609378958;0.09144840937335345;0.19928837791536644;11.007377819127207;0.7515032305625402;0.012603906983178077;0.012616311190482567;1.0845018769726162;-0.7185089938133109;0.5390165953858694;1.299952729590533
40.034183;0.4592876866335498;0.5846853144949425;1.2731372065371696;0.0916595696783498;0.19973754172179628;11.007499363711318;0.7515009995326288;0.012604042735804831;0.012615892676564617;1.084263258637267;-0.7188329967282125;0.5391104356633127;1.299938123803049
40.035732;0.459314560643094;0.5846403578087357;1.2729764404259232;0.09187846056117265;0.2002025032751758;11.007611655515234;0.7514987198343597;0.012604185913381293;0.012615470601363954;1.0840308167205326;-0.7191299994457809;0.5392064896278497;1.2999134122225027
40.037281;0.45934047828660096;0.5845960293562189;1.2728213984871055;0.09210011473581214;0.2006738036278112;11.0077137623153;0.7514963861969615;0.012604336321244355;0.012615045160231224;1.0838065747979266;-0.7194010019635166;0.539305753883888;1.2998808731910698
40.03883;0.45936739853088054;0.5845551712671291;1.2726728589006298;0.09232270576950831;0.20114660215746333;11.007804671659372;0.7514939887321027;0.012604493811719884;0.012614616486313804;1.083591553390699;-0.7196450042780065;0.539405221693306;1.299840856660151
40.040379;0.45939448076839107;0.5845169197718036;1.2725312577186947;0.09254480692954654;0.20161814901892658;11.007883348691305;0.7514915251569335;0.012604658215445303;0.012614184689843098;1.0833877765786648;-0.7198620063853225;0.5395058867853609;1.2997950934898341
40.043477;0.4594470800757405;0.5844506186622265;1.2722598011779858;0.09297454968661505;0.20252997170684292;11.007948941456554;0.7514890006021184;0.01260482930237357;0.012613749821925582;1.0830042696509117;-0.7202180082825248;0.5396907444549558;1.2996764409890151
40.046266;0.45949142207500426;0.5843983222888234;1.2720433943337563;0.09334071218027758;0.20330688602693145;11.008000930649189;0.7514864168798825;0.012605006790813226;0.012613311907440375;1.0827050540639032;-0.7204540099708336;0.5398507897840782;1.2995615194090322
40.049054;0.4595317940793235;0.5843532044209482;1.271855316696492;0.0936764707375984;0.20401920830466028;11.008039084020403;0.751483769368758;0.012605190411118848;0.012612871023287585;1.0824501549353331;-0.7206150114567103;0.5399990198363225;1.2994418435854624
40.051843;0.4595685111798316;0.58431562024893;1.2716954298087977;0.09397931656124064;0.20466136939072246;11.008063356934578;0.7514810494723382;0.012605379985771705;0.012612427339472241;1.0822406099702906;-0.7207100127491634;0.5401354362195246;1.2993231617342804
40.054631;0.45960058104557966;0.5842848690241876;1.2715648887615494;0.09424560467778345;0.20522590989555897;11.008073879587217;0.7514782470881778;0.012605575462880322;0.012611981079825673;1.082075468487901;-0.7207450138561272;0.5402560413330657;1.299207892253389
40.057419;0.4596278413971009;0.5842598848257595;1.2714617499904346;0.0944719967632467;0.20570567049172725;11.008071000410323;0.751475356320138;0.012605776852960271;0.012611532436983434;1.0819527892464464;-0.7207300147831913;0.540361833442768;1.299099835495658
40.060208;0.45964930770564694;0.5842394641563604;1.2713860384525077;0.09465802803097353;0.20610010396711376;11.008055267930601;0.7514723778042667;0.012605984088328647;0.012611081615982614;1.08186963759324;-0.72067401553479;0.540451805388289;1.2990014111053803
40.062996;0.459665973074847;0.5842242343535219;1.2713363029717246;0.09480497857686579;0.20641156225958227;11.008027308793325;0.751469314338677;0.012606196938909589;0.012610628983829619;1.0818240754265938;-0.720584016115866;0.54052494414363;1.2989147823519158
40.065785;0.4596778472521617;0.5842125587280489;1.2713088972364266;0.09491444033762408;0.2066435040362326;11.007987742733974;0.7514661710766322;0.012606415072290692;0.012610175072236702;1.0818101546498446;-0.720469016532289;0.5405842314985037;1.2988399185196655
40.068573;0.45968593332160645;0.5842051597572513;1.2713025671400906;0.09499004663208703;0.2068033738680939;11.007937227536468;0.7514629614515944;0.012606638115217788;0.012609720447398332;1.0818249200663517;-0.7203370167906661;0.5406296466629588;1.2987787534452524
40.071361;0.4596904162741653;0.5842001874314513;1.2713127276010292;0.0950360449436005;0.20690031722727303;11.00787650737274;0.7514597075017325;0.012606865549838657;0.01260926567683193;1.0818644118044316;-0.7201940168991583;0.540662168930413;1.298731288448039
40.07415;0.4596908459708266;0.5841970102568204;1.2713391815637143;0.09505266598987076;0.20693503560751994;11.007806401187635;0.7514564320136313;0.012607096616333625;0.012608811397694483;1.0819226642378121;-0.720047016867901;0.5406827794076484;1.2986964030230375
40.076938;0.45968856088618126;0.5841953771335655;1.2713775782599077;0.09504642839272764;0.20692109751582813;11.007727826420082;0.7514531498937891;0.012607330423479045;0.01260835834738208;1.081995704068116;-0.7199000167065182;0.5406944612587817;1.2986729561326102
40.079727;0.4596835873035908;0.5841937596834237;1.2714243603999384;0.09502127608142467;0.20686706723218173;11.007641855944609;0.7514498676324004;0.012607566110748966;0.012607907315974314;1.082080548232935;-0.7197590164204749;0.5406982003089196;1.298661723770171
40.082515;0.45967677103274796;0.5841926858113325;1.2714781358437508;0.09498092158803724;0.2067806380739189;11.007549707031703;0.7514465906374678;0.012607802896123359;0.01260745900218741;1.082173202908214;-0.7196260160101269;0.5406949876407282;1.2986604160903072
40.085303;0.4596691095398006;0.5841925251957419;1.2715367294245303;0.09492847315610989;0.20666812138109605;11.007452659411463;0.7514433276032503;0.01260804005710497;0.012607013875823875;1.0822696628078168;-0.7195050154726161;0.5406868210898574;1.298667844462884
40.088092;0.45966060287970467;0.5841917520763771;1.2715965984019393;0.09486787223550854;0.20653808670976379;11.007351977409286;0.7514400880841504;0.012608276904128348;0.012606572225123071;1.0823679090589704;-0.7193970148033723;0.5406757038987968;1.2986828315388115
40.09088;0.4596513999284956;0.5841898872987052;1.271656068251179;0.0948035864406603;0.2064001781937148;11.007248862767872;0.7514368808443456;0.012608512773341525;0.01260613424771156;1.082464907786209;-0.719303013995215;0.5406626431560089;1.2987033770979637
40.093669;0.4596431347385962;0.584189022016953;1.2717149522261106;0.0947362216982639;0.20625497767559237;11.007144424918787;0.751433717651015;0.012608747085177896;0.012605700015476902;1.0825586088472225;-0.7192240130377702;0.5406476475583186;1.298728322147127
40.096457;0.4596339726803662;0.5841857179117185;1.2717706296260223;0.09466971739942097;0.20611186829081182;11.007039658551212;0.7514306157509627;0.012608979430241632;0.012605269473971822;1.0826479430584048;-0.7191600119203779;0.5406337217832501;1.2987567951864358
40.099245;0.4596248832422285;0.5841806162683613;1.2718216253440338;0.09460536397027093;0.20597321634781016;11.00693545669745;0.7514275944694947;0.01260920959201359;0.012604842525989876;1.0827318264037202;-0.7191100106363066;0.5406208615146092;1.2987873770896616
40.102034;0.4596166813008856;0.5841751126133019;1.2718685656205486;0.09454421965292745;0.2058409550404186;11.006832674926295;0.7514246734355718;0.012609437507821513;0.012604419064059218;1.0828091760114358;-0.7190740091844633;0.5406090544855803;1.298819209268218
40.104822;0.45960968243882416;0.584169075897837;1.2719101834167643;0.09448976799815004;0.20572251874052194;11.006732167008643;0.7514218736997177;0.01260966320492913;0.012603998988181635;1.0828789261823415;-0.7190510075674058;0.5405992853909499;1.298850889990988
40.10761;0.45960258046752067;0.5841605461274366;1.2719457734752746;0.09444072499267121;0.2056157061900165;11.006634748514946;0.7514192138338976;0.012609886747865772;0.012603582280375883;1.0829420321344483;-0.7190380057883498;0.5405915392495273;1.298881581207025
40.113187;0.45959274446128057;0.5841550304984667;1.2719945874603273;0.09436204986887733;0.2054455163358791;11.006541160176978;0.7514167025856335;0.01261010823713951;0.012603169046867018;1.08301946288223;-0.7190390038507175;0.5405718002956375;1.298930970998309
40.118206;0.45958579383555354;0.5841439311812915;1.272022471664398;0.0943142187247996;0.2053409299050628;11.00645209464608;0.7514143371436243;0.012610327831093825;0.012602759419949653;1.083070194029153;-0.7190630017583924;0.5405640492879475;1.2989698479402338
40.123226;0.4595817520935914;0.5841314145438699;1.2720385153240825;0.0942857946264011;0.20527708386887802;11.00636821999828;0.7514121074324452;0.012610545711854278;0.012602353405149406;1.0831042093603263;-0.7190999995146665;0.5405652638105963;1.2990009675015517
40.128245;0.45958080519382044;0.5841175212488818;1.272042405479475;0.0942748125483253;0.20524963185738077;11.006290115717864;0.7514099990625892;0.012610762020287318;0.012601950851818557;1.0831255064635124;-0.7191449971218896;0.5405724209594868;1.299024847632962
40.133264;0.45958100299084437;0.5841019156802568;1.2720389188810786;0.0942788472924272;0.2052541760025663;11.00621824610318;0.7514079925389255;0.012610976884799134;0.012601551525545244;1.0831380918776914;-0.7191899945818286;0.5405854985312212;1.2990403560687933
40.138283;0.45958318963611433;0.5840857727394696;1.2720283915947046;0.09429147122566914;0.20527636708008432;11.00615307249222;0.7514060641481802;0.012611190520033599;0.012601155209512386;1.0831449691571844;-0.7192319918949506;0.5406034727616331;1.2990483115986569
40.143302;0.45958571858824254;0.5840689179502107;1.2720150807755466;0.09431192659755805;0.20531529239730148;11.006095126342467;0.7514041911359669;0.012611403227667078;0.012600761844213024;1.083151136114584;-0.7192679890592781;0.5406233163603227;1.2990512054768155
40.148321;0.4595892525000873;0.5840526216700036;1.2719999660552113;0.09433484213792265;0.20535897583010246;11.006044899978223;0.7514023537583902;0.012611615294063126;0.012600371589217904;1.0831575875582384;-0.7192969860701184;0.5406440005557285;1.299049295811497
40.15334;0.4595929563478092;0.5840366428742242;1.271984856091308;0.09435794936343278;0.20540285445064072;11.006002679573948;0.7514005302948643;0.012611826971542527;0.012599984722504643;1.0831673139294442;-0.7193169829200851;0.540665498969486;1.2990439528176445
40.158359;0.45959599744911206;0.584019992662391;1.2719699379140141;0.09438072127344824;0.20544615091708493;11.005968493307808;0.7513986918422335;0.01261203857944226;0.01259960150120649;1.0831803000231686;-0.7193289795993941;0.5406857901966022;1.2990357228773304
40.163378;0.45960002882222417;0.5840054667881602;1.271956797723124;0.09439922031489345;0.2054795630770531;11.00594218307559;0.7513968003318716;0.01261225054021672;0.01259922207738696;1.0831985258847578;-0.7193349760976059;0.540704857762102;1.299027389588911
40.173417;0.4596043876531753;0.5839898530217188;1.2719403885043556;0.09442502903184455;0.20552856386598597;11.005923479711733;0.751394810085894;0.012612463305507159;0.012598846464211114;1.0832149696925746;-0.7193319724066074;0.5407266875443935;1.2990114836231188
40.182451;0.4596069407272228;0.5839761694864452;1.2719332571789188;0.09443680149311201;0.20554768842005405;11.005911999662988;0.7513926739837733;0.01261267726786771;0.012598474530399842;1.0832446105953601;-0.7193199685226884;0.5407412647709706;1.29900052826421
40.191485;0.4596086667163752;0.5839625570430074;1.2719286991292331;0.09443961538559248;0.205547525794245;11.005907215805186;0.7513903470503126;0.012612892647318803;0.012598106006511203;1.083280425033378;-0.7193049644458631;0.5407535739881246;1.298992049794581
40.20052;0.45960954485966155;0.5839493484072535;1.271927482198303;0.09443724866965077;0.2055362839418425;11.005908475810186;0.7513877842895686;0.012613109374209782;0.012597740517733418;1.0833183829647295;-0.7192919601780936;0.5407626018256968;1.2989855292037147
40.209554;0.4596105333319403;0.5839359718616927;1.2719256611811507;0.09443265484644645;0.20551994352581748;11.005915079071968;0.7513849434100806;0.0126133270731298;0.01259737766114607;1.08335745036968;-0.7192829557229881;0.5407703373937209;1.298981300854488
40.218589;0.45961160114207883;0.5839225348266908;1.2719234724320143;0.09442817562290877;0.20550360117983865;11.005926355314102;0.7513817931792712;0.012613545167739304;0.012597017136972954;1.08339458819791;-0.7192789510864582;0.5407777691688783;1.298977497314464
40.227623;0.4596128786403534;0.5839082403675959;1.2719187291702014;0.0944272933266312;0.2054947631162454;11.005941640158344;0.7513783148546322;0.012613763013205092;0.012596658838092552;1.0834287475819055;-0.7192779462767869;0.5407858850398108;1.2989722642447141
40.245692;0.4596150038869733;0.5838946244953335;1.271912911974693;0.09442607050469806;0.20548457758263677;11.005960181537919;0.7513744952472307;0.012613979932138577;0.012596302758978035;1.0834618734006871;-0.7192819413036436;0.5407936784934079;1.2989684495175844
40.263761;0.4596171251933214;0.5838796229217122;1.2719037919848597;0.09443078898102794;0.2054870791283106;11.00598113272771;0.7513703204841404;0.012614195167479471;0.012595948827952563;1.0834899127568427;-0.7192869361763609;0.5408031523942878;1.2989605662568455
40.281829;0.45961922260195875;0.5838644611165598;1.2718940052923342;0.09443698136638327;0.20549256588222975;11.006003676078993;0.7513657733908212;0.012614407869529618;0.012595596895203317;1.0835178183249181;-0.7192899309028715;0.5408133150528808;1.2989511623827195
40.299898;0.4596221081114003;0.5838512079592363;1.2718857409363387;0.09444161434778915;0.20549408863896787;11.006027170401634;0.7513608321150044;0.012614617139932305;0.012595246854925315;1.0835475476561587;-0.7192909254905233;0.5408231762380775;1.2989419337802808
40.317967;0.45962411707885054;0.5838370189911561;1.2718773645932604;0.09444627673539573;0.20549585942259208;11.006051198963762;0.7513554707100787;0.012614822094625042;0.012594898718725484;1.083578056896731;-0.719289919947696;0.540831748807197;1.298932063361511
40.354105;0.4596260646789014;0.583823211243777;1.2718694522358693;0.094449672414675;0.20549471268619063;11.006075501474585;0.7513496602403855;0.012615021909525459;0.012594552652999611;1.0836082922077437;-0.7192879142839238;0.5408400505163573;1.298921270631724
40.390242;0.45962809776212477;0.5838096588619999;1.2718613009659259;0.09445398750529378;0.2054953511998275;11.006099852315192;0.7513433685897972;0.012615215805696524;0.012594209015680018;1.083639190204579;-0.7192879085083194;0.5408480998216283;1.2989120366926628
40.42638;0.4596298829271641;0.583796148960547;1.2718533553036102;0.09445800056424636;0.20549528370817363;11.00612396156625;0.7513365635301879;0.012615402992094448;0.01259386829032238;1.0836686823820842;-0.7192879026297029;0.5408559100322226;1.2989015756093734
40.498655;0.4596315725154567;0.5837828346054492;1.2718455230731545;0.09446208137578906;0.20549526456851389;11.00614746114789;0.751329215210846;0.012615582632933444;0.0125935309646044;1.0836976987485352;-0.7192888966595344;0.5408634875076611;1.2988912566905002
40.643206;0.4596331632736719;0.5837697164691008;1.271837819485902;0.09446622089201398;0.205495296918046;11.006169961290745;0.7513212919081236;0.012615753877371811;0.012593197475110276;1.0837261748280622;-0.7192888906139907;0.5408708312348217;1.2988799431548983
40.932307;0.45963465439281315;0.5837568671523832;1.2718304090207333;0.09446995707171887;0.20549439754904109;11.006191105074233;0.7513127570305624;0.012615915959733126;0.012592868243959547;1.0837530514846216;-0.7192888845143651;0.5408779329499402;1.2988673103742514
41.000489;0.45963604606181013;0.5837441413756602;1.2718229720735705;0.09447419065092091;0.2054945432668636;11.006210602852049;0.7513035727191653;0.012616068346956926;0.012592543797032731;1.083780261839595;-0.7192888783872498;0.5408847784789043;1.2988549753127976
41.000489;0.4601730094205388;0.5804202424751782;1.2631466068048998;0.0985824038080368;0.21416788116332827;12.006228264585943;0.7512937060755462;0.012616210858063873;0.012592224828550092;1.0838067226691626;-0.7192888722625314;0.5389613487079672;1.2988420626803132
41.000496;0.4601732266635286;0.5804090687269866;1.263144596734712;0.09858054636781191;0.2141552300595904;12.006243990981972;0.7512831343023118;0.012616343660202499;0.012591912085940599;1.0838323401908645;-0.7192888661687644;0.5389656202698344;1.2988285387188454
41.000502;0.46017352478591345;0.580398458178118;1.2631429940439411;0.098580971428234;0.21414746520663522;12.006257675455648;0.7512718463605017;0.012616467112188971;0.0125916062072067;1.0838570206677467;-0.7192888601291751;0.5389695648074008;1.2988143813401116
41.000514;0.4601736026704209;0.580390549537846;1.2631472802755694;0.09857398264662226;0.21412369156835503;12.00626908502372;0.7512598409375606;0.01261658156089553;0.012591307674400611;1.083880678556739;-0.7192888541590967;0.5389721491819289;1.2987995906593508
41.000539;0.4601718283794486;0.5803853508381822;1.263161983144361;0.09855785591756358;0.2140809509775382;12.006277844608455;0.751247120735388;0.01261668724909092;0.01259101681751567;1.0839032399684532;-0.7192888482661081;0.5389693410621927;1.2987841916932035
41.000588;0.46016724563755146;0.5803862548027476;1.2631971421253847;0.09852119110745085;0.2139949600044925;12.006283503902528;0.7512336860541994;0.012616784390448473;0.012590733772200033;1.083924638282495;-0.719288842454036;0.5389581153739611;1.2987682236075075
41.000687;0.46015807372404394;0.5803991781170276;1.2632705292644069;0.09844468090162645;0.21382464276692684;12.00628559701257;0.7512195350338687;0.012616873305596075;0.012590458464049591;1.0839448078953182;-0.7192888367251511;0.5389324560030879;1.2987517301880735
41.000884;0.4601397282780912;0.5804323786772426;1.2634126589448593;0.09829215224997023;0.21349358450259343;12.006283684909953;0.7512046686459651;0.012616954446893666;0.012590190693566013;1.0839636851824006;-0.7192908310783266;0.5388753548575662;1.2987358600174754
41.001279;0.46010335159145943;0.5804913626315391;1.2636597632988156;0.09799585964078449;0.2128587308034732;12.0062773761582;0.7511890934206797;0.012617028293004645;0.012589930228434585;1.0839812142097225;-0.7192978255089267;0.5387618121610018;1.2987223059809394
41.001673;0.4600697286214244;0.5805299845941213;1.263854585879204;0.0977205715388407;0.21226829272720393;12.006266334143266;0.7511728251843169;0.012617095283792325;0.012589676780530223;1.0839973556070401;-0.7193088200124593;0.5386528375160146;1.2987105433447232
41.002068;0.46003773145888543;0.5805491974065736;1.2640022025920332;0.09746300425078398;0.21171569662800124;12.006250284731966;0.751155894452726;0.012617155880334406;0.012589429952014088;1.0840110968239025;-0.7193248145881125;0.5385484488794792;1.2987003271981077
41.002462;0.4600085252252358;0.5805539281634527;1.2641100419330176;0.09722222089925575;0.21119840136533877;12.006228978681392;0.7511383429456335;0.012617210615653632;0.012589189311248923;1.0840234494567635;-0.7193448092384955;0.538448670494857;1.2986919749176162
41.002857;0.4599821282274004;0.5805457831606019;1.2641814906092317;0.09699706757430979;0.21071391920862761;12.006202086894172;0.7511202136455033;0.012617260005657048;0.012588954478757757;1.0840334341922786;-0.7193698039666873;0.5383525317176481;1.298685240749348
41.003251;0.4599575736399358;0.580526512085583;1.2642229902003894;0.09678615067583834;0.21025968949834034;12.0061691014932;0.7511015479870422;0.01261730438047739;0.012588725073203987;1.0840420714667942;-0.7193987987751652;0.5382600644808146;1.2986804346276166
41.003646;0.4599348878577003;0.5804978452588943;1.2642382619307935;0.09658740979912113;0.2098312475634777;12.006129375998414;0.7510823862364783;0.012617343800912457;0.01258850070418463;1.0840483795565234;-0.719431793667426;0.5381722984343476;1.29867675028829
41.00404;0.4599134358448384;0.5804600686739797;1.2642297496418886;0.09640224812215878;0.20943195950998164;12.006082307852493;0.751062765209864;0.01261737812747273;0.012588281115353825;1.0840523752981817;-0.7194697886488418;0.5380872558322467;1.298674767530495
41.004435;0.45989491056836296;0.5804177102593816;1.2642027599447305;0.09622749134459041;0.2090541904779626;12.00602746020481;0.751042716928691;0.012617407134995557;0.01258806627580429;1.0840540783506394;-0.7195117837253052;0.5380059465208656;1.2986739673599608
41.004829;0.45987670438260414;0.5803680405405782;1.264158643258171;0.09606445921549363;0.20870202732501908;12.005964511017352;0.7510222645485128;0.012617430567161097;0.012587856291222018;1.0840545137821662;-0.7195577789009793;0.5379273645267036;1.2986752244921085
41.005224;0.4598605013798348;0.5803152113818355;1.264101900132854;0.09590944969888;0.20836669149699844;12.00589311586925;0.751001419326607;0.012617448143881299;0.012587651227164286;1.0840517093732582;-0.7196077741766126;0.5378524913941131;1.2986769107914484
41.006013;0.4598290601165197;0.5802048616872153;1.2639617678922168;0.09562277984783406;0.20775242301152577;12.005812811866132;0.7509801873126544;0.012617459559749609;0.012587450989013977;1.0840376915181242;-0.7197187695501012;0.5377123046324606;1.2987039405039293
41.006802;0.4598016271248685;0.5800854888003932;1.2637908321870857;0.09536748715748526;0.20720483902938933;12.005723021867162;0.7509585768482634;0.012617464539346116;0.012587255253035147;1.0840184855418589;-0.7198447650207507;0.5375827816157536;1.2987358721888573
41.007591;0.45977852488281645;0.5799639387365214;1.2636030876927384;0.095141156814103;0.20671860162425917;12.005623082816426;0.7509365976757121;0.012617462948131215;0.01258706343472161;1.083993120354283;-0.7199847605948703;0.5374648964164592;1.2987713380024795
41.00838;0.45975860110811445;0.5798419288883477;1.263405397116975;0.0949383111330552;0.20628237064225263;12.00551225361633;0.7509142583264168;0.012617454795592014;0.012586874803091733;1.0839606286914056;-0.7201367562870818;0.5373566166428791;1.2988084270839106
41.00917;0.45974199914474434;0.5797230574143513;1.263205128161449;0.09475800102779937;0.20589405504246977;12.00538978270159;0.7508915717324653;0.012617440081088626;0.012586688690604145;1.083921041375886;-0.7203017521167392;0.5372589057693254;1.298847743314418
41.009959;0.45972771055715644;0.5796084220651209;1.26300737973709;0.09459687057486943;0.2055468376971593;12.005255036964714;0.750868566381496;0.012617418596385245;0.012586504636066384;1.0838753819872478;-0.7204777481041515;0.5371687285912905;1.298889076891054
41.010748;0.45971686256897276;0.5795003206420167;1.2628140350193147;0.09445542711874197;0.20524133960315785;12.005107571518916;0.7508452876433239;0.012617389787677234;0.012586322426560617;1.0838226645146642;-0.7206627442688592;0.5370870555112476;1.2989305462136769
41.011537;0.45970746681026;0.5793975762352913;1.262628008372411;0.0943306254253653;0.20497184629699028;12.00494708277702;0.7508217854250017;0.012617352773442241;0.012586142071524507;1.0837628963752994;-0.7208577406288934;0.5370128658884318;1.2989727487032923
41.013115;0.45968970627994;0.5792118290947764;1.2622841587318283;0.09412231202533725;0.2045249797057279;12.00477334047972;0.7507981048431055;0.012617306512355212;0.012585963745150558;1.083630083878134;-0.721269737199368;0.5368901496903513;1.299075569280691
41.014693;0.4596786385674188;0.5790497202165558;1.261973112740787;0.09397148044211494;0.20420057889889096;12.004586201370335;0.7507742884869623;0.012617250004142155;0.012585787688201538;1.083473234391221;-0.7217067339902412;0.536793905700333;1.2991735002155014
41.016271;0.4596740980655245;0.5789097283442942;1.2616921079239556;0.09387147918605175;0.20398427381628037;12.004385681736567;0.750750381909614;0.012617182399402441;0.012585614081404177;1.083293357116386;-0.7221617310048681;0.5367231398068177;1.299263588583193
41.01785;0.45967508910473115;0.5787882349296917;1.2614360824034374;0.09381913773262057;0.20386961362981285;12.00417201092575;0.7507264371316028;0.012617102975933193;0.012585442984375568;1.0830924615556918;-0.722627728240321;0.5366758657437664;1.2993437207771399
41.019428;0.4596824291984325;0.5786833445455415;1.261198737413326;0.09380941488104057;0.20384526477334228;12.00394563313112;0.7507025122764686;0.012617011107470377;0.012585274351375589;1.0828735536767857;-0.723099725688949;0.5366481044371995;1.299413723150161
41.021006;0.45969412868593934;0.5785911553572082;1.2609770780380496;0.09383884046950836;0.20390454679134085;12.003707170485317;0.7506786652741351;0.012616906322897112;0.012585108096832366;1.0826376357866732;-0.7235707233400629;0.536638880714796;1.2994706385747345
41.022584;0.45971016722243496;0.5785088947995697;1.2607651287569435;0.09390418283441679;0.20404042092552;12.003457406185165;0.7506549499379178;0.012616788365946586;0.012584944219369341;1.082387709638826;-0.7240377211810459;0.5366452198087592;1.29951538410772
41.024163;0.45973150941082386;0.5784365830310381;1.260560260014225;0.09400152495844874;0.2042439183460232;12.003197322201949;0.7506314216151546;0.012616657154323177;0.012584782912412001;1.0821257785299214;-0.7244937191974435;0.5366671440464473;1.2995458028705882
41.025741;0.45975615918264195;0.5783702702099298;1.2603593099551402;0.09412785567147552;0.20450935129907796;12.00292804686333;0.7506081406144547;0.012616512674558015;0.012584624551577092;1.0818558471864055;-0.7249367173719649;0.5367016715316506;1.2995641602723416
41.027319;0.45978378062562447;0.5783096209716565;1.2601624288898237;0.09427685330870342;0.20482309713391908;12.002650659154481;0.7505851658027137;0.012616354906719487;0.01258446955722187;1.0815789217621723;-0.7253627156845117;0.5367468180745407;1.2995691044864999
41.028897;0.45981384867813635;0.5782534752139508;1.259968490843263;0.09444864603178002;0.20518563963396813;12.002366100153582;0.7505625503647528;0.012616183843502226;0.012584318290322196;1.0812980122900195;-0.7257687141142702;0.536801598918054;1.2995614980336951
41.030475;0.459845875080106;0.5782009847706697;1.2597769479482108;0.09463601719392102;0.20558148008740168;12.002075259393337;0.7505403443930047;0.012615999596748488;0.012584171061236129;1.0810171336298475;-0.7261527126407947;0.5368640287724925;1.2995435900153702
41.032054;0.4598811567255466;0.5781540001451455;1.259588247786409;0.09483789548087256;0.20600768676196168;12.00177900581537;0.7505185986253493;0.012615802461693868;0.012584028117332861;1.0807363018520106;-0.7265127112435508;0.5369321234279306;1.2995143083945055
41.033632;0.45991656845722945;0.5781086736674211;1.259402574641751;0.09505020365451307;0.20645677585601038;12.001478111150293;0.7504973701198758;0.01261559286969812;0.0125838895920898;1.080458531223883;-0.7268467099030721;0.5370049034733995;1.29947506572009
41.03521;0.45995309700290904;0.5780668512886509;1.2592212606988777;0.0952693153750858;0.20692041152028318;12.001173201438634;0.7504767265667233;0.01261537133228683;0.012583755551934472;1.0801868352303776;-0.7271537086033704;0.5370813957397542;1.2994278226075096
41.036788;0.4599907462815982;0.5780285003596911;1.2590442500430086;0.0954924355054857;0.2073925089836857;12.000864763114791;0.750456741352396;0.012615138434256191;0.012583626096219117;1.0799212285508124;-0.7274337073326839;0.5371606312667998;1.2993726004842012
41.038366;0.46002869685646786;0.5779927651656972;1.258871939801623;0.09571811053528459;0.20787027480383727;12.000553182951293;0.7504374857166893;0.012614894841040548;0.012583501360709235;1.0796647281086964;-0.7276867060822687;0.5372396423345086;1.2993119056101499
41.039945;0.4600669620345298;0.5779604579342873;1.2587060590292747;0.0959441431818654;0.20834892484364767;12.000238818039465;0.7504190268354539;0.012614641308536725;0.012583381489671037;1.0794183561754152;-0.7279117048461127;0.5373194595391649;1.2992460261148586
