time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
41.041523;0.46010425360767543;0.5779298464756716;1.2585463552256797;0.0961651073677297;0.20881724632440093;11.99992206817369;0.7504014265022344;0.012614378693502706;0.012583266707806795;1.0791831440709827;-0.7281097036235843;0.537398111262341;1.2991763588996605
41.043101;0.460142055696934;0.5779033927722934;1.2583941225011295;0.09638316404782223;0.20927925852138304;11.999603462216472;0.7503847356558335;0.012614107922391206;0.01258315737415208;1.0789591277515929;-0.728280702421692;0.5374746271738469;1.2991028944921692
41.044679;0.46017794146818525;0.5778778846130156;1.2582490297968514;0.09659296811741049;0.20972444633470347;11.99928367665148;0.7503689880000143;0.012613829917272553;0.012583053938832344;1.0787483405427618;-0.728425701253881;0.5375490412463944;1.299027829464669
41.046257;0.460214224327077;0.5778566069211122;1.2581119155729623;0.09679534235295559;0.21015354015638024;11.998963385922048;0.750354196939381;0.012613545551441514;0.012582956970933725;1.0785508148969791;-0.7285467001376705;0.537620390524941;1.2989522656915744
41.047836;0.4602487872238353;0.5778367822055648;1.2579825318286466;0.09698756535510429;0.210561583574486;11.998643101453217;0.7503403590189072;0.012613255626659992;0.012582867218691495;1.0783665846032318;-0.7286436990924541;0.5376887109417302;1.298876188596872
41.049414;0.46028278705143927;0.5778202747038829;1.2578617479615632;0.09717008857315435;0.2109490210439288;11.998323159739048;0.7503274620053897;0.012612960890636918;0.012582785510661583;1.0781966794845994;-0.7287186981382631;0.5377520328732949;1.2988015238058648
41.050992;0.46031622927127785;0.5778071554564338;1.2577496522915548;0.09734246152847026;0.21131486276290704;11.998003788052259;0.7503154907778284;0.012612662156017862;0.012582712605970993;1.0780411235883947;-0.7287726972975511;0.5378113789801409;1.298728792083798
41.054148;0.46036609444573495;0.5777805887629236;1.2575632364072185;0.09764782954589855;0.2119622300166175;11.997685162451553;0.7503044272020127;0.012612360349585959;0.012582649125773402;1.0777989426086372;-0.7288256965967155;0.5379257640503992;1.2985854983390026
41.056989;0.46040667213552894;0.577764714756966;1.2574250170481656;0.09787966564859824;0.21245428041931194;11.997367447618686;0.7502942467274373;0.012612056393350923;0.012582595530667285;1.077624170824405;-0.7288166960632698;0.5380111946235698;1.2984649539671338
41.05983;0.4604428925234421;0.5777559039733575;1.257313511598833;0.09807136029383985;0.21286131023868277;11.997050808480491;0.7502849187093004;0.012611751107523654;0.012582552171041468;1.0774898498272747;-0.7287656957212354;0.5380796693835904;1.2983559522677228
41.062671;0.4604736004410809;0.5777517870735146;1.257226574331722;0.09822283337863033;0.21318370055886093;11.99673539826834;0.7502764129200017;0.012611445192614324;0.012582519386834717;1.0773930223406;-0.7286786955883156;0.5381331828450636;1.2982593362233266
41.065512;0.4605007589241618;0.5777541184414251;1.2571624888548332;0.09833629888435766;0.213425367568856;11.996421349466818;0.7502687037356234;0.01261113920190994;0.012582497530542686;1.077328729590922;-0.7285666956757954;0.5381697310989388;1.2981770978205878
41.068352;0.4605233649675331;0.5777603012265843;1.2571181695217588;0.09841432297311851;0.2135923566469876;11.996108747763898;0.7502617658642832;0.012610833494971274;0.012582486901424793;1.077293014185316;-0.7284356959914632;0.5381933149849766;1.2981092551610056
41.071193;0.46054238321037116;0.5777705916565102;1.2570913591991142;0.09846048052197547;0.2136919840310295;11.995797564172486;0.7502555693919734;0.012610528214119288;0.01258248769409849;1.0772809211415924;-0.728294696542615;0.5382029379847018;1.2980566866148537
41.074034;0.46055762563364394;0.5777833774552348;1.2570788978218668;0.09847789982507002;0.21373112278319506;11.995487648170654;0.750250079627839;0.012610223363277528;0.012582500013955108;1.077288494593121;-0.7281476973350272;0.5382016015854024;1.298018301934941
41.076875;0.4605703643913521;0.5777988072436158;1.25707747974175;0.09847316384656034;0.21372346579430282;11.99517884717373;0.7502452544792113;0.01260991894672722;0.012582523948551999;1.0773097737069541;-0.7280016983700951;0.53819030305057;1.2979930302447213
41.079715;0.46058009269127864;0.5778152851610828;1.2570848753064192;0.09844685504989098;0.21367049544599967;11.994871140274192;0.7502410408942649;0.012609615017480426;0.012582559624112819;1.0773427885569273;-0.727861699644953;0.5381710375436854;1.2979819827129229
41.082556;0.46058907448741865;0.5778337806015924;1.25709687676604;0.09840549580018537;0.21358530893874272;11.99456468189186;0.7502373812288602;0.012609311675626877;0.012582607108074434;1.0773825576150928;-0.7277297011552982;0.5381448027906194;1.2979820887163809
41.085397;0.46059630315224803;0.5778528329214322;1.257112943517166;0.09835324178723868;0.213477388790207;11.994259750623698;0.7502342234635911;0.012609009092071369;0.012582666245816979;1.077425092385413;-0.7276087028980153;0.5381136046299332;1.2979916524196307
41.088238;0.46060243840264947;0.5778716632001256;1.2571295054690934;0.09829188444409195;0.21335031910495833;11.99395666276092;0.7502315242134925;0.01260870751090832;0.012582736675465995;1.077467410145878;-0.7275027048724572;0.5380794608048095;1.2980103687723008
41.091078;0.46060763334744337;0.5778902889948916;1.2571461547539202;0.09822549858559212;0.21321288257313087;11.993655715736994;0.7502292488308857;0.012608407251252427;0.012582817969329422;1.0775085437427299;-0.7274097070812376;0.5380433971520279;1.2980362427395136
41.093919;0.46061287259082695;0.5779084923014819;1.2571597584897793;0.09815758575485338;0.21307223316357876;11.993357176794024;0.7502273743943277;0.012608108725708691;0.012582909742472287;1.0775455403147676;-0.7273327095308182;0.5380054393638144;1.2980684217878085
41.09676;0.4606181514718911;0.5779255113247632;1.2571687440776118;0.09808989052505956;0.21293216411338112;11.993061291568894;0.7502258916461066;0.012607812418014851;0.012583011687757386;1.0775764572233264;-0.7272707122302587;0.537968609029101;1.2981046311771938
41.099601;0.46062444794922297;0.5779430630926501;1.2571742621268542;0.09802529761892721;0.21279848684797317;11.992768272128854;0.7502247991018373;0.01260751884092788;0.012583123503919307;1.077601361750002;-0.7272227151886772;0.5379329227597961;1.2981442316994543
41.102442;0.4606307631981915;0.5779587103133451;1.2571738467556415;0.09796501603180567;0.2126742837165345;11.992478270447727;0.7502240914567311;0.012607228545093777;0.012583244775805908;1.0776183281833267;-0.7271887184136355;0.5378983945685326;1.2981854618687991
41.105282;0.4606370859896556;0.5779722002622704;1.2571670872456333;0.09791041345268031;0.21256252041528945;11.99219137416224;0.7502237521402194;0.012606942114142553;0.012583374908185235;1.0776284342086735;-0.7271677219099963;0.5378670426371426;1.2982284787157226
41.108123;0.4606452206350687;0.5779863703521484;1.2571553312852013;0.0978612226887469;0.21246176897544028;11.991907592195952;0.7502237529926354;0.012606660055811153;0.012583513127592224;1.0776307622970231;-0.7271567256794459;0.5378378915862435;1.2982706699239568
41.110964;0.46065432592572286;0.57799945244871;1.2571371535967608;0.09781863778743508;0.21237499260184473;11.991626825563431;0.7502240593995777;0.012606382723458367;0.0125836585844273;1.077625394346296;-0.7271557297217824;0.5378119669549065;1.298311938831612
41.116645;0.4606594530257357;0.5780118444447249;1.2571270554669447;0.09775479112515005;0.21224392159479902;11.99134888443103;0.7502246411381834;0.012606110386708242;0.012583810553212971;1.0776273987818452;-0.7271747340346992;0.5377762897394122;1.2983702250109284
41.121759;0.46066947582055934;0.5780222004474095;1.257098002544499;0.09772041172348314;0.212174636740887;11.991073545151089;0.7502254792319335;0.012605843289663052;0.012583968560816953;1.0776068259941982;-0.7272087386098712;0.5377538764905834;1.2984177921344124
41.126872;0.4606812610072416;0.5780303282194992;1.2570582108852406;0.097703117891749;0.2121416808750139;11.99080064828788;0.7502265590390471;0.012605581578302808;0.012584132348804716;1.077571711411437;-0.7272507434300552;0.5377387427239491;1.2984573051561725
41.131986;0.46069495291746293;0.5780370884354605;1.25700921022048;0.09770152414353442;0.2121419776652992;11.990530222217071;0.7502278608905385;0.01260532522246656;0.012584301805529413;1.077526081907957;-0.727295748470735;0.5377299031530218;1.2984892481209653
41.137099;0.4607093864820989;0.578042307255398;1.256953831809443;0.09771032158953895;0.21216453537920807;11.99026250380987;0.7502293604441984;0.01260507404491362;0.012584476939393359;1.0774759686861957;-0.727338753703888;0.5377253663681947;1.2985157675844519
41.142212;0.4607246945301571;0.5780472181814376;1.2568943852679582;0.09772585088902919;0.21220134774385355;11.989997845614038;0.7502310311453552;0.012604827832223171;0.012584657844387635;1.077422421305852;-0.7273767591005053;0.537725129298968;1.298535981474901
41.147326;0.4607410068595449;0.578053154841104;1.2568333775547187;0.09774679806777785;0.212249501825068;11.989736678820474;0.7502328414618566;0.012604586456185255;0.01258484464982802;1.077370516252096;-0.7274057646316995;0.537726176797572;1.2985517571651721
41.152439;0.4607569918377842;0.5780589223600193;1.2567718137362172;0.09776734189226541;0.2122969659198119;11.98947959907314;0.7502347560226237;0.012604349941269733;0.012585037457648532;1.0773213550668845;-0.7274277702704091;0.5377274864524166;1.2985650008019296
41.157553;0.46077179705603244;0.57806405653392;1.256711007280064;0.09778653911147335;0.2123420850472488;11.989227439531462;0.750236747422508;0.012604118446831847;0.012585236306045796;1.0772770471343833;-0.7274407759930863;0.537730036740738;1.2985762106368761
41.162666;0.46078753714754306;0.578071835911423;1.2566523456304872;0.09780393064551803;0.21238289300435723;11.988981182187521;0.7502388059596171;0.01260389220622717;0.012585441224271177;1.077236689681509;-0.7274477817795364;0.5377308130354674;1.2985861960076752
41.167779;0.4608010779715997;0.5780785769994016;1.2565964664013576;0.09781729150906851;0.21241601166531165;11.988741747035132;0.7502409334710785;0.01260367147521692;0.012585652352531588;1.0772023627037575;-0.7274477876114165;0.5377298041881484;1.2985960221041826
41.178006;0.4608162008591413;0.5780873595844338;1.2565398545865138;0.09783204942314344;0.21245150118595701;11.988509837382168;0.750243130082104;0.012603456463560597;0.012585870001560596;1.0771711335393295;-0.7274387934706771;0.5377309943977859;1.2986020756110501
41.18721;0.46082828061365005;0.5780956830816633;1.2564898356400844;0.09783499767881727;0.21246282468295052;11.988285907589072;0.7502453902799806;0.0126032472636332;0.012586094563255337;1.077150058590095;-0.72742479933937;0.5377273629129747;1.298612413385485
41.196414;0.4608402767486841;0.5781054210913716;1.256442529811848;0.09783237365590093;0.2124621825577674;11.988070187214117;0.7502477055696897;0.012603043855713338;0.012586326367154326;1.0771351800118598;-0.7274108052010037;0.5377208905688817;1.298626541937801
41.205618;0.4608508820696173;0.5781148680974544;1.2563979230038524;0.09782433483380017;0.21245053634886243;11.987862741586008;0.7502500637511755;0.012602846138480457;0.012586565589244626;1.077122519318297;-0.7274008110415888;0.5377125624824759;1.2986433966322957
41.214823;0.4608612412396315;0.5781237823014422;1.2563524872319871;0.09781564766705104;0.2124377291212713;11.987663560281566;0.750252447819599;0.012602653905910042;0.012586812178005313;1.0771100752214262;-0.7273938168488762;0.5377043661661757;1.298660753774221
41.224027;0.46087135976739346;0.5781317888108208;1.2563055141796635;0.09780857831914451;0.21242870093043187;11.987472618846677;0.7502548393808984;0.0126024668498234;0.012587065820837646;1.077095829564728;-0.7273918226099023;0.5376972904858045;1.2986780565575708
41.242435;0.4608812514802003;0.5781396311116603;1.256258695017837;0.09780137767935289;0.21241966776287644;11.987289907327153;0.7502572220021534;0.01260228465441554;0.01258732602486367;1.0770817545194653;-0.7273948283091338;0.5376893257447858;1.2986969420008914
41.259002;0.46089192506761173;0.5781467316622249;1.2562081307375073;0.09779981859496387;0.21242272329062123;11.98711545883781;0.7502595815616004;0.012602107132141901;0.01258759229289402;1.0770638185529267;-0.7273998339296802;0.5376844629437068;1.2987123993841474
41.27557;0.46090340608783437;0.5781545239329973;1.2561569705869295;0.09780086592282576;0.21243127791234023;11.986949366503973;0.7502619072514447;0.01260193430222243;0.012587864299606786;1.077045990334472;-0.7274038394559692;0.5376806917443807;1.298726060487157
41.292137;0.4609137429145086;0.5781614389662495;1.2561072299828193;0.0978013920392849;0.21243944391899622;11.98679177389493;0.7502641931114888;0.012601766374360586;0.012588141942165273;1.0770302359937602;-0.727404844874536;0.5376770003633045;1.2987384703152627
41.325272;0.46092393916679353;0.5781678481756578;1.256057064648714;0.09780126462985435;0.21244646700523098;11.986642840907276;0.7502664359163778;0.01260160372890093;0.01258842526770308;1.077016510652643;-0.7274038501730832;0.5376733793273971;1.298750188768004
41.358407;0.46093400366747134;0.5781754748254313;1.2560102820924193;0.09779843449115794;0.21244787911121335;11.986502662546927;0.7502686290929362;0.012601446907952406;0.012588714430044575;1.0770057512436415;-0.7274028553399583;0.5376688228883968;1.2987631438085305
41.391541;0.4609439373732486;0.5781825057341554;1.2559630242290143;0.09779541582251218;0.21244912297474652;11.986371193479576;0.7502707560853962;0.012601296533571721;0.012589009723130725;1.0769958778424051;-0.7274018603648347;0.5376633259937711;1.2987756413634297
41.424676;0.4609537350912873;0.5781892371965723;1.2559160161144796;0.09779319659242786;0.21245232776842918;11.98624825318237;0.7502727873380993;0.012601153210863733;0.012589311561049862;1.076985800249085;-0.7274028652396981;0.5376588845759701;1.2987879294567755
41.490946;0.46096338894817845;0.5781958039284982;1.2558696214530927;0.09779087375174336;0.21245551513149233;11.9861335761217;0.7502746844527269;0.012601017509366595;0.012589620344702988;1.076976425084702;-0.7274028699585193;0.5376545017489303;1.2987991162802632
41.623485;0.4609728892248291;0.578202198590102;1.25582387368735;0.0977884542963304;0.21245868085306113;11.986026877080546;0.7502764100301926;0.012600889990776673;0.012589936348668122;1.0769676648268838;-0.7274028745157048;0.5376501906292865;1.2988097220453876
41.756024;0.4609822228612474;0.578208421885082;1.2557787918430414;0.0977859462188764;0.21246182075450432;11.98592790945849;0.7502779354502276;0.012600771241185757;0.01259025969997795;1.0769594416547428;-0.7274028789064225;0.5376459677705295;1.2988197169952491
42.000489;0.46099137254473416;0.5782144796461582;1.2557343855281873;0.09778335793171528;0.21246493169186834;11.98583646243363;0.7502792412026468;0.012600661893418255;0.01259059038962496;1.0769506838284264;-0.7274028831292259;0.5376418473074858;1.298828260576735
42.000489;0.4615182607530522;0.5749363160467761;1.2471533598131799;0.10175998677633112;0.2208630039121559;12.985752308767406;0.7502803125462999;0.012600562600712337;0.012590928305292383;1.0769433266752233;-0.7274028871857934;0.5357368439882859;1.2988370110035812
42.000495;0.4615259957061697;0.5749432210180059;1.2471155779162533;0.10175063088097877;0.22085213981042848;12.985675186617991;0.7502811354416772;0.012600473950585604;0.0125912732476226;1.0769363221977488;-0.7274028910775031;0.5357309777867009;1.298845137927987
42.000502;0.461533488590147;0.574949783995708;1.2470781882489832;0.1017421291990461;0.22084322459785266;12.985604884769446;0.7502816981602735;0.012600396389010312;0.012591624916144382;1.076929644517387;-0.727402894804745;0.5357252731395263;1.2988526351987666
42.000514;0.4615408819797467;0.5749592438837219;1.247047876774763;0.10172974689656322;0.22082589787440168;12.985541369317074;0.7502820005385785;0.012600330223992536;0.012591982899363469;1.0769232790479657;-0.727402898367995;0.5357177532038631;1.2988595023554181
42.000539;0.46154603540872724;0.5749705271468757;1.2470281786469848;0.10170588141848763;0.22078467260742404;12.985484783703663;0.750282057304625;0.01260027564855017;0.012592346635880639;1.0769172082479026;-0.7274029017666209;0.5357074335897885;1.2988657506604353
42.000589;0.46154910205934496;0.5749894229256101;1.2470313094005476;0.10166153681781412;0.22069994033287219;12.985435297550238;0.7502818876349853;0.01260023271019972;0.012592715427697432;1.0769114109258744;-0.7274029049974035;0.5356883207276518;1.2988713955595872
42.000688;0.4615462839793894;0.5750187049442382;1.247073632798263;0.1015776933240903;0.22053222824650626;12.98539297864324;0.7502815073777713;0.012600201275352168;0.012593088553596825;1.076905864649168;-0.7274039080540224;0.5356554135413303;1.2988770032306203
42.000887;0.4615329508771503;0.5750666913981846;1.247185793999831;0.10141714098039989;0.22020297467662173;12.98535775427876;0.7502809307288546;0.01260018100321312;0.012593465313471466;1.0769005413596835;-0.7274059109268987;0.5355917047649454;1.2988825629686738
42.001285;0.46150234007261354;0.5751430813131488;1.2474072390246524;0.10111401090357164;0.21957239775621668;12.985329406058801;0.7502801682587733;0.01260017133300275;0.012593844999003382;1.0768954031281361;-0.7274119136052918;0.5354731828346329;1.2988897230754286
42.001683;0.4614739280024054;0.5751976663140792;1.2475763529745547;0.10083116199862441;0.21898452602458957;12.985307608655086;0.7502792199720872;0.012600171589224883;0.012594226923228456;1.0768904024832937;-0.7274239160811249;0.5353588366183779;1.298899560047633
42.002081;0.46144689045014153;0.5752313824410304;1.2476974990706173;0.10056739594961936;0.21843714859735955;12.985291971227623;0.7502780757171588;0.012600181189310269;0.012594610423461826;1.0768844859390612;-0.7274399183504959;0.5352506606762765;1.298910091048306
42.002479;0.46142305789634547;0.5752503106428937;1.24777901040195;0.10031971109382148;0.217922884440684;12.985282078470576;0.7502767250137021;0.012600199754739987;0.012594994780878247;1.0768785968227725;-0.7274599204126695;0.5351466561369637;1.2989221411372214
42.002877;0.46140062660393627;0.5752539975494362;1.2478248676886952;0.10008780609399011;0.21744193138613227;12.985277604872213;0.7502751648676567;0.01260022701881263;0.012595379224496175;1.076871677039947;-0.7274849222698183;0.53504782826665;1.298935479200205
42.003275;0.4613796086650914;0.5752445542669811;1.2478396763638424;0.09987015158519734;0.21699095695506845;12.985278411400255;0.7502733984785395;0.012600262670630562;0.012595763057307273;1.076864672482078;-0.7275139239269572;0.5349521856129126;1.298950446027352
42.003673;0.4613591829892838;0.5752231948767224;1.2478283485423405;0.09966699728609199;0.21657087954179144;12.985284503148637;0.7502714314876026;0.012600306327608621;0.012596145725257892;1.0768565403956716;-0.7275469253907416;0.5348617421389591;1.2989663000352418
42.004072;0.4613413296106393;0.5751941949701579;1.2477948323051418;0.09947632112180964;0.21617636968005355;12.98529590338314;0.7502692726484547;0.012600357601172245;0.012596526700583286;1.0768472528156223;-0.727584926669391;0.5347755202455884;1.2989836879771164
42.00447;0.46132490693581674;0.5751582845376328;1.2477438187750685;0.09929621929014691;0.2158038221706075;12.985312578356226;0.7502669344691669;0.012600416123042604;0.012596905264516397;1.0768367955953024;-0.7276269277733957;0.5346935502859579;1.2990021295737768
42.004868;0.4613092473692558;0.5751148541777458;1.2476757828681229;0.09912791945568376;0.21545620820473843;12.985334432382674;0.7502644320648457;0.012600481546692917;0.012597280450592085;1.0768251656936765;-0.7276729287152593;0.5346148644480921;1.2990216967394816
42.005266;0.4612941988935885;0.5750659729915228;1.2475955999866013;0.09896907978490327;0.21512851055645366;12.985361300130286;0.7502617848096275;0.012600553566948058;0.012597651262015662;1.07681236770798;-0.7277229295093991;0.534540489643358;1.2990424606335464
42.006062;0.46126317768094593;0.5749587182629372;1.2474332924713578;0.09867918586311501;0.21452334314266877;12.98539293501177;0.7502590169171901;0.012600631919865563;0.012598016911883779;1.0767894041585766;-0.7278339301719219;0.5344014437987875;1.2990889495943256
42.006858;0.4612365662814792;0.5748436507231982;1.2472432788849737;0.09842109575621895;0.21398478142022306;12.985429055298756;0.7502561514815252;0.012600716341648643;0.012598376866342083;1.0767612597621523;-0.7279609307189469;0.5342747349183911;1.2991402168146742
42.007654;0.46121270350780075;0.5747227384399529;1.2470342511934995;0.09819242929391249;0.21350845007479125;12.98546946874401;0.750253203678262;0.012600806536692731;0.012598730817529019;1.0767278965840046;-0.728100931164234;0.5341603622678203;1.299194687248932
42.00845;0.46119241326089394;0.5746021783736437;1.2468173303962036;0.09798757860318866;0.21308180258114778;12.985514150414142;0.7502501823149702;0.01260090218260495;0.012599078658098402;1.0766882657999353;-0.7282539315185879;0.5340563189998299;1.299251638254529
42.009246;0.46117402605652347;0.5744826730695203;1.246598474083312;0.09780629789984521;0.21270508383021805;12.985563157093491;0.7502470973172916;0.012601002898304188;0.01259942034112979;1.0766433204681456;-0.7284179317927088;0.5339615967205374;1.2993108814172067
42.010042;0.46115820503656135;0.5743672721333204;1.2463824270234525;0.0976440093741885;0.21236804747814766;12.985616495948783;0.7502439623533596;0.012601108151178014;0.012599755712040249;1.076592020125627;-0.7285939320021397;0.5338771910448556;1.299372250918328
42.010838;0.46114426917302176;0.5742570411756803;1.2461732767124074;0.09750033669965097;0.21207019125978083;12.985674059573723;0.7502407885013199;0.012601217224273722;0.012600084496504153;1.0765343314139706;-0.7287799321701652;0.5338021005676277;1.299434728590949
42.011634;0.46113205359216525;0.5741521698933163;1.2459718127225323;0.0973731016843561;0.21180685955794817;12.985735585513694;0.7502375725829339;0.012601329304997936;0.012600406387330051;1.0764692306140096;-0.728974932325703;0.5337353194612606;1.2994970181224357
42.013226;0.4611102590654295;0.573963793455381;1.2456155602509227;0.09716823525710219;0.21137889684239078;12.985800641372284;0.7502342904995913;0.012601443602809534;0.012600721076592363;1.0763307096859211;-0.7293859324988513;0.5336218330771335;1.2996205973187485
42.014818;0.4610944336017317;0.5737977140437691;1.2452921220616884;0.09701924690242789;0.21106915357897177;12.985868657768295;0.7502309046133088;0.012601559402843304;0.012601028224722357;1.076168782003591;-0.7298219327180744;0.5335366182646197;1.2997399166986676
42.016411;0.4610857107141749;0.5736544944594987;1.2449995861605412;0.09692309122362909;0.21087051105855176;12.985939022776478;0.7502273786739906;0.012601676061850742;0.012601327468754793;1.0759834814135547;-0.7302749330094344;0.5334766462995008;1.2998505068977917
42.018003;0.4610816281855397;0.5735291328197808;1.244733669434691;0.0968713449972077;0.2107658024599389;12.986011242164953;0.7502236882454383;0.012601793017689015;0.012601618520916104;1.0757788528830117;-0.7307399333962297;0.5334398879996725;1.2999528757703904
42.019595;0.4610836269370799;0.5734201377681434;1.2444871170401839;0.09686457668991563;0.21075559871424032;12.986085004575664;0.7502198223042883;0.01260190981616802;0.012601901281983014;1.0755559453242538;-0.7312089338982835;0.5334233171032617;1.3000433652845134
42.021187;0.4610882528625448;0.5733215645434523;1.2442562395156742;0.09689534284019487;0.21082529814599504;12.986160064954907;0.750215775631387;0.012602026092662817;0.012602175857767847;1.0753168138346612;-0.7316769345323616;0.5334259091615983;1.3001208350801463
42.022779;0.46109860740947645;0.5732349319651302;1.2440358222290229;0.09696178404844887;0.21096943074455168;12.986236165230405;0.750211537263653;0.012602141535814898;0.012602442438235226;1.0750645175261866;-0.7321389353144108;0.5334456392376575;1.3001849793998501
42.024371;0.46111072682029713;0.5731539020369232;1.243822746917874;0.09706038180214138;0.21118215542089977;12.986313126960232;0.75020708703853;0.012602255894971048;0.012602701112629828;1.0748011054789115;-0.7325909362608827;0.5334804821800246;1.3002352348238537
42.025963;0.4611275663543151;0.5730814368305879;1.2436153951282898;0.09718777493839639;0.2114548077259691;12.9863909483712;0.7502024019858063;0.01260236903285901;0.012602951769575712;1.0745316093989927;-0.7330289373863705;0.5335284146922212;1.3002735164240158
42.027556;0.4611458455646033;0.5730135460186669;1.2434139139410703;0.09733716440628974;0.21177411044738137;12.9864697707245;0.750197462550365;0.012602481003844769;0.012603194162361683;1.074256054386849;-0.7334499387002349;0.5335864155779697;1.3002981588029658
42.029148;0.4611668665130197;0.5729506428781559;1.2432156064918007;0.09750769224117224;0.21213759114654304;12.986549784749013;0.7501922553484207;0.012602592126942659;0.01260342805145072;1.0739774753223952;-0.7338499402071039;0.5336544635039085;1.3003093962380197
42.03074;0.4611886613749361;0.5728902832934637;1.2430204329545422;0.09769607783442218;0.2125390224431025;12.986631150774608;0.7501867741259336;0.012602703010839747;0.012603653288996566;1.0736999259863913;-0.7342269419102456;0.5337305349051678;1.3003094018105212
42.032332;0.4612129072227614;0.5728356287792707;1.242830706156333;0.09789618658626457;0.21296430894668564;12.986713973170373;0.7501810183747175;0.012602814470206012;0.01260386983278781;1.0734254774992138;-0.7345799438127473;0.5338126036674706;1.3002992547571957
42.033924;0.46123697452489676;0.5727829394971105;1.2426454187746525;0.09810724577374812;0.21341298892524552;12.986798377012825;0.7501749905540751;0.01260292733680526;0.012604077725609501;1.0731552097240107;-0.7349059459158248;0.5338986432233831;1.3002780705409391
42.035516;0.46126170873301986;0.5727335627822863;1.2424652167505001;0.09832474988557645;0.21387488853881198;12.986884610459379;0.7501686927947194;0.012603042302240831;0.012604277058559099;1.0728912035771812;-0.7352059482179255;0.5339886290271282;1.3002480248247554
42.037108;0.461287272761964;0.5726883828735162;1.2422915664878083;0.09854730252507546;0.21434689525611306;12.986973019411051;0.750162123677203;0.012603159885487514;0.012604467974899294;1.0726365338271882;-0.7354789507150055;0.5340805378927335;1.3002109649763212
42.038701;0.46131236215627186;0.5726462317176775;1.242125406854183;0.09876910170123808;0.21481701109108778;12.987063885523437;0.7501552799914625;0.012603280439216722;0.0126046506991507;1.0723922619205584;-0.7357239534014489;0.5341743466120418;1.300167080052365
42.040293;0.46133645037546883;0.5726057201854351;1.2419650590186122;0.09899156383714444;0.21528855437227662;12.987157310098516;0.7501481655378655;0.012603404136080801;0.012604825534069776;1.0721594395201424;-0.7359409562724745;0.5342670339092991;1.3001171314845508
42.041885;0.4613600430399552;0.5725693790575905;1.241814556517743;0.09920923583866044;0.21574944936381582;12.987253274548827;0.7501407979526696;0.012603531019719618;0.012604992866930469;1.0719401197156833;-0.7361309593254048;0.5343585845489748;1.3000632812782564
42.043477;0.46138344547895643;0.5725370967267732;1.241672757344639;0.09942228945084378;0.21619992515773284;12.987351775100183;0.7501332073629633;0.01260366111398968;0.012605153135289253;1.0717343616251698;-0.7362949625586289;0.5344479908488315;1.3000060521455685
42.045069;0.46140467958803416;0.5725065763765341;1.2415399754373604;0.09962931839415765;0.21663785321396142;12.987452904144236;0.7501254311196437;0.01260379447979336;0.012605306705865358;1.0715432296868757;-0.7364329659704302;0.534535248170356;1.2999462372125923
42.046661;0.4614245767048462;0.5724793942982337;1.2414173744369952;0.09982725504238565;0.2170561809394742;12.987556890578052;0.7501175068406482;0.012603931206925491;0.012605453866052604;1.0713667929205466;-0.7365469695579047;0.5346183495358298;1.2998849494796654
42.048253;0.4614431362316269;0.5724553126297002;1.241304441651275;0.10001465969160836;0.21745177653610173;12.987664098725931;0.7501094662896953;0.012604071372728043;0.01260559496628996;1.071206122779767;-0.7366369733157778;0.534698286103333;1.2998230015157115
42.049846;0.46145952288750347;0.5724340214186937;1.2412027729655846;0.10019246166603679;0.21782704153182308;12.987774961044652;0.7501013367839593;0.012604214965758814;0.012605730493461361;1.0710602890141658;-0.7367049772366928;0.5347730512967858;1.2997606956273193
42.051438;0.461474559075528;0.5724156354514239;1.2411104150117787;0.10035783517544772;0.21817544349902732;12.987889910765356;0.7500931455662085;0.012604361803344665;0.012605861059909592;1.070931357426714;-0.7367529813132331;0.5348436436893964;1.2997008183874277
42.05303;0.46148740266094856;0.5723998403754392;1.2410289530049514;0.10051170925043522;0.21849938608993866;12.988009384246237;0.7500849142043067;0.01260451153260014;0.012605987406466389;1.0708173925689006;-0.7367809855380563;0.5349100667504142;1.2996417348066232
42.056214;0.461515194568752;0.5723753188890219;1.2408875610888137;0.10078211188569086;0.21906856047542256;12.988133859275607;0.7500766470099882;0.012604663758645334;0.012606110362841455;1.0706364582290708;-0.7367899899009933;0.5350233264939528;1.2995164503987855
42.05908;0.4615330332331331;0.5723598493607966;1.2407919461741066;0.10098176169460577;0.21948833091312508;12.988263857243886;0.7500683299521103;0.01260481817129266;0.012606230733246522;1.0705196089226543;-0.7367489943879683;0.5351084295497596;1.2994153466136922
42.061946;0.46154471120597823;0.5723502697592316;1.2407249792908168;0.10114081706237062;0.21982238104460217;12.98839991311004;0.7500599428029894;0.012604974542187179;0.012606349213715408;1.0704428784123952;-0.7366709989837491;0.5351773824075193;1.2993260049131727
42.064812;0.4615523633250404;0.5723479654777966;1.240683901675502;0.10126179572416175;0.2200751862964337;12.988542519942309;0.7500514748882942;0.012605132669980966;0.01260646641827579;1.070402275382117;-0.7365650036749478;0.5352301910109353;1.2992502198935196
42.067678;0.4615548541297237;0.5723506794791356;1.2406668842317723;0.1013469779811257;0.22025226421909516;12.988692026673158;0.7500429355257185;0.012605292361966001;0.012606582960075123;1.0703927923128262;-0.7364390084513402;0.5352678606627784;1.2991883861122635
42.070543;0.4615531881433647;0.5723578181737877;1.2406699467733004;0.10139935378541311;0.22035965530353369;12.988848557926621;0.7500343514832254;0.012605453429928208;0.012606699476040725;1.0704104238054235;-0.7363010133066586;0.5352923969376188;1.2991417179985918
42.073409;0.46154624556408924;0.5723669748603837;1.2406909142865286;0.10142211810597739;0.22040486289591274;12.989012015787997;0.750025752808245;0.012605615704135322;0.012606816567684491;1.0704501758148401;-0.7361560182389144;0.5353048052081805;1.299108912502697
42.076275;0.4615371746522056;0.5723808810201079;1.240727256155597;0.10142017246377341;0.22039705614020527;12.989182122228053;0.7500171615547231;0.012605779031689053;0.012606934768676466;1.070508057964902;-0.7360110232497158;0.5353070873074276;1.2990906311273687
42.079141;0.4615250169596189;0.5723965684002752;1.2407751374486848;0.10139836091700065;0.22034723920689864;12.989358463084676;0.7500085925978073;0.0126059432006933;0.012607054601795353;1.070578077195475;-0.7358700283438078;0.5353002404769647;1.299084190596204
42.082007;0.46151063094030853;0.5724136852662014;1.2408314879130993;0.10135985629237035;0.22026192179208523;12.989540523150096;0.7500000604355235;0.012606107881050016;0.012607176599238035;1.0706572412799535;-0.7357380335295516;0.5352872599585963;1.2990899408294205
42.084873;0.4614940412346433;0.5724311206327477;1.240893822992082;0.10130868579352822;0.22014986484739718;12.989727724601472;0.7499915813426679;0.012606272652649138;0.012607301213960462;1.0707415593434568;-0.7356160388185964;0.5352681407321827;1.2991051287276327
42.087739;0.46147625657306;0.572449096554442;1.240959875902631;0.10124844249928747;0.2200184161251038;12.989919520227764;0.7499831695853246;0.012606437037132039;0.01260742877121687;1.0708290359171129;-0.7355080442237006;0.5352448779804421;1.2991303323814434
42.090604;0.461457450522842;0.5724669346521624;1.241027657258752;0.1011844854932412;0.21987915212831602;12.990115533757072;0.7499748366326805;0.012606600507133945;0.012607559527785955;1.0709146697571679;-0.7354140497560607;0.5352204690757253;1.2991613843228302
42.09347;0.4614393001297299;0.5724858535312065;1.2410952386371046;0.10111692280781057;0.21973153817851013;12.990315622689286;0.7499665950500332;0.012606762550485458;0.012607693684620593;1.0709984586879953;-0.7353350554236147;0.5351939175766861;1.2991988096873042
42.096336;0.46142000198089395;0.5725033939825304;1.2411621121259295;0.10104932090983301;0.21958419921925437;12.990519771103706;0.7499584580335149;0.01260692277752212;0.012607831300883178;1.0710783986131314;-0.7352710612305126;0.5351672351650086;1.2992409322764589
42.099202;0.46140055756802084;0.5725193944621284;1.2412251962617347;0.1009847452056973;0.2194433317252892;12.990727898585863;0.7499504359907064;0.01260708095079999;0.012607972218630874;1.0711524780173924;-0.7352220671771177;0.5351414389985557;1.2992860866321645
42.102068;0.46138196328679726;0.5725348927413935;1.2412840182875602;0.10092458444696988;0.21931148933552325;12.990939758819922;0.7499425410309131;0.012607236933753272;0.01260811602842217;1.0712206800868573;-0.7351870732601989;0.5351165480760112;1.2993336872201262
42.104934;0.461364065503768;0.5725502124978301;1.241339661837431;0.10086856067790474;0.21918814707291817;12.991154960640845;0.7499347956602767;0.012607390681622251;0.012608262065402944;1.071280986542936;-0.7351640794729869;0.5350935814498451;1.2993809157848375
42.1078;0.4613471794831431;0.5725646296927789;1.2413896933526527;0.10082049225230016;0.2190814414094056;12.991373009022409;0.7499272347813034;0.012607542259173666;0.01260840948720422;1.071335373546745;-0.7351520858053427;0.5350735583728772;1.2994287953124235
42.110665;0.4613300111242749;0.5725768466557878;1.241434796604464;0.10077828903315562;0.21898745444772136;12.991593339398722;0.7499199010052313;0.012607691763187576;0.012608557434651977;1.0713838107030866;-0.7351500922453033;0.5350564999544862;1.2994766792036874
42.116397;0.4613107548018298;0.572591285186422;1.2414894582694787;0.10071394721477626;0.21884628110648743;12.991815350389057;0.7499128370056829;0.01260783916486575;0.012608705136725193;1.071439269449554;-0.7351670987814295;0.5350294295329602;1.2995402877287654
42.121556;0.46129436545808405;0.572601861367945;1.2415271330642723;0.10067926086127375;0.21876797682516685;12.99203839071197;0.7499060778391538;0.012607984209998863;0.01260885186520676;1.0714727293395432;-0.735201105404247;0.5350153690299844;1.2995944856561283
42.126714;0.4612807061153418;0.5726107208706482;1.2415528744757962;0.10066256793218135;0.2187273131159324;12.99226177480927;0.7498996479063887;0.012608126432329543;0.012608996858729694;1.0714911742746123;-0.7352431121068348;0.5350073341537135;1.2996398817537471
42.131873;0.4612689683072735;0.5726186043722313;1.2415705124602485;0.10066122513013091;0.218718948239866;12.992484860521138;0.7498935658583743;0.012608265214117374;0.012609139311618445;1.071500579586397;-0.735287118885379;0.53500633362904;1.2996779638775366
42.137031;0.4612580294858656;0.5726253127328722;1.2415826891153743;0.10067037565327036;0.21873288263910867;12.992707038251009;0.7498878536068943;0.012608399846089644;0.012609278370140994;1.071503899181605;-0.7353301257389401;0.5350093713143429;1.299709444640471
42.14219;0.4612482222858528;0.5726319964463675;1.2415910349274373;0.10068806058613236;0.2187647117744829;12.992927653437384;0.7498825401437487;0.012608529594223847;0.012609413127309755;1.0715060652426736;-0.735367132667183;0.5350164475174457;1.2997355641015975
42.147348;0.4612392526439659;0.5726396822135306;1.2415985909740415;0.10070863980059715;0.21880233860018788;12.99314602466463;0.7498776559407206;0.012608653800229415;0.012609542643094454;1.071507998009301;-0.735396139667954;0.5350245612613388;1.2997559718462053
42.152507;0.46123030975009455;0.5726481490263164;1.2416070885691843;0.10072978284879783;0.21884109589219855;12.993361500098295;0.7498732234919108;0.012608772008634628;0.012609665954162593;1.0715136155366682;-0.7354171467373102;0.53503271550012;1.299773925532209
42.157665;0.4612215694043842;0.5726576246076375;1.2416165752428263;0.10075138316421557;0.21888067705252692;12.993573427620227;0.7498692531839832;0.01260888402337659;0.012609782105198057;1.071523844180189;-0.735431153871233;0.5350419212830639;1.2997907762192946
42.162824;0.46121174712369495;0.5726673574473444;1.2416289019092974;0.1007681622175723;0.21891024405675286;12.99378115273557;0.7498657458426914;0.01260898980214502;0.012609890263615867;1.071538626872718;-0.735437161067182;0.5350491978042144;1.2998059230504426
42.167982;0.4612021580708122;0.5726795135828152;1.2416452164877245;0.10078280946241207;0.21893501064375395;12.993984143795197;0.7498626950662608;0.012609089298723942;0.012609989784059155;1.071557918672357;-0.7354371683244275;0.5350545710055773;1.2998204601986194
42.1783;0.46119250214280433;0.5726914117956757;1.2416604873963808;0.10079843207820299;0.2189618584973082;12.994182088145571;0.7498600861980369;0.012609182459180123;0.012610080092636346;1.0715796720831665;-0.7354281756423358;0.5350620706082839;1.2998310002935045
42.187585;0.46118112975979053;0.5727052454621244;1.2416838936173373;0.10080240270494148;0.21896416395656612;12.994374877448193;0.7498578974304847;0.012609269345587487;0.01261016054343284;1.071610826271662;-0.7354141830175123;0.5350637245328509;1.2998455440634666
42.19687;0.4611700270110297;0.5727216381219364;1.2417114034743342;0.10080099700804165;0.21895459718727447;12.994562521813688;0.7498561080965416;0.012609350215802959;0.012610230453133867;1.071647309679201;-0.7354011904428007;0.535063554803641;1.299864166929495
42.206156;0.46115790347819663;0.5727378918999305;1.2417406344225141;0.10079517112888411;0.21893584310950254;12.994744997149352;0.749854706022109;0.012609425464758661;0.012610289272463585;1.0716850512887992;-0.7353901979084606;0.5350615774169584;1.29988413134861
42.215441;0.46114591783014885;0.5727544282017234;1.2417694011068934;0.10078841517372288;0.21891492843949611;12.994922179603387;0.7498536829251023;0.012609495475771802;0.012610336702113593;1.071720986434527;-0.7353842054027998;0.5350598054724146;1.29990467888791
42.224726;0.4611340897469051;0.5727708001740986;1.2417967397611365;0.10078346179806473;0.21889778362531864;12.995093974372265;0.7498530244870275;0.012609560564183565;0.012610372664024849;1.0717560517325475;-0.7353832129123657;0.5350592513268828;1.2999266821502506
42.243297;0.4611224407186837;0.5727877267665792;1.241824234366428;0.10077856377295123;0.21888061977759407;12.99526043295899;0.7498527079124123;0.012609621005504043;0.012610397199232053;1.0717881816687478;-0.7353852204230407;0.535058923303507;1.2999474289126125
42.260011;0.46111197751906174;0.5728045106219305;1.241847756416074;0.10077997096237087;0.2188765322987947;12.995421706705226;0.7498527080055573;0.01260967698751292;0.012610410396359961;1.0718163152079951;-0.7353902279212671;0.5350608219286115;1.2999661659270154
42.276724;0.46110271562836114;0.5728226632181466;1.2418706593817113;0.10078373279771505;0.21887694767787805;12.995577941333787;0.7498530049063131;0.012609728565400725;0.012610412351896801;1.071844401491208;-0.7353942353939636;0.5350639407596905;1.2999839934194617
42.293438;0.4610926927649727;0.5728404946128961;1.24189469423388;0.10078714908121034;0.2188769410030857;12.995729221234237;0.7498535844335197;0.012609775739230063;0.012610403138648623;1.0718723988955505;-0.7353952428261736;0.5350672673909166;1.2999998345914432
42.326865;0.46108290828010295;0.572858295732855;1.241917938790096;0.10079009710506334;0.218875770920076;12.995875563666175;0.7498544290145074;0.01260981859941466;0.012610382787651135;1.071901272195292;-0.7353942501987942;0.5350697824485333;1.3000151269890792
42.360293;0.4610733730392539;0.5728777282965116;1.2419441364823975;0.10079051768965569;0.21886895874464143;12.996016928844716;0.7498555104337417;0.012609857412117759;0.012610351256241076;1.0719319896128907;-0.7353932574899974;0.5350724616572644;1.3000318750974043
42.39372;0.4610640985996897;0.5728969348133662;1.2419694050413468;0.10079092511624949;0.21886194870140258;12.996153231238692;0.7498567930424778;0.012609892565824319;0.01261030842746991;1.0719615212207103;-0.7353922646786861;0.535075281656444;1.3000476600278075
42.427147;0.4610550982115012;0.5729162503704729;1.2419946108517341;0.10079184695917034;0.21885587590061786;12.996284391874632;0.749858240689055;0.012609924487609791;0.012610254198265192;1.0719908381190475;-0.7353932717467315;0.535078223437553;1.3000644964343104
42.494002;0.4610463848394889;0.5729355632279914;1.2420196406208264;0.10079373820433284;0.2188517212501455;12.996410464549399;0.7498598156555264;0.012609953617327333;0.01261018856581723;1.0720199128460912;-0.7353932786808426;0.5350812720957095;1.3000807419510707
42.627711;0.4610379679970694;0.5729550547226291;1.2420450135155865;0.10079523300055641;0.21884651568863653;12.996531717501098;0.7498614714168049;0.012609980384721886;0.012610111622171431;1.0720487245624144;-0.7353932854733695;0.5350844158924766;1.3000970038548474
42.761421;0.46102985318291856;0.5729746196589118;1.2420706190076949;0.1007967865307428;0.21884124049687348;12.996648565159125;0.7498631521291559;0.012610005156384623;0.012610023470861674;1.0720772655755115;-0.7353932921189265;0.5350876440743744;1.3001133095897184
43.000489;0.46102204546104175;0.5729942985752854;1.2420966415719052;0.10079794466626454;0.21883490251760415;12.996761487371286;0.7498647996497579;0.012610028168914109;0.012609924091027104;1.0721055428758126;-0.7353932986099593;0.5350909436864566;1.3001296827284157
43.000489;0.4615155460957;0.5697586451297296;1.2337164828045726;0.1046579866780121;0.22695558180495684;13.996871038387576;0.7498663594607732;0.012610049480966053;0.012609813237735693;1.0721335734384145;-0.735393304936154;0.5332202983452745;1.3001461513372663
43.000495;0.46150738726684204;0.5697787302688413;1.2337465359354487;0.1046515626076992;0.22693286229472484;13.996977814292599;0.7498677853227697;0.012610068950356022;0.012609690504313065;1.072161374984784;-0.7353933110867353;0.5332226889068015;1.3001627429239064
43.000502;0.461499707367685;0.5697997281846371;1.2337784489162487;0.10464895460635275;0.22691810723077557;13.997082360860041;0.7498690438577856;0.012610086279060158;0.01260955550405693;1.0721889591928817;-0.7353933170538695;0.5332240928011138;1.3001794704090899
43.000514;0.4614921909999072;0.5698233326768135;1.2338167501024337;0.10463998019324497;0.22688938650789905;13.997185183901875;0.7498701143957933;0.012610101150730304;0.012609408032169906;1.0722163318299067;-0.7353933228348732;0.5332234802769272;1.3001963227116546
43.000539;0.461483165127377;0.5698492942202611;1.2338653762693947;0.10462092201963093;0.22683945114727314;13.997286810156178;0.749870983735627;0.01261011334619315;0.012609248128184904;1.0722434945158392;-0.7353933284303654;0.5332188112539704;1.3002132672227138
43.000589;0.4614717860145709;0.5698816501347855;1.2339353189075968;0.10458264166193504;0.22674889187430028;13.997387717837057;0.7498716441043672;0.012610122766178964;0.012609076032604943;1.072270448774717;-0.7353933338400257;0.5332070373507494;1.300230262600238
43.00069;0.4614559089394526;0.5699262684680643;1.2340450052997016;0.10450319556039595;0.2265711770292794;13.997488204144371;0.7498720980678162;0.012610129381124106;0.01260889210119777;1.0722972032048235;-0.7353943390602753;0.5331801071922406;1.3002478357748284
43.000891;0.46143104844108823;0.5699922448748419;1.2342261325934885;0.10434708054170963;0.22623151811593833;13.99758836224326;0.7498723621722468;0.012610133171837304;0.01260869670230919;1.0723237724188095;-0.7353953440851195;0.533121972384175;1.3002653837490274
43.001292;0.46138861605228504;0.5700871645641966;1.234518137149415;0.1040495043089085;0.22559359896918868;13.99768814913676;0.7498724641553599;0.01261013417690699;0.012608490106242397;1.0723501683748469;-0.735402348906753;0.5330085937430982;1.3002862571811626
43.001694;0.4613477917268465;0.5701581659765127;1.2347550404730032;0.10377145255944697;0.2249969825999524;13.997787428550486;0.749872440038319;0.01261013260003295;0.012608272437107906;1.072375396523611;-0.7354143535143963;0.5328999438285061;1.300309006282447
43.002096;0.4613108466407344;0.5702109259867725;1.2349429780597325;0.10351272192844803;0.2244401389939139;13.99788600127257;0.7498723322030418;0.01261012882547734;0.012608043698425152;1.0724014546462375;-0.7354303578940293;0.5327960042037985;1.3003346306750745
43.002497;0.46127661353127025;0.5702471654995702;1.2350886790802242;0.10327107616134602;0.22391880712921824;13.99798368463819;0.7498721826949585;0.01261012333223524;0.012607803890847216;1.072425332564427;-0.7354503620296465;0.5326967633828292;1.3003605510656726
43.002899;0.46124438751021557;0.5702679016823614;1.235196085180033;0.10304608374385762;0.22343240805246842;13.998080376699248;0.7498720273580706;0.012610116539139453;0.012607553259379583;1.0724500215274584;-0.7354753659051118;0.5326012180008907;1.3003896922932012
43.0033;0.4612138304887115;0.5702751008805855;1.235270211197674;0.10283505531588057;0.22297528653171045;13.998176038619262;0.7498718986566877;0.012610108655123207;0.012607292473512763;1.0724725273815698;-0.7355043695065809;0.5325103717774274;1.3004189067722995
43.003702;0.4611852357591194;0.5702719664299096;1.2353170757756222;0.10263773475861919;0.22254676044545918;13.998270668999742;0.7498718321334036;0.01261009968701118;0.012607022521260948;1.072494874298488;-0.7355383728246002;0.532422230397319;1.3004503204266626
43.004104;0.4611585967344061;0.5702599670793205;1.2353397567454059;0.10245387277265013;0.2221463124351992;13.998364360445755;0.7498718697509996;0.012610089581257394;0.012606744465974914;1.0725161023779597;-0.7355763758555784;0.5323387973525777;1.3004824778498343
43.004505;0.4611329267341377;0.5702390734187748;1.235340730353066;0.10228175549021337;0.22177072426906083;13.998457361394985;0.749872058364698;0.012610078323182814;0.012606459338575104;1.0725362635012905;-0.7356183786030028;0.5322580735647277;1.3005153389164703
43.004907;0.4611092186877522;0.5702130505266979;1.2353254328529757;0.1021203940766996;0.22141740045309516;13.998550002034158;0.7498724451329561;0.012610065917493953;0.01260616814789178;1.0725554113420706;-0.7356643810774561;0.5321810596477724;1.3005488831533973
43.005309;0.46108748250742615;0.5701821185690212;1.2352943001743695;0.10196841342044878;0.22108338675264358;13.99864253438435;0.7498730761786717;0.012610052278929165;0.012605871844191398;1.0725735902633433;-0.7357143832944608;0.532107758013579;1.3005830973270873
43.006112;0.4610501633686173;0.5700944298861353;1.2351819534271442;0.10168780355576651;0.22047772753169093;13.998735051030259;0.7498739973998859;0.01261003714516472;0.012605571249810116;1.0725808308833102;-0.7358263852695095;0.5319691711892277;1.3006425448093335
43.006915;0.4610168305383019;0.5699964292740409;1.2350367616307867;0.1014401215231873;0.21994151975534254;13.998827552664107;0.7498752502875347;0.012610020140034858;0.012605267067249773;1.0725841490660515;-0.7359523870122652;0.5318432977719493;1.3007058243849017
43.007718;0.4609873565238814;0.5698949765379506;1.2348740680644863;0.10121910919916048;0.21946131307693004;13.998920100420886;0.7498768676441396;0.012610000914611135;0.012604959996896547;1.072581547884594;-0.7360923885250961;0.5317281322424884;1.3007712779487008
43.008522;0.46096125366613455;0.5697916419186299;1.2346987337993478;0.10102475083384986;0.21903737162818168;13.99901290851508;0.7498788755032681;0.012609979175325399;0.012604650892263857;1.0725730268243132;-0.736246389805905;0.5316236682163249;1.3008388991918431
43.009325;0.4609372578142492;0.5696898606233716;1.234521772622659;0.10085150348217871;0.21865833233837517;13.999106305324927;0.7498812958661629;0.012609954585835756;0.012604340787441642;1.0725595864405149;-0.7364113908498514;0.5315278985636345;1.3009078036903896
