time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.010128;0.46091670117362543;0.569591685263975;1.2343442598860976;0.10069922737573075;0.21832331818753917;13.999200608681168;0.7498841445581016;0.012609926666257326;0.012604030739405886;1.0725402174853698;-0.7365873916488741;0.5314418134750614;1.300977150255421
43.010932;0.4608994588260856;0.5694997343273795;1.234172406739779;0.10056473968202208;0.21802553950442044;13.999295985551308;0.7498874260238937;0.012609894772417517;0.01260372165378692;1.0725138921246722;-0.7367733921926615;0.5313634012452167;1.3010455247638184
43.011735;0.46088374224463974;0.5694121847789222;1.2340072368227204;0.10044748823376384;0.2177646983246264;13.999392415080104;0.7498911328946085;0.012609858148899753;0.012603414241444339;1.0724825698863836;-0.7369673924722318;0.5312926493334871;1.3011134087228087
43.013341;0.46085997392373707;0.5692420880374712;1.233685897599808;0.10025464891741864;0.2173439158062715;13.999489816513861;0.7498952507514574;0.012609815949840618;0.012603109109943212;1.072374202750708;-0.7373793924829036;0.5311775438587136;1.3012404747921194
43.014948;0.46084389055587593;0.5690957347214897;1.233397121019636;0.10011729566174092;0.21704025165829505;13.999588199684558;0.7498997587130375;0.012609767208813016;0.012602806918955285;1.0722437343508946;-0.7378133922243278;0.5310880707197161;1.3013610045359958
43.016554;0.4608335566877686;0.5689688650830239;1.233137100116231;0.10003136455690666;0.2168458617212796;13.999687714788175;0.7499046270928558;0.012609710899572945;0.012602508447677487;1.0720901044970887;-0.7382653916984192;0.5310242184127134;1.3014718915399615
43.018161;0.46083015247284337;0.5688601855013535;1.2329001202225074;0.09999306286190222;0.21675200928777125;13.999788612623469;0.749909819691819;0.012609646104531275;0.012602214526318024;1.071915255527795;-0.7387283909068489;0.530982979841808;1.30157080581389
43.019768;0.4608322555873665;0.5687657037247956;1.232681558928967;0.09999536924428351;0.21674416562641113;13.99989116435309;0.7499153012216098;0.01260957214502023;0.012601925958554472;1.0717231305099935;-0.7391943898491972;0.5309613523882207;1.3016565026781415
43.021374;0.4608390607330971;0.5686817970434962;1.2324759261617697;0.10003634500522271;0.21681853619012495;13.999995616166863;0.7499210464246906;0.01260948858991154;0.01260164346927573;1.0715146679065122;-0.7396593885226941;0.5309583359450645;1.3017275466688578
43.022981;0.4608517367672884;0.5686074925683477;1.2322781994783927;0.10011318787932183;0.21696852067355354;14.000102155917707;0.7499270426444536;0.012609395156296381;0.012601367650427204;1.0712927995561985;-0.7401173869240898;0.530970930588433;1.3017830173135336
43.024587;0.4608690116793424;0.568540540421337;1.2320871138800857;0.10022087901360009;0.21718385433914444;14.000210833587914;0.7499332842522566;0.01260929159371465;0.01260109896404888;1.0710604480814472;-0.7405653850513246;0.5309981370270318;1.3018236985829093
43.026194;0.46088893395212205;0.568477237614398;1.2319000335537602;0.10035498837445432;0.2174558669122316;14.000321541719313;0.7499397689118186;0.012609177630953329;0.012600837803924859;1.0708205271129723;-0.7409983829023583;0.5310369574476553;1.3018492275946325
43.0278;0.46091349586036773;0.5684197329596892;1.2317164233554072;0.10051177789332798;0.21777552358727015;14.000434090686422;0.7499464941509362;0.012609052933395027;0.012600584536285046;1.0705749548591985;-0.7414133804739984;0.5310863930821711;1.3018595356552112
43.029407;0.46094088321845655;0.5683645513716458;1.2315336778777128;0.10068950301275087;0.21813990952345794;14.000548233196676;0.7499534458563865;0.01260891707583742;0.01260033951554475;1.0703266694864972;-0.7418063777642298;0.5311444421242141;1.301854782166748
43.031013;0.46097109152436166;0.5683127801926953;1.2313542171630802;0.10088413340654688;0.21854029240031095;14.000663626227537;0.7499605870708973;0.012608769583808544;0.012600103142978708;1.0700786263038995;-0.7421773747750176;0.5312101021803717;1.3018373961266358
43.03262;0.46100280851156944;0.5682628726240115;1.2311782075628708;0.10108935259816115;0.21896359661082615;14.000779842465821;0.749967859153004;0.012608609957891875;0.012599875932521504;1.0698317870100673;-0.7425233715126552;0.5312803751233386;1.3018064554965985
43.034226;0.46103731136582143;0.5682159995101674;1.2310047688390997;0.10130487891581372;0.21940860867944167;14.000896440177911;0.7499751915419178;0.012608437675677504;0.012599658447031186;1.0695901214697705;-0.7428423679877101;0.5313552700953184;1.3017640631514318
43.035833;0.46107244217077215;0.5681706413188066;1.2308363400704965;0.10152629033589758;0.21986676374117253;14.00101302786272;0.7499825083731447;0.012608252279459251;0.012599451139592722;1.0693546157448426;-0.7431353642155568;0.5314328023260626;1.3017115482258637
43.03744;0.4611081690829081;0.5681269176545289;1.2306732148967028;0.10174986676994323;0.22033000963016094;14.001129260837097;0.7499897289220606;0.01260805353812512;0.012599254318261912;1.0691262734972542;-0.7434003602159067;0.5315119908069861;1.3016485134880806
43.039046;0.4611455992324174;0.5680862721251919;1.2305154972576688;0.10197551293884322;0.2207976100171095;14.00124477476356;0.749996767415043;0.012607841597417414;0.012599068286154588;1.0689081143482095;-0.7436373560096698;0.5315908598757242;1.3015773520986655
43.040653;0.46118255993116347;0.5680468143445757;1.2303647876978572;0.10219827314788463;0.22125985138971477;14.001359142355007;0.7500035348553621;0.012607617019333538;0.012598893453155721;1.0687011719678738;-0.7438473516150186;0.5316704410249106;1.3014994009811383
43.042259;0.4612199901917125;0.5680105503478248;1.2302227947373559;0.10241641596160066;0.2217125187757337;14.001471855562713;0.7500099415067648;0.012607380661557548;0.012598730299633277;1.068506485586747;-0.7440293470475859;0.5317477692654596;1.3014148595745234
43.043866;0.46125700308391887;0.567975974478091;1.2300884452194971;0.10262971654815391;0.22215553574264313;14.001582290646953;0.7500158975550573;0.012607133514689381;0.012598579300527962;1.0683240867988926;-0.744185342323462;0.5318228784763839;1.3013248292482549
43.045472;0.46129338545801307;0.5679430278982405;1.2299619780935378;0.1028345674204636;0.22258116261838146;14.00168969004514;0.7500213141056499;0.012606876626586777;0.012598440874308092;1.068155993485144;-0.7443163374596715;0.5318948008530049;1.3012314966856282
43.047079;0.46132824346659185;0.567911493815994;1.2298451026656754;0.10303141254505781;0.2229907729012615;14.001793128024941;0.7500261103744152;0.012606611104112219;0.01259831534706743;1.0680022164180996;-0.7444223324731537;0.5319635682646193;1.3011348552418922
43.048685;0.46136349240374486;0.5678837108147391;1.2297375937480628;0.10321841181631818;0.2233794236362426;14.001891443005157;0.7500302228448665;0.01260633810766676;0.012598203004323783;1.0678617704064746;-0.7445063273810554;0.5320282117913018;1.301035815468388
43.050292;0.4613957979614999;0.5678556938645629;1.2296395208014779;0.10339198857114554;0.22374094750043322;14.001983284871224;0.750033606869604;0.012606058781861563;0.012598104175968487;1.0677366746228683;-0.7445683222007421;0.532088759476688;1.3009360502782301
43.051898;0.4614285254228632;0.5678320354937256;1.2295516678722096;0.10355612270539709;0.22408231519896532;14.002067297793525;0.750036232329062;0.01260577418413208;0.01259801920280003;1.0676259402861463;-0.7446093169490212;0.5321442364365407;1.3008353595986173
43.053505;0.46145818160244984;0.5678084140847551;1.2294737513341;0.10370545946647022;0.22439358807485177;14.002142279375683;0.7500380802900459;0.012605485319199436;0.012597948354423598;1.0675295623896754;-0.7446323116429152;0.5321956686263764;1.3007355236520344
43.056718;0.46150233072601;0.5677737455909093;1.2293346848507123;0.10396757055575019;0.2249427625180066;14.002207255803743;0.7500391406397529;0.012605193271401244;0.012597891810081516;1.0673665245969024;-0.7446313063008411;0.5322920857317178;1.3005667752232297
43.05961;0.46153797482930886;0.5677496363525328;1.2292423934353607;0.10416090939902481;0.2253473819211583;14.002261464845123;0.7500394096560318;0.01260489931290686;0.012597849636008043;1.0672668089751094;-0.7445823009404502;0.532360520854291;1.300422020394899
43.062502;0.46156854237076145;0.5677314044397446;1.2291773643747108;0.10431158308255625;0.22566237395562133;14.002304241102767;0.750038888580537;0.012604604893755079;0.012597821741227632;1.0672044022334375;-0.7444992955746363;0.5324130093949622;1.3002880219082704
43.065393;0.4615933006537525;0.5677173232741995;1.2291376068015527;0.10442478133739246;0.2258993369608307;14.00233490326923;0.750037577809249;0.012604311515531872;0.012597807920086718;1.0671772985283452;-0.7443892902110656;0.5324505886172679;1.3001672134992315
43.068285;0.46161402165518384;0.5677085267675428;1.2291206848521719;0.10450236233230539;0.22606141504777114;14.002352752204981;0.7500354651501872;0.012604020548915577;0.012597807921018389;1.0671785001036165;-0.7442612848550179;0.532473296135976;1.300059072030071
43.071177;0.46163065914289547;0.5677040731970494;1.2291245327306126;0.10454744332482803;0.2261553667277295;14.002357145939257;0.7500325209783892;0.012603733108662252;0.012597821419831947;1.0672040151240276;-0.7441212795117477;0.5324831651873891;1.2999637989246489
43.074069;0.4616430122413473;0.5677014031213279;1.2291440008202414;0.10456350323310226;0.22618880427328125;14.002347524091373;0.7500287043641367;0.012603450036687718;0.012597848003901128;1.0672498531067656;-0.7439772741880664;0.5324812188610402;1.2998827230188899
43.076961;0.4616523302575412;0.567701005182375;1.2291766652924387;0.10455763421602515;0.22617645202584782;14.002323333987563;0.7500239683959202;0.01260317194710501;0.012597887201982644;1.0673100187423108;-0.7438342688926304;0.5324704688553511;1.2998138093737577
43.079852;0.461658096781364;0.5677010706203122;1.229219778092975;0.10452952467095884;0.22611784290444575;14.002283933581097;0.750018264580005;0.012602899362774875;0.012597938461025523;1.0673805044526208;-0.7436962636334215;0.5324509204935433;1.299756091173347
43.082744;0.461662545476777;0.5677032872959469;1.229270798516791;0.10448675973570835;0.22602827481489363;14.002228560111252;0.750011553714184;0.012602632908385862;0.012598001154530079;1.0674572844649892;-0.7435672584146533;0.5324255772685013;1.299708603409886
43.085636;0.4616636575402969;0.5677040391705721;1.2293270110345818;0.10443376613529388;0.22591828802645528;14.002156406077878;0.7500038146232062;0.012602373374415417;0.012598074705495042;1.0675363208725404;-0.7434502532363166;0.5323964393359323;1.299669813722159
43.088528;0.4616640582931158;0.5677053316150577;1.2293855374117608;0.10437112820103744;0.22578781980055762;14.002066752723579;0.7499950425888509;0.012602121648409733;0.012598158649901894;1.0676155855540088;-0.7433462480963023;0.5323635024940363;1.2996386968550508
43.091419;0.4616638868986397;0.5677070701438093;1.2294456162154341;0.10430382059812783;0.22564754860198227;14.001959023977854;0.7499852444944404;0.01260187868598488;0.012598252509730701;1.0676920748568357;-0.7432572429924988;0.53232876196084;1.2996139935487983
43.094311;0.46166230295412514;0.5677060813314864;1.2295024632286091;0.1042364999469793;0.22550794750774464;14.001832758841825;0.7499744367248042;0.012601645505354328;0.012598355661836595;1.0677628007567255;-0.743183237923043;0.532293215019801;1.2995933098751289
43.097203;0.4616599812422431;0.5677043505339872;1.2295584640535675;0.10416867370194002;0.22536758915120617;14.001687613509024;0.7499626457916445;0.012601423127079738;0.012598467400666695;1.067826778876068;-0.7431252328858533;0.5322578607203319;1.299576459975416
43.100095;0.4616580650614703;0.5677022567636547;1.2296112860374186;0.10410429444438912;0.22523445754492083;14.001523370356562;0.7499499099498804;0.01260121255022719;0.012598587099021561;1.0678830280983695;-0.7430802278785953;0.5322246978983987;1.299560957351212
43.102987;0.4616555725011418;0.5676975447548445;1.2296585624949872;0.10404410637630498;0.22511062206209606;14.001339916528243;0.7499362787026111;0.012601014783827968;0.012598714259764174;1.0679315700168206;-0.7430492228982771;0.5321927227861513;1.2995474090619306
43.105878;0.461653346479296;0.5676921677481279;1.2297022068451051;0.10398886559784622;0.22499728618918508;14.00113721417408;0.7499218107230077;0.0126008308600378;0.012598848435989178;1.0679704238178926;-0.743030217940439;0.5321629313351929;1.2995330515377002
43.10877;0.46165170813744166;0.567685570247503;1.2297401164613304;0.1039414626702359;0.22490053630005752;14.000915260853192;0.7499065739752494;0.01260066181384518;0.012598989172615649;1.068001606201998;-0.7430222129990961;0.5321363240479263;1.299518958940686
43.111662;0.4616503605265293;0.5676777688681625;1.229773109542575;0.10389986190786762;0.22481607911488902;14.00067406495957;0.7498906454459712;0.012600508636453754;0.012599136036691562;1.0680241375304758;-0.7430232080673546;0.5321129046883806;1.2995031599216582
43.117445;0.4616455216955316;0.5676702453145823;1.2298144876694153;0.10383866793566265;0.22469067426708617;14.000413634243651;0.7498741067057167;0.01260037221019144;0.012599288635210452;1.0680510440363247;-0.7430452031378673;0.5320816733804402;1.2995031720062646
43.122651;0.46164511368501565;0.5676607500299885;1.2298382609330103;0.10380664359966157;0.22462615995188095;14.000133953981122;0.7498570406597171;0.012600253243102471;0.01259944655014336;1.0680543532074112;-0.7430801982034596;0.5320616201434161;1.2994914533567539
43.127856;0.4616450525030474;0.5676470427745912;1.229850464684064;0.10379117352970463;0.22459716127864107;13.999834985037527;0.7498395329736501;0.012600152234067465;0.01259960927474931;1.0680430903729736;-0.7431231932574714;0.5320487238630575;1.2994725575450312
43.133061;0.4616463506700952;0.5676327282607111;1.2298562134350963;0.10378939669524914;0.2245969670681759;13.999516684403828;0.7498216723910283;0.012600069430801211;0.0125997762642871;1.068021276839903;-0.7431671882920223;0.532041959652063;1.299445807372263
43.138266;0.4616493421464421;0.5676180362991821;1.2298550980710212;0.10379919528985428;0.22462081037845075;13.999179050627982;0.7498035449809946;0.012600004777354342;0.0125999470666803;1.067992926263964;-0.7432081832956777;0.5320393089285885;1.2994122553272995
43.143471;0.4616517651414081;0.5676025050480291;1.2298521103546478;0.10381458539351959;0.2246568125085211;13.998822225402373;0.7497852272576483;0.01259995794286616;0.01260012141140794;1.067962047553474;-0.7432431782535941;0.532039763616058;1.2993735459421507
43.148677;0.4616547878449804;0.5675880292540509;1.2298482002538131;0.1038327557139597;0.22469830673487806;13.998446611705386;0.7497667838483075;0.012599928409031692;0.012600299212837122;1.0679316536399934;-0.7432701731494612;0.532041322157951;1.299331093679182
43.153882;0.46165661835817706;0.5675724606073317;1.229843469583888;0.10385262147505542;0.2247438165802375;13.998052951283206;0.7497482667418945;0.01259991554392104;0.012600480473314734;1.0679037595340544;-0.7432891679678135;0.532043979775946;1.2992866438875295
43.159087;0.46165895693943226;0.5675601677326599;1.2298428939452453;0.10386923521481362;0.22478178859254117;13.997642335844448;0.7497297181581412;0.012599918672394541;0.012600665093602557;1.0678783722761809;-0.7433001626966915;0.5320447213456486;1.299240294773117
43.164292;0.4616601785249022;0.5675473587083878;1.2298426791683112;0.10388391494045811;0.22481587538920678;13.997216144651572;0.749711179707575;0.012599937130475128;0.012600852705253344;1.0678574901375477;-0.743304157330048;0.532045524143009;1.2991943419459024
43.169498;0.4616610110993822;0.5675368438718462;1.2298471176967756;0.10389350369483094;0.22483888124073548;13.996775915910018;0.749692697745545;0.012599970234809734;0.01260104262008918;1.0678401084969809;-0.7433031518683612;0.5320443656034057;1.2991491820995744
43.179908;0.4616608312723098;0.5675251412245207;1.2298504868555873;0.10390527222440737;0.224866881360033;13.996323183767027;0.749674320903924;0.012600017193102254;0.012601233922417571;1.06782522081322;-0.7432931463164301;0.5320442285589742;1.2991017835831382
43.189277;0.46166052347179004;0.5675168816095066;1.2298606379435244;0.10390546145819773;0.22486962327657242;13.995859414849756;0.749656098173218;0.0126000770737875;0.012601425669310856;1.0678188158773987;-0.7432791406807865;0.532038104146039;1.29906000673861
43.198647;0.46165815369029084;0.5675082362719535;1.2298745772845474;0.10389940514660527;0.22485962607824642;13.995386085242723;0.7496380800954541;0.012600148784890278;0.012601617072001763;1.067814875732676;-0.7432661349696627;0.5320309931728695;1.2990218628779007
43.208016;0.46165573093660134;0.5675002101852528;1.2298892468352183;0.10389066963476787;0.22484365311677226;13.994904709685652;0.7496203191097485;0.012600231016199167;0.012601807544980831;1.0678113743874815;-0.7432561291940246;0.5320219039613058;1.2989869229340403
43.217385;0.46165343815949844;0.5674918814225626;1.229902251847985;0.10388316632867699;0.2248301085072002;13.994416781014657;0.749602868174947;0.012600322342612384;0.012601996602039036;1.067805278852944;-0.7432511233667525;0.5320128487885112;1.2989539360478408
43.226755;0.461650991384521;0.5674830248364794;1.229913946068841;0.10387621756220841;0.22481767695780314;13.993923767478746;0.7495857787387559;0.012600421458292979;0.012602183760880285;1.0677965512106757;-0.743250117500972;0.5320048434826219;1.298922404556154
43.245494;0.46164955898424676;0.5674754522869588;1.2299252327178785;0.1038702633194356;0.22480675967676242;13.99342711768662;0.7495690981744831;0.012600527249743474;0.012602368669440254;1.067784146390123;-0.7432541116100548;0.5319969088837273;1.2988921627110277
43.262358;0.46164818060983265;0.5674662816920472;1.2299325159781869;0.10386968310831267;0.22480733998478672;13.992928158812669;0.749552867004582;0.012600638714748364;0.01260255132267256;1.067768008159545;-0.7432581057079011;0.5319920693518656;1.2988604378345006
43.279223;0.46164688701191775;0.5674569857144631;1.2299389990868177;0.10387097123920062;0.22481182424018362;13.992428029890823;0.7495371166265635;0.012600754897276764;0.01260273206262811;1.0677500723052324;-0.7432620998086511;0.5319873490873014;1.2988289590893183
43.296088;0.4616466985626185;0.5674492270645722;1.2299456611172268;0.10387142249453073;0.2248138716666685;13.991927764850796;0.7495218678410146;0.012600874856657467;0.012602911407615647;1.0677332717457835;-0.7432620939269671;0.5319817700882028;1.2987979990863034
43.329818;0.46164566862518264;0.5674408671331885;1.2299531484894952;0.10387149749551983;0.2248154498109349;13.991428370109436;0.7495071320691356;0.012600997667913378;0.012603089923997918;1.0677155334553152;-0.7432610880768111;0.5319773516799949;1.298767741695447
43.363548;0.4616448076013368;0.5674334084249916;1.2299621111602432;0.10386940291374408;0.2248121940094825;13.99093078439257;0.7494929178735883;0.012601122464032137;0.012603268160408992;1.0676987797363566;-0.7432600822686833;0.5319721094941361;1.298740509649899
43.397277;0.4616441334430423;0.5674254706697299;1.2299695883832353;0.10386772673293825;0.22480972456640771;13.990435805868792;0.749479237811309;0.01260124851084106;0.012603446635053318;1.067680939688151;-0.7432600765091663;0.5319660540809326;1.2987153345040139
43.464737;0.4616436630722356;0.567417466826337;1.2299765073365696;0.10386653693879239;0.22480820071370305;13.989944086308377;0.7494661081245838;0.012601375279534663;0.012603625845475117;1.0676609547879794;-0.74326007080352;0.5319611926742525;1.2986909109321654
43.599656;0.4616434116773151;0.5674095024102855;1.2299831233807546;0.1038649193283462;0.2248056510122572;13.989456214223427;0.7494535440468656;0.012601502429888046;0.012603806236352278;1.0676387784978187;-0.743260065159372;0.5319565335534175;1.2986673093731762
43.734575;0.46164339027148327;0.5674014058198619;1.2299890883491926;0.10386378320129748;0.22480405422037475;13.988972850380291;0.7494415564726938;0.012601629708439081;0.012603988169412422;1.0676163788806246;-0.7432610595888574;0.5319520879428938;1.2986468013239993
44.000489;0.46164360590730286;0.5673932257100404;1.2299945407914357;0.10386267122051292;0.22480242311411397;13.988494832320876;0.7494301503755312;0.012601756862125738;0.012604171910185435;1.0675927400646774;-0.7432610541066799;0.5319478696448708;1.298627479906525
44.000489;0.4621280600855026;0.5641579741843624;1.2217215771012955;0.10760259651760869;0.23266716872435309;14.988023168220964;0.7494193249201445;0.012601883619497914;0.01260435761229127;1.067567861761942;-0.743261048726218;0.5300978943310839;1.2986099703734837
44.000495;0.4621277778424194;0.5641499680866959;1.2217295018446863;0.10759099339322623;0.23264314519930787;14.987558919322028;0.7494090736533677;0.012602009760820446;0.012604545336824905;1.0675417626447223;-0.7432610434585676;0.53009317765486;1.298594314354978
44.000501;0.4621277473656296;0.5641429526738453;1.2217393993460235;0.10758425701055493;0.23262958018741042;14.987103060052723;0.7493993833782946;0.01260213520723753;0.012604735073994589;1.067514483296813;-0.7432610383146891;0.5300877325877731;1.298580543773751
44.000514;0.4621281256875215;0.5641384333758069;1.2217542018137926;0.10757359068885901;0.23260735104261626;14.98665643099818;0.7493902350954742;0.012602260039818817;0.012604926715406268;1.06748608223083;-0.7432610333064331;0.5300805677215349;1.2985686908661525
44.000539;0.4621267860357909;0.5641367688247882;1.221780422700506;0.1075515614176915;0.23256144357030292;14.986219782263893;0.7493816061070946;0.01260238451475787;0.012605120066159369;1.0674566311471372;-0.7432610284448123;0.5300706887295714;1.2985587936064094
44.00059;0.4621228943790089;0.5641415533759945;1.2218281725598734;0.10750891517605049;0.2324722459266965;14.985793829137267;0.7493734702364687;0.012602509054208382;0.012605314966816532;1.0674262163387704;-0.7432610237388633;0.5300521022190363;1.2985508900633274
44.000691;0.46211477466029766;0.564159086614755;1.2219156247262999;0.10742700593838399;0.23230022243751217;14.985379303938537;0.749365796633688;0.012602634121436524;0.012605511413467942;1.067394942817347;-0.7432610191960037;0.5300198183005167;1.2985450096512383
44.000894;0.4620974671328789;0.5641993659267078;1.2220776015265205;0.10726750171814396;0.23196483651216593;14.984976966276088;0.7493585475915175;0.012602760143495637;0.012605709568477137;1.067362935567032;-0.7432630148209024;0.5299578506347974;1.2985423169084875
44.0013;0.4620615182181913;0.5642687772279918;1.2223529610685457;0.1069661411494641;0.23133159099577183;14.984587565388422;0.7493516814962156;0.012602887584639334;0.012605909691795529;1.0673303327492618;-0.743270010613999;0.5298402136717099;1.298544541826879
44.001705;0.4620292106217432;0.5643165040850229;1.2225726255424705;0.10668516249617067;0.23074065653519715;14.984211811527109;0.7493451624754923;0.01260301699420124;0.012606112076533232;1.0672972675087806;-0.7432810065728548;0.5297289184629081;1.2985511218642996
44.00211;0.46199949899900333;0.5643443267168677;1.2227431246961364;0.10642310597051971;0.23018940361593893;14.9838503447254;0.7493389653661681;0.012603148962145302;0.012606317030667252;1.0672628525899674;-0.7432970026962286;0.5296219708219653;1.2985618187451073
44.002516;0.46197247920948;0.5643553026894444;1.222870704389469;0.10617934324851999;0.2296764295052363;14.983503732780001;0.7493330747810034;0.01260328407568194;0.012606524904294324;1.067228187279039;-0.7433179989876574;0.5295203731416414;1.2985774693139218
44.002921;0.4619471094431507;0.5643509104258402;1.2229611633536288;0.10595143992470064;0.22919698649616124;14.98317250329686;0.7493274853158288;0.012603422900908566;0.012606736138003977;1.067192376804566;-0.743342995454901;0.5294241278225497;1.2985967013945219
44.003326;0.46192333951132897;0.5643331424308362;1.2230187399054198;0.10573875710737576;0.2287497198725837;14.982857103105863;0.7493221988631864;0.01260356595604663;0.012606951220143681;1.0671555382330817;-0.7433719921069202;0.529332239859735;1.2986195358492647
44.003732;0.4619011212642535;0.5643047400060525;1.2230492435238693;0.10553890458476778;0.22832947575382026;14.98255783862636;0.74931721798503;0.012603713675950604;0.012607170529080503;1.0671187894773442;-0.7434059889516874;0.5292447185432733;1.2986473859755225
44.004137;0.46188056426909946;0.5642672142005168;1.223055383031424;0.10535241875829099;0.2279373613637319;14.982274922508294;0.749312544006953;0.012603866376305813;0.012607394278879842;1.0670812389840516;-0.7434439859942488;0.5291625765044319;1.298678879068178
44.004543;0.46186162844494577;0.5642222568802672;1.223040665942561;0.1051776823683458;0.22756988887990778;14.982008573299026;0.7493081814782687;0.012604024229932275;0.012607622653773317;1.0670429866179783;-0.7434859832346496;0.5290838229287294;1.2987140260880294
44.004948;0.46184412091853017;0.5641719812702273;1.2230099301809534;0.10501236382697142;0.2272220940265941;14.981759038090045;0.7493041419507229;0.012604187335264479;0.012607855917531458;1.067004128469791;-0.7435319806666024;0.5290084568611549;1.298752818529696
44.005353;0.46182648705828017;0.5641148831926247;1.2229637936450661;0.10485934651832948;0.2269009823798609;14.981526526324044;0.7493004422145731;0.012604355884471678;0.012608094369661977;1.066963754271028;-0.7435819782775007;0.5289374695633492;1.2987944025237184
44.006164;0.461793621051118;0.5640028443715377;1.2228377675540296;0.10457774943271202;0.22630860245160547;14.981311209893338;0.7492971002564011;0.012604530276549357;0.012608338208598866;1.0669139392512441;-0.7436949760496444;0.5288038524638202;1.2988659138232372
44.006975;0.4617651789992042;0.5638825366505138;1.2226807479782178;0.10432924047861673;0.22578564853072375;14.981113333502408;0.7492941352615908;0.012604711080187703;0.012608587412515675;1.066859740308506;-0.7438219739617313;0.5286836025370483;1.2989433889718591
44.007786;0.4617391446398583;0.5637569765189118;1.2225044815074155;0.10410852723215595;0.22532164775326774;14.980933199776212;0.7492915698118373;0.012604898891813631;0.012608841744895629;1.0668011985876091;-0.7439619719905085;0.5285737238868634;1.2990262136147197
44.008596;0.46171662086848825;0.5636316028976376;1.2223177275030257;0.1039138058493655;0.22491215478915821;14.9807709513852;0.7492894277968787;0.012605094180315182;0.012609100835142722;1.0667363428202832;-0.7441159701126514;0.5284762246272415;1.2991132667116756
44.009407;0.46169544025731407;0.5635078863971777;1.2221293185222963;0.10373970308639634;0.2245465805352263;14.980626420099991;0.7492877311986716;0.012605297224236395;0.012609364251628435;1.066667192514413;-0.7442809683064316;0.5283881103816237;1.299204411491478
44.010218;0.4616758739727002;0.5633874359116491;1.2219419338323945;0.10358709325566419;0.2242266822773583;14.980499153953067;0.7492865027427534;0.012605508133438739;0.012609631575572235;1.0665917667992175;-0.7444569665523418;0.5283093817466527;1.2992979547301988
44.011029;0.4616587187530047;0.563273423257354;1.2217602484665175;0.10345179297550876;0.22394299105198023;14.980388481986303;0.7492857701271278;0.012605726882348265;0.012609902420336237;1.0665120926232052;-0.7446429648317199;0.5282400363236526;1.2993949245897964
44.011839;0.4616431041506229;0.5631656645388077;1.2215860663502804;0.10333424273205472;0.22369686810041622;14.980293585597831;0.7492855638373808;0.012605953398244009;0.01261017641486863;1.0664261998676754;-0.7448379631251619;0.5281790697338631;1.2994930722081222
44.013461;0.4616184154643652;0.5629775166700021;1.2212595061550309;0.10314428034090894;0.22329794145905574;14.980213625281543;0.7492859106322572;0.012606187649101267;0.012610453261214473;1.0662631093290793;-0.7452489614133205;0.5280744751666604;1.2996527389895962
44.015082;0.4615994708565378;0.562811760760563;1.2209640807871678;0.10301097627069872;0.2230188562122665;14.980147900567196;0.749286830352984;0.012606429596521843;0.012610732809539124;1.0660778277535103;-0.745682959679503;0.5279982424693508;1.2998084898873004
44.016704;0.46158593477863386;0.5626674499308137;1.2206985231071936;0.10292654517949862;0.2228428928962524;14.980095944730238;0.7492883395952202;0.012606679114632164;0.012611014993996526;1.0658703532213945;-0.7461339579120192;0.527947356896808;1.2999568364327379
44.018325;0.46157808559374364;0.5625421584557281;1.2204567280070147;0.10289075825749318;0.222769412731235;14.980057469480506;0.7492904579967223;0.012606935989243081;0.012611299625027826;1.065643682956779;-0.7465939561050254;0.5279198003851845;1.3000955943364945
44.019947;0.46157445217572635;0.5624318204249107;1.2202336793114859;0.10289473617525324;0.2227798631305345;14.980032205138949;0.7492932090005268;0.012607199933126069;0.012611586253672608;1.065399817238354;-0.7470579542582817;0.5279125552860724;1.3002234808913926
44.021568;0.4615743454472721;0.5623327558466867;1.2200231714915932;0.10293821969437311;0.22287400823629305;14.980019783062158;0.7492966156304921;0.012607470548848107;0.012611874278402801;1.0651407592766975;-0.7475199523757954;0.5279236067844266;1.3003386308371931
44.02319;0.46157746391289406;0.5622427244597428;1.219821142220647;0.10301557001136681;0.22303976253202878;14.980019769011905;0.749300697106037;0.012607747236862112;0.012612163149259442;1.0648695123958867;-0.7479749504635413;0.5279509422799713;1.3004405435966697
44.024811;0.46158397691463493;0.5621614220147738;1.2196265086849998;0.10312378414440847;0.2232705290915977;14.980031767927935;0.7493054650089574;0.012608029170287657;0.01261245243056619;1.0645890793923922;-0.748417948528519;0.5279935477693003;1.3005286856266347
44.026433;0.46159276620636713;0.5620854138819135;1.2194348090192675;0.10325797648347446;0.2235562529393605;14.98005545317781;0.7493109198872737;0.012608315446116881;0.01261274171680752;1.0643024669838888;-0.7488449465778152;0.5280474045250825;1.3006030762780247
44.028055;0.46160401624105607;0.5620151809740344;1.2192466257536707;0.10341619818985906;0.22389261779334646;14.980090503458532;0.7493170510711258;0.012608605294300232;0.012613030542413056;1.064012693690082;-0.7492539446156222;0.5281134902668713;1.3006648802275285
44.029676;0.46161646887714913;0.5619487763479629;1.2190610940149245;0.10359208066077963;0.2242664305787283;14.980136512125439;0.7493238354499472;0.012608898191915002;0.0126133183791698;1.063721794251274;-0.7496419426418913;0.5281877833532971;1.3007138710016892
44.031298;0.4616304698406689;0.5618867857257547;1.2188786126742281;0.10378399802104699;0.2246740094066945;14.980192935962824;0.7493312365105681;0.012609193862814245;0.012613604685210658;1.063433809755735;-0.7500059406547515;0.5282692667864707;1.3007514527861177
44.032919;0.46164605447181417;0.5618287307007082;1.2186980982132896;0.10398907120434965;0.22510910929562572;14.980259103811457;0.7493392096216056;0.012609492180906684;0.01261388891495487;1.0631497707726365;-0.7503449386539212;0.5283569302548418;1.3007777230845456
44.034541;0.46166096897605335;0.5617732325950396;1.218522564989299;0.1042011725544393;0.2255595627504193;14.98033426392614;0.7493477101311355;0.012609793037923133;0.012614170531377897;1.062871691473103;-0.7506569366424565;0.5284497672883224;1.300793024722679
44.036162;0.46167752178081145;0.5617231897529975;1.2183522732150895;0.10441965634167893;0.22602285376803177;14.980417655057176;0.7493566979325477;0.012610096294060338;0.012614449020042773;1.0626025747526566;-0.7509419346252553;0.5285447680312805;1.3007996858241004
44.037784;0.46169261876977424;0.5616744279346695;1.2181864363224524;0.10464029383214811;0.22649134212224936;14.980508584205275;0.7493661367458272;0.01261040182854147;0.01261472377137721;1.0623444207682917;-0.7511989326058164;0.5286409163187914;1.3007986490111476
44.039405;0.4617074245856462;0.5616294679302727;1.2180275384381174;0.1048617614313411;0.2269615953443981;14.980606441461656;0.749375988753603;0.012610709573725808;0.012614993953161206;1.0620972319596067;-0.7514289305855016;0.5287381964508336;1.3007903735911093
44.041027;0.46172181062266016;0.5615882284316858;1.2178758150079767;0.10508046719579675;0.22742589637461466;14.980710614167233;0.7493862098203403;0.01261101949340321;0.01261525860598732;1.0618640067034069;-0.7516309285664501;0.5288355987357447;1.300776611058926
44.042648;0.4617358032907833;0.5615510507061495;1.2177319761649488;0.10529412784069236;0.2278792871816519;14.980820425779987;0.7493967493714192;0.012611331584416323;0.01261551684145899;1.0616447300190763;-0.751804926555269;0.528931115709676;1.3007572446105344
44.04427;0.4617476059426038;0.5615161452796549;1.2175969003022424;0.10550214563050671;0.2283213618573243;14.980935199991274;0.7494075523053055;0.012611645917513575;0.01261576791456557;1.0614403779301982;-0.7519539245628819;0.5290247394611531;1.3007347072978466
44.045891;0.461759069092296;0.5614853782263453;1.2174697614328314;0.10570139240178338;0.2287444253102854;14.981054342367555;0.7494185614354867;0.012611962610797839;0.012616011145762098;1.061251930760104;-0.7520769225998389;0.5291154648208198;1.3007091092415786
44.047513;0.4617683980005673;0.5614572667989268;1.2173520879998894;0.10589225328270879;0.22915020095180139;14.981177327407453;0.7494297207683989;0.01261228169565818;0.01261624579377656;1.061079375956377;-0.7521769206734701;0.529202290422191;1.3006820408764412
44.049134;0.4617754664764042;0.5614316554711903;1.2172438850088312;0.10607159397289864;0.22953195864620857;14.981303636575614;0.7494409782351479;0.012612602982232112;0.012616471036862628;1.0609236954468724;-0.7522529187897817;0.5292862159022013;1.3006535896385436
44.050756;0.46178242735076186;0.5614114102857755;1.2171456976616015;0.10624080494911563;0.22989163113110073;14.981432764737562;0.7494522848546401;0.012612926010617836;0.012616686102762925;1.0607838530063596;-0.7523079169542632;0.5293652408264587;1.300624529613677
44.052377;0.4617861830706099;0.5613921359389907;1.2170561677902754;0.10639701665337711;0.23022453629019668;14.981564329450585;0.749463590796551;0.012613250117168117;0.012616890372722178;1.0606597955581292;-0.7523439151693259;0.5294393667915;1.3005958801981519
44.053999;0.461788881656949;0.5613767698898662;1.2169759866089027;0.10654116248793374;0.23053162024803708;14.981698122463257;0.7494748458558909;0.012613574537162872;0.01261708336251226;1.0605514616679719;-0.7523609134339513;0.5295085965625531;1.3005675069210374
44.05562;0.4617895536038364;0.561363594706495;1.2169039818606409;0.10667312896904181;0.23081311961874684;14.981834009968722;0.7494860066075433;0.012613898402313932;0.012617264717282162;1.0604587863515997;-0.7523619117467607;0.5295739286122988;1.3005410112922011
44.058863;0.4618022782624176;0.5613436203902389;1.2167836136276426;0.10689705979672547;0.2312875659058208;14.981971862604048;0.7494970417203287;0.01261422071932011;0.012617434340963709;1.0603187040393052;-0.7523229101082336;0.5296773552499452;1.3004509922236749
44.061782;0.46180557478977435;0.5613318119185432;1.2167039370920547;0.10705675616662587;0.23162735595470924;14.982111581728628;0.7495079298142161;0.01261454049330756;0.012617592539706558;1.0602361512894858;-0.752246908520925;0.5297538681250548;1.3003847076524846
44.064701;0.4618047842587451;0.5613284676063196;1.2166515786050065;0.10717629077111343;0.2318819753633562;14.982253045921336;0.7495186529700849;0.01261485690936739;0.012617739958132673;1.0601900659805041;-0.7521439069885438;0.5298154645733054;1.3003307233106156
44.067619;0.4617992488210081;0.5613300503222578;1.2166206592473574;0.10726009145335157;0.23206135394952546;14.982395968987811;0.7495291882295382;0.012615169378542618;0.01261787732422388;1.0601763831304853;-0.7520199055160031;0.5298611472259102;1.3002891899188485
44.070538;0.46178868961969477;0.5613354489634116;1.216609563360041;0.10731017723791585;0.2321700122714698;14.982539860063548;0.749539500383652;0.01261547743809129;0.012618005214841113;1.0601890350762861;-0.7518839041115782;0.5298949168290563;1.3002603934445052
44.073457;0.461775421046668;0.5613456069980874;1.2166143154537914;0.10733216741075483;0.23221896240372328;14.98268415142859;0.7495495440316191;0.012615780654046014;0.012618123943609543;1.0602239631026722;-0.7517409027876918;0.5299157664696306;1.300243961984082
44.076376;0.46175818567760396;0.5613581054404114;1.2166330900136766;0.1073285005014877;0.23221412560103996;14.982828398575847;0.7495592746609998;0.012616078613373423;0.012618233599319633;1.0602761299080812;-0.751597901559517;0.5299276842133105;1.3002398721083817
44.079294;0.46173899861660134;0.5613732402657359;1.2166613445436825;0.10730408003456184;0.23216511562441694;14.982972434979986;0.7495686584287025;0.012616371004196516;0.012618334234172189;1.0603395174799202;-0.7514599004439334;0.529930659538493;1.3002461179081541
44.082213;0.4617180492780097;0.5613903755470145;1.2166973294818768;0.10726380150087722;0.23208245009511194;14.983116394019103;0.749577674559053;0.012616657691709318;0.012618426015404971;1.060412116217497;-0.7513298994582486;0.5299266852152456;1.3002627949362688
44.085132;0.46169537039079594;0.5614073452224331;1.2167363789418144;0.10721247838682184;0.2319765498404427;14.983260558711356;0.7495863148152905;0.012616938652726818;0.012618509171155702;1.060488918597883;-0.7512118986178915;0.5299177553181057;1.300288138100163
44.08805;0.46167167260605135;0.5614243695538813;1.2167771776459262;0.1071517197793787;0.23185055559419376;14.9834051440421;0.7495945826370757;0.012617213835392518;0.012618583874344606;1.0605659161745027;-0.7511068979343577;0.5299058639694031;1.3003194761791306
44.090969;0.46164827369908756;0.5614421726931631;1.2168178639522713;0.10708678350760528;0.23171520646976512;14.983550204082333;0.7496024876500844;0.012617483153486053;0.012618650306740292;1.0606410970835933;-0.7510158974137956;0.5298910068404247;1.300355771399246
44.093888;0.4616238981274786;0.5614580616424422;1.2168559773838794;0.10701911809423416;0.23157429511735567;14.9836956878628;0.7496100394911434;0.012617746583185149;0.01261870883390239;1.060713448727984;-0.7509408970557263;0.5298761832490845;1.300397369532754
44.096807;0.46159970087784524;0.5614728894645507;1.2168903171669934;0.10695228488140633;0.2314349706662031;14.983841562752353;0.7496172474475042;0.012618004144916551;0.012618760019351187;1.0607799620308394;-0.7508808968521826;0.5298603935393154;1.3004412437552442
44.099725;0.4615766794888139;0.5614876255208141;1.216920335482843;0.10688814970792358;0.2313007898877335;14.983987938287935;0.7496241230106457;0.012618255800292728;0.01261880445546641;1.0608386283891318;-0.7508348967872841;0.5298466329326378;1.3004851954330416
44.102644;0.4615538543600055;0.5615002357664151;1.2169441917107673;0.10682887782546807;0.23117694889105203;14.98413510887799;0.7496306820272807;0.012618501417467586;0.012618842596774127;1.0608904348134112;-0.7508028968374038;0.5298338889892854;1.3005300705562806
44.105563;0.4615332139199891;0.5615130603805398;1.2169617290866044;0.10677546426352677;0.23106462188187873;14.984283534918417;0.7496369439686679;0.012618740755050857;0.012618874695548156;1.0609343673201135;-0.7507828969725302;0.5298231434194686;1.3005739289749938
44.108482;0.4615116593651896;0.5615222856669941;1.2169729079864242;0.10672745332740485;0.23096439753508466;14.984433811577478;0.7496429264892236;0.012618973392325167;0.012618900835145098;1.0609694179611706;-0.7507738971584389;0.5298153742704411;1.300615401911557
44.1114;0.4614923380216783;0.5615314281871133;1.216977164188383;0.1066871168269598;0.2308796550854203;14.984586598223187;0.7496486384716333;0.012619198675226357;0.012618920993084414;1.0609975890604133;-0.7507738973602522;0.5298105595944069;1.3006549930146687
44.114319;0.46147430166813574;0.5615393755238888;1.2169747470523076;0.10665349242856212;0.23080883398734633;14.984742526916202;0.7496540777705971;0.012619415783511452;0.012618935070236138;1.0610178957270593;-0.7507818975471039;0.5298076840194722;1.3006913361791483
44.120156;0.461454630353677;0.5615472636185517;1.216976001304137;0.10660711195842179;0.23071127894432777;14.984902133211397;0.7496592375065984;0.012619623881628466;0.012618942913024931;1.061039364642638;-0.7508128976939654;0.5297997434846297;1.3007404709718737
44.12541;0.4614383079506473;0.5615510828722832;1.2169593053476626;0.10658677302010744;0.23066859759101324;14.985065830910914;0.7496641132605817;0.012619822215157495;0.012618944332940195;1.061041024341624;-0.7508528977797283;0.5298017460049986;1.3007772048711468
44.130664;0.4614250637451046;0.5615542808653506;1.216933029503223;0.10658023863715359;0.2306544681803399;14.98523393005337;0.7496687050677112;0.01262001013938649;0.012618939073549851;1.0610298882526545;-0.7508958977859028;0.5298107107786567;1.3008038289082937
44.135918;0.4614134056102901;0.5615552574492737;1.2168978091080702;0.1065875506379451;0.23066976945563378;14.985406676991744;0.7496730218723126;0.01262018714054306;0.01261892680226615;1.0610129469331182;-0.7509388976976055;0.5298236641474952;1.300824361453118
44.141171;0.46140304261033954;0.5615556926024718;1.2168581948431805;0.10660180648756873;0.2306997280437153;14.985584349085526;0.7496770856731726;0.012620352879787003;0.012618907186057557;1.0609911784508212;-0.7509758975039811;0.5298406320851795;1.300836182881564
44.146425;0.4613931490906666;0.5615548531102784;1.2168148951601074;0.10662054536900775;0.2307394542136445;14.985767348558237;0.7496809247566592;0.012620507239999863;0.012618879917546523;1.0609705585754463;-0.7510058971960317;0.5298596337012801;1.30084364151095
44.151679;0.46138487524348076;0.561555399935664;1.2167707546790094;0.10664153391698304;0.2307835555596481;14.985956182217642;0.7496845651156818;0.012620650261559289;0.012618844650633022;1.0609510634505437;-0.7510278967637873;0.529878679218992;1.3008461879538147
44.156932;0.46137693814970465;0.5615569077600566;1.216728356942319;0.10666049975318019;0.2308234334604302;14.98615140328296;0.7496880324157785;0.012620781919551302;0.012618800981986169;1.0609356728498027;-0.7510418961952592;0.5298977743066787;1.3008462981929587
44.162186;0.4613685170063;0.561557449460102;1.216685843761252;0.10667667395074816;0.2308578410760149;14.986353592359652;0.7496913573338913;0.012620901907024662;0.012618748538584733;1.0609243686064338;-0.7510488954759648;0.5299159270471068;1.3008445745391282
44.16744;0.46136076930154746;0.5615597788654918;1.2166463029958847;0.10669018441771834;0.23088647704375534;14.986563320196604;0.749694575734144;0.01262100962922516;0.012618687093719693;1.0609171286881505;-0.7510498945886681;0.529933148607938;1.30084161251712
44.177947;0.46135355822933033;0.5615615626580029;1.2166052105148832;0.10670597506519923;0.23092011514643493;14.98678109881031;0.7496977258753986;0.012621104379495672;0.012618616595439738;1.0609119293475713;-0.7510418935150576;0.5299504490568605;1.3008340534180542
44.187404;0.46134492058095417;0.5615644712607935;1.2165715151357226;0.10670919633789987;0.23092756371320966;14.987007392261118;0.7497008437640513;0.01262118548487804;0.01261853709277322;1.0609177539894772;-0.7510278922375061;0.5299638374260429;1.3008309714029975
44.19686;0.4613368391004654;0.561568684371583;1.21654051553829;0.10670565813658833;0.2309204017916845;14.987242654286401;0.7497039564414707;0.012621252389310474;0.0126184486758122;1.0609275988934626;-0.7510148907385864;0.5299743256960664;1.3008306812614678
44.206317;0.46132832326533785;0.5615725364450835;1.2165113055649848;0.1066980619525204;0.23090495524334576;14.987487266843674;0.7497070761048966;0.012621304780513216;0.012618351488498322;1.0609384736071867;-0.7510048890003457;0.5299829305251706;1.3008318698436523
44.215774;0.4613203522712008;0.5615757166961428;1.2164806847521805;0.10669042058780673;0.2308893968764826;14.987741420282386;0.7497101988898263;0.012621342678806817;0.012618245743532363;1.0609473970169103;-0.7509988870051469;0.5299926704735203;1.3008326519152256
44.22523;0.4613130673229138;0.5615784287544873;1.2164487649636517;0.10668541645669459;0.2308794359240676;14.988005128176047;0.7497133096008313;0.012621366362403165;0.012618131718453598;1.0609553912376342;-0.7509968847376317;0.5300015616979393;1.3008338432151796
44.244144;0.4613071392105236;0.5615816057490998;1.2164158624766526;0.10668009594146231;0.23086831159308788;14.988278334990808;0.7497163883013289;0.012621376198575732;0.012618009776975038;1.060960476205471;-0.7509998821873354;0.5300116159666047;1.300834412485561
44.261166;0.46130172321939705;0.5615827940622601;1.2163789729012233;0.10668015066694019;0.23086875636164875;14.988560950687464;0.7497194148720739;0.012621372552560389;0.012617880338537057;1.0609616640905097;-0.751004879349294;0.5300238401455518;1.3008318669644232
44.278188;0.46129681070436784;0.561583455032963;1.2163413787864812;0.10668207710637467;0.23087317099519114;14.988852835145;0.7497223723636971;0.012621355844395488;0.01261774375948597;1.0609619550886007;-0.7510078762213119;0.5300372347464564;1.3008264240852307
44.29521;0.4612922429907438;0.5615843504566288;1.2163052578001543;0.10668288810577135;0.23087515396588099;14.989153790543908;0.7497252480929889;0.01262132666122207;0.012617600276737688;1.0609633404048897;-0.751008872802422;0.5300507923424244;1.300819795973618
44.329254;0.4612883285882432;0.5615846033078541;1.2162680439928297;0.10668400817744716;0.2308776313897007;14.989463575485965;0.7497280311619094;0.012621285812561089;0.012617450077959344;1.060966813085206;-0.7510078690939148;0.5300644986142408;1.3008128713327518
44.363298;0.4612849237826403;0.5615857458017226;1.216233609467794;0.10668350140118775;0.23087648114638146;14.989781918320169;0.749730711100697;0.012621234278824715;0.012617293382718641;1.0609713800869425;-0.7510068650992109;0.5300763363940972;1.300806068041454
44.397342;0.4612821895226121;0.5615861415425386;1.2161981479589743;0.10668376233764025;0.23087680940334765;14.990108479180657;0.7497332788211133;0.012621173079026608;0.01261713041041848;1.0609750701876122;-0.7510068608229;0.5300892893258041;1.3007984285284622
44.431386;0.4612798194177348;0.5615861832367907;1.2161634464771698;0.10668329970109308;0.23087553468106475;14.990442797675229;0.7497357265183017;0.012621103117297326;0.012616961271689014;1.060978936080646;-0.7510068562707796;0.5301023422328889;1.300790307352701
44.499474;0.4612779582583742;0.5615857539858107;1.2161289691593746;0.10668380724618032;0.23087624566671916;14.990784289878;0.7497380469940065;0.012621025079328352;0.012616785937622232;1.0609830472268824;-0.7510068514496481;0.5301154789890272;1.3007818330670473
44.63565;0.46127659426572726;0.5615850598684506;1.216095273642304;0.10668391601927711;0.23087597459348708;14.991132329862982;0.7497402351213676;0.012620939485462331;0.012616604346977384;1.06098747854703;-0.7510068463671142;0.5301286822131596;1.3007731359254
44.771825;0.46127571906383164;0.5615840196893018;1.2160622844253357;0.10668408149427738;0.23087570670427635;14.991486371820978;0.7497422933285309;0.012620846843789892;0.012616416573635145;1.060992306479494;-0.7510068410324356;0.5301419358307243;1.300764339143002
45.000489;0.4612753324774378;0.5615826880367148;1.216030215483701;0.1066838464109456;0.23087445057480654;14.991846009985931;0.7497442369691909;0.01262074770835614;0.012616222923266696;1.0609976078125547;-0.7510078354572506;0.5301552252711551;1.3007561383114967
45.000489;0.4617443712407491;0.5583849635556765;1.2078484292142995;0.11031302756669217;0.23849263011014646;15.99221099786066;0.7497460930492638;0.01262064260795604;0.012616023957677618;1.0610034557230312;-0.751007829656469;0.5283485356064329;1.3007474976330953
45.000495;0.4617430158403913;0.558381509299162;1.2078203139067658;0.1102994090032718;0.2384631964839972;15.992581241143954;0.749747893168338;0.012620531946682414;0.012615820507125808;1.0610099205596897;-0.7510078236492757;0.528361852308708;1.300739117036882
45.000501;0.4617441647466268;0.558381643173514;1.207796592907485;0.11029413455422188;0.23845068287193938;15.992956708928297;0.7497496659514993;0.012620415962213565;0.012615613567671477;1.061017075388951;-0.7510078174586614;0.5283731615761369;1.300731117046059
45.000514;0.46174403375257256;0.558381568006287;1.2077790451373789;0.11028438318355942;0.23842930740241888;15.993337305750023;0.7497514338589647;0.012620294761656171;0.012615404088387223;1.061024997124932;-0.75100781111055;0.5283824469771337;1.3007236128120634
