time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.00054;0.4617434774469756;0.5583852214596644;1.2077740704516975;0.11026377782522964;0.23838483322296183;15.993722762448515;0.7497532157566915;0.012620168436654065;0.012615192838910145;1.0610337576238145;-0.7510078046326178;0.5283886854853265;1.3007167081087188
45.000591;0.46174182747360587;0.558396666291363;1.2077923239940185;0.11022387078224241;0.23829932793148795;15.994112581626283;0.7497550277390219;0.012620037208687016;0.012614980380219224;1.061043413232006;-0.7510077980522504;0.5283858463330032;1.3007104887570407
45.000693;0.46173498967700144;0.5584203353372125;1.2078541995669296;0.11014221339120904;0.23812632567148972;15.99450603864952;0.7497568777266445;0.012619901440562792;0.012614767060802626;1.061054005598965;-0.7510077913958461;0.5283688939688937;1.3007050205213304
45.000898;0.4617186367920736;0.5584660970594678;1.2079924354780534;0.1099848295051215;0.23779451833335447;15.994902190775626;0.749758763860449;0.012619761516209424;0.012614553000724213;1.0610655659522836;-0.7510097846890544;0.5283217935315845;1.3007015102858819
45.001307;0.461685853008863;0.558544033967703;1.2082469905584745;0.10968460873627697;0.23716217122710054;15.995299952442547;0.7497606794836645;0.012619617775057141;0.012614338037410877;1.0610771139370503;-0.7510167779565923;0.5282195157412993;1.300700927485736
45.001716;0.4616563257254648;0.5585987356921149;1.2084464539987259;0.10940613491481865;0.2365753137823857;15.995698263498443;0.7497626151458233;0.012619470522335974;0.012614121781761656;1.0610906575583667;-0.7510277712227964;0.5281210387429588;1.3007043878066011
45.002126;0.4616297356742499;0.5586328052354789;1.2085972566406324;0.10914590959082408;0.2360265523111461;15.996096175444592;0.7497645570637068;0.012619320035169414;0.012613903906028338;1.0611041943513293;-0.751043764512188;0.5280283467486023;1.3007108911866474
45.002535;0.46160537446574734;0.5586480792941892;1.2087051640048272;0.1089040123368623;0.23551643140061912;15.99649275895156;0.7497664861291211;0.012619166567819386;0.012613684350463663;1.0611187111644298;-0.7510647578483505;0.5279404282917345;1.3007212833428345
45.002944;0.46158518977352125;0.5586496671768839;1.2087760390757725;0.10867859659574224;0.23503997136235863;15.99688698946377;0.7497683773375292;0.012619010371561852;0.012613463171022032;1.0611331875313774;-0.7510897512517555;0.5278562744505724;1.3007341693255925
45.003354;0.46156618571925634;0.5586363893486543;1.2088150418953967;0.1084684840473168;0.2345961639191401;15.997277759052535;0.749770199817678;0.012618851711947527;0.0126132402871154;1.0611476016305255;-0.7511187447400763;0.5277768748735281;1.300749528167633
45.003763;0.4615493171958249;0.5586121356037411;1.2088279449074597;0.1082717790050401;0.23418043277654654;15.997663945804565;0.7497719186087063;0.01261869087431749;0.012613015438366714;1.0611629282887562;-0.7511527383322233;0.5277012164979131;1.3007687270590207
45.004172;0.4615358378228241;0.5585791900275295;1.2088162533296098;0.10808974872652698;0.23379490081182697;15.998044447655092;0.7497734991775221;0.012618528189012913;0.01261278830945338;1.0611781279867636;-0.7511907320489201;0.5276292887257718;1.3007903444358622
45.004581;0.4615234223399825;0.5585373853815938;1.2087855341585094;0.10791782372230786;0.23343086403415472;15.998418207617018;0.7497749127592584;0.012618364117184776;0.012612558634980573;1.0611921422312571;-0.7512337259076535;0.5275600854734721;1.300814111123374
45.004991;0.46151202406938757;0.5584881131906594;1.208738757315273;0.10775620766698016;0.2330887907374243;15.998784230393213;0.7497761358378926;0.012618199336537716;0.012612326204265932;1.0612068989819465;-0.7512797199208541;0.5274956006116324;1.3008404696735156
45.0054;0.46150304020145744;0.5584346658987901;1.2086792208090569;0.10760663298529359;0.23277172931666334;15.99914158208453;0.749777142469433;0.012618034688007939;0.012612090826045152;1.061221315948489;-0.7513307140984052;0.5274338252235943;1.300869729091529
45.006219;0.4614793911797098;0.5583260241583884;1.2085409827268958;0.10733076155152538;0.2321886883466737;15.999489417907908;0.7497778991961245;0.01261787101320885;0.012611852293277472;1.0612243032180002;-0.7514427084473404;0.5273087462154328;1.3009252568745087
45.007037;0.46145988317612285;0.5582075480038143;1.2083728195882915;0.10708883346559403;0.23167717875946922;15.999827042015355;0.7497783675759775;0.012617709084318113;0.0126116103735674;1.0612227715952858;-0.7515707029692998;0.5271963436978544;1.3009867577774983
45.007856;0.46144416504578106;0.5580842357645216;1.2081862732326427;0.10687398604514241;0.23122253584704477;16.000153948064426;0.7497785095686664;0.012617549650126472;0.01261136490643305;1.061216641384184;-0.7517116976620855;0.5270945925025052;1.3010524930760097
45.008674;0.46143037277929505;0.5579588105184883;1.2079919247716469;0.10668394481665304;0.2308207841936028;16.000469785002462;0.7497782929535732;0.012617393444151451;0.0126111159306328;1.0612048443276243;-0.7518656925252493;0.527003466704279;1.3011216309554874
45.009493;0.46142075447043507;0.5578366631625471;1.2077953791384348;0.10651703900822865;0.2304671930734902;16.000774283357323;0.7497776957826363;0.012617241131439206;0.012610863642686728;1.0611863148551892;-0.7520306875633699;0.5269219417551403;1.3011921691928572
45.010311;0.4614131492913036;0.5577175853602662;1.2076016680133776;0.1063699423127989;0.23015565144968195;16.001067241464618;0.7497767062705143;0.012617093288131563;0.012610608275276295;1.061162980699391;-0.7522076827837413;0.5268489968340275;1.3012662823667307
45.01113;0.46140767420362455;0.5576037966821419;1.2074151346464548;0.10624142234999413;0.22988343641916623;16.00134859598971;0.7497753175739288;0.012616950412427854;0.012610350096636348;1.0611317649991292;-0.7523936781922504;0.5267836185233497;1.3013397536242424
45.011949;0.4614049758460607;0.5574967583020078;1.2072371193336935;0.10612814863105292;0.22964300617687397;16.001618520857345;0.7497735230770506;0.012616812890399688;0.01261008943603078;1.0610955918968163;-0.7525886737924282;0.5267268005696921;1.3014149910841406
45.013586;0.46139308166551485;0.5573080478422487;1.2069072738004145;0.10594829947008533;0.22926303742885873;16.00187743775258;0.7497713156731018;0.012616680957612744;0.012609826615197115;1.060979388735104;-0.7529996695859947;0.5266275393843433;1.3015506035854425
45.015223;0.4613883065907279;0.5571430852263708;1.2066111909472779;0.10582353660569052;0.22899896104981957;16.002125866651177;0.7497686902005475;0.012616554735762396;0.012609561888356243;1.0608390884580745;-0.7534336655718139;0.526554830102156;1.301680594894762
45.01686;0.4613896389359212;0.5569985419357251;1.206344234326746;0.10574928123991817;0.22884136119137877;16.002364263555442;0.7497656467714872;0.012616434302033807;0.012609295460273775;1.0606766317525402;-0.7538826617460118;0.5265066654544804;1.30180191164409
45.018497;0.46139691034961877;0.5568719103708328;1.206101349616387;0.10571970599986277;0.2287776885795871;16.002593004489167;0.7497621894100622;0.012616319751428177;0.012609027497637197;1.060491965586165;-0.7543416581048877;0.5264800359237825;1.3019115840754996
45.020134;0.4614082806962063;0.5567579301548587;1.2058758908717417;0.10573272677733687;0.2288043232905269;16.002812417453374;0.749758321015897;0.012616211259285894;0.012608758085671;1.0602900361611987;-0.7548026546468977;0.5264729292215015;1.3020089586115742
45.021771;0.4614244140305106;0.5566561312058647;1.2056650228161543;0.10578239404709043;0.22890801659825588;16.00302278759167;0.7497540443198318;0.012616109089814108;0.012608487170029653;1.060071784960077;-0.755261651371317;0.5264843302203907;1.302092431580517
45.023408;0.4614434598088105;0.5565618450520798;1.2054633555715282;0.10586578682063794;0.229083323903801;16.003224403332517;0.7497493671582692;0.012616013511602173;0.012608214530552992;1.0598401566186724;-0.7557126482765087;0.5265102221335052;1.3021608635078288
45.025046;0.46146737099670065;0.5564756079217945;1.2052668058550844;0.10598036995382776;0.2293237475973921;16.003417562492825;0.7497443038749625;0.012615924679516324;0.012607939816832274;1.0595991063615808;-0.7561506453614035;0.526550586865469;1.3022145009094155
45.026683;0.46149301247665714;0.5563935224100992;1.2050749612572718;0.10612054776944532;0.22961869549773095;16.003602509868877;0.7497388759002253;0.012615842537796719;0.012607662599383606;1.0593495983127679;-0.7565736426283085;0.5266014039900699;1.3022528927552164
45.02832;0.46152249969798137;0.5563175993424236;1.2048864965042039;0.1062843082619092;0.22996273541175868;16.00377945305352;0.7497331143284747;0.012615766812034539;0.012607382401170004;1.0590965993404131;-0.7569776400829501;0.5266626494174389;1.3022776975956147
45.029957;0.4615525557034929;0.5562435979968999;1.2047006695756943;0.10646429697895694;0.23034155438218396;16.003948618734395;0.749727058503332;0.012615697152450226;0.012607098761129061;1.0588420695031215;-0.7573586377326945;0.5267312946379697;1.3022881491042662
45.031594;0.4615854576141894;0.5561747691317975;1.2045185087488222;0.1066603928981317;0.23075374373537128;16.004110254234167;0.7497207490183257;0.01261563331271355;0.012606811268437953;1.0585879555440496;-0.7577156355867287;0.5268073070408352;1.302285231534575
45.033231;0.46161808735220133;0.5561071311052835;1.2043394836215768;0.10686744502079938;0.23118969966695396;16.004264666989588;0.7497142210067382;0.012615575197364165;0.012606519490940738;1.0583371928678895;-0.7580476336579143;0.5268866499341824;1.3022707343142097
45.034868;0.46165257105677476;0.5560440392508916;1.2041652627332904;0.10708364671645047;0.23164444441179297;16.00441230444157;0.7497075008139568;0.012615522765110264;0.012606222936732065;1.0580917110574934;-0.7583526319626724;0.5269702815762769;1.3022450406755268
45.036506;0.46168677667165353;0.5559831261833326;1.203996227990825;0.10730441341153395;0.2321091220811316;16.004553694918584;0.7497006067515307;0.01261547592362878;0.012605921169865487;1.0578544376302736;-0.7586296305184195;0.5270551569906476;1.3022099246858359
45.038143;0.4617206984387928;0.5559248928503454;1.203833414596589;0.10752654791523805;0.23257681837856006;16.00468928786658;0.7496935546616887;0.01261543451870855;0.012605613990321705;1.0576252990241133;-0.7588796293411356;0.5271402339774179;1.3021658917745826
45.03978;0.46175432475762007;0.5558702319045001;1.2036786968840736;0.1077473793956712;0.2330417596136272;16.00481943450001;0.7496863643622573;0.012615398337148748;0.01260530154027656;1.0574072231626033;-0.7591006284439663;0.5272254766961206;1.3021141449423583
45.041417;0.46178779079864235;0.5558184143741178;1.2035300291395368;0.10796662155465915;0.23350325970237973;16.004944443906535;0.7496790616545047;0.012615367080833346;0.012604984285822145;1.057201145382541;-0.7592946278365597;0.5273078552920972;1.3020566096272361
45.043054;0.4618199424069946;0.55576969246068;1.2033908537114575;0.10817994073023944;0.2339525222643521;16.005064517705513;0.749671677715061;0.012615340347514218;0.012604662880345627;1.0570080115311375;-0.759461627525034;0.5273893486003998;1.301994062791053
45.044691;0.461850923373615;0.5557242544017592;1.203261117965027;0.1083871881216334;0.23438915902032834;16.00517970421293;0.7496642511295143;0.012615317599015524;0.01260433799517246;1.05682777367707;-0.7596026275129149;0.5274659491697195;1.3019270674354453
45.046328;0.4618805793602506;0.5556819972171421;1.2031409531125243;0.1085852371106274;0.2348064866546515;16.005290011032727;0.7496568293078069;0.012615298177608937;0.012604010237415576;1.0566613855824438;-0.7597186278032448;0.5275396629585443;1.3018570032616925
45.047965;0.4619090606691079;0.5556430310053181;1.2030301941134625;0.10877439378953091;0.23520510273639886;16.005395508436948;0.7496494631958234;0.012615281409593924;0.01260368016602324;1.056509806763248;-0.7598106284003704;0.5276085032768669;1.3017852557900955
45.049603;0.46193522877218446;0.5556068654110758;1.2029307634190631;0.10895207357429665;0.2355800111953815;16.005496276010394;0.7496421994203152;0.012615266684540362;0.012603348347308684;1.0563730073501514;-0.7598806293098771;0.527671486719246;1.3017130042851306
45.05124;0.46195924222104207;0.5555731531866162;1.2028415330710198;0.10911850812515861;0.23593165806903965;16.00559223617909;0.749635079527239;0.012615253416729406;0.012603015383338563;1.056249962946484;-0.7599286305361764;0.5277306349577303;1.3016394775618656
45.052877;0.4619819516128679;0.5555437202211323;1.2027642831644747;0.10927212785066853;0.23625623306552487;16.00568304476376;0.7496281481855538;0.0126152409511423;0.012602681896216376;1.056141647776898;-0.7599586320794108;0.5277829755784795;1.3015678882619852
45.054514;0.462003523931997;0.5555176949734772;1.2026967265822135;0.10941355483211532;0.23655501291114372;16.00576816932389;0.749621459039955;0.012615228561484077;0.01260234854851795;1.056047035806554;-0.7599706339351231;0.5278295384208959;1.301497503544682
45.056151;0.4620218455873965;0.5554931540608881;1.2026402404012961;0.10954152323215721;0.2368263550633023;16.00584702927644;0.7496150684075695;0.01261521553404915;0.012602016093605072;1.0559661048683675;-0.7599656360962378;0.5278703542845736;1.301428994392617
45.059425;0.4620514555080985;0.5554610240621141;1.2025373879186194;0.10975812052553596;0.2372837558926893;16.005919057400337;0.7496090233809143;0.012615201238923754;0.01260168534316233;1.055839842053557;-0.7599176385548742;0.5279474570808943;1.3012993819649705
45.062372;0.4620733541031069;0.5554403323591942;1.2024788885563271;0.1099105950856115;0.2376063667709686;16.00598375581087;0.7496033589823784;0.012615185181166272;0.012601357104704614;1.0557682484331197;-0.7598366413035772;0.5279978834972139;1.3011957517028965
45.065319;0.46208907810875505;0.5554252464868377;1.2024481587510254;0.11002304720957636;0.23784559619628035;16.006040769612625;0.7495981079120272;0.01261516699643918;0.012601032166771062;1.0557313340760195;-0.7597286443358962;0.5280316700614234;1.3011054848799102
45.068266;0.46210092296341726;0.5554168497100492;1.2024416034723933;0.11010016577458408;0.23801043797239033;16.006089920885156;0.7495933084984858;0.012615146355684122;0.012600711278589378;1.0557241105205966;-0.7596026476474678;0.5280498524596485;1.3010298878315674
45.071213;0.4621077688753124;0.5554122874916292;1.20245599882819;0.11014554860738796;0.23810928038979293;16.006131219882203;0.7495890018321819;0.012615122888787487;0.012600395171756392;1.0557415911467198;-0.759464651237339;0.5280554693281896;1.3009685113819964
45.07416;0.462111464662063;0.5554131143808735;1.2024899354729703;0.11016120037529846;0.23814553061528362;16.00616487100445;0.7495852281342916;0.012615096234230861;0.012600084644032231;1.0557787919583048;-0.7593226551063532;0.528048566747271;1.3009220775779555
45.077106;0.4621123332458707;0.5554170808459148;1.2025377326201914;0.1101543835931134;0.23813475611599338;16.006191255238065;0.7495820272369349;0.012615066138170582;0.012599780610936464;1.0558297307538074;-0.7591816592540368;0.5280311996661754;1.3008887444261603
45.080053;0.4621099336717559;0.5554225968421208;1.2025970969408222;0.11012676367581067;0.23808079944078112;16.00621083099457;0.7495794365243146;0.012615032494029815;0.012599484105698267;1.0558914330056182;-0.7590466636782177;0.5280054279048643;1.3008690989869374
45.083;0.4621067048567729;0.5554314675669009;1.2026655625367821;0.11008531979098597;0.23799751389374832;16.006223950516187;0.7495774876744165;0.012614995378709458;0.012599196240893876;1.055958939730018;-0.7589206683758932;0.5279733072571376;1.3008609279483183
45.085947;0.4621012119408209;0.5554404224800198;1.202739765902878;0.11003159305045994;0.237888983760841;16.006230776933606;0.7495762095082558;0.01261495512452767;0.01259891816967534;1.0560283021863828;-0.7588056733435847;0.5279358860521108;1.3008622367490155
45.088894;0.4620937619079746;0.555448404887719;1.202816608468537;0.1099711589563403;0.23776712625888657;16.006231360099434;0.7495756324411688;0.01261491228371944;0.01259865107952931;1.0560955656057367;-0.7587056785775748;0.5278952091211878;1.3008721958648997
45.091841;0.46208701660746476;0.5554585601692459;1.2028959455728363;0.10990583453234024;0.23763450985636891;16.006225651110935;0.7495757822503234;0.012614867454037799;0.012598396165300191;1.056159759407332;-0.7586206840721487;0.5278523161132521;1.300890083585136
45.094788;0.4620791478219477;0.5554671127829307;1.202974338168165;0.10983887833709743;0.2374991339296872;16.006213431377954;0.7495766686834583;0.012614821162205218;0.012598154548171535;1.0562189012074612;-0.7585506898175084;0.5278092344154627;1.300914375567646
45.097734;0.46207228565481856;0.55547550313438;1.2030493403218718;0.10977474473556015;0.23736954944545088;16.006194331084643;0.7495782864927457;0.012614773870049655;0.012597927176316286;1.0562700091545825;-0.7584946958002945;0.5277659788866913;1.3009421588526318
45.100681;0.46206514499744017;0.5554827065879305;1.2031220677142074;0.10971328101871486;0.23724609128362212;16.006167890459643;0.7495806277527656;0.012614726035055066;0.012597714781548239;1.0563131128309482;-0.7584537020043823;0.5277235585760385;1.3009741312172
45.103628;0.4620578842290692;0.5554880649423666;1.2031906580613811;0.1096565557238179;0.23713315186916809;16.00613354246502;0.7495836905740584;0.012614678259143416;0.012597517952355544;1.056346257109793;-0.7584257084124297;0.5276829825834185;1.3010076179708931
45.106575;0.4620523375305732;0.5554938664903433;1.2032552626338575;0.10960482086986328;0.23703032593680193;16.006090611218017;0.7495874765169702;0.012614631474289506;0.012597337238819034;1.0563705021546714;-0.7584107150108722;0.5276442632174635;1.3010435413591266
45.109522;0.46204684115632905;0.5554974802685257;1.2033145160765508;0.10956088316965273;0.23694453177634311;16.0060384667988;0.7495919813301494;0.012614586949827025;0.012597173118085387;1.056385922372693;-0.7584047217933952;0.5276084165617039;1.3010796735138452
45.112469;0.462042092088554;0.5554996300439383;1.2033681862331271;0.10952319343586173;0.23687204798676806;16.005976740302003;0.7495971900142628;0.012614546055190459;0.01259702584058958;1.0563926023761387;-0.7584077287575552;0.5275754590202236;1.3011161200797439
45.115415;0.4620381036800417;0.5555012831017345;1.2034183701109764;0.1094914409454175;0.23681218745513263;16.005905372760395;0.749603080820902;0.012614509976070864;0.012596895388719423;1.0563916319709123;-0.7584187358989296;0.527544404264708;1.3011532008721372
45.121309;0.46203322128335006;0.5555035060433569;1.2034717465680025;0.10945030863543573;0.23673263994222196;16.005824478968304;0.7496096337890112;0.012614479622487233;0.012596781593783057;1.056388103143364;-0.7584527432085659;0.527509264879566;1.301203790969886
45.126613;0.46203112293977655;0.5555026415735471;1.2035108791009976;0.10943269438041628;0.23670272185600588;16.005734210463242;0.7496168370632109;0.012614455753302098;0.012596684204072412;1.0563661089172303;-0.7584937506728799;0.5274840553022253;1.301245605317198
45.131918;0.4620310033499713;0.5554997249010792;1.203540140035491;0.10943078540184244;0.23670593532921258;16.005634706187987;0.7496246861799312;0.012614439101090471;0.012596602874559576;1.0563327420309383;-0.7585367582740099;0.5274647926008218;1.3012814463078999
45.137222;0.4620319098343307;0.5554951569425096;1.2035628875225337;0.1094401104460023;0.23673309405820503;16.005526097396977;0.7496331776825843;0.01261443037815574;0.012596537228283628;1.056291086902068;-0.7585777659906562;0.5274504959049898;1.3013114341303642
45.142526;0.4620337294396438;0.5554905541169383;1.2035829094491723;0.1094554816346534;0.2367730318348297;16.00540855090175;0.7496423019962714;0.01261443025187254;0.012596486977432403;1.0562482080186224;-0.7586127738001643;0.5274381868920572;1.3013389162436135
45.147831;0.4620366495390931;0.5554874321938613;1.2036029815362457;0.10947416181656007;0.2368197305383993;16.005282282113644;0.7496520365452365;0.012614439281507663;0.012596451971331222;1.0562041480962088;-0.7586407816823578;0.5274278906886888;1.3013632872117207
45.153135;0.4620387216450144;0.5554832595097903;1.203622663296691;0.10949370044073331;0.23686888382214363;16.005147484395376;0.7496623409488424;0.012614457811213432;0.012596432138459346;1.0561629362939298;-0.7586607896215947;0.5274176361032276;1.301387169041058
45.158439;0.4620420928780419;0.5554813356378405;1.2036434462075976;0.10951276219614772;0.2369164950449584;16.00500428782452;0.749673158609998;0.01261448597739496;0.012596427402272733;1.0561255961222795;-0.7586727976040941;0.5274074579714093;1.3014113052438858
45.163744;0.46204449248381485;0.5554800031646616;1.203667578223536;0.10952749563795132;0.2369553827352894;16.004852862670653;0.7496844216043048;0.012614523861151514;0.012596437681860945;1.0560921482349561;-0.7586768056140487;0.5273953990732433;1.3014356009691836
45.169048;0.4620472128795005;0.5554804714917938;1.2036942249528118;0.10953994957366739;0.23698930089752146;16.004693580759326;0.7496960556331418;0.012614571585504596;0.01259646300322948;1.056063609028446;-0.7586768136323074;0.5273825056867686;1.3014630832321856
45.179657;0.4620491139197149;0.5554799695149919;1.2037202812336691;0.10955327560196125;0.2370256323986584;16.004527046124434;0.7497079902243954;0.01261462922039631;0.012596503543491863;1.0560369867789552;-0.7586668216387348;0.527370821161365;1.3014876742578028
45.189204;0.46205118659747846;0.5554835892312303;1.203754116690722;0.10955456275616444;0.23703589872229194;16.00435395924285;0.7497201722239921;0.012614696651346836;0.012596559494683371;1.0560202809577808;-0.7586528296170627;0.5273543843665808;1.3015192168061236
45.198752;0.46205145683437204;0.5554870687893158;1.203791568694674;0.10954950473716316;0.23703341095048255;16.004174939115714;0.7497325689638907;0.012614773635026605;0.012596630941227743;1.0560064907900775;-0.7586408375571422;0.5273352299309831;1.30155535840747
45.2083;0.4620518995494247;0.5554913257684572;1.2038293883102118;0.10954217729260737;0.2370259508707412;16.00399045312184;0.7497451585880776;0.012614859950325935;0.01259671788187354;1.0559936273900843;-0.7586318454523536;0.5273163858475933;1.3015948746530104
45.217848;0.4620525060273874;0.5554956326580472;1.2038659220412538;0.10953433626646236;0.23701729923786008;16.003800915925424;0.7497579241584746;0.012614955413273272;0.012596820261372994;1.0559787206710842;-0.7586268532971073;0.5272968707759071;1.301635724917377
45.227395;0.46205440243609386;0.5555012787523671;1.203900912256312;0.10952960947574222;0.23701471043032224;16.0036068298983;0.7497708596180503;0.012615059840056508;0.01259693791777924;1.055961817746893;-0.7586258610873822;0.5272786933177087;1.3016777273775064
45.246491;0.46205529346216256;0.555505541369403;1.2039343175680115;0.10952491176647053;0.23701266714571192;16.003408809151804;0.749783973028309;0.01261517310732434;0.012597070552110701;1.0559419730708397;-0.7586288688222427;0.5272608525276476;1.3017198978925475
45.263677;0.4620572926329005;0.5555098133401049;1.2039635289451627;0.10952515473674987;0.2370207000221737;16.00320751247083;0.7497972794457772;0.012615295163831306;0.012597217829886964;1.0559192416332248;-0.7586338765050996;0.5272463404558574;1.301760915334939
45.280863;0.46206023575948635;0.5555155579987915;1.2039920543953704;0.10952605585109565;0.2370296128702678;16.003003618402662;0.7498107955401779;0.012615425968881124;0.01259737950446495;1.0558956820808323;-0.7586368841428347;0.5272321456994675;1.3017999415964987
45.298049;0.4620624339545909;0.5555206421391246;1.2040196303590809;0.1095272215633959;0.23703941227320072;16.002797884991907;0.7498245426886821;0.012615565507761255;0.012597555351720819;1.055874356288785;-0.7586378917420135;0.5272172550421883;1.301839302728002
45.332421;0.4620647030882964;0.5555267228363198;1.2040477009073658;0.10952800599028202;0.23704827191459207;16.002591225095152;0.7498385503987909;0.012615713820832916;0.012597744936586436;1.0558533187609367;-0.7586368993061083;0.5272036561302963;1.3018772700990031
45.366793;0.4620670158883573;0.5555336750797433;1.2040760585414452;0.1095260562109295;0.23705110132383006;16.00238469332694;0.7498528517060472;0.012615870976888028;0.012597947489348046;1.0558346086504793;-0.7586359068359093;0.5271883409556686;1.3019165390004106
45.401165;0.46206934342849443;0.5555413710742332;1.2041044983291627;0.10952509655272591;0.23705596366599738;16.002179348039597;0.7498674751639258;0.012616037076096721;0.012598162012641542;1.0558162522454693;-0.7586359143314585;0.5271743036117494;1.3019559913208387
45.469909;0.46207165653089577;0.5555489395886537;1.204131212215465;0.10952453225951238;0.23706157152482715;16.001976128872016;0.749882443599352;0.01261621228791347;0.012598387428550165;1.0557972721069977;-0.7586359217928201;0.527160535782589;1.3019941699194713
45.607397;0.46207392579319767;0.5555568794208582;1.2041573634373304;0.10952397922623212;0.2370670904950349;16.001775842013988;0.7498977778604418;0.012616396837677504;0.012598622652573702;1.0557776976126636;-0.7586359292185658;0.527147028337881;1.3020310162720614
45.882372;0.4620761237298719;0.5555651613652984;1.2041829721411754;0.10952344070167687;0.23707252131487078;16.00157916849255;0.7499134984104535;0.012616590921753015;0.012598866652290526;1.0557595680152447;-0.758635936605167;0.5271337772510319;1.3020680902052355
46.000488;0.46207822590977526;0.5555737523400593;1.2042080415354852;0.1095229201569272;0.23707786104228296;16.0013866746668;0.7499296255117154;0.012616794622270857;0.012599118495922232;1.0557419237565346;-0.7586359439487935;0.5271207855541581;1.3021045043391453
46.000488;0.4625341774077577;0.5524175818908484;1.196207641685606;0.11304472840692664;0.24446666671154896;17.001198828782055;0.7499461819257743;0.012617007913455843;0.01259937738666831;1.055724799310348;-0.7586359512463599;0.5253130584212655;1.3021401671577482
46.000495;0.4625330522565309;0.5524230757020042;1.1962314116506723;0.11302536099495619;0.24443252157123865;17.001015992146538;0.7499631980047453;0.012617230750033872;0.012599642639523779;1.0557082294687012;-0.7586359584940802;0.5253025980607261;1.302174971326416
46.000501;0.46253373603405645;0.5524339319578248;1.1962605588646673;0.1130191840198218;0.24442568543109466;17.000838438866843;0.7499807125513389;0.012617463106020944;0.012599913517371553;1.0556922601475653;-0.7586359656843493;0.5252884039038472;1.3022088011862123
46.000514;0.4625343725256218;0.5524481309123687;1.1962954340120324;0.11300865711546668;0.24440918912133208;17.000666427431963;0.7499987643022253;0.01261770491697527;0.012600189082492585;1.0556769474147003;-0.7586359728029122;0.5252724752320317;1.3022415491668857
46.00054;0.4625328018345392;0.5524654918054778;1.19634113762186;0.1129871600985503;0.24436983906193768;17.0005002381924;0.750017381231689;0.012617956004496148;0.012600468258741946;1.0556623455547927;-0.7586359798288914;0.5252528115220093;1.3022731335235667
46.000592;0.4625292876239014;0.5524912760113366;1.196408267045132;0.11294625478277517;0.24428923210646072;17.000340138060228;0.7500365795858794;0.012618216006568645;0.01260074995020468;1.0556484992823385;-0.7586359867385777;0.5252264095109045;1.3023035012731243
46.000695;0.4625198333859763;0.5525303336389756;1.1965175467797702;0.11286471996557547;0.24412357430158288;17.00018633070787;0.750056372568479;0.012618484307171673;0.012601033026453979;1.055635441692492;-0.7586369935096516;0.5251852626156309;1.302333205311441
46.000902;0.4624996018981745;0.5525927281561854;1.1967031817030411;0.11270431026567802;0.24379269038589896;17.000038923719664;0.7500767760374706;0.012618760028356973;0.01260131626056482;1.0556231901789994;-0.7586380001215663;0.5251143672317427;1.302361651961486
46.001315;0.462462232110753;0.5526899898501654;1.1970065471135236;0.11240337052947864;0.24316653599938184;16.999897910876918;0.7500978043377807;0.01261904213582871;0.012601598374425947;1.0556117420846869;-0.7586450065542127;0.5249887282065971;1.3023923509790059
46.001729;0.4624269480182355;0.5527635470145151;1.1972512785304785;0.11212382244510875;0.24258510451333523;16.99976321592967;0.7501194634214235;0.012619329568578006;0.012601878157601946;1.0556010718411388;-0.7586570127886069;0.5248683560658296;1.302424735605021
46.002142;0.46239372495129055;0.5528169680944288;1.197445158392133;0.11186339098546373;0.24204350055720603;16.999634829086595;0.7501417503006839;0.012619621261291342;0.012602154532636094;1.055590130900342;-0.7586730188081516;0.5247542632105074;1.3024574241536
46.002555;0.46236254842934976;0.5528527022793018;1.1975935291040214;0.11162103754865697;0.2415394957392593;16.99951293742909;0.7501646595436701;0.012619916080675147;0.012602426612597119;1.0555788562139055;-0.7586930245997466;0.5246444659217575;1.3024904241604354
46.002969;0.4623325720556265;0.5528722057017436;1.19770172662557;0.11139505967303416;0.24106985793847746;16.999397909130273;0.7501881883927467;0.012620212762787828;0.012602693741464426;1.0555691857768001;-0.7587190301554682;0.5245399853001426;1.3025265313008578
46.003382;0.4623037917613504;0.5528783962679007;1.1977760645316895;0.11118449630699795;0.24063251673607866;16.999290178602212;0.7502123360848189;0.012620509927548842;0.012602955414598846;1.0555580682553976;-0.7587480354734768;0.5244398434837527;1.3025615620926292
46.003795;0.4622773462969866;0.5528740496251388;1.1978196122435716;0.11098900016051116;0.24022613615037317;16.99919018476865;0.7502371040844116;0.012620806172297326;0.012603211269356238;1.0555464563055046;-0.7587820405584955;0.5243440602528455;1.3025974990410396
46.004209;0.46225209915651094;0.552860596262455;1.1978384506553204;0.11080535508488246;0.23984435555846836;16.999098361810212;0.7502624982929844;0.012621100108229593;0.0126034612121639;1.055535292303324;-0.7588210454223724;0.5242536515976434;1.3026351613302438
46.004622;0.46222721561866775;0.5528382263754703;1.1978352127706557;0.1106340188393981;0.23948859918808688;16.999015123415905;0.750288527131745;0.012621390374440159;0.012603705357408393;1.0555235035882369;-0.758863050083546;0.5241666299868817;1.302672580906396
46.005036;0.46220368659403055;0.5528096981121237;1.1978133598572904;0.1104738884785457;0.2391559664050244;16.998940849637012;0.7503151955597402;0.012621675772332214;0.012603943792334944;1.0555100103349178;-0.7589100545657742;0.5240840044682153;1.3027101182922283
46.005449;0.4621806737545815;0.5527748260183739;1.1977747059925699;0.11032489712549591;0.23884674779109275;16.998875865315558;0.7503424982801266;0.012621955404027113;0.01260417647626441;1.0554957372286882;-0.758961058896422;0.5240057784047761;1.3027479928956072
46.006276;0.4621424432628757;0.5526862749130295;1.1976575763430846;0.11005243135205191;0.2382777614400382;16.998820419547307;0.7503704155464973;0.01262222865310491;0.01260440324594013;1.0554706186708016;-0.7590740631047783;0.5238659477499228;1.302811929523776
46.007102;0.4621073914070521;0.5525869342125028;1.1975071515850255;0.10981191958539827;0.23777582451172596;16.998774698976153;0.7503989149769342;0.01262249502436949;0.012604623855823878;1.055440594428769;-0.7592020672205729;0.5237385031207615;1.3028793604658835
46.007929;0.4620756732230585;0.5524830612593477;1.1973365978766919;0.10959992320226815;0.2373334501979736;16.998738857543703;0.7504279547438947;0.012622753995570385;0.012604838082364463;1.0554046047305994;-0.7593430712710466;0.5236234345925012;1.3029483167767397
46.008756;0.46204745140881065;0.5523789544826866;1.1971548532973744;0.10941364139957989;0.23694452733367663;16.998713054532537;0.7504574833420325;0.012623005026841772;0.012605045732581583;1.0553615941667551;-0.7594980752787561;0.5235187340879263;1.3030185970337511
46.009583;0.4620207686159065;0.5522754852060653;1.1969689440162052;0.10924972390187859;0.2366028385993469;16.998697463616416;0.7504874415248624;0.012623247603869894;0.01260524651154344;1.0553135241948985;-0.7596640792629838;0.5234253937739676;1.3030901139509403
46.010409;0.4619956499610319;0.5521749831992276;1.196783914433374;0.10910524943625462;0.23630207194844463;16.99869223726583;0.7505177686560688;0.012623481157900143;0.012605439957348561;1.055258384143127;-0.7598410832410196;0.5233404059615684;1.303161301111414
46.011236;0.46197326198630234;0.552080735706551;1.1966039074049493;0.10897993829060958;0.23604104588508373;16.998697510461575;0.7505484096765263;0.012623705027565914;0.012605625557409737;1.0551961901131104;-0.7600280872264991;0.5232657660761338;1.3032316414190497
46.012063;0.46195249578376596;0.5519918726558314;1.1964299431356158;0.10887069133106189;0.2358136365992123;16.998713426974813;0.7505793194889685;0.012623918548158971;0.012605802930778943;1.055127975934234;-0.7602230912286649;0.5231984742109952;1.3033008440785312
46.013716;0.46192313477795705;0.5518233539987023;1.1961043874655122;0.10869727192880098;0.23545137402620234;16.998740114204367;0.7506104619270554;0.012624121097705176;0.012605971900468733;1.0549787803300348;-0.7606340952551807;0.5230915315040872;1.3034297401539285
46.01537;0.4619007092065204;0.5516780544873653;1.1958097774476784;0.10857853824317505;0.23520364398392574;16.998777638524498;0.7506418056892281;0.012624312077604897;0.012606132461156468;1.0548056281230698;-0.7610670993149334;0.5230119326855805;1.3035513020573033
46.017023;0.4618841159717852;0.5515527066389841;1.1955419320407028;0.10850868739070166;0.2350584772863858;16.998825984906393;0.750673319876477;0.012624490896912352;0.012606284746103315;1.0546085217798575;-0.7615161034183779;0.5229576642271769;1.3036620834113488
46.018677;0.46187270197067287;0.551443810747872;1.1952950204347021;0.10848602558972166;0.23501256166294485;16.998885040445227;0.7507049711552535;0.012624656960965857;0.012606428988014813;1.0543904544122769;-0.7619731075772105;0.5229257116683349;1.303759889626503
46.02033;0.46186620009405327;0.5513482372887859;1.1950630353198417;0.10850482526519518;0.23505364766407427;16.998954540699486;0.7507367245230557;0.012624809714275532;0.012606565489143403;1.0541544222841013;-0.7624321118036541;0.5229140654672241;1.3038436831927218
46.021984;0.46186350243310637;0.551263167490359;1.1948428210856028;0.10855936302436785;0.23516991498112605;16.999034025534442;0.7507685413365401;0.012624948761551222;0.012606694636798995;1.0539034242174652;-0.7628871161094465;0.5229207203598963;1.3039124122910841
46.023637;0.4618649387838014;0.551185655735436;1.1946272245850174;0.10864930426599258;0.23536047331465373;16.999122889492988;0.7508003734612736;0.012625073975450615;0.01260681685690481;1.0536394595037535;-0.7633341205047266;0.5229426734549474;1.303965378554816
46.025291;0.4618700870349196;0.5511155215564295;1.1944170122135536;0.10876721670700104;0.23560944547714976;16.99922049724946;0.7508321622208152;0.012625185532263416;0.012606932475016307;1.0533665253785711;-0.763769124995255;0.5229799220784216;1.3040035013851703
46.026944;0.46187828563058564;0.5510498032743819;1.194207546997884;0.10891102746249524;0.2359126738397706;16.999326228263993;0.7508638435745835;0.0126252838741902;0.01260704169236118;1.0530866156897922;-0.7641861295807865;0.5230284610797981;1.3040249010982632
46.028598;0.46188956385305774;0.5509884761500112;1.1939987800623488;0.10907793561722122;0.2362640689923702;16.999439412178102;0.7508953535517691;0.012625369565788882;0.012607144717355544;1.0528027282284909;-0.764584134258016;0.5230872815809952;1.3040314273663678
46.030251;0.46190266745503866;0.5509306120260986;1.1937920499599426;0.10926128695363016;0.23664985647165424;16.99955929299775;0.7509266295255353;0.012625443168438732;0.012607241773443457;1.0525188674056043;-0.7649591390243167;0.5231553703304813;1.3040239610351256
46.031905;0.46191694560261043;0.5508749873172251;1.193586532790416;0.10945974040287973;0.23706745759240377;16.99968506932292;0.750957608450934;0.012625505283691411;0.012607332941938386;1.0522370364482663;-0.7653101438781003;0.5232297096373373;1.3040035234465024
46.033558;0.4619332754350423;0.5508229641740372;1.1933830874743117;0.10966841916436541;0.2375058613575462;16.999815931953865;0.7509882253146931;0.012625556632025584;0.012607418136145696;1.051960238115315;-0.7656341488170848;0.5233092789733548;1.3039707735349368
46.035212;0.46195070475030686;0.5507741927042102;1.193183601226622;0.10988459987908354;0.23795966010786848;16.999951107787716;0.7510184126604748;0.01262559802078725;0.01260749728682803;1.0516894847853386;-0.7659321538372632;0.5233930568508601;1.303927108487734
46.036865;0.4619684266367717;0.5507270342674027;1.1929867944108383;0.11010564765389766;0.23842356823204605;17.00008993847513;0.7510481020541298;0.012625630215384572;0.012607570522591222;1.0514278000615114;-0.7662021589327949;0.5234790219799837;1.3038737827814668
46.038519;0.4619863177657536;0.550682938768602;1.1927962928983502;0.11032728658155937;0.2388884010050208;17.000231929995625;0.7510772275397982;0.012625653817565955;0.012607638181051109;1.0511772133341375;-0.7664431640958076;0.5235661527843238;1.303811837993712
46.040172;0.46200440149906113;0.5506416591282739;1.1926116407929885;0.11054807252323214;0.23935103129847843;17.00037672561456;0.7511057269899976;0.01262566929131631;0.012607700686477864;1.0509387557034495;-0.7666571693156297;0.523653426325085;1.3037432784413616
46.041826;0.46202186175335547;0.5506029443328385;1.192434501544127;0.11076556760447319;0.23980662472646264;17.000524041724397;0.7511335401101699;0.012625677054283068;0.01260775841552552;1.0507134538817517;-0.7668431745779724;0.5237398195719549;1.3036683391929933
46.043479;0.4620395601624996;0.5505678337599154;1.1922649842817719;0.11097716690403213;0.24024912345190172;17.000673590630992;0.7511606091752177;0.0126256774603163;0.012607811594651429;1.0505023240300542;-0.7670021798660909;0.5238243096797706;1.3035884310104688
46.045133;0.46205667850776916;0.5505358076300633;1.1921041500582703;0.11118225720187173;0.24067765144628392;17.000825005709736;0.7511868830614475;0.012625670764533768;0.012607860224949582;1.0503073676985915;-0.7671351851635079;0.5239058711299234;1.3035057706108777
46.046786;0.4620720955666104;0.550505544653162;1.1919521133538185;0.11137765802566552;0.24108593967888248;17.00097782426261;0.7512123162682044;0.012625657154390645;0.012607904085238717;1.050127567614871;-0.767243190454838;0.5239844759973527;1.3034201518336572
46.04844;0.4620869625173036;0.5504787965756548;1.1918097932647984;0.11156378802464445;0.24147432176359182;17.001131545297916;0.7512368613527972;0.012625636759787952;0.012607942823148019;1.0499638883351883;-0.7673281957249346;0.5240600984312218;1.3033335795797993
46.050093;0.4621011383195568;0.5504558264165178;1.1916782173716545;0.1117380538714086;0.2418372847690473;17.001285764666502;0.7512604628836267;0.01262560963104228;0.012607976035621945;1.0498162852679978;-0.7673912009592946;0.5241307174755618;1.3032466697951186
46.051747;0.4621137904657238;0.5504350333168871;1.1915561508322412;0.11190061596889063;0.24217563240079112;17.00144032707422;0.7512830597051734;0.01262557570973882;0.01260800326925989;1.0496847179423991;-0.7674332061451136;0.5241963163458915;1.303160048521666
46.0534;0.46212477566565346;0.5504169228545489;1.1914451347796138;0.11205032047370604;0.24248696689851404;17.001595351345657;0.7513045919716668;0.01262553484880991;0.012608023982596531;1.0495691588374914;-0.7674562112708674;0.5242568799830971;1.3030749477461552
46.055054;0.46213523929916867;0.5504023112594509;1.1913440746326123;0.11218744867262027;0.24277132199564946;17.001751129739077;0.751325002981873;0.01262548694938235;0.012608037572265923;1.049468591717199;-0.7674622163253159;0.52431239291413;1.3029918128524074
46.056707;0.4621430622161732;0.5503887453333007;1.1912532252052386;0.11231111004128884;0.2430279129778008;17.001908005077098;0.7513442361447058;0.012625432099446745;0.012608043495466938;1.0493830056049125;-0.767453221297724;0.5243638387097227;1.3029119169578611
46.060014;0.4621627851709451;0.5503679523431098;1.1911173788156193;0.11251820388959674;0.2434586750874407;17.002066229856194;0.7513622339520895;0.012625370578166867;0.012608041400631518;1.0492573921534658;-0.767396226178392;0.5244482019213318;1.302771489376117
46.062991;0.4621743997134555;0.5503566418491824;1.1910242632237655;0.11266231233107726;0.24375749271012992;17.002225838554352;0.7513789410370253;0.01262530275472239;0.012608031165505176;1.049187744693675;-0.7673092309589566;0.5245074720069722;1.3026587513210914
46.065967;0.4621825531485467;0.5503531942580137;1.1909584576441223;0.11276818628021841;0.24397547516067558;17.002386678219825;0.7513943093193177;0.012625228924450654;0.012608012802618042;1.0491530584836384;-0.767197235632764;0.5245506469038966;1.302559791102454
46.068943;0.4621852654742657;0.5503534736790948;1.1909161211623944;0.11283776928232497;0.24411788290247818;17.00254859304513;0.7514082977540769;0.012625149179331854;0.012607986303157827;1.0491483327649103;-0.7670682401931557;0.5245797349573974;1.3024753753289582
46.071919;0.46218534975599207;0.5503599774656789;1.1908954028833816;0.11287499184321761;0.2441917402905743;17.00271155808784;0.751420865101411;0.012625063512770566;0.012607951539091366;1.0491695692607224;-0.7669302446298202;0.5245967530390747;1.30240706632684
46.074896;0.4621821147850451;0.5503693192084593;1.190890730479136;0.11288657749679945;0.2442119572715252;17.00287566002333;0.751431967032884;0.01262497205877167;0.01260790824699261;1.049210769584484;-0.7667882489270986;0.5246017222994656;1.302353024129609
46.077872;0.4621764006392571;0.5503817182819202;1.1909003675191834;0.11287541949736793;0.24418435437375854;17.003040983630044;0.7514415632922012;0.012624875129652838;0.01260785609572287;1.0492659367614225;-0.7666492530659146;0.5245976671225929;1.3023125705051688
46.080848;0.462169048804703;0.5503963433084661;1.1909202820742701;0.112845188132481;0.24411643296008906;17.003207509311817;0.7514496244173385;0.012624773075377026;0.012607794824662474;1.0493320757532894;-0.7665172570281376;0.5245856140928868;1.302285659106944
46.083825;0.46216006069330035;0.5504120664117106;1.1909479472423454;0.11280038544334947;0.2440179349597782;17.00337509736726;0.7514561289431396;0.012624666201355703;0.012607724335033599;1.0494031951038418;-0.7663952608016625;0.5245685870731988;1.302269210969428
46.086801;0.46214943348816107;0.550427300606892;1.1909798375036806;0.11274544574865264;0.24389845293495904;17.003543543948343;0.751461058865596;0.01262455475734372;0.012607644702985777;1.0494773133736397;-0.7662852643833786;0.524546603526751;1.302262780314344
46.089777;0.46213928497417817;0.5504434902973657;1.1910134964369814;0.11268484072827177;0.24376653739557896;17.003712678739866;0.7514644018441913;0.012624438935177278;0.012607556171167732;1.0495504572896925;-0.7661902677775779;0.5245216749843082;1.302264901949585
46.092753;0.4621284613372038;0.5504583612211028;1.1910468124375397;0.11262179792090873;0.2436297708441718;17.00388241930591;0.7514661554124916;0.01262431888755574;0.012607459072282362;1.0496196484124791;-0.7661102709927745;0.5244958091179076;1.3022731596628405
46.09573;0.46211877125817463;0.550474217196115;1.1910799347676195;0.11255660100470677;0.24348781030512623;17.00405266572635;0.7514663299753526;0.012624194761349282;0.012607353741413148;1.0496838984551635;-0.7660452740414172;0.5244700102286696;1.302286758850818
46.098706;0.4621083675009066;0.5504865908418067;1.191107795949092;0.11249424445278013;0.24335242798369267;17.00422316453139;0.7514649496262555;0.01262406671013508;0.01260724058468077;1.049742221163784;-0.7659942769405178;0.5244452776733055;1.3023043140594184
46.101682;0.4621001990617486;0.5504999760763689;1.1911323957574258;0.11243550895965576;0.24322376340316545;17.00439351905029;0.7514620434751622;0.01262393489391127;0.012607120229468931;1.0497916448361593;-0.7659582797099441;0.5244216055958599;1.3023239915692961
46.104659;0.46209227253743496;0.5505111414509849;1.1911517884221487;0.11238248262820216;0.24310738544169266;17.004563249906308;0.7514576334035422;0.012623799478857015;0.012606993536210845;1.0498332138712179;-0.7659352823697579;0.524399984895023;1.3023454069526665
46.107635;0.46208457320150365;0.5505199337785301;1.1911656284900083;0.11233607444160396;0.2430052739391103;17.00473181558408;0.7514517326472416;0.012623660598921189;0.012606861431159704;1.0498669818897675;-0.7659232849380716;0.5243804038316747;1.3023673615961726
46.110611;0.4620789161487605;0.5505282917246745;1.1911734032277894;0.11229557593268848;0.24291495337524202;17.004898672248235;0.7514443496685883;0.012623518337428048;0.012606724726239063;1.0498920018979203;-0.7659212874291526;0.5243638465620363;1.3023884361498117
46.113587;0.4620734602196862;0.5505340924573319;1.191175216042934;0.11226259478176073;0.2428408804531365;17.00506343838025;0.7514354880594112;0.012623372789652308;0.012606584095949704;1.0499103191174621;-0.765927289852479;0.5243502934022669;1.3024090344586112
46.11954;0.46206719905259386;0.5505417834244564;1.1911832003106333;0.1122150058544642;0.2427357444972898;17.005226074164234;0.7514251464037678;0.012623224083556097;0.012606440187679972;1.0499299748404696;-0.7659552922141613;0.5243307239983854;1.3024438128232891
46.124897;0.4620639155913307;0.5505448745733132;1.1911734870786013;0.11219313461267133;0.24268478214175956;17.005386855903563;0.7514133207381675;0.012623072315116644;0.012606293696427564;1.049928020642496;-0.7659942945209214;0.5243211207708568;1.3024676270570514
46.130255;0.46206373426989844;0.5505461839345756;1.1911517646724419;0.11218833688497226;0.24266924000404924;17.005546130832464;0.7514000093508492;0.01262291752305534;0.012606145302963181;1.049913525136186;-0.7660372967840502;0.5243194705927758;1.3024835258798717
46.135612;0.4620636628552549;0.5505441166415945;1.1911222262782766;0.11219605705125588;0.2426808402253184;17.00570412724903;0.7513852200385324;0.01262275974898019;0.012605995545066315;1.0498925662804441;-0.7660792990203029;0.5243217644134576;1.302493287184627
46.140969;0.4620655043210373;0.5505422860255268;1.1910880173976348;0.11221069667074288;0.2427065349103718;17.00586097163158;0.7513689752037225;0.012622599110396553;0.012605844787715705;1.0498672217451668;-0.7661163012498856;0.5243269963973891;1.3024960133059187
46.146327;0.46206839570085123;0.5505407146752523;1.1910514127794378;0.11223079789536468;0.242743628416258;17.00601677710025;0.7513513110539571;0.012622435802569828;0.012605693375988625;1.0498425636978288;-0.7661463034931322;0.5243351621044832;1.3024943829516855
46.151684;0.46207147255583264;0.5505387822757989;1.1910133136483922;0.11225293714974968;0.24278516923234741;17.006171649312755;0.7513322742331947;0.012622270028060083;0.01260554184139068;1.0498206612117214;-0.7661683057683698;0.5243432538196044;1.3024892340478207
46.157041;0.46207342108392274;0.5505366234784788;1.1909774203556582;0.11227247666180634;0.24282180957006955;17.006325630538072;0.7513119187579667;0.012622101930882541;0.012605390954900559;1.0498025861731481;-0.7661823080935399;0.5243512575488721;1.3024811967798673
46.162399;0.4620753581974807;0.5505351129115216;1.190942794049776;0.11228925169746809;0.24285259588257335;17.006478629315772;0.7512903032348601;0.012621931576057042;0.012605241611486918;1.0497904075449584;-0.7661883104878472;0.5243581558489826;1.302471727259928
46.167756;0.46207741750097897;0.550534769230889;1.1909102682498935;0.1123036330266219;0.2428782483519063;17.006630330762388;0.7512674902690999;0.012621758931829787;0.012605094699634849;1.049784181783466;-0.7661893129695427;0.5243629318650724;1.3024624460147718
46.173113;0.4620784461027966;0.5505345750562172;1.1908806540090457;0.11231343387131042;0.2428946334174054;17.006780174263767;0.7512435455647399;0.012621583825407776;0.012604951026977479;1.0497829587416445;-0.7661853155543374;0.5243665704969449;1.3024523993814114
46.183828;0.4620794160928449;0.5505347383927356;1.1908519102974828;0.11232230723301143;0.24290913227661023;17.006927451679825;0.7512185324745578;0.012621405926590076;0.012604811285293841;1.0497857927177994;-0.7661723182558438;0.524370058936431;1.3024382830900154
46.193471;0.4620793187591618;0.5505363589334779;1.1908289843633773;0.11232118918081457;0.24290266092889307;17.007071435554607;0.7511925083998564;0.012621224771049615;0.012604676089829708;1.0497977392631905;-0.7661593210843487;0.5243683869197002;1.3024293244553264
