time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
46.203114;0.46207912036851995;0.5505389264228184;1.1908082250629686;0.11231549433688247;0.24288640709521767;17.00721143710872;0.7511655270990677;0.012621039781496627;0.012604546049107051;1.0498128433290987;-0.7661483240455957;0.5243655443145514;1.302421767213149
46.212758;0.4620778099906446;0.5505403054846592;1.190787550028046;0.11230829758307208;0.24286753709832673;17.00734676124128;0.7511376426469621;0.012620850295465178;0.012604421738217866;1.0498281336008413;-0.7661413271420228;0.5243615184600059;1.3024143028198716
46.222401;0.4620763580723256;0.5505409202749544;1.1907653310209807;0.11230188303733205;0.24285047218274938;17.00747666892096;0.7511089137962622;0.01262065561184116;0.012604303621299818;1.049842627580048;-0.7661383303748174;0.5243582955729837;1.3024060794951668
46.232044;0.46207475186995484;0.5505405747547767;1.190741152448145;0.11229762639441809;0.24283819279104307;17.007600428222492;0.7510794034737814;0.012620455061252747;0.012604192033666311;1.0498563415535667;-0.7661393337441692;0.5243548658896305;1.3023970699038894
46.25133;0.4620741207217842;0.5505405750601804;1.190714903605298;0.11229589163578216;0.2428308979266358;17.007717350537597;0.7510491703618624;0.012620248091336033;0.012604087171328805;1.0498682931418746;-0.7661433372470092;0.5243522271307005;1.302385859622066
46.270617;0.4620730185129753;0.5505393627485947;1.190686883811102;0.11229663665755613;0.24282926333923477;17.00782676453178;0.7510182622290879;0.012620034312026455;0.012603989010929902;1.0498784966133201;-0.7661473408755521;0.5243513834014683;1.3023706646204003
46.289903;0.4620728737801628;0.5505391380693138;1.1906581032563932;0.1122990630657092;0.24283081916332172;17.007928009979732;0.7509867162833624;0.012619813453690247;0.012603897254211056;1.0498899639697412;-0.7661493446190278;0.5243503444622916;1.3023527094189573
46.309189;0.462071551786474;0.5505382926780962;1.1906305133810227;0.11230007569039442;0.24282999818352766;17.0080204922642;0.750954561059651;0.01261958527107887;0.012603811425940031;1.0499057112336505;-0.7661493484660762;0.5243491276305579;1.3023343936004717
46.328476;0.46207003802109115;0.5505376060398437;1.190603211480463;0.11229966846295615;0.24282627730143308;17.008103728967924;0.7509218150787369;0.012619349491725168;0.012603731046348293;1.0499227552049635;-0.7661483524059711;0.5243467580563325;1.302313861645081
46.367048;0.4620683353339572;0.5505370335612204;1.1905760623689365;0.11229829984297825;0.24282065758748658;17.00817730483866;0.7508884857134904;0.012619105810629912;0.012603655701096856;1.0499420979306007;-0.7661473564288832;0.5243432668630655;1.3022925031648709
46.405621;0.46206645150359016;0.5505363949338782;1.1905486399122742;0.11229734291947088;0.24281611861603303;17.00824078348111;0.7508545743098161;0.012618853862515732;0.012603584965185119;1.04996171652194;-0.7661473605242933;0.5243406904582333;1.3022693068581221
46.444194;0.4620643961838423;0.5505357222999622;1.1905209675885264;0.1122967993277229;0.24281267329701822;17.008293697985824;0.7508200849068796;0.012618593218986453;0.01260351829644548;1.049982565995234;-0.7661473646795841;0.5243380700931727;1.3022445268753904
46.521339;0.46206217729661625;0.5505351179633405;1.190493207017474;0.11229621369857207;0.2428093432845669;17.008335611660605;0.7507850274577487;0.012618323466924647;0.01260345503240266;1.0500045845545818;-0.7661483688819142;0.5243354476435641;1.3022187965096712
46.67563;0.4620597982573566;0.5505346080288449;1.1904653587561778;0.11229558783563154;0.2428061343957032;17.008366155526847;0.7507494137218022;0.012618044313296864;0.012603394488137468;1.0500277012405468;-0.7661483731199843;0.5243328595057252;1.3021909767974842
46.984212;0.46205725871457304;0.5505342106440357;1.1904374221499088;0.11229492277753295;0.24280304667718716;17.008385029849894;0.7507132575201012;0.012617755602555104;0.01260333603683604;1.05005084655129;-0.7661483773825845;0.5243303348946241;1.30216087099724
47.000488;0.462054558072219;0.5505339424294775;1.1904094036305901;0.1122942184447416;0.24280007487170177;17.008391984563236;0.7506765834635032;0.012617457205959085;0.012603279093735988;1.0500759542858067;-0.7661483816568101;0.524327897026446;1.302130088232054
47.000488;0.4624906591850966;0.5474004065499234;1.18248207567323;0.11571453552259225;0.24995862791912474;18.00838677012916;0.7506394319661208;0.01261714897861539;0.012603223082334372;1.050101954527543;-0.7661483859279399;0.5225555621558717;1.3020977966401401
47.000495;0.46248453470737705;0.5473951246891474;1.1824503861101443;0.1156867917495682;0.24989928683210624;18.008369095329698;0.7506018575453564;0.012616830928865985;0.01260316746325464;1.0501287688537264;-0.7661483901799103;0.522556338114882;1.3020639838771746
47.000501;0.4624805483512842;0.5473972589118091;1.1824284769611793;0.11568150107978682;0.24988739515406228;18.008338678031958;0.7505639257341886;0.012616503366705445;0.012603111769728613;1.0501563105661118;-0.7661483943964185;0.5225522241556555;1.3020286671225123
47.000514;0.46247629498356535;0.5474019271956082;1.1824119687274988;0.11566922489290367;0.2498606422922504;18.008295368696167;0.7505257090678671;0.012616166822079021;0.012603055630525006;1.0501844866319638;-0.7661483985630825;0.5225462125484864;1.301991888248361
47.00054;0.46247011731812016;0.5474105420706407;1.182408178353198;0.1156476825450104;0.24981499562242493;18.008239164741692;0.7504872831381756;0.012615821919234526;0.012602998779141084;1.0502132006090297;-0.7661484026682728;0.5225372941584033;1.3019537020091074
47.000593;0.46246120304590277;0.5474264974977686;1.182426555383438;0.11560561132318144;0.2497265595008887;18.008170091179856;0.7504487234959283;0.012615469391841924;0.012602941035830085;1.050242355234543;-0.7661484067016713;0.5225194646505651;1.3019141727667871
47.000697;0.4624476030382001;0.5474574015270647;1.182488564799125;0.11552285413225612;0.24955282995369427;18.0080881521038;0.7504101027968416;0.012615110115951043;0.012602882332838959;1.0502718526036379;-0.7661484106539015;0.5224877231458109;1.3018733776848546
47.000906;0.4624246950767862;0.547513577865777;1.1826283748633108;0.11536324723638341;0.24921814337970616;18.00799342398927;0.7503714898063605;0.012614745058371476;0.012602822752718236;1.050301594571756;-0.766150414518616;0.5224270644856267;1.3018325812988698
47.001324;0.4623838967663977;0.5476049927606776;1.1828895311177396;0.115060627280149;0.24858409234899456;18.00788619054968;0.7503329512733588;0.012614375173910189;0.012602762503741082;1.050331483343841;-0.766157418293291;0.5223104766526768;1.3017936319970378
47.001741;0.46234564431954583;0.5476727374721632;1.1830925721800085;0.1147799614252769;0.24799611473066396;18.007766959938152;0.7502945517300125;0.012614001284918545;0.012602701924384537;1.05036142180189;-0.7661694219760754;0.522199946352732;1.3017565986349793
47.002159;0.46230995885652676;0.5477194210348232;1.183243165084848;0.1145192923944689;0.24744998912778132;18.00763629269316;0.7502563496292047;0.012613624056859424;0.012602641523453365;1.050390315911715;-0.7661854255620381;0.5220934629613468;1.3017201555486955
47.002577;0.4622770208169747;0.5477481086702826;1.1833476050388247;0.11427748484772679;0.2469431874885888;18.007494651072;0.750218396661344;0.012613244142202959;0.012602581928339057;1.050418073558492;-0.7662064290422087;0.5219930165274868;1.3016849853214636
47.002994;0.4622457341296357;0.5477611837754546;1.1834140092543963;0.11405145096778511;0.24646964295137663;18.007342418015092;0.7501807428142436;0.01261286232571151;0.012602523788609661;1.0504455981494485;-0.7662314324043927;0.5218965959578231;1.301651424936197
47.003412;0.46221742879142486;0.5477612721921827;1.1834448055837248;0.11384250364152616;0.24603150247863595;18.00717996522324;0.7501434439422184;0.01261247950243912;0.012602467702933669;1.0504727824144942;-0.7662614356344319;0.5218051914737322;1.30162019936451
47.00383;0.46219085612253225;0.5477499772503356;1.1834467782355944;0.1136457591211059;0.2456188836325635;18.00700769025137;0.7501065672308216;0.012612096585721997;0.012602414131937637;1.0504975036366109;-0.7662954387181146;0.5217177982120296;1.3015892474476563
47.004247;0.4621655000978455;0.5477283620358623;1.1834236299828793;0.11346374719940583;0.2452375259973441;18.006826024553863;0.7500701910325354;0.012611714525530022;0.012602363390289585;1.050521625853007;-0.7663344416436711;0.5216344154738579;1.3015609158274666
47.004665;0.46214305639527736;0.5477000049375883;1.183378820459787;0.11329341360703472;0.2448799156086291;18.006635409963717;0.7500344017937758;0.012611334429282134;0.012602315762129281;1.050543011460981;-0.7663774444040143;0.5215550416217918;1.3015331304631208
47.005083;0.4621217038047055;0.547664573569192;1.183316364759666;0.11313382612204197;0.2445449852802907;18.006436272427862;0.7499992914879685;0.012610957601214947;0.012602271569628313;1.0505625321671919;-0.7664244469979217;0.5214796718063527;1.30150682286345
47.0055;0.46210159398128253;0.5476229591107576;1.1832378874386713;0.1129858778811143;0.24423456599855042;18.006228993827616;0.7499649547368307;0.012610585399443104;0.012602231125803979;1.050580070624692;-0.7664754494298329;0.5214073015519124;1.3014821141789619
47.006336;0.46206798690780954;0.5475293388090148;1.18308211452686;0.11271589090367089;0.24366735518786745;18.006013872272554;0.7499314857587331;0.012610219064528062;0.012602194684759278;1.0505855138601428;-0.7665884517086139;0.5212739297182745;1.301485237372074
47.007171;0.4620382784371984;0.5474255998903546;1.182895139886702;0.11247806202595755;0.24316753484442416;18.005791114635844;0.7498989748264034;0.012609859639870588;0.01260216244831718;1.0505837482461027;-0.7667174538458182;0.5211535568512359;1.3014932236155727
47.008006;0.46201176305405883;0.5473156978657339;1.1826873675601295;0.11227039355575578;0.24273115233936066;18.00556081931558;0.749867503551412;0.012609507906017793;0.012602134555289241;1.0505746609718063;-0.7668594558532955;0.521045182288153;1.301504399021824
47.008842;0.4619892644665961;0.5472058080571289;1.1824700822364107;0.11208687116761755;0.24234476063565163;18.005322912745893;0.749837142598629;0.012609164339387037;0.012602110991740143;1.0505571424633278;-0.7670144577412867;0.5209468016735915;1.3015180331168508
47.009677;0.46196992394338143;0.54709778661538;1.182249527998692;0.11192630196280214;0.24200622259806367;18.005077197437288;0.7498079528981471;0.012608829193254772;0.012602091531910345;1.0505320904682665;-0.7671814595181166;0.5208584041108986;1.3015344135231879
47.010512;0.46195174540517464;0.5469920373571081;1.1820317131099494;0.11178524103837201;0.2417091272815154;18.004823525977788;0.7497799859879033;0.012608502640488507;0.012602075841093756;1.0504994162167756;-0.7673584611891683;0.5207789698371542;1.3015524446804003
47.011348;0.46193782897508;0.5468929016222416;1.181818118072965;0.11166286314876452;0.2414500684793397;18.00456189096444;0.7497532841727176;0.012608184858310556;0.012602063639841355;1.0504580469251779;-0.7675454627540607;0.5207084702114574;1.301571417557587
47.012183;0.4619250467203145;0.546798396298618;1.1816124637418524;0.11155660517010141;0.24122514004768691;18.004292428986506;0.7497278843874983;0.012607876042660573;0.012602054777931297;1.0504089289506902;-0.7677414642048861;0.5206458717013112;1.3015916394015683
47.013854;0.4619051266896939;0.5466263237161301;1.1812581008495493;0.11138978666061773;0.2408727890854659;18.00401543484441;0.7497038200525977;0.012607576365796196;0.01260204920889532;1.0502740332836782;-0.7681524655281288;0.5205441419491381;1.3016718657322248
47.015524;0.46189254532281404;0.5464770332686972;1.1809350622453998;0.11127720213577004;0.2406337657895424;18.00373130350349;0.7496811152679694;0.012607285915586595;0.012602046882678221;1.0501123556822474;-0.7685854667088421;0.520469251902464;1.3017459156912337
47.017195;0.46188530802680056;0.5463458418389037;1.1806383511515846;0.11121510125081634;0.24050101323977188;18.00344039914208;0.7496597805860454;0.01260700469596411;0.012602047654455368;1.0499259108192096;-0.7690334677332439;0.5204191732498473;1.3018113187780977
47.018866;0.46188438552806677;0.5462324043207333;1.1803647979259426;0.11119816329059887;0.24046252915061583;18.00314301968044;0.7496398184814532;0.012606732672581465;0.012602051318241493;1.0497167227636262;-0.7694894685898698;0.5203908781100349;1.301865570211136
47.020536;0.46188862449645796;0.5461313228028218;1.180105764161123;0.11122214034954873;0.24050973405193538;18.002839454499377;0.7496212295728343;0.01260646979347006;0.01260205769103971;1.0494878133762953;-0.7699454692710604;0.5203823416663713;1.3019063507685678
47.022207;0.46189588813119925;0.5460389372992133;1.1798589106120891;0.11128176534992386;0.24063235087044246;18.002529975074463;0.7496040088197604;0.012606215973963285;0.012602066703259992;1.0492411948577673;-0.7703984697732555;0.5203905419939667;1.3019334780587921
47.023878;0.46190829884085527;0.5459552186932448;1.1796188893396455;0.11137520923747508;0.24082531871642893;18.00221480122347;0.7495881363654615;0.012605971091455389;0.01260207848635077;1.0489808708585098;-0.7708414700961458;0.5204144590241503;1.3019460098076583
47.025548;0.46192486831947405;0.5458780930099931;1.1793838830204122;0.11149854532315565;0.24108065307596907;18.001894138851153;0.7495735732023823;0.012605735035742286;0.012602093351585802;1.0487088433087408;-0.771271470242516;0.52045107769878;1.3019437500457982
47.027219;0.4619434705342463;0.5458035004276953;1.1791506738177402;0.11164598665280659;0.24138693389452062;18.00156823073329;0.7495602624601726;0.012605507727102895;0.012602111674411078;1.048430117683722;-0.7716844702180612;0.5204993937682519;1.301928311153763
47.02889;0.46196509254484075;0.5457330081818674;1.1789202494101751;0.11181485544293346;0.24173783718872127;18.001237448472395;0.7495481352832178;0.012605289035467954;0.012602133788347568;1.0481456997623029;-0.7720764700308378;0.5205574172774723;1.3018980689349269
47.03056;0.4619888935749506;0.5456655279703834;1.178692510495917;0.11200165267286381;0.24212621659736128;18.00090243985575;0.749537121138736;0.012605078732404235;0.012602159952375288;1.0478605909622163;-0.7724454696916602;0.52062216934413;1.301855797468232
47.032231;0.4620145825402056;0.5456003174439813;1.1784667014983496;0.11220011080336409;0.24253865996922305;18.00056415943023;0.7495271525015854;0.012604876524068952;0.012602190420034626;1.04757579498015;-0.772788469214793;0.5206936728294164;1.3018004487314496
47.033902;0.4620414775124446;0.5455373319892274;1.178244568958159;0.11240996337018605;0.2429749498048799;18.000223720797802;0.7495181575481361;0.01260468209404063;0.012602225514384283;1.0472943283520872;-0.773106468617139;0.5207699450033446;1.3017349480231435
47.035572;0.462069442018834;0.5454772291170112;1.178027971745028;0.11262589012369593;0.24342365896374232;17.999882269023068;0.7495100534322708;0.012604495156652058;0.01260226560341219;1.0470182271228698;-0.7733964679166756;0.5208489989483065;1.301659029088724
47.037243;0.46209764440277784;0.5454182243385056;1.1778152415658316;0.11284614502893843;0.24388145485908413;17.999540983352738;0.7495027503182691;0.01260431550918801;0.012602311010761041;1.0467505522482214;-0.7736584671315064;0.5209298512016681;1.3015750039511762
47.038914;0.4621259416511986;0.5453612480500277;1.1776088058112055;0.11306684869361243;0.2443400288279236;17.99920103872529;0.749496159409706;0.012604143029785443;0.01260236194075678;1.0464923874154748;-0.7738914662782681;0.5210115266316417;1.301482981635008
47.040584;0.4621533479612804;0.5453064955381449;1.1774116332091584;0.11328486767316122;0.24479313299912084;17.998863442953034;0.749490197729528;0.012603977622623148;0.012602418444290431;1.0462458289018182;-0.7740974653699756;0.5210920555559344;1.301385672281203
47.042255;0.46218184636830817;0.5452552127910771;1.1772213861286844;0.11349875886743536;0.24523660421355647;17.998528904670188;0.7494847910314854;0.012603819190757627;0.012602480395608377;1.0460109776963737;-0.7742744644160958;0.5211714682982244;1.3012818232863859
47.043926;0.4622087761294951;0.5452050637244803;1.1770398191040894;0.11370765757188801;0.24566998967402062;17.998197840020897;0.7494798762036978;0.012603667642052903;0.01260254747253623;1.0457909404984338;-0.7744254634248702;0.5212487930337497;1.3011755886815517
47.045596;0.46223469758591307;0.545157997191385;1.17686975700971;0.11390763631726741;0.24608451336184584;17.99787047265381;0.7494753989726648;0.01260352287748619;0.012602619216816094;1.0455848399752;-0.7745514624051754;0.5213230552156982;1.3010667286207405
47.047267;0.4622599273524622;0.5451133933384616;1.1767091115747732;0.1140982160381783;0.24647898586783443;17.997546945899572;0.7494713060246553;0.01260338482229737;0.012602695185825383;1.0453938197133992;-0.7746514613667457;0.5213942758358827;1.3009554239485226
47.048938;0.46228350128487977;0.5450706078252008;1.176559002578381;0.11427893683580828;0.24685294540739555;17.997227412641028;0.7494675383426235;0.01260325349514286;0.012602775043912452;1.0452180312608252;-0.7747294603183092;0.5214614717733335;1.3008440280919111
47.050608;0.46230628573580435;0.5450306370712972;1.1764194025391814;0.11444768194373531;0.24720137589829888;17.996912091035146;0.7494640300548672;0.012603129034276692;0.012602858487606968;1.045058618101331;-0.77478545926397;0.5215236608989992;1.3007333103718046
47.052279;0.4623284494350829;0.5449945864111573;1.1762922546828296;0.11460441579084744;0.24752413068492454;17.996601287060574;0.7494607114837317;0.0126030116596479;0.012602945107305516;1.0449147120714735;-0.7748204582014858;0.52158086558003;1.3006230269623416
47.05395;0.46234802938857245;0.5449591249966338;1.1761753237047219;0.11474931462285574;0.24782266074393697;17.996295407512186;0.7494575143913174;0.01260290155208329;0.012603034391874797;1.0447864353550895;-0.774837457124291;0.521633107596383;1.300514929666254
47.05562;0.462366718822729;0.5449275132271284;1.1760713149666935;0.1148788092280069;0.24808836383382663;17.995994979842145;0.7494543783162912;0.012602798732763605;0.012603125902531806;1.044673904773201;-0.7748384560240434;0.5216813998036587;1.300410175960884
47.057291;0.462384969679997;0.5448990601344141;1.1759775414197344;0.11499689136650472;0.24832963891899887;17.995700662024312;0.7494512576543011;0.012602703062648943;0.012603219371070524;1.0445752364572716;-0.7748234548912128;0.5217237436755314;1.300307134570114
47.060632;0.4624119378431469;0.5448609005522667;1.1758428269440204;0.1151922871287445;0.2487333014600502;17.99541323825484;0.7494481279136662;0.012602614326708601;0.012603314593829143;1.04444153794239;-0.774758453714254;0.5217981322105352;1.3001461847211926
47.06364;0.46243169973290266;0.5448331031845425;1.1757509501155383;0.11532596418085254;0.24900746948730101;17.995133616209014;0.7494449837961445;0.012602532310242576;0.01260341130099674;1.0443618953519898;-0.7746654524795532;0.5218475550200641;1.3000119095631275
47.066647;0.46244692479415117;0.5448119058101216;1.175686867596087;0.11542126976993299;0.24920117057946672;17.994862772828338;0.7494418269254473;0.012602456783368026;0.012603509172167062;1.0443183759072443;-0.7745494511732439;0.5218810049743766;1.2998928377672891
47.069654;0.4624585955102368;0.5447971588903894;1.1756476503337712;0.11548134357922914;0.2493206553498026;17.994601644666496;0.7494386560578638;0.012602387391699504;0.01260360791202296;1.0443040432004627;-0.7744184497821942;0.5219014830013947;1.299788120148583
47.072661;0.462465715873545;0.5447855624160055;1.1756286351043779;0.11551094612853871;0.2493767367613152;17.994351088720304;0.7494354657931782;0.012602323622601668;0.012603707219473868;1.0443139671665242;-0.7742794482928076;0.5219089959476936;1.299697926412142
47.075669;0.4624702627141835;0.5447783886917357;1.175627529990147;0.1155147365321502;0.2493784060144899;17.994111884799832;0.7494322492029202;0.012602264926255314;0.012603806719785846;1.0443442190935934;-0.7741394466907937;0.5219065483059;1.2996232545534367
47.078676;0.46247322884038494;0.5447747866695418;1.1756399920957408;0.11549716404166861;0.24933473201719394;17.99388463260514;0.7494290036264145;0.012602210846778965;0.012603905993626213;1.0443878632221115;-0.774002444962205;0.5218951358216439;1.299560939139772
47.081683;0.4624734793252814;0.5447724925583272;1.1756640338181514;0.11546146734651508;0.24925331497432504;17.993669616189674;0.7494257331136083;0.01260216105247874;0.012604004632342961;1.0444409563076038;-0.7738734430930251;0.5218757447716315;1.2995108469350574
47.08469;0.46247199936808553;0.5447705250443916;1.1756950206150742;0.11541300999752274;0.24914520480120111;17.993466789424236;0.7494224439983305;0.012602115301610154;0.012604102236860645;1.044499550862084;-0.7737554410691138;0.5218513538149674;1.299471666760472
47.087697;0.46247090816812836;0.5447707534027793;1.1757315693908672;0.1153563442715098;0.24901909460945076;17.993275869499232;0.749419144385587;0.012602073425334537;0.012604198382734272;1.044560699321892;-0.7736504388777926;0.5218239378369673;1.299442296051936
47.090705;0.4624679261947871;0.544768955286297;1.175770302276979;0.11529283648699547;0.2488791697683626;17.99309642278307;0.7494158487657248;0.012602035309294865;0.01260429257946249;1.0446204582635341;-0.7735604365073828;0.5217934748263955;1.2994208186349607
47.093712;0.462466310028357;0.5447676134488307;1.1758082156050267;0.11522869795092805;0.24873710660418893;17.99292792136106;0.7494125789494777;0.012602000787643194;0.012604384311544157;1.0446758881695455;-0.7734854339455298;0.5217619538238927;1.299404914342334
47.096719;0.4624637764238997;0.5447645430385721;1.1758462966918295;0.11516419296731051;0.24859471355372795;17.99276983999539;0.7494093612953616;0.012601969508913083;0.01260447320534881;1.0447270484812363;-0.7734254311793856;0.521730378861518;1.2993946604966746
47.099726;0.46246258679489205;0.5447607715089126;1.1758809010516647;0.1151040150919578;0.248460926948467;17.992621725309963;0.7494062219048581;0.012601940943213171;0.012604559077176617;1.044770994926388;-0.7733804281944443;0.5216997660292353;1.299387717366059
47.102733;0.4624624319396385;0.5447562652199079;1.1759126285736927;0.1150471274386585;0.2483336853056541;17.992483164096054;0.74940318002973;0.012601914511824696;0.012604641739282794;1.04480778132331;-0.7733494249720255;0.5216711383082483;1.2993835512954277
47.105741;0.4624623098738098;0.5447495780041288;1.1759407925354641;0.11499528220940818;0.2482173256858678;17.99235373455302;0.7494002440910356;0.012601889622955635;0.012604720885427596;1.0448374557160562;-0.7733304214901594;0.5216445221133136;1.299381012872656
47.108748;0.46246349465951575;0.5447412717456271;1.1759632660316315;0.11495133766582197;0.24811735234157709;17.992233017742798;0.7493974136163702;0.012601865628646527;0.012604796203268235;1.0448580506099456;-0.7733224177266845;0.5216199434664729;1.2993779175725497
47.111755;0.46246568321820447;0.5447313825009531;1.1759808214633019;0.11491380210817612;0.2480307147980705;17.99212064939908;0.7493946834247871;0.012601841886141286;0.012604867486688957;1.0448725793490377;-0.7733234136615603;0.5215994232167166;1.2993754913458049
47.114762;0.46246901840846855;0.5447208534343965;1.175995076257662;0.11488355462573624;0.24795924363266236;17.99201628523727;0.7493920432639584;0.012601817792671019;0.012604934640240208;1.044880038197233;-0.7733324092781595;0.5215809735367891;1.2993723350379993
47.120777;0.46247052763250107;0.5447098302780026;1.176013863922248;0.11484175433716305;0.24786382192611378;17.991919485983107;0.7493894758190837;0.012601792677429589;0.012604997648459121;1.044887410866637;-0.7733644045624419;0.5215575968687861;1.299382992371235
47.12619;0.46247598979272675;0.5446962743356054;1.1760180230517607;0.11482506296095837;0.24782058132291357;17.991829706429137;0.7493869600340797;0.012601765779991643;0.012605056550789707;1.0448746778925553;-0.7734043995007981;0.521544289565582;1.2993824453265788
47.131603;0.4624835670634713;0.5446807436336848;1.1760133975872802;0.11482376196697464;0.24780950359307627;17.99174638807815;0.7493844744664784;0.012601736356826668;0.012605111410502566;1.044851822384059;-0.7734473940792411;0.5215380489484132;1.2993757290319425
47.137016;0.46249226290514833;0.5446629840310623;1.1760019399299961;0.11483464707373015;0.24782419426847557;17.99166903872745;0.7493819963789208;0.012601703709630171;0.012605162305278148;1.0448228259296273;-0.7734873882841194;0.5215358754017394;1.299362459619899
47.142429;0.4625019218785606;0.5446447410892216;1.1759877751060952;0.11485162096435667;0.24785156027604296;17.99159727474058;0.7493795029108021;0.012601667152324398;0.012605209364432006;1.044791666948088;-0.7735223821037762;0.5215367701131258;1.299344631892833
47.147842;0.4625126858638861;0.5446278706220399;1.175974494573614;0.11487242900795783;0.2478866626667564;17.991530835623557;0.7493769739944515;0.01260162605512663;0.01260525280225469;1.0447613271439646;-0.7735503755303467;0.5215397373586498;1.2993234304977137
47.153255;0.4625225758438428;0.5446099334126436;1.1759618054085208;0.11489411151561336;0.24792418722524381;17.991469587642495;0.7493743922476606;0.012601579961095578;0.012605292949410565;1.0447337923739104;-0.773569368559705;0.521542788982583;1.2992992332534217
47.158668;0.4625337212518741;0.544594667878287;1.1759523227575939;0.11491494107854106;0.2479592862993391;17.991413525481132;0.7493717431902207;0.012601528656579788;0.012605330287055431;1.044712040113199;-0.7735813611902222;0.5215459452052965;1.299275612256233
47.164081;0.4625438501056289;0.5445799544853721;1.1759472252816254;0.11493145086640984;0.24798571369751654;17.991362757826646;0.749369016017315;0.012601472115999301;0.012605365404420876;1.0446950265027777;-0.7735853534230284;0.521547231356033;1.299251159463604
47.169494;0.4625532550230249;0.5445652551687449;1.1759446019695605;0.11494551092363961;0.24800737782132615;17.99131746350085;0.7493662008603361;0.012601410404091769;0.012605398924052186;1.0446836880959942;-0.7735853452630418;0.5215476703515278;1.2992290656295662
47.174907;0.4625626220735413;0.5445524985084829;1.1759468799696968;0.11495393398702929;0.24801704626212953;17.99127782772981;0.7493632870562197;0.012601343622742556;0.0126054315108824;1.0446769529745443;-0.7735803367186372;0.5215462765632026;1.2992079367133305
47.185733;0.4625722358217354;0.5445411224592634;1.1759521082256903;0.1149618591723402;0.24802569551054404;17.991244007465358;0.7493602668642784;0.012601271881266122;0.012605463884162;1.04467574788082;-0.7735663278014328;0.521545057540127;1.2991861720183313
47.196559;0.46258109182158275;0.5445310820227831;1.175962707827204;0.11496142414671909;0.24801689739802554;17.991216200381665;0.7493571387960289;0.012601195318028172;0.012605496734172944;1.044680999294859;-0.7735523185281863;0.5215400204353813;1.299169871858409
47.207385;0.4625888791904375;0.5445216926513192;1.175977943061576;0.11495570634201709;0.2479974956042237;17.991194764881723;0.7493539049756784;0.012601114159011743;0.012605530636134982;1.0446886299049118;-0.7735413089228327;0.5215331752164596;1.2991575328195557
47.218211;0.46259672542710556;0.5445121606296279;1.175993183170664;0.11494942244284505;0.2479771117481481;17.991180194245054;0.7493505669321563;0.012601028676099447;0.012605566040196433;1.044694552557082;-0.773536299015106;0.5215265312104379;1.2991476505436796
47.229036;0.46260462761736026;0.5445020785970791;1.1760074999006584;0.11494530454115602;0.24796169364825796;17.991172936724997;0.7493471266747221;0.01260093907708089;0.012605603358205335;1.044697672281474;-0.77353628883628;0.5215210926201537;1.29913874916141
47.239862;0.4626135732866899;0.5444921382592397;1.1760197714833212;0.1149437975625033;0.24795171938052415;17.991173252059394;0.7493435882714948;0.012600845484295334;0.012605643106248324;1.0446979009373434;-0.7735382784167488;0.5215168596862494;1.2991289594818913
47.250688;0.46262256616168546;0.5444821528606323;1.17603194889815;0.11494449320468228;0.24794688589264002;17.991181153436195;0.7493399532147005;0.012600748003220212;0.012605685950687943;1.0446961660414356;-0.7735412677865555;0.5215138352072902;1.2991183982827876
47.261514;0.46263159123207276;0.5444717732504675;1.1760430770993935;0.1149468506900067;0.24794607130911292;17.99119639444788;0.7493362164335433;0.012600646802898414;0.012605732637330858;1.044693400455969;-0.7735442569765382;0.5215110299176936;1.299107178403782
47.283166;0.46264063065155225;0.5444615664822638;1.1760541809081588;0.1149504695183236;0.24794845092467724;17.991218518147694;0.7493323680330918;0.012600542171168948;0.012605783909657815;1.0446895295019774;-0.773547246019621;0.5215094605637366;1.2990952052226863
47.304818;0.4626506601267106;0.5444536371423101;1.1760671116783974;0.11495273615404555;0.247947878627902;17.991246935114535;0.7493283947461;0.012600434553688204;0.012605840452874939;1.044687472198965;-0.7735462349505111;0.5215081442339029;1.299082418805008
47.32647;0.4626596965923058;0.5444450774865032;1.1760804736382797;0.11495389328397225;0.2479459654074434;17.991280960681042;0.7493242799948627;0.012600324595369725;0.01260590288620364;1.0446861518335981;-0.773545223803493;0.5215060967314331;1.2990703083165085
47.348122;0.46266872913497237;0.5444371641965718;1.1760943997630358;0.11495355357135127;0.24794136483479978;17.99131983804679;0.7493200072846486;0.012600213116194416;0.01260597176004363;1.0446855055383653;-0.7735442126110317;0.5215043341412212;1.2990587888139107
47.391426;0.4626777581455757;0.5444296201456603;1.176108212361461;0.11495354803612391;0.24793805287222656;17.991362770252312;0.7493155626106484;0.012600100930767579;0.01260604747374441;1.0446844868486858;-0.7735442014029609;0.5215018718796788;1.2990475695313315
47.43473;0.4626867822338692;0.5444224381635344;1.1761218328824437;0.11495387733085134;0.24793604591066584;17.991408890028247;0.7493109314889812;0.012599988657578068;0.012606130231358509;1.0446810603612333;-0.7735451902060332;0.5215007214874736;1.29903496593176
47.478034;0.4626957982495975;0.5444156787619464;1.1761353387274094;0.11495408444172171;0.24793436514095255;17.99145721713435;0.7493060997121812;0.012599876766769894;0.012606220174496342;1.0446781967272467;-0.7735451790450969;0.5214998892927568;1.2990221280978627
47.564642;0.4627048013688375;0.5444093341205772;1.1761486686995948;0.11495417012725413;0.24793301589648134;17.99150669229783;0.7493010601668424;0.012599765758465133;0.012606317512657322;1.0446748748621542;-0.7735451679451021;0.5214993776381677;1.2990087852771146
47.737857;0.46271378480020975;0.5444033985731072;1.1761617699329967;0.11495413568427679;0.24793200124328593;17.991556215631647;0.7492958155331219;0.012599656184737523;0.01260642242472445;1.044671085129548;-0.7735451569319347;0.5214991873094279;1.2989948876148423
48.000488;0.46272273941260883;0.5443978722941972;1.1761745969634536;0.11495398367249889;0.24793132333083379;17.9916046728887;0.7492903778168869;0.012599548557734123;0.01260653486105402;1.0446668271535875;-0.7735451460314917;0.5214993206407748;1.2989803947451792
48.000488;0.4631573894727144;0.5412924419487263;1.1684107809320796;0.1182771876677853;0.25487824178250856;18.99165097282654;0.7492847688778148;0.01259944335852343;0.012606654508335398;1.0446621058693246;-0.7735451352687884;0.5197537837305227;1.298965265859426
48.000495;0.4631611439109577;0.5412784602277849;1.1684157105175779;0.11824146226627898;0.25480472744017346;18.99169405163734;0.7492790163803251;0.012599341110946507;0.012606780885776778;1.044656927422349;-0.7735451246672967;0.5197595882153605;1.2989494527889438
48.000501;0.4631700428160952;0.5412773464966769;1.1684338126604636;0.11823656132916835;0.2547954537286304;18.991732902468527;0.7492731475043941;0.0125992423698727;0.012606913396984422;1.0446512944401765;-0.7735451142471176;0.5197587546124763;1.2989329040951838
48.000514;0.4631766846484123;0.5412771957477375;1.168457905448153;0.11822406036623923;0.2547715210734187;18.991766678406492;0.7492671872952957;0.01259914764987708;0.012607051391902966;1.0446452035857998;-0.7735451040236203;0.5197563130728615;1.2989155730843203
48.000541;0.4631832992793877;0.5412831571119402;1.1684932995643507;0.11820272877778429;0.2547290278505678;18.99179476368424;0.749261157670599;0.012599057387635644;0.01260719427189207;1.0446386461428538;-0.7735450940083558;0.5197512990917669;1.2988974178925023
48.000594;0.4631860313152666;0.5412960146850783;1.168551269920977;0.1181606984339771;0.2546444566124825;18.991816730058332;0.7492550743283514;0.012598971922932557;0.01260734147888201;1.0446316131716098;-0.7735450842116587;0.519738749845043;1.2988783974978277
48.000699;0.4631838459233799;0.5413245757244386;1.168653310889383;0.11807783819848537;0.2544748909505531;18.99183224322109;0.7492489463457009;0.012598891441795778;0.012607492414245126;1.044624103372019;-0.7735460746455219;0.5197107025124387;1.2988590757464882
48.00091;0.46317106232921873;0.5413784964317171;1.1688345237457787;0.11791738609349198;0.25414404860060347;18.991841032616595;0.7492427798859151;0.012598815950624658;0.012607646444917986;1.0446161243175252;-0.7735470653248292;0.5196551907313468;1.2988388529760506
48.001332;0.46314116952087103;0.5414703874624761;1.169138544839548;0.11761532576259587;0.25351720537101435;18.99184290461638;0.7492365823499623;0.01259874536236877;0.01260780295140955;1.0446076882158861;-0.7735540562655943;0.5195442407893174;1.2988213198682672
48.001755;0.46311330913635285;0.5415381070054189;1.1693827806412385;0.11733439128254079;0.2529351930133443;18.991837681851514;0.7492303645436161;0.012598679601613136;0.012607961330108337;1.0445978125999744;-0.7735660474812347;0.5194398724322364;1.2988051021788547
48.002177;0.46308876149482064;0.5415863960765943;1.1695742131216842;0.1170743041736567;0.25239672703171034;18.991825100329258;0.7492241418845813;0.012598618641943171;0.012608120952420162;1.0445875243869787;-0.773582038979859;0.5193411045904883;1.298790420534196
48.002599;0.4630654076669143;0.5416159051980649;1.1697196421116403;0.11683273177673095;0.25189794480440947;18.991804812911493;0.7492179364138711;0.012598562496786246;0.012608281145652874;1.044576863701006;-0.773603030763355;0.5192479614662511;1.2987778715535205
48.003021;0.46304325777378313;0.5416294001761369;1.1698250873543516;0.11660679766769783;0.2514326366767648;18.991776509766684;0.7492117778826125;0.01259851119314605;0.012608441247878558;1.0445648892051678;-0.7736290228276107;0.5191604732941194;1.2987666516783936
48.003443;0.46302360562947675;0.541630414126724;1.169894985900033;0.11639792805210804;0.25100318372796193;18.991740018864867;0.7492056993003755;0.012598464750873804;0.012608600685683908;1.0445516753181339;-0.7736590151644555;0.5190776698740645;1.2987561670420735
48.003865;0.46300532669104355;0.5416209161534524;1.1699365177654781;0.11620296331667451;0.25060337473933564;18.991695259239055;0.7491997282342088;0.012598423140169039;0.01260875901059597;1.0445372943053406;-0.7736930077639289;0.5190005739904173;1.2987464246729257
48.004288;0.46298843401026685;0.5416015716772377;1.1699511663449367;0.11602059454186078;0.25023037257634867;18.991642090691936;0.7491938817639363;0.01259838620756749;0.012608915925036063;1.044522798138688;-0.7737320006143015;0.5189282036651209;1.2987388484026838
48.00471;0.46297209734102673;0.5415745915196616;1.169945874134785;0.11585058675379963;0.24988410717622916;18.991580253128447;0.7491881702405915;0.012598353640390464;0.012609071302370123;1.0445062183138794;-0.7737749937006146;0.5188595777483015;1.2987312878853468
48.005132;0.4629584523742444;0.5415430220981342;1.16992188035228;0.11569252523857006;0.24956250733627783;18.99150949507172;0.7491826088553724;0.012598324992679214;0.012609225135452156;1.04448857932373;-0.7738229870044411;0.5187967132958403;1.2987252219882126
48.005554;0.46294425020405633;0.5415048614343073;1.1698831680541057;0.11554354529924495;0.24926111372537754;18.991429796154446;0.7491772278779084;0.012598299754892187;0.012609377429816193;1.044469905456542;-0.7738739805048354;0.5187376196577975;1.2987195639859697
48.006399;0.46291635239794626;0.5414153021582865;1.1697662818375034;0.11527708123688045;0.2487134985296249;18.991341487480657;0.7491720727300668;0.012598277410428908;0.012609528079555425;1.0444392144345986;-0.7739879741793515;0.5186192994310629;1.2987413114620763
48.007243;0.4628917300729833;0.5413163889223893;1.1696192055575525;0.11504156973945717;0.24823118030488633;18.991245155720602;0.7491671986492028;0.012598257441182521;0.012609676770349892;1.044402508812629;-0.7741179680054856;0.5185137515815045;1.2987674502058169
48.008087;0.46287181228273466;0.5412144076404173;1.169451967453066;0.11483631211096854;0.24781186941821584;18.991141441313896;0.7491626644032671;0.012598239408079701;0.012609823037765821;1.0443597769774677;-0.774260961962508;0.5184209704337471;1.2987963374415628
48.008932;0.4628534776197219;0.5411107741598797;1.1692755622215343;0.11465501187149434;0.247443615225422;18.99103095302658;0.749158521264976;0.01259822307330616;0.01260996643226389;1.0443100060847732;-0.7744159560329172;0.5183399439470551;1.2988267145086512
48.009776;0.46283785826107365;0.5410098221315234;1.1690965315319914;0.11449614148044772;0.2471224883334407;18.990914380839026;0.7491548023667719;0.012598208336696946;0.012610106611153363;1.0442541937196057;-0.7745839502020897;0.5182686540649653;1.298860111195138
48.01062;0.4628239694657787;0.5409126531895329;1.168919804555633;0.11435669754487543;0.2468425080253475;18.99079262825669;0.7491515211100521;0.012598195092477914;0.012610243342619865;1.044192346226025;-0.7747619444568963;0.518208078558159;1.298894858803117
48.011465;0.46281296006610073;0.5408224848149787;1.168749493513631;0.11423638944113935;0.24660242319492828;18.99066675165146;0.7491486763943201;0.01259818322660555;0.01261037645234569;1.0441224709224544;-0.7749499387864753;0.5181561940900747;1.2989294600572296
48.012309;0.4628027228565966;0.5407373392068889;1.1685867196286313;0.11413159205319126;0.2463955211321144;18.99053778293349;0.7491462601307552;0.0125981726280207;0.012610505777938128;1.0440465750684964;-0.7751459331838889;0.5181139783929444;1.2989644400180067
48.013998;0.4627861704093667;0.5405769689104892;1.1682760349430148;0.11397087553715363;0.24607118610501255;18.990406637450967;0.7491442641980446;0.012598163110086208;0.012610631218438289;1.0438846727452273;-0.7755579276446117;0.5180344086325446;1.2990596899748696
48.015687;0.4627765257476262;0.5404402175917429;1.16799776550656;0.11386316323663456;0.24585780546349956;18.990274144875038;0.7491426822508493;0.01259815435650511;0.012610752797929316;1.0436977894564154;-0.7759909221634196;0.517982457944115;1.299148176054135
48.017375;0.46277199739369673;0.5403224864589267;1.1677466853118161;0.11380497299964959;0.24574883229134117;18.990141112322995;0.7491415082120612;0.01259814591247769;0.012610870667925022;1.0434879573961457;-0.7764379167346814;0.5179560954063318;1.2992274824764953
48.019064;0.46277362003248396;0.540221837723496;1.16751620576028;0.1137921706848932;0.24573480093313393;18.990008338751057;0.7491407383295349;0.012598137214780853;0.012610985099536526;1.0432562077937175;-0.7768919113554305;0.5179522889939225;1.2992943904846819
48.020753;0.4627793145058866;0.540133668879368;1.1673018478955768;0.11381981219970906;0.24580614310215998;18.989876593470573;0.7491403730869597;0.012598127678231923;0.012611096478620557;1.0430065663562604;-0.7773459060266098;0.51796900606651;1.299348092958284
48.022442;0.46279011204362164;0.5400564952207318;1.167097987032423;0.11388383876764031;0.24595354186114615;18.989746577289704;0.7491404132738405;0.01259811676092043;0.01261120528195011;1.0427420472461117;-0.7777959007516522;0.5180032116228387;1.29938877224736
48.02413;0.4628039221164668;0.5399865712093319;1.1669019642577432;0.11397990530564585;0.2461687132883444;18.989618886637754;0.7491408590446198;0.012598103990957404;0.012611312062145306;1.0424646454608497;-0.7782358955345242;0.5180528710102406;1.2994146102470265
48.025819;0.4628217613032821;0.5399233348572868;1.1667101339023074;0.11410409331429804;0.24644263401290378;18.98949403245708;0.7491417172625068;0.012598088995776165;0.012611417426970008;1.042179339817219;-0.7786608903785965;0.5181159562162003;1.2994267833667175
48.027508;0.4628428111265144;0.539865202562633;1.1665212667777622;0.11425327841363268;0.2467689655031319;18.98937245373629;0.7491430060059471;0.012598071516590715;0.012611521915411325;1.041888108758879;-0.7790688852864458;0.5181914459231556;1.2994258420748022
48.029197;0.4628659579509036;0.5398101355167739;1.166333882064777;0.11442279997221212;0.2471382018090854;18.989254486844544;0.7491447472822059;0.012598051367660757;0.01261162582093044;1.0415939394847686;-0.7794548802605172;0.5182763192528179;1.2994113150594597
48.030885;0.4628923551938435;0.5397602233243153;1.1661496858262719;0.11461033970769727;0.2475446850558174;18.989140402247646;0.7491469559412713;0.012598028328966228;0.012611729128525652;1.0413008220935658;-0.779816875304329;0.5183695511283571;1.2993852935593802
48.032574;0.46291973951950005;0.5397129570450563;1.165969060612382;0.11480866419747231;0.24797396090469997;18.989030518152365;0.7491496381979343;0.012598002072971678;0.012611831562027673;1.041010746701745;-0.7801538704232489;0.5184681101010433;1.2993488372649362
48.034263;0.4629484011590318;0.539668092354394;1.165790842024695;0.11501734753141123;0.24842492101779567;18.98892521148828;0.7491527980012307;0.012597972196701631;0.012611932687651718;1.040725710938462;-0.7804638656244083;0.5185729580390004;1.2993023849042808
48.035952;0.46297719468304716;0.5396259214419523;1.1656186475521428;0.11523160161493111;0.24888780185679613;18.988824796993853;0.7491564449390025;0.012597938295588543;0.012612032074545206;1.0404497225502505;-0.78074686091522;0.5186800535888726;1.299249163644907
48.03764;0.46300710041960363;0.5395876031115519;1.1654526065914628;0.11544823235021816;0.24935514576850457;18.988729469172082;0.7491606015931793;0.012597900048615397;0.012612129398361845;1.0401837923177537;-0.7809998563011079;0.5187893568734003;1.299188199512865
48.039329;0.46303727199504896;0.5395526859569431;1.1652939843379375;0.11566567836751528;0.24982400764238058;18.98863931151656;0.7491653022536358;0.012597857249510765;0.012612224386864077;1.0399289294091987;-0.7812258517859489;0.518898830913155;1.2991221195758282
48.041018;0.46306756517428443;0.5395210765514197;1.1651430678336563;0.11588039428538789;0.2502867800234137;18.988554267129363;0.7491705846311362;0.012597809727465558;0.012612316721127708;1.0396881446699837;-0.7814228473760152;0.5190084392696941;1.2990521478580266
48.042707;0.46309615570390644;0.5394911296594973;1.165001042346846;0.11609073838977639;0.25074087947766915;18.98847416687225;0.7491764881159304;0.01259775727304675;0.01261240603640147;1.0394624580140532;-0.7815928430826453;0.519116143716101;1.2989803138219636
48.044395;0.4631248880374182;0.5394650634380556;1.1648682071350271;0.1162937759471321;0.2511789433524576;18.98839884071702;0.7491830588119147;0.012597699654720644;0.012612492030473764;1.0392509024254573;-0.7817358389207528;0.5192219055466766;1.2989058565576492
48.046084;0.46315278806101257;0.5394428253022607;1.1647470594997307;0.11648773494302278;0.2515976428032915;18.988328178732825;0.7491903489076824;0.01259763669823213;0.012612574577825693;1.0390565158655476;-0.7818528349063112;0.5193246867388778;1.2988318209548866
48.047773;0.4631790313083999;0.5394227800381842;1.164636301412399;0.11667274388812934;0.25199767557126146;18.988262121074957;0.7491984076551387;0.012597568369434119;0.01261265370124046;1.0388793258232303;-0.7819458310553894;0.5194234467430975;1.2987594570833212
48.049462;0.46320463101131304;0.5394063470094841;1.1645366180061771;0.11684704815363234;0.25237467877065717;18.988200638240805;0.7492072739240525;0.012597494803309387;0.012612729455372887;1.0387183416732142;-0.782015827383113;0.5195181405771773;1.2986886112739702
48.05115;0.4632294676100152;0.5393936304513512;1.164448724982657;0.11700899790174514;0.25272513851931666;18.98814373668044;0.7492169747558071;0.01259741626366754;0.012612801917998732;1.0385745606825816;-0.7820638239019625;0.5196077230337326;1.2986207182770253
48.052839;0.46325173165372374;0.5393827178287598;1.1643732336002108;0.11715877270201464;0.25305041777982223;18.988091488757245;0.7492275285053063;0.012597333060155739;0.012612871253127442;1.0384469833832999;-0.7820928206208896;0.5196931552900452;1.298556800785312
48.054528;0.4632734165661683;0.539375089281964;1.164308478983443;0.11729593572887159;0.2533484694646771;18.988044034743115;0.7492389504712464;0.012597245516126525;0.012612937739046383;1.038336626855337;-0.7821038175454015;0.5197724077343708;1.2984982537725025
48.056217;0.46329438298227665;0.5393707721031571;1.1642549890021354;0.11741929561591043;0.25361677949368017;18.98800158338546;0.7492512548161572;0.01259715401407711;0.012613001757805862;1.03824152744924;-0.7820988146779965;0.5198464562486259;1.2984446566108185
48.057905;0.46331265072041244;0.5393682499119136;1.164214564027608;0.11752882410620898;0.2538563567254107;18.98796447069898;0.7492644526659874;0.012597059029115653;0.012613063683203087;1.0381617383656117;-0.7820798120189241;0.5199152763738486;1.298397178661667
48.059594;0.46333033425534925;0.5393683930064769;1.1641838411842236;0.11762566602020536;0.2540685001557875;18.98793316821097;0.7492785525564635;0.012596961146745606;0.012613123676561299;1.038096324286714;-0.7820468095677593;0.5199778394233309;1.298354987010848
48.062972;0.46335504083516166;0.539361731857553;1.1641233043851233;0.1177834515616689;0.2544079970735709;18.987908181079547;0.7492935619332192;0.012596861079448875;0.012613181576310839;1.038012351465261;-0.7819528073252708;0.5200661109843678;1.2982634188042648
48.066011;0.4633732016624173;0.5393646666935117;1.1641025541383532;0.11788287402406497;0.2546246647927399;18.987889970266774;0.7493094845604549;0.012596759617416005;0.012613236959339679;1.0379768842714336;-0.7818418052931319;0.520130054383445;1.2982024447568987
48.069051;0.4633879254660405;0.5393745083671501;1.1641080049452426;0.11794785997282249;0.25476845906251794;18.98787893202767;0.7493263167202185;0.012596657505795878;0.01261328923988873;1.037971991681762;-0.7817138034713108;0.5201796366466859;1.2981576715373266
48.072091;0.46339807719227655;0.539387667430718;1.1641348000679614;0.11798098516823945;0.2548455668537046;18.987875379602034;0.7493440488329653;0.012596555322184556;0.012613337754577758;1.0379947443175062;-0.7815768018562558;0.5202168310847877;1.298131488613867
48.075131;0.46340563902899856;0.539404824160121;1.164179459507794;0.1179873151234624;0.25486583269634955;18.987879584012422;0.7493626725520085;0.012596453443534952;0.01261338191429299;1.0380371945426576;-0.7814368004407282;0.5202416169809573;1.2981210538030372
48.07817;0.46341061744940426;0.5394244185227084;1.1642386311930042;0.11797083823144003;0.2548378574072812;18.987891853354007;0.7493821862982281;0.012596352144459895;0.012613421366031637;1.0380963606822555;-0.7812997992144639;0.5202569764490611;1.2981274792705273
48.08121;0.4634128751083654;0.5394451659482414;1.1643099142338411;0.11793625491853336;0.25477185801920404;18.987912524593526;0.7494025924579428;0.012596251793572993;0.012613456050281963;1.038166227118073;-0.7811697981650669;0.5202648888797227;1.2981482399005322
48.08425;0.4634143986025292;0.5394675089968983;1.1643892868137389;0.11788719236997836;0.25467457045834085;18.987941899641843;0.7494238894572062;0.012596153003610515;0.012613486169041104;1.0382417490451625;-0.7810507972779461;0.5202663301241417;1.2981815738112208
48.08729;0.46341434778657775;0.5394885000403375;1.1644725038913684;0.1178296640763405;0.25455944348666215;18.98798025705568;0.7494460671714739;0.012596056582344905;0.012613512119362784;1.0383208565589161;-0.7809447965365093;0.5202632797981337;1.2982268859298909
48.090329;0.4634144044670205;0.5395096678027326;1.1645586223791917;0.11776505142283179;0.25442854112416885;18.988027940566607;0.7494691060040164;0.01259596333259567;0.012613534419020796;1.0383974650510337;-0.7808537959232402;0.5202567269841716;1.2982803747337683
