time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.093369;0.46341386274526003;0.5395286446075495;1.164644275584152;0.1176992502863767;0.2542949884418448;18.988085395797146;0.7494929746927245;0.012595873832400883;0.012613553626383778;1.0384714900906644;-0.7807777954196963;0.5202486639124603;1.2983418465263326
48.096409;0.4634145448544032;0.5395470113997669;1.16472825461759;0.11763391509652847;0.2541613646568962;18.98815313940736;0.7495176277516551;0.012595788322316975;0.012613570267480077;1.0385398544563509;-0.780716795006711;0.5202400757890541;1.2984087271895752
48.099449;0.46341530505111955;0.5395627823614475;1.1648091070943245;0.11757045720203292;0.25403135286012535;18.988231748357506;0.7495430063510166;0.012595706805086399;0.012613584784294725;1.0386014834838864;-0.7806707946662939;0.5202329409761398;1.2984800473483973
48.102488;0.4634162773484325;0.5395761282993656;1.1648867887637617;0.11751151049823856;0.25391057110258497;18.988321800470192;0.7495690409067521;0.012595629247289774;0.012613597494455004;1.0386542958254417;-0.7806387943831978;0.5202252376235368;1.2985534322491208
48.105528;0.46341942378625944;0.5395877931588631;1.1649578484359593;0.11745886681784123;0.25380181698192517;18.98842375266809;0.7495956544745067;0.012595555707657182;0.012613608586010346;1.0386981985789265;-0.78061879414488;0.5202199468135524;1.2986275017063516
48.108568;0.46342259794418456;0.5395964104181169;1.1650245823285892;0.11741130983650823;0.253703645560348;18.988537953707343;0.7496227700020732;0.012595486374033685;0.012613618140867302;1.038734092161728;-0.7806107939406989;0.5202170533959177;1.298702882640634
48.111608;0.4634270570697185;0.5396027554964977;1.165085340231317;0.11737313155180322;0.25362464193986817;18.988664785238193;0.7496503180322676;0.012595421565376705;0.012613626121671228;1.038760878791192;-0.7806107937613962;0.5202155475432352;1.2987762102040703
48.114647;0.4634323380524273;0.5396067669994424;1.1651409997073783;0.11733977747739127;0.2535552318889832;18.988804689579396;0.7496782390321219;0.012595361765816396;0.012613632322883496;1.0387794671498425;-0.780619793598988;0.5202164246828606;1.2988487257722103
48.117687;0.4634378663071288;0.5396074285363754;1.1651906576384297;0.11731526274882202;0.2535044089024951;18.98895805379748;0.7497064833212772;0.012595307653477598;0.012613636354771716;1.0387907769790838;-0.7806337934468367;0.5202196834172591;1.2989186717066772
48.123767;0.46344445982391697;0.5396089840133546;1.1652412648442896;0.11728486913911533;0.2534399530649778;18.989125106729272;0.749735012428475;0.012595260007714316;0.012613637721586805;1.038796742129969;-0.7806737932992114;0.5202193237593784;1.2990001090889596
48.129238;0.4634519471123613;0.5396045206430862;1.1652781711445444;0.11727585792988025;0.25342084240995894;18.989305864795693;0.7497637979075904;0.012595219555753698;0.012613635982820086;1.0387853050648317;-0.7807147931499226;0.5202273450090475;1.2990682907524584
48.13471;0.4634622836081546;0.5395992345114672;1.1653075279309058;0.11727896947937075;0.25342602835425787;18.98950007397925;0.7497928152683297;0.012595186873561788;0.01261363088361012;1.0387644092600108;-0.7807567929912663;0.5202407432142678;1.2991294865328786
48.140181;0.46347376389115325;0.539591142159312;1.1653292130142519;0.11729275567937149;0.25345333687789506;18.98970714225514;0.7498220398992881;0.012595162361759464;0.01261362235807209;1.038738999432173;-0.7807937928137442;0.5202565123586363;1.2991839803085037
48.145653;0.4634850879984428;0.5395821254441472;1.165350452489227;0.11731096975782869;0.25349001274852145;18.989926124942667;0.7498514495486985;0.012595146323508595;0.012613610450935002;1.038711026576623;-0.7808247926060842;0.520273649723562;1.299232672909051
48.151124;0.4634973706200405;0.5395729967514874;1.1653701006753614;0.11733062234575904;0.25352901492141294;18.990155794820158;0.7498810260360483;0.012595139059024507;0.012613595260908404;1.0386844516275344;-0.7808467923553863;0.5202911596656714;1.2992768601031865
48.156596;0.463509598186525;0.5395642855798943;1.1653917637718507;0.11734954602130972;0.25356624187078114;18.990394762010215;0.749910749183167;0.012595140866496364;0.01261357692706448;1.0386612467191347;-0.7808607920463246;0.5203080541491504;1.2993186309275697
48.162067;0.46352090207980984;0.5395549942314022;1.1654153884622278;0.11736701886468938;0.2536006342792811;18.990641606354007;0.7499405891098504;0.012595151984587478;0.01261355562293419;1.0386423939943439;-0.7808677916603325;0.5203233514245275;1.2993592852164204
48.167539;0.46353096484444845;0.5395450277180529;1.1654414831767916;0.11737921934704583;0.2536241380235231;18.99089495258881;0.7499705072166184;0.012595172510253229;0.012613531520255065;1.0386268851722766;-0.7808687911776235;0.5203360704464998;1.2993985642694106
48.17301;0.46354203485157064;0.5395375228443072;1.165471076675765;0.11738882285242033;0.25364132332342376;18.99115346626932;0.7500004651208998;0.012595202336602048;0.012613504719924014;1.0386157229685569;-0.7808657905806174;0.5203472244173709;1.2994384590129722
48.183954;0.4635519691589059;0.5395287955769071;1.1655015238401036;0.11739754774852214;0.2536570985728985;18.991415819976222;0.7500304322974507;0.012595241184947583;0.012613475257358743;1.0386069198837693;-0.7808527898546216;0.5203568232134361;1.299473791053003
48.193802;0.46355976498759627;0.5395199364389361;1.1655376190770421;0.11739628405925767;0.253652363175507;18.991680673683977;0.7500603888223244;0.012595288696496718;0.012613443222517087;1.0386054965602969;-0.7808397889857904;0.5203628813646323;1.2995146076395732
48.203651;0.46356837700426223;0.5395128024245476;1.1655758310581241;0.11739063197389393;0.2536376096113239;18.99194672595682;0.7500903266972433;0.012595344497797254;0.012613408823855381;1.038605483819807;-0.7808287879602929;0.5203664189290484;1.2995573684006283
48.2135;0.46357580922859287;0.5395041063528324;1.1656139467769984;0.11738356541927018;0.25362036536048704;18.992212788467416;0.7501202482859683;0.01259540823466383;0.012613372350298963;1.0386039248558285;-0.7808227867666276;0.5203684568501742;1.2996015328130726
48.223349;0.46358317694145357;0.5394941270576707;1.1656495994550928;0.11737903093178365;0.2536085496367102;18.992477773528048;0.7501501573334415;0.012595479631690085;0.012613334157002675;1.0385998729133734;-0.7808197853991534;0.5203710145648469;1.299645140986095
48.233197;0.46359116011657964;0.5394841921673627;1.1656837644933027;0.11737518305598627;0.25359781095208483;18.992740635653014;0.7501800475422569;0.012595558536658882;0.012613294612544112;1.0385933833939194;-0.7808207838603649;0.520373108236392;1.2996888160189206
48.252895;0.46359791532521827;0.5394718298024455;1.165715549181674;0.1173735068707181;0.2535923693870878;18.993000346975;0.7502098994266226;0.012595644805136039;0.012613253978751293;1.0385825039674743;-0.7808247821609285;0.5203757502140988;1.2997303706097665
48.272593;0.4636064027823475;0.5394604702794515;1.1657447120360287;0.1173756182046499;0.2535940916470384;18.99325590736562;0.7502396880541733;0.012595738079301937;0.012613212419667433;1.0385702701053228;-0.7808297803183373;0.5203799535472443;1.2997710123498145
48.29229;0.46361364891237306;0.5394474737119503;1.1657728356598012;0.11737859661504953;0.2535982920563396;18.993506402164982;0.7502693911753874;0.012595837707356504;0.012613170103549103;1.0385567079759646;-0.7808307783558729;0.5203837360405443;1.2998077459493187
48.311988;0.4636206364607323;0.5394348913058188;1.1658016766764365;0.11738030211548521;0.25359979772475555;18.993751063279962;0.7502989881763333;0.01259594287026429;0.012613127184266841;1.0385448368801153;-0.7808307763017246;0.5203871165430513;1.2998447670911824
48.331685;0.46362735640056235;0.539422327158177;1.1658302108315004;0.11738066892013613;0.2535984555704491;18.993989222573052;0.7503284555750628;0.01259605272968545;0.012613083730866444;1.0385346685826722;-0.7808297741863356;0.5203891079548287;1.2998820530640989
48.37108;0.46363379703565966;0.5394097741237498;1.1658582734147016;0.11738015589661406;0.2535952495061873;18.994220188521176;0.750357766063999;0.012596166447324147;0.012613039764651642;1.0385242086071615;-0.7808287720377323;0.5203897139948921;1.2999185761912084
48.410475;0.46363994438309614;0.5393970897684413;1.1658854225519637;0.11738013667171619;0.2535931447606176;18.994443151001988;0.7503868885087225;0.012596283183259617;0.012612995359502489;1.0385124587712091;-0.7808287698786064;0.5203909301524912;1.2999541125774936
48.489266;0.4636457830617364;0.5393843313961311;1.1659116660415088;0.11738060971202194;0.2535921405474259;18.99465715645197;0.7504157881041834;0.01259640217474635;0.012612950672139394;1.0384994215422698;-0.780828767728026;0.5203917498992272;1.2999880377915725
48.646846;0.4636512991509045;0.5393716149257891;1.165937166214195;0.1173811158717934;0.2535912470687618;18.99486122638292;0.7504444277116227;0.012596522769055535;0.01261290583129875;1.0384871094032555;-0.7808297656043285;0.5203921718077513;1.3000225243930454
48.962007;0.4636564838021574;0.539358981481444;1.1659619438533098;0.117381655242611;0.2535904624546054;18.995054579152733;0.7504727687647559;0.012596644365717346;0.012612860784678215;1.0384745517376028;-0.7808297635258042;0.5203921988918655;1.300055545543455
49.000488;0.46366133253910546;0.5393464700600386;1.1659860247506504;0.11738222832340592;0.2535897822354597;18.995236724217307;0.7505007720778686;0.012596766378423266;0.012612815296650313;1.0384617909706877;-0.780829761510173;0.5203918351485644;1.3000876861864543
49.000488;0.46407831653289927;0.5362672705190875;1.1583556641393258;0.12061371849693693;0.26033410297830717;19.995407367260988;0.7505283993829254;0.012596888277463567;0.012612769078059664;1.0384488729123817;-0.7808297595735685;0.5186680880510218;1.300118943712744
49.000494;0.4640773843550298;0.5362440091450008;1.1583672687101412;0.12056885341509713;0.2602382996453911;19.99556631807503;0.7505556152162737;0.012597009704002819;0.012612721878238468;1.0384358450140432;-0.7808297577295321;0.5186739732649436;1.3001493175390215
49.000501;0.46408020238252135;0.5362335910886731;1.1583953561633082;0.1205637381934978;0.2602259746832767;19.995713535643482;0.7505823886681979;0.01259713055514429;0.012612673496136803;1.0384227653751337;-0.7808297559893689;0.518670515639896;1.300178800073056
49.000514;0.4640828117002757;0.536227012336484;1.1584304312849505;0.12055381552601625;0.2602032152024799;19.995849243166166;0.7506086929279107;0.012597250956448099;0.01261262375554992;1.0384097050004641;-0.780829754364695;0.5186657483092214;1.3002073839115638
49.000541;0.4640830887219278;0.5362236015830952;1.1584764027407328;0.12053326918195333;0.26015865972657176;19.995973950053607;0.7506345025042938;0.012597371155778631;0.012612572531470898;1.0383967355105015;-0.7808297528700181;0.518655711179494;1.30023507072317
49.000595;0.4640803353271019;0.5362283511128283;1.1585458328389864;0.1204931236266699;0.26007332850296777;19.996088313187066;0.7506597919911766;0.012597491401752531;0.012612519835010551;1.038383914208813;-0.7808297515212885;0.5186384468954452;1.300261875316157
49.000701;0.4640725749346039;0.5362496171073962;1.1586617234293057;0.12041134848074092;0.25990078978694675;19.99619297812363;0.7506845369251256;0.01259761189309318;0.012612465852814442;1.0383712760656945;-0.7808297503322434;0.5186049971770016;1.300287828818935
49.000915;0.46405529981860044;0.5362970445135113;1.158856165774374;0.12025356090293757;0.25956936658538443;19.996288537212116;0.7507087123453937;0.012597732824189384;0.012612410961168519;1.0383588382442626;-0.7808317493132515;0.518543400783431;1.3003141730186885
49.001342;0.4640197553499116;0.5363829202771825;1.159177563230373;0.11995282982878573;0.25893948124967814;19.996375469788763;0.7507322894461728;0.012597854413040075;0.012612355717236923;1.0383466125361949;-0.780838748473203;0.5184266910970068;1.3003427480034817
49.001769;0.4639862613720415;0.5364435280331268;1.1594376388133714;0.11967334088956985;0.2583539866809505;19.99645402299172;0.7507552358266434;0.01259797684458166;0.012612300752983661;1.0383336112386967;-0.7808507478224552;0.5183148960497379;1.3003727881491025
49.002196;0.4639551141276322;0.536483176602709;1.1596449036946668;0.11941575809584072;0.25781416468981105;19.996524300063957;0.7507775169898853;0.012598100243628233;0.012612246644375213;1.0383218423356908;-0.7808667473734325;0.5182080394001073;1.3004053237258413
49.002623;0.4639261696289059;0.5365046634860124;1.1598057076922648;0.11917646842651769;0.2573123088835647;19.99658652437114;0.7507990938304014;0.012598224776567597;0.012612193841522385;1.0383083000698754;-0.7808877471388027;0.5181071397159732;1.3004385858910472
49.003049;0.46389956850930864;0.5365105379368929;1.159925154129784;0.1189546874289928;0.25684665491331815;19.99664112691822;0.75081992261217;0.012598350765667633;0.012612142671391352;1.0382949602872271;-0.7809137471306465;0.5180102109730552;1.3004741972688079
49.003476;0.4638741689341713;0.5365026581469617;1.160010070150585;0.11874816412596528;0.25641298124792383;19.996688631779673;0.7508399618945027;0.012598478654692583;0.012612093368161967;1.0382807883101222;-0.7809437473588441;0.5179182659607018;1.3005107709299173
49.003903;0.4638502564852381;0.5364835550481711;1.160065173747413;0.11855684612537724;0.25601101776366547;19.99672955633993;0.7508591763080302;0.012598608892940157;0.012612046029911141;1.0382657501541706;-0.780978747826858;0.5178303194339261;1.3005489028493953
49.00433;0.46382782982301723;0.5364548810909613;1.1600940150415975;0.11837909587283471;0.2556372331713904;19.99676436545609;0.7508775325396598;0.012598741900244103;0.012612000547201999;1.0382498107027283;-0.7810177485306538;0.5177463925739901;1.300587964672059
49.004757;0.4638067465362909;0.5364190838087313;1.1601022306250037;0.11821360212694565;0.2552888796241122;19.99679342587281;0.7508949965478925;0.012598878049256078;0.012611956617755774;1.0382329249067264;-0.7810617494633791;0.5176675152724671;1.3006285120722192
49.005184;0.46378631456720726;0.5363756719098282;1.1600905114154256;0.11805996268846909;0.2549654730249734;19.996816954859206;0.7509115360242834;0.0125990175705348;0.012611913796238931;1.0382150399015224;-0.7811087506204398;0.5175917192356169;1.3006692920639111
49.005611;0.4637672412568004;0.5363284202537566;1.1600652710605404;0.11791531256472858;0.2546604394976798;19.996835011200297;0.7509271249194094;0.012599160541633122;0.012611871489652177;1.0381961070843788;-0.7811607520013698;0.5175190281467104;1.3007114499137808
49.006465;0.46373440626021595;0.5362297757515725;1.159961699889035;0.11765507186581199;0.2541130966102177;19.996847609895042;0.7509417479580552;0.012599307013217338;0.012611828964548016;1.0381640869179816;-0.781275753608711;0.5173874544045326;1.3007801775902312
49.007319;0.4637037988487903;0.536119967863887;1.1598266521397598;0.11742628677831458;0.25363212167427046;19.996854881495235;0.7509554013233758;0.012599457043189774;0.012611785463601286;1.038125942253753;-0.7814057554446368;0.5172689997277883;1.300852164839755
49.008173;0.46367785134820283;0.5360074397247757;1.159672302088228;0.11722797499408764;0.2532140881228875;19.99685708365183;0.7509680903777924;0.012599610614562398;0.012611740315947632;1.0380816358250367;-0.7815497575076725;0.51716265526953;1.300926746218458
49.009027;0.4636544571754477;0.5358943957352595;1.1595087326090194;0.11705382208589275;0.25284653905369403;19.99685449759236;0.7509798307800625;0.012599767606380777;0.012611692916535642;1.0380311383470373;-0.7817067597922203;0.5170664028625162;1.3010032682545263
49.009881;0.4636329289126543;0.5357827879718264;1.1593419284458781;0.11690284549741052;0.25252774540545464;19.996847417379676;0.7509906511225757;0.012599927787234223;0.01261164269244706;1.0379724381404347;-0.7818747622906936;0.5169802179304405;1.3010788919525704
49.010735;0.4636139662031069;0.5356761433353519;1.159177781366235;0.11677073433701146;0.25224802820422454;19.9968362437716;0.751000591854579;0.012600090788903128;0.012611589152882734;1.0379075464860594;-0.7820537649952822;0.5169040708289518;1.301155193243094
49.011588;0.4635968619272779;0.5355749105768931;1.159019025481338;0.11665721917583564;0.2520071999387627;19.996821509214392;0.751009700622934;0.012600256142010581;0.012611531966004431;1.0378354978703739;-0.7822417678966966;0.5168359260713179;1.3012301724354256
49.012442;0.46358145414757324;0.5354803068081514;1.1588686626623883;0.11655987098891905;0.2518001084731895;19.99680377497244;0.7510180240433799;0.012600423362777662;0.012611471025285753;1.0377563444524;-0.7824387709818781;0.5167757428524589;1.301303859471019
49.01415;0.46355963142045253;0.535311548903986;1.1585724361836824;0.11640925337281548;0.2514811907477365;19.996783512971167;0.7510255999322839;0.012600592003165002;0.012611406447203474;1.0375891461436986;-0.7828517742349128;0.5166794767056704;1.3014361756628798
49.015858;0.46354370469467754;0.535164667525283;1.158306911404439;0.11631321446690247;0.2512766830097974;19.996761113870498;0.7510324585877954;0.012600761675190583;0.012611338444240276;1.0373969630261506;-0.7832847776404843;0.5166110808739479;1.3015596665106086
49.017566;0.46353351044587227;0.5350372711131147;1.1580673066191889;0.11626505285481849;0.2511722106076618;19.99673699845504;0.7510386283134889;0.012600932094653667;0.012611267181609917;1.0371808542125178;-0.783730781186348;0.5165665085491192;1.3016710124734492
49.019273;0.46352819906013165;0.5349262700968943;1.1578490808140842;0.11626232097765164;0.2511629571844331;19.996711646979026;0.7510441332433326;0.012601103103388883;0.012611192738140426;1.0369438786634637;-0.7841837848638558;0.5165437159794015;1.3017691038395733
49.020981;0.46352763047894735;0.5348282225335425;1.1576451780147263;0.11629910881111424;0.2512362424557812;19.99668545879292;0.7510489883549724;0.012601274683918076;0.012611115161273032;1.0366880944053394;-0.784636788666442;0.5165396656535934;1.3018514359181177
49.022689;0.46353166987249145;0.5347412544248917;1.1574519117756128;0.11637161188679242;0.25138392901942946;19.996658555321588;0.7510532027503941;0.012601446984272305;0.012611034552168367;1.0364165552184224;-0.7850837925867381;0.5165523290616543;1.3019168933728045
49.024397;0.46353864313540516;0.5346606329182197;1.157263265174393;0.11647796574443552;0.25160290288925935;19.99663071521704;0.7510567872063559;0.012601620265122019;0.012610951128746169;1.0361343077300458;-0.7855197966142496;0.516580689056823;1.3019665319923128
49.026105;0.4635481362178197;0.5345853749730022;1.1570781963359422;0.11661024290489408;0.25187626973428473;19.99660154694566;0.7510597579874907;0.012601794820590397;0.012610865261070437;1.0358443938730253;-0.7859408007337094;0.5166207401024648;1.3020003818876724
49.027812;0.4635614562038086;0.5345165118377978;1.15689574105096;0.11676761827760312;0.2522015370714579;19.996570785675175;0.7510621385228058;0.01260197098229042;0.012610777464543062;1.03554885383297;-0.7863428049244031;0.5166714829105039;1.302017640545403
49.02952;0.46357551972764854;0.534449884759132;1.1567146865942417;0.11694389008161477;0.25256699144964373;19.99653843777198;0.7510639621150322;0.012602149133791481;0.012610688328597273;1.035251726528167;-0.7867238091630367;0.5167319168343321;1.3020202820536377
49.031228;0.46359233268932065;0.534387799277667;1.1565350667309833;0.11713641255765606;0.25296582959381925;19.99650464122036;0.7510652755171435;0.012602329678225293;0.012610598442532095;1.0349560548108951;-0.7870798134295285;0.5167990377503656;1.3020082726800386
49.032936;0.46360993343648116;0.5343290259286483;1.1563591494594878;0.11734051046617652;0.25338902905092375;19.996469435673195;0.7510661394091782;0.012602512999106563;0.012610508423200262;1.0346648921562218;-0.7874098177100979;0.5168718422030015;1.301983408955885
49.034644;0.4636284691731631;0.5342734965504515;1.156186400102608;0.11755409122231236;0.25383199016796354;19.996432704538744;0.7510666199277258;0.012602699426875174;0.012610419014562821;1.034380301866647;-0.787711821994749;0.5169473326379648;1.3019461021748457
49.036351;0.4636477836669772;0.5342217678586669;1.1560183592705704;0.1177727704214862;0.2542853238420575;19.99639426136405;0.7510667752559914;0.012602889204085305;0.012610331082169097;1.0341053519829835;-0.7879858262733835;0.5170265199011773;1.3018987696224487
49.038059;0.4636668684599032;0.5341727351121826;1.155855112822006;0.11799273327591107;0.25474133517432884;19.996353888878488;0.7510666493870618;0.01260308246921324;0.012610245451952818;1.0338421114561556;-0.7882318305347067;0.5171064228000777;1.3018430199628894
49.039767;0.4636858471715305;0.5341280773710874;1.1556999611937864;0.1182126117929908;0.25519698979758754;19.996311325477752;0.7510662761458315;0.012603279318336763;0.0126101627331175;1.033592649794874;-0.7884488347668965;0.5171860654389123;1.301779843118194
49.041475;0.4637035665701321;0.5340860342399074;1.155551988419482;0.11842917399014623;0.25564593610446024;19.996266303637984;0.751065687340704;0.012603479943605767;0.012610083239182826;1.033357037130198;-0.788637838957696;0.5172644739205269;1.3017098450385411
49.043182;0.4637200135722555;0.5340475135744889;1.1554132237658308;0.11863927724130782;0.25608139519461826;19.996218617485674;0.7510649182428791;0.012603684687509097;0.01261000702071617;1.033138336862525;-0.7887988430939141;0.5173406750262018;1.3016354165620556
49.04489;0.4637363161160607;0.5340142438060086;1.155284645460172;0.11884287838548055;0.25650265115231635;19.996168145763217;0.7510640056170379;0.012603893888006599;0.012609933955423864;1.0329355980752453;-0.7889338471621077;0.5174146962758621;1.3015569855569427
49.046598;0.46375049358267956;0.5339831902633153;1.1551647004597476;0.1190378360081937;0.2569061812478055;19.99611484474091;0.7510629831448883;0.012604107654309419;0.012609863838505667;1.0327508574415953;-0.7890428511507946;0.517485564915351;1.301476157189222
49.048306;0.46376339078130946;0.5339567030617105;1.1550564221546022;0.11922181632991437;0.25728648741924237;19.99605873967114;0.7510618802147466;0.01260432577500456;0.012609796461240113;1.032584137958392;-0.7891278550530072;0.5175513053218341;1.3013941716450579
49.050014;0.46377416255774095;0.533933610116476;1.1549594471521611;0.11939499200834898;0.2576444200655683;19.995999893284168;0.7510607216094043;0.012604547792754512;0.012609731688258803;1.0324354391941306;-0.7891898588678317;0.5176129366231452;1.3013116839785128
49.051721;0.4637836510600504;0.5339143512106524;1.154872687164571;0.11955522040717698;0.25797489320050865;19.99593836545285;0.7510595268692761;0.012604773150057131;0.012609669511791807;1.0323047359895299;-0.7892318626002773;0.517670473263883;1.3012305822409655
49.053429;0.4637910080918318;0.5338991265941266;1.154798743664858;0.11970287606780293;0.2582791889898504;19.99587423439714;0.7510583081815303;0.01260500126337893;0.012609610053899325;1.0321919926736685;-0.7892538662606325;0.5177219269224717;1.3011509520652378
49.055137;0.4637960904311505;0.533886610932347;1.1547351800415686;0.1198365815269636;0.2585544139363;19.995807671537847;0.7510570680101663;0.012605231497688388;0.012609553595015224;1.032097182081967;-0.7892588698637614;0.5177683066172244;1.3010747104682132
49.056845;0.46380018441928794;0.5338782263880691;1.154681943136197;0.11995885349026275;0.2588052767424631;19.995738989451432;0.7510558011272691;0.012605463130059584;0.012609500627362236;1.0320182961534794;-0.7892478734285063;0.5178096194218024;1.3010009557185065
49.058553;0.46380187768787234;0.5338730949517178;1.1546407293122416;0.12006561343372033;0.2590237586259343;19.99566866199925;0.7510544995308188;0.012605695356724558;0.01260945175987212;1.0319553431566317;-0.7892238769781832;0.5178448729372641;1.3009315461667397
49.06026;0.4638014717624679;0.5338704805429658;1.1546092647694237;0.1201596119398658;0.2592156213072004;19.995597377468368;0.7510531574492265;0.012605927356427807;0.01260940751214206;1.031907334903011;-0.7891868805406411;0.5178750771694091;1.3008656830121748
49.063676;0.46380759626672663;0.5338624985717699;1.1545491308127496;0.12030918158160993;0.259523467810228;19.99552607925285;0.751051772541504;0.01260615833930111;0.012609368259630929;1.031845271661004;-0.7890858841470464;0.5179292454934205;1.3007493463841429
49.06675;0.46380585783570966;0.5338641798421426;1.1545286284840641;0.12040282586198459;0.25971478415496624;19.995455861935852;0.7510503395306029;0.01260638750729642;0.012609334355738397;1.031831138054502;-0.7889698878308493;0.5179593935182091;1.3006615436237385
49.069824;0.4638010784306871;0.5338736071982405;1.1545317183879078;0.12046161032903868;0.25983234175354947;19.99538778708797;0.7510488433676916;0.012606614021500191;0.012609306215995923;1.0318479103277596;-0.7888388916264989;0.5179765363734656;1.3005887680095694
49.072898;0.4637912989435955;0.5338873371067052;1.1545559466269677;0.12048940729510335;0.2598856152253045;19.995322821109255;0.751047261503285;0.012606837054060401;0.012609284298987118;1.0318895616215693;-0.7887018955677493;0.5179806872734963;1.3005317198938993
49.075972;0.4637785133940619;0.5339060527452801;1.1545979128468562;0.12049130282400224;0.2598844815298333;19.995261896542274;0.7510455726200757;0.012607055858569128;0.012609269037171616;1.0319520644699538;-0.7885628996864167;0.5179738576197908;1.3004896536621515
49.079046;0.46376273176239896;0.5339272339235127;1.1546522123998404;0.12047161009508692;0.25983826409559996;19.995205947413353;0.7510437608143911;0.01260726979236203;0.012609260756538388;1.0320293914645966;-0.7884279040113373;0.5179590589930559;1.3004614428055745
49.08212;0.46374480824473097;0.5339512617512002;1.154717583974269;0.12043519815371774;0.25975701635251636;19.995155854585427;0.7510418121014903;0.012607478305690329;0.012609259665932737;1.0321165094530016;-0.7883019085672777;0.5179373039816539;1.3004461407400445
49.085194;0.463724896831141;0.5339756597084178;1.154788328126361;0.12038663995569157;0.25965054744044724;19.995112402610722;0.751039711544175;0.012607680960180152;0.01260926591064817;1.03220837420502;-0.7881869133735627;0.5179106016812526;1.3004409764524287
49.088268;0.4637037059642791;0.534000645751622;1.1548631722260387;0.12032818211008812;0.25952333479655004;19.995076380670778;0.7510374450905513;0.012607877444523831;0.012609279607904415;1.032301934691719;-0.788085918442807;0.5178799544117375;1.3004453783145646
49.091342;0.4636825222216904;0.5340261449063158;1.1549387796628103;0.12026632543182618;0.25938871151008336;19.995048767869566;0.7510350022574854;0.012608067522427342;0.012609300869196738;1.0323931423620822;-0.7879999237820363;0.5178473624105971;1.3004567697843785
49.094416;0.46366022320613054;0.5340500651763209;1.1550134652485695;0.12020339727103888;0.2592523582789442;19.99503080943977;0.7510323779682492;0.012608250935375362;0.012609329802459452;1.0324809562494366;-0.7879299293972841;0.5178138291470358;1.3004749598923495
49.09749;0.4636386610879823;0.5340736619285861;1.1550853757716828;0.12014009343764112;0.25911477307189623;19.995023942483037;0.7510295732861011;0.012608427301688799;0.012609366432224971;1.032562342831803;-0.7878749352974742;0.5177813592931486;1.3004969562713313
49.100564;0.4636171576390455;0.5340951056936976;1.155152300693521;0.12008188421535436;0.2589881747719881;19.995029685833153;0.7510265951815737;0.012608596090856936;0.012609410609868029;1.0326362767647554;-0.787833941493546;0.5177489547731141;1.300521361303041
49.103638;0.46359643580344934;0.5341156179775344;1.1552151210682085;0.12002741307592407;0.25886926938508903;19.995049523725545;0.75102345751025;0.012608756711416185;0.012609462035149623;1.0327027442866645;-0.7878069479949499;0.5177196162186256;1.3005481823962968
49.106712;0.46357651665605054;0.5341344653850929;1.1552722306499388;0.11997844035580714;0.25876188106106757;19.99508478229644;0.7510201839577323;0.012608908603813708;0.012609520361903477;1.032759740302593;-0.7877919548068055;0.5176923464642653;1.300574625509439
49.109786;0.46355672052954644;0.5341507393027392;1.1553233767735958;0.11993729324819599;0.2586714479905532;19.995136569563915;0.7510168095061591;0.012609051264070309;0.012609585323116618;1.03280826108866;-0.7877869619281048;0.5176681502749622;1.3006002805466206
49.11286;0.46353777123049283;0.5341646698230813;1.1553672783852824;0.11990293808358413;0.2585953724650699;19.99520575410742;0.7510133747828347;0.012609184260130794;0.012609656811342903;1.0328493070293678;-0.7877909693509012;0.517646032158679;1.3006253438454498
49.115934;0.46352082822913626;0.5341788511797834;1.1554066814276096;0.11987591903483284;0.2585342182975302;19.995292935322915;0.7510099163583639;0.012609307264460667;0.012609734845988752;1.0328838914639067;-0.787801977061474;0.5176269955067809;1.3006494203434824
49.119008;0.4635037873215254;0.5341900331295949;1.1554398240893102;0.11985519761213975;0.25848695199341415;19.995398493401893;0.7510064619230878;0.01260942003438558;0.01260981947676705;1.0329110403443604;-0.7878189850428541;0.5176120431404829;1.3006711507605515
49.125156;0.46348694590645684;0.534201029664115;1.1554720184704053;0.11983232203332622;0.25843519517072305;19.995522710090725;0.7510030317909404;0.012609522318988476;0.012609910731289021;1.0329317828233033;-0.7878599932766942;0.5175941799069789;1.3007022895423996
49.130689;0.4634719922653657;0.5342076941438099;1.1554900715151935;0.11982848363912056;0.2584237542754486;19.995665805710594;0.7509996425524248;0.012609613784862361;0.012610008645905207;1.0329381487622686;-0.7879020017443622;0.5175854134897818;1.300722577924982
49.136223;0.4634589198227144;0.5342134748978697;1.1555013874277136;0.11983621801940121;0.25843653991463056;19.99582789114144;0.7509963077541902;0.012609694061977605;0.01261011331001736;1.032937178760474;-0.7879430104273991;0.5175807483380994;1.3007364016069674
49.141756;0.4634470193287902;0.5342177021790611;1.1555062186265652;0.11985320429678553;0.2584689503892191;19.9960089542535;0.7509930373607793;0.012609762823784034;0.012610224825626834;1.0329339279819305;-0.7879780193060407;0.5175801792250252;1.300744732095281
49.147289;0.46343599055305823;0.5342225478808307;1.1555099122426957;0.11987315745291047;0.2585076000125731;19.996208884000406;0.7509898409611708;0.012609819748359742;0.012610343224772195;1.032930453810624;-0.7880060283562522;0.5175816916092975;1.3007485847782396
49.152822;0.46342398687836894;0.5342260484887844;1.1555127256638478;0.11989386610086822;0.2585487584635176;19.99642749989095;0.7509867277158866;0.012609864407901248;0.012610468476415266;1.032931801242532;-0.788026037548113;0.5175832650955307;1.3007513585700534
49.158355;0.4634129758842176;0.5342322860352466;1.1555184640610803;0.11991341426285004;0.25858720883225617;19.99666460923627;0.7509836996417895;0.01260989623766444;0.012610600581959869;1.0329369936186954;-0.7880380468469254;0.5175838761350924;1.3007522657203308
49.163889;0.4634011150443481;0.5342382513155548;1.1555251067129024;0.11993037039634329;0.2586209132178182;19.996920049152877;0.7509807504057148;0.012609914610850467;0.012610739611335164;1.0329480258788053;-0.7880420562159347;0.5175834988575506;1.3007528830602284
49.169422;0.4633881087440132;0.5342446700651916;1.1555348407280903;0.11994197966091306;0.25864411883598365;19.997193656806235;0.7509778721611688;0.012609918936661368;0.01261088562026736;1.0329638642254793;-0.7880420656187211;0.5175821031921924;1.3007548189794733
49.174955;0.4633752271517416;0.5342521002534414;1.155545604756176;0.11995061547865843;0.2586612611689434;19.997485204925894;0.750975059713914;0.012609908745090975;0.012611038579531133;1.0329854544579282;-0.7880370750202977;0.5175796540664421;1.300758242543772
49.186022;0.46336231514526754;0.5342612877546736;1.1555593154120352;0.11995706421926658;0.25867413859487703;19.997794366478352;0.7509723115304339;0.012609883698625628;0.01261119842274336;1.0330127312299624;-0.7880240843866231;0.5175751151701269;1.3007613115212944
49.195981;0.46334837471294765;0.5342715339697058;1.1555769020778481;0.1199547486371936;0.258669122331595;19.99812070022133;0.7509696340148468;0.01260984351834077;0.012611365141626507;1.033046620244493;-0.7880110936825307;0.5175674524513796;1.300769634478658
49.205941;0.4633334011803418;0.5342820978700875;1.1555967536424625;0.11994871325029494;0.2586570995150541;19.99846362095273;0.7509670449889364;0.01260978800898287;0.012611538788771802;1.033082037483534;-0.7880011028706435;0.517558632809256;1.3007810037301675
49.215901;0.4633185272842596;0.5342922871400921;1.155614543601701;0.11994277711081244;0.25864567286077944;19.998822415842405;0.7509645684023706;0.012609717184591047;0.01261171938914632;1.0331168950972711;-0.78799611191365;0.5175486241483197;1.3007949886447163
49.225861;0.4633044542032771;0.5343030546549427;1.1556305800709077;0.11993742443892826;0.25863548993518043;19.99919631418505;0.7509622266963782;0.012609631265942176;0.012611906904740603;1.0331491069130803;-0.7879941207773855;0.5175394001616325;1.3008087369781525
49.235821;0.46328934922325593;0.5343118825318378;1.155644009073653;0.11993411356182573;0.2586307177769058;19.999584551097698;0.7509600412618843;0.01260953054869741;0.012612101254390022;1.0331795849551804;-0.7879961294307923;0.5175309433195826;1.3008235981965048
49.25574;0.4632751922973874;0.5343206568907982;1.15565402024288;0.1199329561425333;0.25863049077996964;19.999986492833983;0.7509580360954311;0.012609415325306452;0.01261230224185706;1.0332072393865195;-0.7880001378441421;0.5175222452976344;1.3008375017537905
49.27566;0.4632609945481797;0.5343289638296302;1.1556622472793656;0.11993491473353994;0.25863743869789313;20.00040175800203;0.7509562377900699;0.012609285932913794;0.012612509421542203;1.0332329899204753;-0.7880041459889654;0.5175153067091224;1.3008499544540082
49.295579;0.4632477460292757;0.534338428960612;1.155669808274099;0.11993687051011767;0.2586442780488871;20.000830112849776;0.7509546718515802;0.01260914282113387;0.012612722111987421;1.033259773274797;-0.7880051538384973;0.5175081313388751;1.3008614450169227
49.315499;0.46323346762375167;0.5343473309208121;1.1556779839897375;0.11993734010457267;0.2586489073198609;20.001271214893208;0.750953356190106;0.012608986497961135;0.012612939589783236;1.0332875321110178;-0.7880041613681864;0.5174997166873087;1.3008725126813683
49.335419;0.4632191478330859;0.5343563022846058;1.1556857348139034;0.11993681091982353;0.2586518146455847;20.001724490139043;0.7509522990528594;0.012608817423863512;0.012613161242434659;1.0333172003696682;-0.7880031685577737;0.5174910515855697;1.3008851093219993
49.375258;0.46320478454982006;0.5343657910620542;1.15569406802113;0.11993535890251872;0.25865314930409233;20.002189191233093;0.750951502760755;0.012608636040151092;0.012613386587092342;1.0333457065861227;-0.7880031753917282;0.5174821212926755;1.3008973983179173
49.415097;0.4631903746315439;0.534374676982644;1.1557005963126832;0.11993423622263502;0.2586555961619913;20.00266444804389;0.7509509626078239;0.012608442906418924;0.012613615248224047;1.0333739846366263;-0.7880031818565303;0.5174729111886214;1.3009095033294988
49.494776;0.4631759167094961;0.5343834221640192;1.15570633035948;0.11993352160856513;0.2586593045483098;20.003149253021515;0.7509506638684283;0.01260823875986053;0.012613846893919634;1.0334019749685406;-0.7880031879394159;0.5174634084081197;1.300921351672472
49.654132;0.4631614152259065;0.534392101826803;1.1557114217657958;0.11993276846548545;0.25866328693314056;20.003642499640875;0.7509505851005445;0.012608024425396915;0.012614081129950463;1.0334296221319565;-0.7880031936307625;0.5174536037012959;1.3009328725983045
49.972846;0.46314688294227896;0.5344007270463951;1.1557158675422403;0.1199319872656331;0.25866754213232324;20.004143079273057;0.7509507021839285;0.012607800690602071;0.012614317454854519;1.0334568749976334;-0.7880041989273466;0.5174434922837912;1.300944612737355
50.000488;0.4631323391573255;0.5344093115540087;1.1557196533408485;0.1199311853604705;0.25867206642943197;20.00464995114761;0.7509509912674689;0.012607568298867293;0.012614555321843439;1.033483685974939;-0.7880042038332637;0.5174330750045426;1.3009553095833364
50.000488;0.4635108980283591;0.5313638170317636;1.1481607854766065;0.12301133983818419;0.26510021366818676;21.00516213362196;0.7509514332906682;0.012607328039766327;0.012614794221688699;1.0335100082796;-0.7880042083580958;0.5157353596073389;1.3009655175531774
50.000494;0.4634963841197294;0.531377805463228;1.148174838233491;0.12301504482981446;0.2651150398192174;21.00567860284293;0.7509520147726881;0.012607080767649265;0.012615033696872547;1.0335357952928772;-0.7880042125142355;0.5157203595043186;1.3009751798370168
50.000501;0.46348105946205137;0.5313882530697115;1.148182517901907;0.12300963872355111;0.2651109789251501;21.006198254687785;0.7509527225835798;0.012606827344021415;0.012615273312177641;1.0335610013045755;-0.7880042163144166;0.5157070918978655;1.300984243560384
50.000514;0.4634656428892227;0.531401368862104;1.1481954101273646;0.1229982655807705;0.26509439618088393;21.006720024923126;0.7509535371185808;0.012606568644492342;0.012615512615298988;1.0335855797284739;-0.7880042197697796;0.5156915779170759;1.300992668758336
50.00054;0.46344860444497454;0.5314178691921025;1.1482188343050108;0.1229772334083221;0.26505820832418786;21.007242968209635;0.750954426558245;0.01260630563445295;0.012615751094775461;1.0336094841411059;-0.7880042228896641;0.5156728427063446;1.3010004299240343
50.000592;0.46342967323324946;0.5314434737667117;1.1482657840830492;0.12293515816896383;0.2649780300866851;21.007766201660406;0.7509553443717825;0.012606039413200406;0.012615988161278074;1.0336326767460235;-0.7880042256817055;0.5156459139782722;1.3010075175387332
50.000697;0.46340533141629736;0.5314836725114479;1.148356767355679;0.12285465766357796;0.26481839496556075;21.008288839412476;0.7509562301839595;0.012605771161641955;0.012616223165178325;1.033655133462827;-0.7880042281497475;0.5156048202814987;1.301013936284096
50.000907;0.46337190992327154;0.5315495372519623;1.1485247086202701;0.12269876883424032;0.2645016843379287;21.00880996252338;0.7509570128759043;0.012605502032648885;0.012616455472711815;1.0336768403805516;-0.7880062302925771;0.5155345876790143;1.301020908161924
50.001325;0.4633216328552474;0.5316548794910929;1.1488186388029773;0.12240428746640582;0.2638959880172465;21.009328589858704;0.750957617934159;0.012605233091687387;0.01261668457562944;1.033697789992002;-0.788012232106491;0.5154112352422435;1.3010296583795424
50.001744;0.46327398732588254;0.5317360514037802;1.149053232189213;0.12213114451856129;0.2633350057256405;21.009843637529368;0.7509579758361771;0.012604965322894093;0.012616910128814732;1.0337169750572246;-0.7880242335884688;0.5152937742959616;1.3010406265465053
50.002163;0.46322897298683996;0.5317961115185581;1.1492351709226605;0.12187742870744778;0.2628146280909417;21.010353874848814;0.7509580235856826;0.01260469963978313;0.012617131882524146;1.033735379584907;-0.7880392347364944;0.5151802114451416;1.3010528240289319
50.002582;0.463186588729699;0.5318380503036347;1.14937101679159;0.12164169035822398;0.2623317368146357;21.010857957197295;0.7509577016740221;0.012604436904035595;0.01261734959406734;1.033752978028832;-0.7880592355487086;0.5150715500989435;1.301067505696422
50.003001;0.463145983826157;0.5318637264986886;1.149466997894262;0.12142264335596037;0.2618840385999808;21.011354576646355;0.7509569556835689;0.012604177956123137;0.012617562983069132;1.0337687410242467;-0.7880842360235581;0.514967789689973;1.3010839228511557
50.00342;0.46310814045258714;0.5318763275307655;1.149527669108156;0.12121926406288556;0.26146876377687933;21.011842620895674;0.7509557411429514;0.012603923597114434;0.012617771748045148;1.0337826380789463;-0.7881122361593925;0.5148679262671044;1.3011009163591902
50.003839;0.46307220542038513;0.5318771998865351;1.1495581440193268;0.12103066361162507;0.26108446743120367;21.01232125022755;0.7509540236622045;0.012603674553839617;0.012617975612108446;1.0337956384959381;-0.7881452359535558;0.5147719563072635;1.3011205573443265
50.004258;0.46303703915276695;0.5318673558660905;1.1495635078491304;0.12085400356633837;0.2607256537856863;21.012789864489378;0.7509517760467952;0.012603431498566232;0.012618174341733953;1.0338057184406797;-0.7881832354033544;0.5146808818527329;1.3011413229641222
50.004677;0.46300362579300064;0.5318490078139485;1.1495461619572427;0.12068859160568121;0.2603902560887006;21.013247994297323;0.7509489778313317;0.012603195052178611;0.012618367795955732;1.033813869675402;-0.7882242345091892;0.5145927122082514;1.3011628580908574
50.005096;0.46297224776748613;0.5318244492180377;1.1495104059321437;0.12053572988904347;0.26008090463976546;21.01369522217849;0.7509456161060601;0.012602965733970248;0.012618556015059387;1.0338210956359666;-0.7882692332788438;0.5145074599895687;1.3011866156866108
50.005514;0.4629417678776846;0.5317933100928637;1.149458293084757;0.12039238639705334;0.25979167435898354;21.014131148587182;0.7509416849792332;0.012602743919525414;0.01261873924168548;1.0338253994785147;-0.7883192317296764;0.5144261365496031;1.301211652220826
50.006352;0.46289775606334665;0.5317137360573685;1.1493352465958926;0.1201336294779669;0.259261060161707;21.01455536362915;0.7509371857342297;0.012602529767642824;0.012618917867443897;1.0338167808211198;-0.7884282298849823;0.5142867518064347;1.3012627935811054
50.00719;0.4628576164514238;0.5316225124602851;1.149177568579646;0.11990826754887976;0.25880033249719975;21.01496743114082;0.7509321296845082;0.012602323119219433;0.012619092316699094;1.0338012381429056;-0.7885522277683805;0.5141593171159882;1.3013181710707777
50.008028;0.46282122023504546;0.5315261074920967;1.1489995543880895;0.11970996260438962;0.25839589161635;21.015366898547498;0.7509265364890747;0.012602123530927838;0.012619262889550223;1.0337797658067953;-0.7886892254015377;0.5140438475654955;1.3013774056274368
50.008866;0.4627878909831037;0.5314275838163163;1.1488095245367098;0.11953645501401426;0.2580432436393175;21.015753330804834;0.7509204235359763;0.012601930435964142;0.012619429686874333;1.033750348093702;-0.7888382228024194;0.5139373622045458;1.3014383410506691
50.009703;0.4627566726973637;0.5313294651163024;1.1486153447987637;0.1193849105313422;0.2577368068504846;21.01612636757407;0.7509137978577172;0.012601743254152408;0.012619592617161949;1.0337139575215544;-0.7889992199826524;0.5138418841010649;1.3015018175284103
50.010541;0.46272845025807635;0.5312347988552073;1.1484214806453543;0.11925169664194638;0.2574682489635223;21.01648581656983;0.7509066589606797;0.012601561412940101;0.012619751385554587;1.0336705629620293;-0.7891702169474568;0.5137544396522684;1.3015666749741208
50.011379;0.4627027070735274;0.5311448294827914;1.1482320054987754;0.11913781745665947;0.25724002248596345;21.01683173845732;0.7508990061241294;0.012601384325992377;0.01261990553017603;1.033618141194636;-0.7893502136974;0.5136750532670356;1.301630778952339
50.012217;0.46267905225693834;0.5310595461763045;1.1480479955465426;0.11903831626614125;0.2570416443005497;21.017164409030407;0.750890841843596;0.012601211455293656;0.01262005458552578;1.0335586787579047;-0.7895382102298636;0.513604741068644;1.3016951809464896
50.013892;0.4626495882180977;0.530900462703848;1.1477197097505132;0.11888445514989227;0.2567291268897336;21.01748412593665;0.750882172483235;0.012601042518540353;0.012620198247902148;1.033414168198448;-0.7899342065412783;0.5134975101866717;1.301819421640339
50.015568;0.4626266694772516;0.5307618205147785;1.1474201166927758;0.1187832755559052;0.2565266426282399;21.017791036984725;0.7508730124005122;0.012600877554937766;0.012620336377423278;1.0332436080541467;-0.7903512026296134;0.513416361504483;1.3019369946957706
50.017244;0.4626091933984671;0.5306409658918969;1.1471463257244672;0.11872813351789857;0.2564204731104944;21.0180851437687;0.7508633872068471;0.012600716736924828;0.012620468870925302;1.0330490066135258;-0.7907811984952332;0.5133592910632317;1.302044689258685
50.018919;0.462597332494379;0.5305346029994908;1.1468908813754235;0.11871645208610365;0.2564049696764935;21.018366354057026;0.750853329832396;0.012600560234354038;0.012620595590636703;1.0328313880266704;-0.7912181941393903;0.5133232894591352;1.3021396784593577
50.020595;0.46259111311514206;0.530440839336647;1.1466496919494364;0.11874514484689011;0.25647346253809433;21.01863448973917;0.7508428756669714;0.012600408208311629;0.01262071643431168;1.0325957951133529;-0.7916561895609306;0.5133053409219921;1.3022222729001838
50.022271;0.4625891426638085;0.5303560995169566;1.1464185293116382;0.11880648084478809;0.25661004076720145;21.018889333807266;0.7508320588603644;0.012600260803504707;0.012620831450510296;1.032343282803083;-0.7920901847551625;0.5133054242723357;1.302290180657813
50.023946;0.46259188465061346;0.5302782235641222;1.14619165374464;0.11890088584360982;0.2568153733154695;21.019130662509237;0.7508209032855238;0.01260011815573614;0.012620940871022094;1.0320769092305806;-0.7925151797163675;0.5133195148677687;1.3023426728084075
50.025622;0.46259795576262086;0.5302054670760605;1.1459688139413298;0.11902089799682093;0.2570741290102417;21.019358155172092;0.7508094145335437;0.012599980415415752;0.012621045077360721;1.031801734855373;-0.792926174438627;0.513346584000106;1.3023805963979196
50.027297;0.4626076781297014;0.5301362096212935;1.1457458340606208;0.11916584184622925;0.25738468051915014;21.019571289743094;0.7507975851358457;0.012599847747278544;0.012621144582706058;1.0315198239174004;-0.7933201689140346;0.5133845956063673;1.302403637215344
50.028973;0.46262093765671675;0.5300711974760688;1.145524721016632;0.11932996738469286;0.25773468949985384;21.019769413146854;0.7507854058089842;0.012599720293992834;0.01262123996261114;1.0312342403082229;-0.7936951631343534;0.5134315042857553;1.3024128799934462
50.030649;0.46263591915061786;0.5300074759829205;1.1453036713772182;0.11951138056342088;0.258121082740409;21.019951917653454;0.7507728717268402;0.012599598070204134;0.012621331686588088;1.0309480443181498;-0.7940461570956362;0.5134862594836895;1.3024075668883313
50.032324;0.46265333567813566;0.5299464648356236;1.1450840519003647;0.11970410424680317;0.25853056440618927;21.020118301726253;0.7507599854405362;0.012599480836519749;0.01262141997653125;1.0306642939742228;-0.7943741507993095;0.5135458148437394;1.302390589158681
50.034;0.4626724864470017;0.5298878043643046;1.1448668503504518;0.11990678590567438;0.25896059986916353;21.02026816182415;0.7507467562127954;0.012599368102695564;0.012621504750028248;1.0303850473460179;-0.7946761442502124;0.513610134893808;1.3023615984296102
50.035675;0.4626920963083231;0.5298309155288445;1.1446539864528886;0.12011425077156385;0.25940072950731735;21.020401206695485;0.7507331938484704;0.012599259292034775;0.012621585650979032;1.0301133638702191;-0.7949521374552126;0.5136771960209807;1.3023228568451244
50.037351;0.4627135872099382;0.5297767642508182;1.1444440688438635;0.12032636686938586;0.2598498663576884;21.020517184206625;0.7507193006027517;0.012599153913425212;0.012621662192251984;1.0298503024717625;-0.7952001304222498;0.5137459867179066;1.3022738064796142
50.039027;0.46273554174147014;0.5297256430165955;1.144241265852163;0.12053784391741217;0.260297377385167;21.02061576868506;0.7507050689132946;0.012599051607880458;0.012621733869061343;1.0295989186870298;-0.7954211231601434;0.5138145089639035;1.3022172970832326
50.040702;0.462758249891858;0.5296774339334493;1.1440446671115052;0.12074728885759503;0.26074008279076866;21.020696569013694;0.750690489890569;0.012598952120230782;0.012621800148343956;1.0293602652832108;-0.7956151156787651;0.513882775574405;1.3021539848600734
50.042378;0.4627805871638616;0.5296312597663801;1.1438552171529348;0.12095206928966357;0.2611729282904603;21.020759211674694;0.7506755651328944;0.012598855270570896;0.012621860457697236;1.0291353921729673;-0.7957831079888038;0.5139488031492716;1.3020851458661447
50.044053;0.46280270749730484;0.5295882078088314;1.143674934624065;0.12115165409706355;0.26159468054666557;21.020803385153865;0.7506603112928505;0.012598760898792773;0.012621914217488725;1.0289253394744817;-0.7959251001018571;0.5140126062144391;1.3020114604232873
