time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.045729;0.4628246200489191;0.5295476930960415;1.1435025693275231;0.12134361898553866;0.26200010772631266;21.020828820413286;0.7506447570757427;0.012598668864426246;0.012621960879429087;1.028730133056585;-0.7960420920296577;0.5140741934379067;1.3019334520456916
50.047405;0.4628461896912336;0.5295108654427477;1.1433409704585522;0.12152601325691591;0.26238508607011174;21.020835264801462;0.7506289375049736;0.012598579157849711;0.012621999984353567;1.0285517930649268;-0.7961360837825248;0.5141315677668277;1.3018538697571822
50.04908;0.4628664311594385;0.5294758422353748;1.143188538759271;0.12169723159784131;0.26274672167687146;21.020822546380856;0.7506128881240648;0.012598491913697942;0.012622031190188914;1.0283893418418106;-0.796207075369427;0.5141847334832396;1.30177190733727
50.050756;0.46288647201422867;0.5294452031598378;1.1430480641182663;0.12185781662299715;0.2630855574601093;21.020790670685702;0.7505966403484853;0.01259840725377554;0.012622054225910265;1.0282438001134067;-0.796258066799742;0.5142337018599163;1.301690214111075
50.052431;0.4629053088501909;0.5294164704677804;1.1429166304311191;0.12200700850222744;0.263400534946121;21.020739824727887;0.750580219486835;0.012598325214555128;0.012622068875905543;1.0281141798322424;-0.796290058085149;0.5142774877178702;1.3016086497516344
50.054107;0.46292377315417316;0.5293914398408899;1.14279599995914;0.12214333621794446;0.2636880285080232;21.020670324636445;0.7505636465262183;0.012598245859209942;0.0126220750318227;1.0280004790327788;-0.7963040492402994;0.5143161038406748;1.3015278639038175
50.055783;0.4629410045962088;0.5293689230108237;1.1426856688319227;0.12226739903191068;0.26394984333565086;21.020582533659443;0.7505469441367534;0.012598169329081995;0.012622072699610543;1.0279026834972467;-0.7963020402813554;0.5143495609737812;1.301449118278657
50.059134;0.46296928523395936;0.5293344898230194;1.1425242685606198;0.12247642011413691;0.26438865388089083;21.020476764350654;0.7505301451515872;0.01259809574255827;0.012622061961697385;1.0277577782137055;-0.7962600312238518;0.5144178715857938;1.3013079493240818
50.06215;0.4629905122867396;0.52931281451251;1.1424095116147315;0.12262188638064866;0.2646945365555211;21.02035327569358;0.7505132966055335;0.012598025140944633;0.01262204294903943;1.0276717577033487;-0.7961850220828028;0.5144610544748836;1.3011924786007698
50.065166;0.4630066491096391;0.5292974077760919;1.1423225348827308;0.12272940568359797;0.2649216274289237;21.020212325432798;0.7504964565226888;0.012597957484938936;0.012622015821187677;1.0276236247591501;-0.796083012873169;0.514489139550461;1.3010898069958798
50.068182;0.4630206445992618;0.5292902679160786;1.1422603507157616;0.12280326021985778;0.26507749518974716;21.020054116587453;0.7504796888519754;0.012597892605575504;0.01262198072954938;1.027608380600405;-0.795963003608823;0.5145031699097842;1.3010015171757752
50.071198;0.4630302081872812;0.5292883592245381;1.1422219924155181;0.12284405736909945;0.26516476693509894;21.019878710995393;0.7504630593208677;0.012597830226043733;0.012621937737517729;1.0276190181737332;-0.795832994303431;0.5145041980616384;1.300926996493124
50.074214;0.4630365829552326;0.5292901808595316;1.1422010860431746;0.12285854989750279;0.2651972939489226;21.019686125295646;0.75044663304397;0.012597770075500553;0.012621886790777312;1.0276515239046125;-0.7956979849718437;0.5144942774876193;1.300866172837317
50.07723;0.46304142090032036;0.5292967167263974;1.142195577757612;0.12284905807762903;0.26517912549147565;21.0194765590219;0.750430472755715;0.012597711952309668;0.012621827818274584;1.0277008820384408;-0.7955649756293773;0.5144744566954551;1.3008194190871536
50.080247;0.46304382620607504;0.5293050896252037;1.142201332664394;0.12282156637919596;0.26512365675555294;21.019250485803585;0.7504146343559178;0.012597655729248373;0.01262176084977463;1.0277610787094622;-0.7954369662927305;0.5144477788366077;1.3007838794427176
50.083263;0.46304558379037103;0.5293167167539252;1.1422168747822152;0.12277917393243452;0.2650365230586742;21.019008569935487;0.7503991639686266;0.012597601393473995;0.012621685998183144;1.0278271082434878;-0.7953189569820841;0.5144152797874008;1.3007587206038989
50.086279;0.4630457966548886;0.5293283355571515;1.142237234455292;0.12272734456467418;0.26492998342996416;21.018751605528234;0.7503841013723002;0.012597549056969878;0.01262160334203012;1.0278969778701221;-0.7952129477196834;0.5143789847360304;1.3007436484798995
50.089295;0.4630452641368412;0.5293398071961332;1.1422600043145108;0.12266855537825787;0.2648088849662891;21.018480457492572;0.7503694848442058;0.012597498826070735;0.012621512878182257;1.0279657013713697;-0.7951199385264246;0.5143399112206969;1.300735378600375
50.092311;0.46304479046341906;0.5293519069247445;1.1422847357192372;0.12260541523116196;0.2646783578097232;21.018195892324982;0.7503553516800486;0.012597450691818533;0.012621414566010547;1.0280312845345636;-0.7950419294215176;0.5143000764218069;1.300733603115388
50.095327;0.463044625208138;0.5293631549060538;1.1423074917428935;0.12254288320375625;0.2645489210919113;21.017898484155175;0.7503417373022231;0.012597404570444993;0.012621308342648503;1.0280907148502112;-0.7949779204259391;0.5142595023398551;1.3007353860433832
50.098343;0.4630444510190877;0.5293733744362523;1.1423285687479907;0.12248138182419666;0.26442163989978734;21.017588713528344;0.7503286768249134;0.012597360292480656;0.012621194079951353;1.0281439571153839;-0.7949289115651289;0.5142192191585149;1.30074138517926
50.101359;0.4630445297275676;0.5293812004917302;1.1423443191019538;0.12242494944383861;0.2643050511275111;21.01726708863832;0.7503162055375949;0.012597317463065192;0.012621071531692016;1.0281879567108083;-0.7948929028657834;0.5141812681374661;1.3007480380369894
50.104375;0.4630455523395006;0.5293882649899024;1.1423565384257812;0.12237279268527339;0.26419703694519037;21.016934183223125;0.7503043547550374;0.012597275407995802;0.012620940301232644;1.028224652943484;-0.7948698943488797;0.5141457004470831;1.3007569508564105
50.107391;0.4630475161657126;0.5293944365851954;1.1423649487587895;0.1223258270819717;0.2640995655546835;21.01659060182736;0.7502931458606716;0.012597233307440317;0.012620799898708835;1.0282509891806764;-0.7948578860275983;0.5141125676646573;1.3007645499388045
50.110407;0.4630507092667289;0.5293989882061405;1.1423672834074967;0.12228677654997817;0.26401834131958685;21.016236946464286;0.7502825884826062;0.012597190337525896;0.012620649901398212;1.0282689129067337;-0.7948548779114643;0.5140829101697691;1.300771218956371
50.113424;0.46305484910827294;0.5294020385566325;1.1423645136821723;0.12225376302829859;0.26394947125978546;21.01587387050497;0.7502726859583647;0.012597145680520205;0.01262049004806682;1.0282783717509303;-0.7948608700100204;0.5140567556092412;1.3007769788010382
50.119456;0.4630571141248599;0.5294061727219473;1.1423691978504291;0.12220746854877954;0.2638529015971504;21.015502123698727;0.7502634437405439;0.01259709855276651;0.012620320203398181;1.0282893107426414;-0.794887862333689;0.5140251266925973;1.300797097122554
50.124885;0.4630624567762051;0.5294050154380918;1.142355462864742;0.12218738081358672;0.26381097118583274;21.01512249655223;0.7502548731770318;0.012597048295848352;0.012620140304517169;1.028276680010055;-0.7949238548929483;0.5140040477076433;1.3008044748956495
50.130314;0.463070735325971;0.5294024656805386;1.142332132642319;0.12218210414663133;0.26379919263158946;21.014735772010553;0.750246990025309;0.012596994390186753;0.01261995030047397;1.028250449246576;-0.7949648476964415;0.5139895467445444;1.3008046077559494
50.135743;0.4630789821697694;0.529396382607525;1.1423019665069385;0.12218826241529308;0.26381197648269944;21.014342755377132;0.750239812396301;0.012596936452325399;0.012619750083445791;1.0282156150255928;-0.7950048407502234;0.513980655036853;1.3007978116789667
50.141172;0.4630893229864047;0.529390101712404;1.1422670162378021;0.12220269273735115;0.26384129683977475;21.01394432821689;0.7502333562643521;0.012596874243398382;0.012619539470849034;1.0281762011973916;-0.7950398340580005;0.5139764034153551;1.3007848210942972
50.146601;0.4631007693645566;0.5293844036684833;1.1422314999594672;0.12222136450655667;0.2638790250136626;21.01354145739621;0.7502276251488553;0.01259680755509613;0.012619318254266761;1.0281362530484224;-0.795067827619484;0.5139738179092022;1.300767583165721
50.15203;0.46311148429059956;0.529377224351101;1.1421955901073044;0.12224249401239064;0.2639223623174888;21.01313516418331;0.7502226015408212;0.012596736048335838;0.012619086300103362;1.0280978254529485;-0.795087821429131;0.5139729146977547;1.3007470741611513
50.157459;0.46312316138184817;0.5293723739325781;1.1421634382930526;0.12226131931246934;0.2639600858413067;21.012726533963825;0.750218246206945;0.012596659263174067;0.01261884362260553;1.0280629751635868;-0.7951008154793207;0.513971696931248;1.3007254964628434
50.162888;0.46313396146299707;0.5293675807967345;1.142134764788352;0.12227743265186092;0.26399237316958973;21.012316765622447;0.7502145021756906;0.012596576765384691;0.012618590357278461;1.028031762534241;-0.7951068097651364;0.5139701599856145;1.3007028626518196
50.168317;0.4631440163467919;0.529362451282873;1.1421084584433359;0.12229055533121037;0.26401855667655394;21.011907175603753;0.7502113022959016;0.01259648815389797;0.012618326724070244;1.028005253775642;-0.7951068042859518;0.5139683027510945;1.3006805959658534
50.179174;0.46315514437935934;0.529358592304078;1.1420835378016279;0.12230522137299255;0.2640473830122486;21.01149914975692;0.7502085774146312;0.01259639292780408;0.012618053099146914;1.0279805160701696;-0.7950977990434396;0.5139681343047899;1.3006545162661853
50.188947;0.4631643569095843;0.5293562371791868;1.142067869610167;0.12230808946062162;0.26405178617081476;21.011094091990056;0.7502062597152194;0.01259629048858373;0.012617770119087865;1.0279656143365905;-0.7950847940385275;0.513963670255485;1.300634031554633
50.198719;0.46317361743286106;0.5293555251274807;1.1420569327165753;0.12230466124988676;0.264042517208788;21.01069336152048;0.7502042834814576;0.012596180283112976;0.012617478709099718;1.0279556118428852;-0.7950727892705912;0.5139579244568306;1.300618235294426
50.208491;0.4631819274377744;0.529353820750323;1.1420475223202908;0.12229837540066321;0.26402756439463276;21.010298204434985;0.7502025859842196;0.01259606192458559;0.012617180056499493;1.0279455638884736;-0.7950647847395192;0.5139509050908372;1.3006049675433762
50.218263;0.4631902732898972;0.5293518086579322;1.1420387151404363;0.12229254079870133;0.26401350420286157;21.009909742805757;0.7502011076104959;0.012595935234624517;0.012616875550857611;1.0279335101177531;-0.7950597804475407;0.5139456155133041;1.3005919897011349
50.228035;0.4631996412588493;0.5293501123041063;1.1420294498390884;0.12228764687096441;0.2640008284524801;21.009528997868397;0.7501997940678554;0.012595800202232938;0.012616566697765957;1.0279194736094093;-0.7950587763987459;0.5139410559850449;1.3005798836213147
50.247579;0.4632081882196335;0.5293461485902619;1.1420186989950833;0.12228558238258112;0.2639946518738958;21.00915686040587;0.7501986012899347;0.012595656947685925;0.012616254995506811;1.0279024587272314;-0.7950627725978765;0.5139372260823586;1.3005684521162464
50.265169;0.46321745275998694;0.5293416731381121;1.1420064479286451;0.1222857287165583;0.2639927548821221;21.00879407056825;0.7501974957116425;0.0125955057555238;0.012615941819965473;1.0278824477146056;-0.7950667690498503;0.5139371261458889;1.3005546174097127
50.282759;0.4632278471606635;0.5293376996310818;1.1419938325439476;0.12228896445988068;0.26399678254326114;21.008441351868886;0.7501964469814157;0.012595347129321517;0.012615628464621996;1.0278614075889396;-0.7950697657589015;0.5139367536588882;1.300539321188404
50.300349;0.46323723131721267;0.5293323868772274;1.1419821092949545;0.12229117100933123;0.26399905376501587;21.008099600379907;0.7501954217338157;0.012595181820066595;0.012615316294467431;1.0278413042988939;-0.7950697627281896;0.5139380970036008;1.3005228854852178
50.335529;0.4632465790320755;0.5293273595463627;1.1419723562745627;0.12229251100029989;0.2639993490610527;21.007769892564806;0.7501943840901402;0.012595010781791014;0.012615006777396982;1.0278231095099426;-0.7950687599609487;0.5139401324820899;1.3005072849504837
50.370709;0.4632558758489897;0.5293223532678628;1.1419640233052233;0.12229154017187714;0.26399454879633094;21.00745335793745;0.7501932968931188;0.012594835053806982;0.012614701330640164;1.027805801762702;-0.7950677574594117;0.5139408245022542;1.3004923078187458
50.405888;0.4632651084335142;0.5293168317231456;1.141955973844341;0.12229192893320838;0.2639925664017574;21.007151068099297;0.7501921215251978;0.012594655685928907;0.01261440116142316;1.0277873729813436;-0.7950677552218121;0.5139431266094899;1.3004769676199064
50.476248;0.46327426429886454;0.5293110608259541;1.1419487767466818;0.12229183916337134;0.2639894409870543;21.00686392566943;0.7501908233521802;0.012594473772263429;0.012614107289864271;1.027768832955732;-0.7950677532430597;0.5139459850187902;1.30046143952212
50.616967;0.4632833313169067;0.5293049196450665;1.1419421306499637;0.12229218647742317;0.2639871522494935;21.00659262285748;0.7501893807507798;0.01259429046618379;0.012613820747697188;1.0277502011643467;-0.7950677515173794;0.5139493449927127;1.3004457112961998
50.898404;0.46329229829161894;0.5292984930134923;1.1419361574589588;0.12229251007999825;0.2639847126942856;21.00633775500386;0.7501877868863192;0.012594106937242425;0.012613542705554941;1.027731497821383;-0.7950687500386557;0.5139531551971176;1.3004303659413423
51.179842;0.46330115696774465;0.5292918003012024;1.1419308356866986;0.12229280839904141;0.26398212667211296;21.00609993200393;0.7501860421120586;0.012593924406288256;0.012613274362346197;1.0277127467847333;-0.7950687488011521;0.5139573690605795;1.3004141443580535
51.742718;0.46330990339896844;0.5292848611356701;1.1419261473181184;0.12229307962541086;0.26397940111599005;21.005879770247944;0.7501841424392673;0.012593744216655038;0.012613016810927946;1.0276939812880346;-0.795068747802124;0.5139619445378991;1.3003976229857956
52.742718;0.4633185374651613;0.5292776959394608;1.1419220837014448;0.12229332227826861;0.2639765442238737;21.005677849800374;0.7501820711210162;0.01259356776875966;0.012612771103347773;1.027675243216063;-0.7950687470427075;0.5139668407821008;1.3003807690691678
53.742718;0.46332706266268353;0.5292703248774764;1.1419186493894837;0.12229353686796729;0.2639735632334519;21.005494693451407;0.7501797994063767;0.012593396294118703;0.012612538344822568;1.0276565799426383;-0.7950687465250731;0.5139720147567458;1.3003635502202753
54.742718;0.4633354854658715;0.5292627697394297;1.141915861174489;0.12229372671344721;0.2639704636044215;21.005330737337058;0.7501772927813377;0.012593230638047414;0.01261231961830908;1.027638043433314;-0.7950687462488432;0.5139774194788763;1.3003459362711562
55.742718;0.463343811641041;0.529255059268569;1.141913743598291;0.12229389726783232;0.26396724979474495;21.00518627418412;0.7501745150018266;0.012593071269114948;0.012612115867221633;1.0276196911017117;-0.7950687462111897;0.5139830034659267;1.3003279113399202
56.742718;0.46335204307988925;0.5292472329153813;1.1419123256383767;0.12229405546777128;0.26396392587125944;21.005061429662682;0.7501714314679998;0.012592918452391839;0.01261192787546922;1.027601584884887;-0.7950687464098264;0.5139887155818293;1.3003094811749267
57.742718;0.46336017948861774;0.5292393393502342;1.141911641089734;0.12229420880964802;0.263960494436244;21.00495621570736;0.7501680126234475;0.0125927723207601;0.012611756290900807;1.0275837877793326;-0.7950687468451144;0.5139945109450939;1.3002906685491227
58.742718;0.4633682227755211;0.529231429930003;1.1419117289879523;0.12229436347974953;0.2639569550478978;21.004870588529606;0.750164231663356;0.012592632819909745;0.0126116016291628;1.0275663614297448;-0.7950687475194822;0.5140003508812582;1.3002715077052103
59.742718;0.4633761798661224;0.5292235515531498;1.1419126326460864;0.12229452325156256;0.2639533037992107;21.004804480828373;0.7501600597142566;0.012592499690662999;0.012611464283319152;1.0275493654255776;-0.795068748434266;0.5140062024837632;1.3002520399995394
60.742718;0.46338406217957046;0.529215745476448;1.1419143935997766;0.12229468992739445;0.26394953447656194;21.004757815401017;0.7501554651948448;0.012592372540963294;0.012611344544109325;1.0275328523000686;-0.7950687495878084;0.5140120397270267;1.3002323111296896
61.742718;0.4633918823083805;0.5292080494817881;1.1419170399099339;0.12229486436527554;0.2639456406134041;21.004730469362702;0.7501504168738412;0.012592250923759664;0.012611242529072923;1.0275168587718426;-0.7950687509766934;0.5140178415483964;1.3002123721883345
62.742718;0.4633996502974709;0.5292004960024653;1.1419205839057365;0.122295047398803;0.26394161696118157;21.004722236912276;0.7501448868875233;0.01259213431465767;0.012611158039438419;1.0275014059271383;-0.7950687525959372;0.5140235902012142;1.3001922784259923
63.742718;0.46340737213622996;0.5291931104151244;1.1419250338279263;0.12229524008104398;0.2639374603577078;21.00473283391558;0.7501388497101773;0.012592022043463269;0.012611090548910213;1.0274865116306329;-0.7950687544380871;0.5140292713540084;1.3001720854868073
64.742718;0.46341505130014676;0.5291859131881418;1.1419304011611495;0.1222954433716604;0.26393317030648555;21.004761918986972;0.7501322806669651;0.01259191333474923;0.012611039354603195;1.0274722038302013;-0.795068756494403;0.5140348719636718;1.300151850074162
65.742718;0.4634226912042035;0.5291789219947337;1.1419366941275155;0.12229565790381185;0.2639287491898235;21.004809152705267;0.7501251563430514;0.01259180744202551;0.012611003755042127;1.0274585215819305;-0.7950687587556844;0.5140403782613516;1.3001316263775502
66.742718;0.4634302943523312;0.5291721526931743;1.1419439054436653;0.12229588398401994;0.26392420231045816;21.004874266031926;0.7501174521023566;0.01259170376631831;0.012610983178604922;1.0274455012833545;-0.7950687612111577;0.5140457757772731;1.3001114508524005
67.742718;0.46343785722707365;0.5291656175194304;1.1419520046062042;0.12229612178209458;0.2639195376812678;21.0049570109287;0.75010914306312;0.012591601889333991;0.012610977171074834;1.0274331628493982;-0.7950687638475732;0.5140510494989182;1.3000913369331049
68.742718;0.46344536617289056;0.5291593225026959;1.1419609402210025;0.12229637166952047;0.2639147659011305;21.005057022081857;0.7501002141773156;0.012591501499023067;0.01261098524457112;1.027421506752411;-0.7950687666496312;0.5140561861935384;1.3000712909395649
69.742718;0.46345279866909594;0.5291532690053263;1.1419706494129995;0.12229663461357553;0.26390990019442073;21.00517378258456;0.7500906690369589;0.012591402320543114;0.012611006775769176;1.0274105182397466;-0.7950687696027743;0.5140611774950552;1.300051325928536
70.742718;0.4634601277193553;0.5291474539191083;1.1419810656683929;0.12229691208403393;0.26390495665792674;21.005306707394997;0.750080531968961;0.012591304128556398;0.01261104102903526;1.0274001726083783;-0.7950687726966064;0.5140660186953108;1.3000314623323235
71.742718;0.46346732614908054;0.5291418655830875;1.1419921235147006;0.1222972052021114;0.2638999539748043;21.005455176463933;0.7500698476627529;0.012591206717325061;0.012611087184756594;1.0273904384131811;-0.7950687759252627;0.5140707054300495;1.3000117280488668
72.742718;0.46347436944065906;0.5291364840558382;1.142003764558239;0.12229751403311047;0.2638949117765105;21.00561850960708;0.7500586784910219;0.012591109769829937;0.012611144287594146;1.0273812821627777;-0.7950687792847022;0.5140752327453971;1.2999921617631485
73.742718;0.463481236525934;0.5291312874895526;1.1420159423377119;0.12229783745870865;0.2638898494598148;21.005795999997158;0.7500470986113191;0.012591012806230062;0.012611211180446481;1.0273726739877789;-0.7950687827688654;0.5140795962674937;1.2999728130353174
74.742718;0.4634879107048095;0.5291262554086698;1.142028619552878;0.12229817330897434;0.26388478544774224;21.005986961650017;0.7500351867922365;0.012590915330029113;0.012611286542529083;1.027364584026074;-0.7950687863665686;0.51408379323157;1.2999537366443026
75.742718;0.46349438166459656;0.5291213653944332;1.142041757511794;0.12229851894794572;0.2638797355125817;21.006190683201165;0.7500230197280667;0.012590816979156509;0.012611369040322718;1.0273569707655854;-0.7950687900608455;0.5140878225625468;1.2999349828699618
76.742718;0.46350064450203066;0.529116590648627;1.1420553072781365;0.12229887227423028;0.26387471209123003;21.006406331570584;0.7500106689089884;0.012590717508865774;0.012611457502058856;1.027349772256188;-0.7950687938307915;0.5140916842580266;1.2999165871167597
77.742718;0.4635066949211425;0.5291119024541234;1.1420692107633261;0.1222992323112234;0.26386972581195134;21.006632892612163;0.7499982048715643;0.01259061674098785;0.012611551028164778;1.0273429045534075;-0.7950687976540571;0.514095378471558;1.2998985642488439
78.742718;0.4635125273028684;0.5291072698733084;1.1420834054331392;0.1222995987990461;0.26386478742175384;21.006869179753423;0.7499857034426254;0.012590514598041579;0.012611649007404671;1.027336270036416;-0.7950688015088081;0.5140989071556581;1.2998809135412324
79.742718;0.4635181375977845;0.5291026539165443;1.1420978264041388;0.12229997122424416;0.2638599083895522;21.007113954303403;0.7499732433118287;0.012590411119806133;0.01261175105889786;1.0273297738052463;-0.7950688053744338;0.5141022788396881;1.299863630611183
80.742718;0.46352352531900254;0.529098006917019;1.142112408029559;0.12230034841004213;0.26385510068353646;21.007366120247408;0.7499608996912144;0.012590306418456683;0.012611856940916037;1.0273233364660508;-0.795068809230362;0.5141055101542553;1.2998467121914963
81.742718;0.46352869294902965;0.5290932802169888;1.1421270853153163;0.12230072907751763;0.2638503765499527;21.007624833416042;0.7499487452063288;0.012590200671785507;0.012611966512472582;1.0273168926216556;-0.795068813055473;0.5141086205484688;1.2998301524493008
82.742718;0.46353364516740003;0.5290884309504912;1.142141796304738;0.12230111199322138;0.26384574754739737;21.00788946288164;0.7499368546838989;0.01259009417939282;0.012612079754239341;1.0273103806006831;-0.7950688168302266;0.5141116243586368;1.2998139413593897
83.742718;0.46353838826236915;0.5290834260038079;1.1421564829618756;0.12230149489487757;0.26384122379374136;21.008159459592452;0.749925306302088;0.012589987382561507;0.012612196715292541;1.0273037407199714;-0.7950688205387951;0.5141145255227175;1.299798063354431
84.742718;0.46354293065806257;0.5290782455225287;1.1421710885929877;0.1223018741877885;0.26383681483709276;21.008434189583113;0.7499141787410585;0.012589880802201178;0.012612317406395325;1.0272969230738616;-0.795068824168758;0.5141173170389094;1.2997824943638898
85.742718;0.463547284106251;0.5290728807519747;1.1421855635594973;0.1223022462991598;0.2638325304105141;21.00871284183686;0.7499035456178554;0.012589774990267333;0.012612441769104756;1.0272898900447989;-0.7950688277105863;0.514119984772082;1.29976720389689
86.742718;0.46355146216479587;0.5290673270762;1.1421998787415828;0.1223026083474869;0.26382838032636;21.008994467163483;0.7498934668828837;0.012589670543203804;0.012612569652916721;1.0272826110533715;-0.7950688311586386;0.5141225144488402;1.29975216102539
87.742718;0.4635554771120139;0.5290615840691991;1.142214027643732;0.1223029572265385;0.2638243745812481;21.009278030681884;0.7498839807998577;0.01258956806976327;0.012612700750912795;1.027275059836238;-0.7950688345111178;0.5141248983940605;1.2997373404595738
88.742718;0.4635593379528461;0.5290556629393689;1.1422280165516707;0.12230328906399958;0.26382052333154543;21.00956242510917;0.7498751039660477;0.012589468072972818;0.01261283457791013;1.027267217335154;-0.7950688377679703;0.5141271375043007;1.2997227263576898
89.742718;0.4635630489444522;0.5290495884907416;1.1422418557336889;0.12230359979324135;0.26381683648503235;21.009846496834104;0.7498668388288405;0.01258937087436663;0.01261297049140592;1.0272590754740158;-0.7950688409299429;0.5141292372068008;1.2997083114090844
90.742718;0.46356660984685044;0.5290433927915187;1.1422555559663823;0.12230388548765912;0.26381332338292457;21.01012900545516;0.7498591808530937;0.012589276670722998;0.012613107703985984;1.0272506410685116;-0.7950688439997559;0.5141312018978942;1.299694097798578
91.742718;0.46357001806278586;0.5290371107311943;1.1422691309707633;0.12230414227758368;0.2638099929201566;21.010408502860233;0.7498521230664343;0.0125891856637044;0.01261324528618147;1.0272419371373391;-0.7950688469821621;0.5141330346763178;1.2996801018395698
92.742718;0.463573268131678;0.5290307822370496;1.14228259922473;0.12230436695810631;0.2638068542991354;21.010683332828197;0.7498456604153694;0.012589098151927934;0.012613382218369286;1.027232999005537;-0.7950688498817283;0.5141347425197654;1.2996663571215694
93.742718;0.46357634972647715;0.5290244557968792;1.142295971543191;0.12230455811741581;0.2638039176690093;21.010951767233983;0.7498397918654273;0.012589014559408229;0.01261351745909347;1.0272238731847314;-0.7950688527000408;0.5141363401117511;1.299652919817594
94.742718;0.46357925106330705;0.529018188445392;1.142309225192988;0.12230471678361113;0.2638011936147344;21.011212071256715;0.7498345159683949;0.012588935421608638;0.012613649889445687;1.0272146210807187;-0.795068855433368;0.5141378451444194;1.2996398661387236
95.742718;0.4635819640062333;0.5290120431972087;1.1423222861430988;0.12230484622172678;0.2637986915840428;21.0114624719248;0.7498298257590665;0.012588861311031579;0.012613778215329371;1.0272053197169764;-0.7950688580723712;0.5141392674555771;1.2996272730485232
96.742718;0.4635844836073125;0.5290060872618222;1.1423350324930754;0.12230495107218856;0.26379641802748377;21.011701138128455;0.7498257106011051;0.012588792728638267;0.012613900999119689;1.0271960612781466;-0.7950688606037151;0.514140604230287;1.2996152088447444
97.742718;0.4635868048176062;0.5290003904238494;1.1423473109466322;0.12230503611038412;0.263794375500745;21.011926181458616;0.7498221568601572;0.012588730025349567;0.012614016762602235;1.027186957810012;-0.7950688630107028;0.5141418444107664;1.299603747330616
98.742718;0.46358891960725035;0.5289950221610029;1.1423589568101309;0.12230510499185016;0.26379256364718084;21.012135644786767;0.749819142685325;0.01258867341240442;0.01261412410082356;1.0271781457566784;-0.7950688652731848;0.5141429761650465;1.299592984751766
99.742718;0.46359081643602207;0.5289900514790701;1.1423698076745767;0.12230515978342979;0.26379098071585816;21.01232746793398;0.7498166358868075;0.012588623067798102;0.012614221811168912;1.0271697828081194;-0.7950688673676506;0.5141439927607974;1.299583044067581
100.0;0.46359248370991674;0.5289855487938778;1.1423797075265885;0.12230520161805053;0.2637896238315275;21.012499492391814;0.7498145944818335;0.012588579173949349;0.012614308957671329;1.027162039714515;-0.7950688692670472;0.5141448929274647;1.299574062837442
