time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.106395;0.987503936914975;0.7532329266672232;0.7627628144524359;0.2679811523033523;0.2713725509838101;10.000072689464497;0.7501770638080029;0.41619101690777305;0.4161894903132997;0.7219112402925507;-0.37497899807927915;1.043569542113244;0.8134866350268817
0.107626;0.9876797735045156;0.7534141627061424;0.7628106265513352;0.2684169913797083;0.27176557740967494;10.000071388569697;0.750177065920712;0.4161910722833947;0.4161894946738259;0.721850291492253;-0.37444299803878894;1.0438124225648702;0.8131856951385861
0.108857;0.9878376717530626;0.7535580047107436;0.7628344238118111;0.26880236103312166;0.2721123179090966;10.000070013597751;0.7501770718515473;0.41619112674766706;0.4161895007219781;0.7217773399173121;-0.3738649979991972;1.044029300541442;0.812855035247848
0.110088;0.9879770662472142;0.7536655036892387;0.7628357199445586;0.26913878060710333;0.2724145072132339;10.00006856474368;0.7501770815473228;0.4161911798750453;0.4161895084989257;0.7216943853756501;-0.37325299796050054;1.0442201765506016;0.8125001629978745
0.111319;0.9880988883225406;0.7537393053595048;0.7628164836328836;0.26942691522730666;0.27267259723650505;10.00006704418988;0.7501770950019376;0.4161912311979376;0.4161895180171865;0.7216034277535783;-0.3726099979226748;1.044384051118971;0.8121242795607142
0.11255;0.9882029384631305;0.7537812089179495;0.7627786964897816;0.2696672654266146;0.27288717962985254;10.000065455658197;0.7501771121770029;0.4161912802236169;0.41618952925262914;0.7215044670071253;-0.3719429978856833;1.0445239248163836;0.8117306390002431
0.113781;0.9882905135592803;0.7537935251238023;0.7627236997545205;0.2698622368288254;0.27306035546579205;10.000063803589581;0.7501771329285102;0.41619132648139306;0.4161895421783358;0.7213995031001351;-0.3712559978494798;1.0446387981975502;0.8113228857281326
0.115011;0.98836031810257;0.7537772582768075;0.7626535109981949;0.2700117496859609;0.27319242172125163;10.000062092035906;0.7501771569724411;0.41619136956039743;0.41618955679825625;0.7212895359932509;-0.37055499781400714;1.0447296716678172;0.8109046823407645
0.116242;0.9884143792007918;0.7537354910344956;0.7625696843485887;0.2701179984553016;0.27328505379779844;10.000060323502826;0.7501771838953295;0.4161914091020722;0.41618957313343874;0.7211755657347587;-0.3698429977791834;1.0447965453981394;0.8104783092971247
0.117473;0.9884536281595548;0.7536710705616723;0.7624743798516056;0.2701838739160741;0.2733409294395354;10.000058498801815;0.7501772131985759;0.4161914448005148;0.4161895911894732;0.7210595925328763;-0.36912499774488866;1.044842419397241;0.8100478425334697
0.118704;0.988476568572443;0.7535824010783081;0.7623671341363638;0.2702102287695468;0.27336133184776684;10.00005661747073;0.7501772443434483;0.41619147644610405;0.4161896109266801;0.7209416167046501;-0.3684059977109718;1.0448662936963629;0.8096155669274362
0.119935;0.9884854277619808;0.7534738861494982;0.7622506799013739;0.2701989053946228;0.27334751227647713;10.000054678243641;0.7501772767878434;0.41619150395363674;0.4161896322509791;0.7208236385593214;-0.36768799767727617;1.044869168450527;0.8091841728642394
0.121166;0.9884805710142551;0.7533483102554376;0.762127547606567;0.270151796170099;0.2733012843556552;10.000052680415259;0.7501773100245822;0.41619152732441694;0.41618965504415506;0.7207046583287605;-0.36697599764365385;1.0448530438741195;0.8087550359746903
0.122397;0.9884629296040436;0.7532054006129812;0.7619967381686868;0.27007164104965453;0.2732251600758736;10.000050625682377;0.7501773436114147;0.41619154657854457;0.4161896792121752;0.7205876761709176;-0.3662739976099656;1.044818920171961;0.8083326304442758
0.123627;0.9884323023770101;0.7530484377912366;0.7618617202856179;0.2699606090294331;0.2731213847107168;10.000048518842023;0.7501773771972493;0.41619156172714233;0.4161897047014493;0.720472692183627;-0.36558399757608817;1.0447677975673109;0.8079178440776787
0.124858;0.9883901864636271;0.7528792158386555;0.7617231497971758;0.26982005068099324;0.2729909043643199;10.000046366735504;0.750177410543542;0.41619157279039853;0.4161897314667908;0.7203597064015631;-0.3649089975419378;1.044700676332577;0.8075120120220663
0.126089;0.988337675751445;0.7526996466554724;0.7615821130495763;0.26965312044255846;0.27283660053782255;10.000044176467831;0.750177443490041;0.4161915798164959;0.4161897594494009;0.720250718828086;-0.3642509975074917;1.0446175567403724;0.8071177962688199
0.12732;0.9882757003804048;0.7525103783661996;0.7614385442378093;0.2694629227484047;0.27266134892864335;10.00004195397303;0.75017747586192;0.4161915828825649;0.4161897886145876;0.7201447295138962;-0.3636139974727917;1.0445214389690234;0.8067360806517114
0.128551;0.9882042591804961;0.7523145326235423;0.7612955982351056;0.26924962598889585;0.27246531094575976;10.000039702950486;0.7501775074014041;0.4161915820922854;0.41618981899467544;0.720043738605487;-0.3629999974379301;1.04441332303937;0.8063695180311162
0.131013;0.9880376305173314;0.7519088358811293;0.7610135729477059;0.26876933996626223;0.27202525285875784;10.00003742469853;0.7501775377820432;0.4161915775726075;0.4161898506585511;0.7198567463028949;-0.3618459974030051;1.0441652088482087;0.8056837837223599
0.133228;0.9878640135484223;0.7515330387358551;0.7607671043727565;0.2682825859131293;0.271580419479646;10.00003511918741;0.7501775666777665;0.4161915694661653;0.4161898836489308;0.7197077527739932;-0.3608999973680614;1.0439110962848248;0.8051263475742723
0.135444;0.9876747377665525;0.7511582769351081;0.7605336577127478;0.26775932748377823;0.27110276743618994;10.000032786411111;0.7501775938235483;0.41619155793561374;0.41618991798916916;0.7195777581338546;-0.360045997333072;1.0436339853100238;0.8046278175174446
0.137659;0.9874720259262737;0.7507888323945657;0.7603158536329955;0.26720986635485183;0.2706020780606279;10.00003042741936;0.750177619028523;0.41619154316893403;0.41618995373557804;0.7194687625075467;-0.35928999729798305;1.043340875950638;0.8041924702077247
0.139875;0.9872603278582971;0.7504309841376325;0.7601166264010212;0.26664433162908163;0.2700873589009731;10.00002804465671;0.7501776421472017;0.4161915253527724;0.41618999097752124;0.7193817660753868;-0.35863299726277464;1.0430367682823465;0.8038214638613235
0.14209;0.9870435262704208;0.7500902280068513;0.7599385606694185;0.2660736699286007;0.2695686165478714;10.000025641436096;0.750177663056947;0.41619150462448246;0.4161900298064671;0.7193147690575827;-0.35807499722748937;1.0427286624059422;0.8035128467841647
0.144306;0.9868260711926491;0.7497717196099274;0.7597834653119033;0.26550542491622625;0.26905227115090347;10.000023221231148;0.7501776816647291;0.4161914810505899;0.4161900703145512;0.7192697717045828;-0.35761299719221284;1.0424185583918868;0.8032669346291764
0.146521;0.9866098222358949;0.7494765937772266;0.7596510729430758;0.26494888658550164;0.26854723293256827;10.000020787106386;0.7501776979044733;0.4161914546643077;0.41619011259538014;0.719245774313682;-0.35724599715704597;1.0421134562640988;0.8030822751562569
0.148737;0.9863986627152131;0.7492099428916864;0.7595435705830316;0.26441057025876696;0.2680590607993925;10.000018341262642;0.750177711723011;0.4161914255328151;0.4161901567218987;0.7192407772217856;-0.35696799712210825;1.0418173560369937;0.8029543196951535
0.150953;0.9861937251945666;0.7489730050108051;0.7594613582235247;0.26389502279098176;0.2675920760852114;10.000015884555943;0.7501777231048175;0.4161913937879509;0.41619020271404794;0.7192537807650093;-0.3567729970875478;1.041531257716363;0.8028794407230784
0.153168;0.9859988937145148;0.7487661194310732;0.7594018050515834;0.2634100647028418;0.2671531798149108;10.000013415765334;0.7501777321256745;0.4161913596114745;0.41619025052394143;0.71928478525746;-0.3566569970535272;1.0412601612594683;0.802855816802499
0.155384;0.9858143703127787;0.7485911528177595;0.7593666636196956;0.26295658634437274;0.2667432503505204;10.000010931300666;0.7501777389921612;0.4161913232182152;0.41619030006334745;0.7193307910188151;-0.35660999702021084;1.0410050665529416;0.8028762909641461
0.157599;0.9856423806074966;0.7484473850475636;0.7593535030610947;0.2625386235880982;0.266365809767318;10.000008425908607;0.7501777440607268;0.4161912848407904;0.41619035123985015;0.7193907983983907;-0.3566269969877639;1.0407689734101315;0.8029377336250039
0.159815;0.985483855269593;0.7483332654264296;0.7593600444572162;0.2621594341100854;0.26602394365958104;10.000005893798708;0.7501777478265306;0.4161912446980816;0.41619040396413115;0.7194628077372068;-0.3566989969563425;1.0405518815772792;0.8030343529011617
0.16203;0.9853389973763171;0.748249180082256;0.7593865322229261;0.26181827272671016;0.2657168719035747;10.000003329794884;0.7501777508904119;0.4161912029697519;0.41619045813994404;0.7195448192970944;-0.3568169969260911;1.0403557907599217;0.8031603636754043
0.164246;0.9852087380064373;0.7481930186552334;0.7594301141138659;0.2615171224627268;0.26544638430429274;10.000000730420208;0.7501777539328192;0.41619115980581833;0.41619051364825926;0.7196358332457756;-0.3569749968971643;1.0401797006516227;0.8033122129902782
0.166461;0.9850917816410003;0.7481624692882954;0.7594894467740481;0.2612535521532551;0.26521038796169555;9.999998094296025;0.7501777576747308;0.4161911153592767;0.4161905703431187;0.7197338497047586;-0.3571639968697429;1.0400246109513989;0.8034841202791233
0.168677;0.9849896270469324;0.7481565562883703;0.7595623869433136;0.2610277985544907;0.26500874162642113;9.999995421692132;0.750177762795898;0.41619106980651155;0.4161906280821172;0.7198368687654687;-0.35737599684402255;1.0398895213997998;0.8036707480713556
0.170892;0.984901910225502;0.7481721375942532;0.7596460259677534;0.260838882560225;0.26484056865461053;9.99999271398975;0.7501777698313417;0.4161910233483324;0.41619068676714815;0.7199428904645732;-0.3576059968202024;1.0397744318297117;0.8038680907303744
0.173108;0.9848264045072206;0.7482060983015648;0.7597389177483421;0.2606844119870745;0.26470405467871766;9.999989973124153;0.7501777791167507;0.4161909762008613;0.41619074634882;0.7200509147936255;-0.357844996798477;1.0396783421639368;0.804071256222063
0.175324;0.9847636772488704;0.7482580941330723;0.7598402734706502;0.26056099071348754;0.26459561081389726;9.999987200702469;0.750177790830284;0.41619092855979495;0.41619080679995274;0.7201599417639475;-0.35808699677901296;1.0395992523349593;0.8042766824380738
0.177539;0.9847120688086181;0.7483228737311995;0.7599460387372396;0.2604674318972129;0.26451448711588355;9.999984397834991;0.750177805089235;0.41619088054466347;0.41619086811540207;0.7202679714485255;-0.3583279967619315;1.0395361622295833;0.8044807987736758
0.179755;0.9846712149306129;0.7484005647762456;0.7600566216104686;0.2603998144963143;0.2644568063144147;9.999981566320544;0.7501778220361143;0.4161908321910719;0.41619093032244214;0.720374003923917;-0.358561996747307;1.039488071739736;0.8046800362946814
0.18197;0.9846401843886508;0.748487412299659;0.7601689245465226;0.2603548948371327;0.26441952898850524;9.999978709644452;0.7501778418637784;0.4161907835236333;0.4161909934258308;0.7204780392146136;-0.3587849967351677;1.0394529808245696;0.8048726086333313
0.184186;0.984617681672494;0.748580747469627;0.7602812342675249;0.2603311778761668;0.26440148768068;9.99997583240072;0.7501778647850128;0.4161907346321696;0.4161910573400301;0.7205770773376013;-0.3589919967254949;1.0394298894943972;0.8050535956279454
0.186401;0.9846020467387101;0.7486776710129016;0.7603918853879921;0.2603241722279336;0.2643985683713718;9.999972938793766;0.750177891033044;0.4161906856708846;0.4161911218917108;0.7206731183579796;-0.3591819967182286;1.0394157977761216;0.8052243345642585
0.188617;0.9845919838842004;0.7487780648997265;0.7605017565023827;0.2603312679893888;0.26440846913664606;9.999970031304265;0.7501779208933839;0.4161906368099278;0.4161911868498971;0.720763162383922;-0.35935099671328247;1.039410705685859;0.8053803489925616
0.190832;0.9845874931196225;0.7488780626809367;0.76060691863071;0.2603488344584929;0.26442750274722393;9.999967109940387;0.7501779546855586;0.4161905882090623;0.41619125194240636;0.7208492094993622;-0.3594969967105769;1.0394116132020867;0.8055225291703615
0.195263;0.9845872947466758;0.7490724910085054;0.7608046701189602;0.26040338899664667;0.2644829454729003;9.999964172402901;0.7501779927005464;0.416190540021323;0.4161913168760272;0.7210022596641853;-0.3597189967100701;1.0394245203007964;0.8057585954936606
0.199251;0.9845929917901889;0.7492338348467801;0.760964257731386;0.26046193599606327;0.26454085382667575;9.999961215058825;0.7501780351385422;0.4161904924118104;0.4161913813725666;0.7211213126903827;-0.3598359967117661;1.039444427001371;0.805917369024856
0.203239;0.9846000502004357;0.7493762795545553;0.7611035910037017;0.26051692428602824;0.2645947760365729;9.999958234132215;0.7501780820911536;0.41619044559638446;0.4161914451935084;0.721222368341872;-0.35987699671570245;1.0394643333405027;0.8060260989340516
0.207227;0.984604379393822;0.749496696242141;0.7612226540618102;0.26055925303848626;0.2646365684435823;9.999955226693789;0.7501781335880606;0.41619039986893036;0.41619150813194816;0.7213064264289646;-0.3598479967219375;1.0394782393762336;0.8060883602393323
0.211215;0.9846015243159492;0.7495912058159198;0.7613209527032777;0.2605808510503141;0.2646592318313007;9.999952190979798;0.7501781896211178;0.41619035559078227;0.4161915700099362;0.7213764867801434;-0.35975699673053174;1.0394811452988373;0.8061104208510079
0.215203;0.9845899872541992;0.749662019638213;0.7614018927211248;0.26057560650989364;0.2646569618542196;9.999949125844697;0.7501782500958644;0.41619031316410304;0.41619163067569753;0.7214335491445705;-0.35961299674151503;1.0394710515066945;0.8060972114694449
0.219191;0.9845679060462302;0.749707328630439;0.7614650781738811;0.26054138670601734;0.2646280921907152;9.999946030173852;0.7501783148049308;0.4161902730026526;0.41619168996756634;0.7214816131338192;-0.35942699675486295;1.0394459584932678;0.8060572414012027
0.223179;0.9845350800124133;0.7497296613933393;0.7615132334062661;0.26047688634921945;0.26457134852923203;9.999942902893165;0.7501783834751781;0.4161902355128413;0.4161917476893177;0.7215216782543841;-0.3592099967705013;1.0394048666738098;0.8059963318908275
0.227167;0.9844915097516059;0.7497334034982112;0.7615508128467074;0.2603817126359269;0.26448632738422717;9.999939743530943;0.750178455825777;0.4161902010771795;0.41619180361704033;0.7215577440129671;-0.35897399678832226;1.039347776379861;0.8059234286899769
0.231155;0.9844373604253942;0.7497202353999277;0.7615793957995582;0.260260313728506;0.2643774967207723;9.999936553065282;0.7501785316037933;0.41619017002337033;0.41619185750970455;0.7215908100185726;-0.3587259968081861;1.0392756879599576;0.8058425568033593
0.235143;0.9843735639415683;0.7496946292307803;0.7616028040073695;0.2601141019347358;0.2642460340146762;9.999933333861621;0.750178610616735;0.41619014260207193;0.4161919091156533;0.7216238760258433;-0.3584779968299213;1.039190601803931;0.8057617506675416
0.239131;0.9843012164946984;0.7496587121739828;0.7616223501464882;0.25994841211827713;0.2640970571605654;9.999930088286062;0.7501786927446386;0.41619011898003055;0.41619195816830473;0.721657941919108;-0.3582349968533499;1.0390935183032803;0.8056841298469474
0.243119;0.9842221806759088;0.7496168450290381;0.7616410232599357;0.25976426543570996;0.26393109671989007;9.999926817455218;0.7501787779132669;0.4161900992403353;0.4161920043878747;0.7216950076430663;-0.358003996878331;1.038987437849132;0.8056145937909753
0.247107;0.9841384834833381;0.749572715149524;0.7616610014732196;0.25957043055950246;0.2637565122352026;9.999923521046597;0.7501788660791944;0.4161900833954547;0.4161920475097873;0.7217350731341443;-0.3577879969047712;1.0388743608409536;0.8055544676518587
0.251095;0.9840519872731558;0.7495297660991352;0.7616843430412759;0.259367566050635;0.26357346959559974;9.999920198046453;0.7501789572554574;0.4161900714133725;0.41619208730303636;0.7217801383350554;-0.35758999693257526;1.0387572876249234;0.8055068663619395
0.255083;0.9839624919316432;0.7494882096730393;0.7617114188904706;0.25916297790771164;0.2633894438019269;9.999916847928224;0.7501790515325295;0.4161900632347259;0.41619212355085544;0.7218282032300121;-0.35741199696159;1.0386372184321302;0.8054708754507081
0.259071;0.9838727907034679;0.7494513780948561;0.7617434543576646;0.25895692930448366;0.26320395325317353;9.999913471407378;0.7501791490589776;0.4161900587561975;0.4161921560396462;0.721882267828373;-0.3572539969916175;1.0385171533869881;0.8054491732270738
0.263059;0.9837828841502695;0.7494187496825939;0.7617799201963509;0.2587534444673831;0.26302108799515844;9.999910070624297;0.7501792499684483;0.41619005782124796;0.4161921845905928;0.7219393321844669;-0.3571139970224716;1.0383980925192402;0.8054381752931793
0.267047;0.9836950000396678;0.7493925244966229;0.7618213291938584;0.25855453699517367;0.2628423005215821;9.999906649474903;0.7501793542984235;0.4161900602587667;0.41619220909284843;0.7220013964412644;-0.3569909970540005;1.038281035810899;0.8054392236097082
0.271035;0.9836100700015206;0.7493733451618989;0.7618676144921757;0.25836327832531786;0.26267046704397906;9.999903213946986;0.7501794619953608;0.41619006592373653;0.4161922295018828;0.7220664608065875;-0.3568819970860656;1.03816698334888;0.8054491897886586
0.275023;0.9835258676223475;0.7493599263244934;0.7619191951300534;0.25817801361547;0.2625045027459248;9.999899771391988;0.7501795729730761;0.41619007471481717;0.41619224581431125;0.7221335255202487;-0.35678499711851697;1.0380579354377764;0.8054662864347766
0.279011;0.9834455514019927;0.7493527232159745;0.7619740884119589;0.25800183166433416;0.26234670788021247;9.999896329208127;0.7501796871322608;0.41619008658669165;0.41619225802828225;0.7222025908423897;-0.35669699715119363;1.0379518925351618;0.8054891809760133
0.282999;0.9833681909239829;0.7493507339264083;0.7620319971189373;0.257832573748984;0.26219513925299887;9.999892894691264;0.7501798043697527;0.41619010154678615;0.4161922661012699;0.7222736570331004;-0.3566149971839537;1.0378498551080555;0.8055165424602376
0.286987;0.9832930556442306;0.7493528112492408;0.7620923216415276;0.2576713735443696;0.26205114740821217;9.99988947603352;0.7501799245824742;0.4161901196443993;0.4161922699359748;0.7223457243738249;-0.3565359972166938;1.0377528235406885;0.8055461446958961
0.290975;0.9832214421378443;0.7493595976411247;0.7621547114295163;0.25751680915462927;0.2619129435923751;9.99988608288845;0.7501800476055548;0.41619014097256973;0.41619226940100074;0.722416793230742;-0.3564589972493289;1.0376587981426053;0.805575750889309
0.294963;0.9831507580582397;0.7493675824765231;0.7622176062483594;0.2573666189644613;0.2617789205216468;9.999882726108709;0.7501801731501482;0.4161901656651917;0.41619226435777235;0.7224888640612098;-0.35638099728177813;1.0375677792538598;0.8056058268381455
0.302939;0.9830163147026012;0.7493891147635298;0.7623437317776001;0.25708037745865786;0.261523445738043;9.99987941720029;0.7501803008275725;0.41619019387329464;0.4161922546671772;0.7226299373287157;-0.3562159973139859;1.037392767330337;0.8056593339545254
0.310915;0.9828855979480907;0.749411196329337;0.7624675588275207;0.2568036092871441;0.2612765481088417;9.999876167162371;0.750180430200516;0.41619022573936265;0.41619224018866185;0.7227660134010128;-0.3560349973459233;1.0372237629091137;0.8057013432996258
0.318891;0.9827569450989053;0.7494310876214074;0.7625875882269784;0.25652872037950974;0.2610309481623319;9.99987298529687;0.7501805608128354;0.4161902613982788;0.4161922207995613;0.7228990925159922;-0.35583599737755617;1.0370567665336219;0.805732776223004
0.326867;0.9826275632487896;0.7494447068987543;0.7627018320926876;0.2562519921987387;0.26078360485249985;9.999869879610424;0.7501806922240638;0.4161903010044103;0.4161921964037263;0.7230271748300717;-0.3556199974088264;1.036887778713777;0.805752292681077
0.334843;0.9824961551259913;0.7494532055388806;0.7628124678015433;0.25597027128582744;0.26053165123357247;9.999866858145348;0.7501808240256704;0.4161903447477857;0.41619216689400196;0.7231532604807588;-0.35539199743965977;1.0367167998654319;0.8057648027896616
0.342819;0.9823621552642565;0.749455064601452;0.7629183877020884;0.25568093931128205;0.2602725683014887;9.999863929631356;0.750180955837269;0.41619039281726;0.416192132124661;0.7232763496231632;-0.35515599746996795;1.036541830236373;0.8057711819003952
0.350795;0.9822261277296793;0.7494537953847759;0.7630227274773553;0.2553842358222186;0.2600064455958335;9.999861103097508;0.7501810873529217;0.4161904453324247;0.4161920919397395;0.7233984424819669;-0.3549169974996468;1.036363869914247;0.8057754341984069
0.358771;0.9820882395935867;0.7494492589255937;0.7631252159230938;0.25508389035244916;0.2597370318641277;9.999858386678712;0.7501812184142381;0.4161905023368698;0.41619204621040673;0.7235215393995207;-0.35467899752858656;1.0361829189013654;0.8057811190706606
0.366747;0.9819484908175157;0.7494441979695224;0.7632286461580721;0.25478098493629314;0.25946542606841827;9.999855786914676;0.7501813490178577;0.4161905638694161;0.41619199484548464;0.7236446408194599;-0.3544439975566794;1.035999977165779;0.8057882184141677
0.374723;0.9818083761173336;0.749438911522758;0.7633321616943126;0.2544751951048868;0.25919090058186245;9.999853309324527;0.7501814792556156;0.4161906300094021;0.4161919377826597;0.7237687472379274;-0.35421499758383407;1.03581604466778;0.8057989472097953
0.390675;0.981529531735484;0.7494327219711666;0.7635426905204056;0.2538690525348876;0.2586468861089026;9.999850958516518;0.7501816092400497;0.4161907008673328;0.41619187495627585;0.7240198591835239;-0.3537699976100009;1.0354511213894502;0.8058290082048924
0.406626;0.9812532956849218;0.7494319415944657;0.7637568222727871;0.253271595311525;0.25811072649182626;9.999848736931188;0.7501817390559324;0.4161907765934772;0.41619180625034524;0.7242729772089084;-0.35333699763516824;1.0350892073397513;0.8058664587708619
0.422578;0.980979668096443;0.7494341901429458;0.763972131707781;0.2526808235150984;0.2575803937788069;9.999846643796312;0.7501818687407154;0.4161908574077642;0.41619173148267186;0.724526101835761;-0.3529089976593199;1.0347313025302687;0.8059064175339755
0.43853;0.9807079156147728;0.7494381142096995;0.7641878094832445;0.2520956719030313;0.25705500297262085;9.999844674688482;0.7501819982585832;0.416190943614406;0.4161916504395113;0.7247782334639219;-0.3524789976823947;1.0343774069521863;0.8059449157449302
0.454482;0.9804380377483174;0.7494420544194228;0.7644021626763906;0.2515123166552239;0.2565306611121061;9.99984282111067;0.7501821274654068;0.41619103560143306;0.41619156292041726;0.7250293723170942;-0.35204699770427433;1.034023520559483;0.8059819561023115
0.486386;0.9798988351191777;0.7494453796789066;0.7648261586253093;0.2503482901631112;0.2554838101186459;9.999841071140837;0.7501822560898852;0.41619113381373823;0.41619146876761864;0.7255275184733043;-0.3511799977247968;1.0333176432569868;0.8060519629678147
0.514822;0.9794187117488424;0.7494462562799227;0.7652019627574727;0.24931249958828192;0.2545513876753716;9.999839411278854;0.7501823837703017;0.4161912386979277;0.4161913678722392;0.7259696719551083;-0.3504089977437782;1.0326897749030273;0.8061145032762472
0.543259;0.9789399406377227;0.7494466671364748;0.7655766037693145;0.2482824029166879;0.2536235151692902;9.999837827685917;0.7501825101699386;0.4161913506679769;0.4161912601367464;0.7264118328250748;-0.3496439977610254;1.0320629153155756;0.8061806299179792
0.571695;0.9784640143172626;0.7494487285860097;0.7659510733815749;0.2472583611987057;0.2527001866458732;9.999836306554416;0.7501826350638078;0.41619147012010427;0.4161911454381459;0.7268520012531433;-0.3488849977763408;1.0314400642931512;0.8062485219256934
0.628567;0.9775188066114768;0.7494527630142717;0.7666958145970493;0.2452283820853578;0.2508677597531172;9.999834834557333;0.7501827582870607;0.41619159746807344;0.41619102364761357;0.7277281774962363;-0.3473789977895299;1.0302042216580214;0.8063885848528143
0.68544;0.9765827602371738;0.7494568244120002;0.7674348281553564;0.24322080930052145;0.2490523922328965;9.9998333994856;0.7501828796498303;0.4161917331662814;0.4161908946581861;0.7285993618035611;-0.34588899780041416;1.028979387256194;0.8065347411289443
0.799185;0.9747343927905571;0.7494655926093097;0.7688990654409726;0.2392701018813401;0.24547144858209602;9.999831990918414;0.7501829989308608;0.41619187771069527;0.416190758367738;0.7303225543583443;-0.3429519978088428;1.0265615609169496;0.8068389826244494
0.91293;0.9729179722471196;0.749472656685285;0.7703418218342707;0.2354044913650484;0.2419564217532983;9.9998306008963;0.7501831158683666;0.4161920316360663;0.41619061465270224;0.7320227552756705;-0.34007599781469283;1.0241867424533844;0.8071623234779237
1.026675;0.971134012797693;0.7494813757331987;0.7717658853355781;0.23162322009660766;0.23850712203546098;9.99982922412975;0.7501832301146434;0.4161921955279121;0.4161904633751354;0.7336999646239569;-0.3372599978178652;1.0218559316994635;0.8075035263690562
1.14042;0.969381356680846;0.7494885470495645;0.7731686299360682;0.22792329162478608;0.23512144848614203;9.999827857072408;0.7501833412422725;0.41619237003496645;0.41619030439562044;0.735355182480879;-0.3345009978182756;1.0195661285529942;0.8078614664936596
1.254165;0.9676595920913742;0.7494967220019466;0.7745527706518466;0.22430407892738047;0.23179952599387516;9.999826496259281;0.7501834488194733;0.41619255586977666;0.4161901375489987;0.7369874089791546;-0.331799997815819;1.017318333009896;0.8082349019040839
1.36791;0.9659686781754565;0.7495043731423624;0.7759165275561691;0.22076307576943877;0.22853942922587525;9.999825137362734;0.7501835524884755;0.41619275379734294;0.41618996261135605;0.738596644269174;-0.3291539978103357;1.0151115451299082;0.808621869960007
1.481655;0.9643067203787431;0.7495114238594162;0.7772611109617341;0.21729815290315824;0.22534003092136123;9.999823775611873;0.7501836519782457;0.41619296460462524;0.41618977931104506;0.7401848884740425;-0.32656299780162984;1.012943764927424;0.8090235045924689
1.5954;0.9626746075613093;0.7495189544559372;0.7785867044772571;0.21390751575826877;0.22219986479794476;9.999822406453953;0.7501837470573255;0.41619318905429703;0.4161895873487666;0.7417501417433663;-0.3240249977895056;1.0108159922896853;0.809436499145854
1.709145;0.9610713747997229;0.7495264373697558;0.7798933229466346;0.21058955620287462;0.21911807184388632;9.999821025422916;0.7501838374951223;0.41619342785484376;0.416189386374423;0.74329340432948;-0.3215389977737745;1.0087262270269979;0.8098607255757294
1.82289;0.9594973621745149;0.7495342468465839;0.7811808675313547;0.20734341393175643;0.21609424966631785;9.999819627713821;0.750183923079426;0.41619368167593757;0.4161891759693013;0.7448146765839234;-0.3191039977542634;1.0066754690012925;0.8102951681913926
1.936635;0.9579506835954898;0.7495410665356605;0.7824492939506137;0.2041676412970063;0.21312786907521328;9.999818208086669;0.7501840036666612;0.4161939511921083;0.4161889556835368;0.7463149589178143;-0.31671999773084375;1.0046617181870536;0.8107401477135954
2.05038;0.956431853403067;0.7495482567652101;0.7836994027253789;0.20105884479035155;0.21021580185522598;9.999816761386072;0.7501840791954558;0.4161942371131142;0.41618872508891147;0.7477932517943806;-0.31438399770344105;1.0026839746810596;0.8111929959978234
2.164125;0.9549399110303706;0.7495558199415571;0.7849317901981401;0.1980167884284345;0.20735852325359536;9.999815283636883;0.7501841496544158;0.41619454018900903;0.4161884837829233;0.7492505557335893;-0.3120969976720176;1.0007432387376078;0.8116544726398528
2.27787;0.9534746578872944;0.7495620526578465;0.7861446470370075;0.1950400225440103;0.2045550542118537;9.999813772682222;0.7501842150386323;0.4161948612201078;0.4161882313473324;0.7506868712844004;-0.3098569976365597;0.9988375107970547;0.8121232724781848
2.391615;0.95203622772056;0.749569610709107;0.7873404608042298;0.19212602084560532;0.2018031968350167;9.999812227937602;0.7501842753068577;0.4161952010751413;0.41618796733536956;0.7521021989628613;-0.3076629975970771;0.9969657914675493;0.8125985037473984
2.50536;0.9506221955622591;0.7495761210904669;0.788518568806192;0.18927529718465447;0.19910446651872377;9.999810649983447;0.7501843303218523;0.4161955606842109;0.41618769130759026;0.7534975392090203;-0.30551399755358877;0.9951290814692343;0.8130802237228028
2.619105;0.9492343805879105;0.7495821019727131;0.7896778343174345;0.18648453169095247;0.19645543461264864;9.999809040039715;0.7501843797875938;0.4161959410191004;0.41618740285242406;0.7548718924202062;-0.3034099975060939;0.9933263815750054;0.8135670333021237
2.73285;0.9478718287816481;0.7495888106316604;0.7908202013360796;0.18375309861722536;0.19385607387578999;9.999807399102059;0.7501844232814227;0.41619634308662695;0.4161871015768664;0.7562252590313634;-0.3013489974545516;0.9915566925962365;0.8140577275827572
2.846595;0.9465335875268032;0.7495957456658165;0.7919457731900916;0.18107967724240895;0.19130560386226694;9.999805727410777;0.7501844603603173;0.41619676792385557;0.41618678709673806;0.7575596395626533;-0.29932999739888067;0.9898190154396497;0.8145533609442951
2.96034;0.9452187056312719;0.7496011714351973;0.7930533538670466;0.1784634855931507;0.1888037914285525;9.999804024526087;0.7501844905876893;0.4161972165899371;0.4161864590116685;0.758874034591611;-0.297352997338963;0.9881133511799284;0.8150525877505241
3.074085;0.9439284641951067;0.7496079354140279;0.7941447249904767;0.17590241474267723;0.18634853827387268;9.999802289492765;0.7501845134816755;0.4161976901615725;0.4161861168628434;0.7601684446628696;-0.29541699727464404;0.9864397010442696;0.8155546369220923
3.18783;0.9426602210220454;0.7496137449358061;0.7952195313914389;0.1733954825289365;0.18393970151108097;9.999800521338377;0.750184528502067;0.4161981897334219;0.4161857601187777;0.7614428702149636;-0.293519997205732;0.9847960662853008;0.8160583967995697
3.301575;0.9414156440502252;0.7496194804573668;0.7962771555978253;0.17094156488353618;0.18157612164559994;9.999798720143456;0.7501845351297379;0.4161987164335959;0.41618538820260237;0.7626983116140799;-0.29166299713199295;0.9831824480569092;0.8165647898714574
3.41532;0.9401934003629089;0.7496250217543253;0.7973184525015591;0.1685398792615445;0.17925757848941823;9.99979688793992;0.7501845329877039;0.416199271450548;0.4161850005079253;0.7639347692480245;-0.2898439970531422;0.981599847394917;0.8170727413573035
3.529065;0.9389938531912123;0.7496311915283004;0.7983438521462045;0.16618903222012987;0.17698286073891703;9.999795028863808;0.7501845218815193;0.4161998560338318;0.4161845963693139;0.7651522435383236;-0.2880619969688428;0.980045265252693;0.8175815561347871
3.64281;0.9378156704850895;0.749637358987929;0.7993536827967415;0.1638870539998859;0.1747504494344298;9.999793148679686;0.7501845017222462;0.41620047146770484;0.41618417503069394;0.766351734884076;-0.28631699687871676;0.9785207025358543;0.8180918427408611
3.756555;0.9366582969876631;0.7496419602207065;0.8003466225327963;0.16163410765155758;0.17256093321915644;9.999791254225105;0.7501844724080975;0.4162011190582738;0.4161837356571708;0.7675322436591806;-0.28460799678234755;0.9770231601519129;0.8186019974338986
3.870301;0.9355226336306215;0.7496473547694722;0.8013242941064703;0.15942826570010118;0.170412392878192;9.999789352985607;0.7501844337538622;0.4162018001442826;0.4161832773744872;0.7686937702509291;-0.2829349966792633;0.9755536390378242;0.8191117130737022
3.984046;0.9344073488841458;0.7496521777467944;0.8022862575445419;0.15726933562672174;0.1683051612380609;9.999787452721591;0.7501843855344057;0.41620251611269565;0.4161827992899855;0.7698383150739218;-0.2812949965689386;0.9741121401502781;0.8196215382568358
4.097791;0.933312812011516;0.7496584970142538;0.8032342927377477;0.1551555145737607;0.16623752687361687;9.99978556143618;0.7501843275796672;0.41620326839889205;0.41618230048862376;0.7709648785940609;-0.2796899964508316;0.9726966644732931;0.8201309457192384
4.211536;0.9322376921337544;0.7496635893694803;0.8041665158634215;0.15308505637174782;0.16420812856596045;9.999783687738516;0.7501842597669692;0.4162040584658247;0.41618178003536893;0.7720734613734587;-0.2781169963244163;0.9713072130194639;0.8206386399738496
4.439026;0.9301460215798676;0.7496735070648912;0.805985956721836;0.14907395818765456;0.16026493515393533;9.999781841174865;0.7501841819152325;0.4162048877908793;0.4161812369815847;0.7742380640636876;-0.27506799618918587;0.968604786790298;0.8216496129259203
4.643767;0.9283287428499294;0.7496824693516708;0.8075738388552991;0.14560560417782747;0.15684240272089295;9.999780032301514;0.7501840937259276;0.4162057578935882;0.4161806703566763;0.7761286873653582;-0.2724299960446579;0.9662583867315164;0.8225537973926479
4.848508;0.9265712714132113;0.7496911362898764;0.8091154350275614;0.1422663137677662;0.15353583019161648;9.999778272781624;0.7501839948060701;0.4162066703743772;0.41618007917134003;0.7779643320032819;-0.2698879958903891;0.9639900137045725;0.823449283154957
5.053249;0.9248702333615909;0.7496989671587869;0.8106125565235146;0.1390519492750194;0.15034259463626523;9.99977657540267;0.7501838846984723;0.41620762689428714;0.41617946245138165;0.7797479986891309;-0.2674399957259787;0.9617966685087692;0.8243370318929577
5.25799;0.9232264619532768;0.749707578845437;0.8120657032395073;0.13595607057373607;0.14725679946539538;9.999774953447844;0.7501837629057818;0.41620862910024814;0.41617881926509404;0.7814786881056276;-0.2650809955510685;0.9596773519654198;0.8252133416057615
5.462731;0.9216352837350109;0.749714740766671;0.8134760753922803;0.13297587723210572;0.14427728767631598;9.999773419842857;0.7501836289267626;0.41620967858209157;0.41617814872725967;0.7831604009534711;-0.2628099953653549;0.9576290649581669;0.8260806269478819
5.667472;0.9200979373717685;0.7497226500097042;0.8148445018142698;0.13010509559007102;0.14139811271926744;9.999771986867552;0.750183482284528;0.4162107768861528;0.4161774499904509;0.7847911379887743;-0.2606209951685823;0.9556488083673149;0.8269341030274124
5.872213;0.918611199469989;0.7497297774912802;0.8161717320854119;0.12734165442298093;0.13861851600481778;9.999770666310521;0.750183322521697;0.41621192553564107;0.41617672221070895;0.7863749000012816;-0.2585129949605074;0.9537355830322507;0.8277763481691112
6.076954;0.917173564645159;0.749737141525965;0.8174597994073343;0.12467957467326432;0.13593314592543498;9.999769469950232;0.7501831491484222;0.41621312604671074;0.41617596451014094;0.7879106878062935;-0.2564819947408789;0.9518863898501931;0.828604319931818
6.281695;0.9157831349803727;0.749744113164114;0.8187093234079317;0.12211554741080592;0.13333954115333327;9.999768410665462;0.7501829615834669;0.41621437994312577;0.4161751759778631;0.7894015023118324;-0.25452499450944516;0.9501002298663748;0.8294191634441429
6.486436;0.9144398491737077;0.749750472377511;0.8199197506509511;0.1196464038533725;0.13083506528238206;9.999767503908187;0.7501827591446146;0.4162156887656365;0.41617435567991506;0.7908463445617183;-0.2526399942659585;0.9483731042343126;0.8302185904250112
6.691177;0.9131403852983812;0.7497569829281681;0.821094545987582;0.11726843022496464;0.1284168995461635;9.999766768609074;0.7501825411017464;0.41621705409399934;0.4161735026441395;0.7922482156597526;-0.2508229940101713;0.9467050142054982;0.8310035681066942
6.895918;0.9118852043013406;0.7497631978892093;0.8222324836199786;0.11497722631378243;0.12608087229820023;9.999766226785468;0.750182306780318;0.41621847756632835;0.41617261584358356;0.79360811666949;-0.24907399374182337;0.9450939612640664;0.8317744283983483
7.100659;0.9106709935803917;0.7497683264597463;0.8233353731339917;0.11277055410289986;0.12382565662242608;9.999765901999362;0.7501820556387359;0.41621996086168445;0.41617169419035926;0.7949250485939425;-0.24738799346062804;0.9435369472431497;0.8325281354687251
7.3054;0.9094977057779996;0.7497745826562731;0.824405404006539;0.11064458935112434;0.12164768234500349;9.999765818103285;0.750181787245405;0.4162215056653236;0.41617073652665165;0.7962030123834302;-0.2457629931662596;0.9420319742707253;0.8332673817404014
7.510141;0.908364379937118;0.7497801495857079;0.825441179161567;0.10859634302526913;0.11954437883382786;9.999765999516699;0.7501815011708811;0.4162231136602298;0.41616974161686665;0.7974410088926265;-0.2441979928583458;0.9405790446176779;0.8339904209268684
7.714882;0.9072682284325772;0.7497844739018572;0.8264443644409301;0.10662359983318295;0.11751422296506321;9.999766472006046;0.7501811968933716;0.41622478654637873;0.4161687081558481;0.7986400388273422;-0.24268999253646154;0.9391751605799076;0.8346968644222127
7.919623;0.9062092107451848;0.7497897785237956;0.8274172099472423;0.10472270119947721;0.11555369781203097;9.999767262600276;0.7501808738215161;0.41622652607348737;0.4161676348012951;0.7998021027375442;-0.2412369922001346;0.937819324416787;0.8353876152421514
8.124364;0.9051858653898348;0.7497944295410429;0.8283590237956822;0.10289019759627159;0.11365966159874047;9.999768399149264;0.7501805313848402;0.4162283340898524;0.41616652019518285;0.8009282010283872;-0.23983699184885976;0.9365095383327059;0.8360626556978376
8.329105;0.9041968373801178;0.7497989857098492;0.829271451659464;0.10112563345925399;0.11183222778389372;9.999769910224524;0.7501801690845127;0.4162302125824736;0.41616536294532935;0.8020193339724132;-0.2384879914820966;0.935244804512864;0.8367220010066716
8.533846;0.9032406717136433;0.7498030223247995;0.8301551618804232;0.0994252003588706;0.11006778428149912;9.999771825147448;0.7501797864954142;0.4162321636667041;0.41616416162207337;0.8030755017477841;-0.23718799109926153;0.9340231251575254;0.837364738486938
8.738588;0.9023173375406662;0.7498063968187364;0.8310098388934578;0.09778634005639665;0.1083638925407791;9.999774173950827;0.7501793832380718;0.4162341895324378;0.41616291478247747;0.8040987045085122;-0.23593599069974405;0.9328435024554752;0.8379921835318926
8.943329;0.9014258918202115;0.749811006992633;0.831838277399749;0.0962070422924956;0.10671880625195662;9.999776987349229;0.7501789589286452;0.41623629239653337;0.4161616209719248;0.8050889424573502;-0.23472799028292815;0.9317049385869501;0.838602915039084
9.14807;0.9005635675631777;0.7498143054819908;0.832640042989138;0.09468554302136041;0.10513123887639682;9.999780296807042;0.7501785131437517;0.41623847448421375;0.41616027873206757;0.8060482158880901;-0.23356498984819668;0.9306044358281735;0.8391988620376879
9.352811;0.8997312517619089;0.7498181522780669;0.8334162288764311;0.09321869010593366;0.1035979043768495;9.999784134748896;0.7501780454589607;0.4162407380159329;0.4161588866219359;0.8069765251804601;-0.23244398939493363;0.9295419966142949;0.8397789326487421
9.557552;0.8989265909036978;0.7498210784239482;0.8341672382551654;0.09180596510810383;0.10211879743117451;9.999788534966848;0.7501775555165285;0.4162430851771048;0.41615744318125564;0.8078758707525653;-0.23136398892254137;0.9285156234647708;0.8403445367974305
9.762293;0.8981491538712721;0.7498247209989037;0.8348951598100104;0.0904440877756967;0.10069059651012094;9.99979353315857;0.7501770430083411;0.41624551809655064;0.4161559468678347;0.8087452530152598;-0.23032198843045937;0.9275253188829564;0.8408936698600062
9.967034;0.8973989185556324;0.749828136355125;0.8355988387628016;0.08913031919908204;0.09931051426020314;9.99979916700178;0.7501765076221428;0.41624803887397777;0.41615439605958754;0.8095876723621731;-0.22931898791816951;0.9265690853029883;0.8414292896885658
10.171775;0.8966735383788815;0.7498303201849713;0.8362792208956087;0.08786542562600684;0.09797990777603163;9.999805475139278;0.7501759490701128;0.4162506496206867;0.4161527891002122;0.8104021291765383;-0.22835198738519455;0.9256459250708338;0.8419494262092794
10.376516;0.8959729954543072;0.7498327139789766;0.8369378208576447;0.08664582183221799;0.09669500842832206;9.999812495837219;0.7501753671758429;0.4162533524580667;0.416151124312834;0.8111906238345773;-0.22741898683109538;0.9247548404384035;0.8424552894251389
10.581257;0.8952959497319424;0.7498350444624587;0.8375754833648471;0.08547103340273574;0.09545564328157728;9.999820266984626;0.7501747619268195;0.4162561494956574;0.41614939996831146;0.8119531566950484;-0.22652098625546402;0.9238938335347671;0.8429469884730891
10.785998;0.8946427955206142;0.7498373773599918;0.8381918171074464;0.08433758324474704;0.0942580853269674;9.999828827351083;0.7501741334455466;0.4162590428161014;0.4161476142647046;0.8126907280534411;-0.22565498565791323;0.9230629063215104;0.843424527155235
10.990739;0.8940107836321134;0.7498384635060578;0.8387879102736927;0.08324554345945936;0.09310288901992281;9.999838217557315;0.7501734818982327;0.4162620344537385;0.4161457653580893;0.8134043380780819;-0.22481998503807263;0.9222610606064038;0.8438884632785613
11.19548;0.8934017225649933;0.7498418018583789;0.8393658975127288;0.08219207805155515;0.09198686576779147;9.999848480598114;0.7501728073703159;0.4162651263831368;0.4161438514132517;0.8140949867756531;-0.22401598439558296;0.9214872981757953;0.8443396309355451
11.400221;0.8928119545587428;0.7498425293963191;0.8399236939141401;0.08117727252776225;0.09091064988483816;9.99985966244864;0.7501721097129534;0.41626832053433654;0.4161418706324481;0.8147626739819771;-0.22323998373006881;0.9207406209658756;0.8447771131628119
11.604962;0.8922432891187124;0.7498437796957236;0.8404630333496887;0.08019913254279265;0.08987197266426415;9.999871812031287;0.7501713884371396;0.4162716187864617;0.41613982126221294;0.8154083993522225;-0.22249298304111517;0.920019031109875;0.8452020279096667
11.809703;0.8916943056085935;0.7498452977116945;0.8409848983221062;0.07925635308120799;0.08886965767009083;9.99988498028188;0.7501706427464874;0.41627502293502056;0.4161377016028358;0.8160321623687441;-0.22177198232826875;0.9193235308378985;0.8456134804148
12.014444;0.8911632558121075;0.7498460969539901;0.8414897679239478;0.07834660209589078;0.08790139410513584;9.999899219423265;0.750169871634894;0.41627853471044624;0.416135510031943;0.8166359623823036;-0.22107798159103656;0.9186511223602789;0.8460135673344862
12.219185;0.8906513693054687;0.7498473297694039;0.8419777149209378;0.07747130464684987;0.08696878105349998;9.999914582847206;0.7501690739682776;0.4162821558464235;0.4161332450220042;0.8172197986460433;-0.22040798082886917;0.9180038078186161;0.8464014145476197
12.423926;0.8901564843473984;0.7498484767506842;0.8424501425262559;0.07662572921948713;0.08606683409962823;9.99993112517662;0.750168248579218;0.41628588810363426;0.4161309051277112;0.8177846703075282;-0.21976298004115583;0.9173775892724514;0.8467781659896148
12.628667;0.8896794184779511;0.7498492497293715;0.842905900979473;0.0758109626300718;0.08519679917531284;9.999948902487816;0.7501673943282224;0.41628973321641277;0.4161284889456366;0.8183305763908691;-0.21913997922725553;0.9167744687045699;0.8471429654225735
12.833408;0.8892179277429042;0.7498501148145882;0.8433475893405262;0.07502572297216273;0.08435755115506986;9.999967972788491;0.7501665100797577;0.4162936928192671;0.41612599506710996;0.8188575158148853;-0.21853997838654385;0.9161914480639464;0.847496001084562
13.038149;0.8887715079604038;0.7498496457174083;0.8437740375125576;0.07426860266873453;0.08354764576321848;9.999988396235524;0.750165594666729;0.4162977684115086;0.4161234220362968;0.8193674874370227;-0.21796197751843205;0.9156295293201004;0.8478388793163333
13.24289;0.8883419708147657;0.7498506132681846;0.8441865993104422;0.07353849357784834;0.08276575222851226;10.000010234658825;0.7501646469256307;0.4163019613715595;0.41612076833480693;0.8198604900812317;-0.217404976622354;0.9150877144910718;0.8481712807525412
13.447632;0.887926163768701;0.7498495147450944;0.8445842854908818;0.07283493385889539;0.08201172677404626;10.000033551200325;0.7501636657955821;0.4163062729897577;0.4161180324210157;0.8203375225277626;-0.21686697569774532;0.9145640056422709;0.8484936026198759
13.652373;0.8875254043875691;0.7498505066184664;0.8449704862150085;0.07215585135123147;0.08128318827396493;10.00005841112574;0.7501626503850438;0.4163107044940823;0.4161152127801689;0.820797583468835;-0.21634897474403264;0.914059404866601;0.848805081527129
13.857114;0.8871374511066386;0.7498497116848194;0.8453429326114589;0.07150096976622172;0.08058010049176723;10.000084883282229;0.7501615999274477;0.4163152570712753;0.416112307938049;0.8212426714830747;-0.21584897376063558;0.9135729142760719;0.8491070913112788
14.061855;0.8867631293827429;0.7498488518437845;0.8457027458853197;0.07087136433978988;0.0799036653397563;10.000113040539967;0.7501605136791105;0.4163199318769976;0.4161093164678534;0.821672785051209;-0.2153679727469722;0.9131025360391524;0.8493998406570361
14.266596;0.8864016017938693;0.7498484670447954;0.8460513024402855;0.07026292535078962;0.07924938670956824;10.00014295889041;0.7501593908955189;0.4163247300323289;0.41610623699281585;0.8220879225333625;-0.21490297170245973;0.912649272420164;0.849682525830436
14.471337;0.8860532787684041;0.7498480207523288;0.8463875766628878;0.06967600556493461;0.07861768179396403;10.000174716626617;0.7501582308845425;0.41632965261994864;0.4161030681769406;0.8224900821161318;-0.21445597062651559;0.9122121257663937;0.8499575492106086
14.676078;0.8857163369590347;0.7498474444233793;0.8467132049024321;0.0691098493289691;0.0780079130389166;10.00020839415322;0.7501570329997581;0.4163347006778504;0.4160998087306586;0.8228782618249586;-0.2140239695185612;0.9117910984524686;0.8502231489678865
14.880819;0.8853907719465365;0.7498455558707264;0.8470268320688212;0.06856482493699831;0.07742054537479003;10.000244073724726;0.7501557966170723;0.41633987518203747;0.4160964574177987;0.8232524595654338;-0.21360796837801843;0.9113841927825399;0.8504795435490281
15.08556;0.8850765795299178;0.7498442599485737;0.8473305891135252;0.06803882142457113;0.07685324179128329;10.000281839054113;0.7501545211861623;0.41634517701185214;0.4160930130588581;0.8236146731486303;-0.21320596720430673;0.9109924108740101;0.8507281345531436
15.290301;0.8847728468385688;0.7498427470675504;0.8476244133200738;0.06753206215512733;0.07630637675411955;10.000321775190516;0.7501532062327035;0.4163506069072852;0.41608947455834533;0.8239649003208581;-0.21281896599685154;0.9106137545985293;0.8509691439267641
15.495042;0.8844799875417154;0.7498420332343244;0.8479090361180177;0.06704368501389701;0.07577898074945115;10.00036396876715;0.7501518512676483;0.4163561654576403;0.4160858409178345;0.8243031387341309;-0.2124459647550905;0.9102492256116342;0.8512022932396534
15.904524;0.8839259905899446;0.7498412950820799;0.8484444462501497;0.06611624109453408;0.07477679635501557;10.000408508329231;0.7501504557221403;0.41636185312060453;0.41608211119553024;0.8249433858453704;-0.21173896347847626;0.9095538254060972;0.8516450676840293
16.273058;0.8834599593591539;0.7498413110216117;0.8488969828436768;0.06533740501376667;0.07393419966428069;10.000455484218898;0.7501490189365458;0.4163676702211325;0.4160782844605561;0.8254836388615865;-0.21114496216648307;0.908969555330356;0.8520198062862324
16.641592;0.883022171683156;0.7498402962535552;0.8493217824925415;0.06460791365461403;0.07314424901991741;10.000504988079086;0.7501475401844887;0.4163736169245292;0.41607435978018914;0.8259898947516844;-0.21058796081860923;0.908421416618378;0.8523713434043955
17.010126;0.8826112891110903;0.7498390488820639;0.8497209560134605;0.06392500343418321;0.07240407756940419;10.00055711288752;0.7501460187485457;0.4163796932207483;0.41607033623892653;0.8264661502454242;-0.21006695943437845;0.9079084104524058;0.8527032045553569
17.37866;0.8822259027177988;0.7498376476703876;0.8500958781343131;0.06328468591538429;0.07170941679259249;10.000611954177186;0.7501444540366069;0.41638589893297767;0.41606621298768576;0.8269134018293951;-0.20957895801334533;0.9074275379923568;0.8530155282567546
17.747193;0.8818641873385783;0.7498355805609939;0.8504476639514077;0.06268497268630176;0.07105827921211443;10.000669611347934;0.750142845682655;0.41639223372038225;0.41606198929881566;0.827333645797686;-0.20912195655508697;0.9069768003627492;0.853309682099143
