time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
18.115727;0.8815252272677615;0.7498343088602415;0.8507787976321182;0.06212317429567372;0.07044779361082715;10.00073018737437;0.750141193583943;0.4163986970371672;0.4160576646014417;0.8277278783196717;-0.2086929550591968;0.9065551986549394;0.8535858308425784
18.484261;0.8812062920400524;0.7498328900691906;0.8510907962589942;0.06159683720625003;0.06987548689944964;10.000793787253519;0.7501394978663607;0.41640528807148314;0.4160532384910055;0.8280980954476753;-0.20829195352530536;0.9061597339283178;0.8538458529001869
18.852795;0.8809073764068804;0.7498304503757782;0.8513826304933754;0.06110350998357891;0.06933865770379954;10.000860517096134;0.7501377587834546;0.41641200571293896;0.4160487107204806;0.8284452930895936;-0.20791595195309182;0.9057894071384999;0.8540899316023848
19.221329;0.8806261719775051;0.7498271464303862;0.851656668674555;0.06064194602178196;0.0688361440183153;10.000930484903796;0.7501359766125028;0.41641884853903877;0.4160440812016526;0.8287714670209895;-0.20756395034227207;0.9054432190595828;0.8543197164212087
19.589863;0.8803631639731002;0.7498253846740229;0.85191513988584;0.06020893258590814;0.06836432289047577;10.001003802027649;0.7501341516305818;0.41642581480184;0.4160393500173646;0.8290776129047929;-0.20723494869259068;0.9051191703352581;0.85453589254515
19.958397;0.8801151387329091;0.7498221842826458;0.8521577370723248;0.05980440695933817;0.06792342819403462;10.001080583689456;0.7501322841404094;0.41643290242981124;0.4160345174118246;0.8293647262546823;-0.20692594700382314;0.9048152615764092;0.8547386657809242
20.326931;0.8798839102462271;0.749819822223314;0.852385263793493;0.05942414460987304;0.06750856941363358;10.001160948629405;0.7501303745001688;0.41644010904720863;0.4160295837773618;0.8296348023784631;-0.20663594527577175;0.9045314933345284;0.854929703207627
20.695464;0.8796654274226137;0.7498159577050428;0.8525989578266892;0.05906804007263768;0.06711998055613311;10.001245018846651;0.7501284231618905;0.4164474319824032;0.4160245496704806;0.829887836333386;-0.20636494350825657;0.9042658659840708;0.8551089764459028
21.063998;0.8794610176724287;0.7498132212497155;0.8528005013846044;0.05873531853427494;0.06675671706697267;10.001332919279506;0.7501264306794473;0.4164548682391241;0.41601941582623886;0.8301248228641045;-0.2061109417011159;0.9040173796168638;0.8552769473691643
21.432532;0.8792688667143672;0.7498098870659635;0.8529896708794408;0.05842259615602936;0.06641510393559359;10.001424776871987;0.7501243976625314;0.41646241445507404;0.4160141831566652;0.8303477563379313;-0.20587293985422633;0.903785033962228;0.8554352938456452
21.801066;0.8790880686231561;0.7498051508236899;0.8531664118365707;0.058130130909062945;0.06609553189420721;10.001520719816247;0.7501223247489731;0.41647006688595667;0.41600885276428123;0.8305566307079278;-0.20564993796752798;0.9035678283424007;0.855583755705034
22.1696;0.878919046038192;0.7498020133393793;0.8533337106015304;0.05785703414303956;0.0657969852104126;10.001620878011655;0.750120212647495;0.41647782138999706;0.41600342596940487;0.8307524394895991;-0.20544093604103744;0.9033647616916044;0.8557230459619751
22.538134;0.8787600536424645;0.7497978472881687;0.8534902574399094;0.057600432435246;0.06551634976322146;10.001725384014312;0.7501180622019749;0.4164856733898397;0.4159979043347842;0.830936175757402;-0.20524493407484815;0.903174832649754;0.8558538801276122
22.906668;0.8786106079333862;0.7497932571992678;0.853637195705517;0.05735900644377574;0.06525218043796242;10.001834373270938;0.750115874416637;0.41649361785093036;0.41599228969103763;0.8311088321848499;-0.20506193206913373;0.9029970396657773;0.855977215532294
23.275202;0.8784711335750014;0.7497901366439763;0.8537762551257381;0.05713427245416481;0.06500618960130286;10.001947983797598;0.750113650431023;0.41650164929011946;0.4159865841497957;0.8312704010922478;-0.2048899300241521;0.9028313809881846;0.856092560853526
23.643735;0.8783394001157806;0.7497852995908169;0.8539059645765747;0.056922506704291054;0.06477432119606163;10.002066355988116;0.7501113915254143;0.4165097617713048;0.4159807900848919;0.831421874436465;-0.20472892794023526;0.9026768545312084;0.856200876383486
24.012269;0.878215412661274;0.7497811370242958;0.8540290296395087;0.05672479961394524;0.06455782994159621;10.002189632503312;0.7501090992031656;0.4165179488689686;0.41597491012007926;0.8315642437747681;-0.20457792581776407;0.9025324577294292;0.8563028840811409
24.380803;0.8780991768051079;0.7497759978528794;0.854143554628513;0.05653843137167648;0.06435363224694121;10.00231795813199;0.7501067752116094;0.4165262036246558;0.4159689471674472;0.8316975002905626;-0.20443692365714822;0.9023981874576255;0.8563985748794658
24.749337;0.8779893054307127;0.7497701744887135;0.8542512102434843;0.05636552993875347;0.06416426431245742;10.002451479814308;0.7501044214425322;0.4165345185315754;0.4159629044735311;0.8318226348451011;-0.20430392145883705;0.9022720400158643;0.8564884339410598
25.117871;0.8778876195412723;0.7497663810203212;0.8543533058395228;0.056203089664990914;0.06398618163085672;10.002590346700371;0.7501020398491981;0.41654288555980834;0.41595678563331384;0.8319396379442359;-0.20417991922335268;0.9021550111874258;0.8565726921221877
25.486405;0.8777909842160561;0.7497611164311178;0.8544488930878253;0.056050831737963325;0.06381930503021646;10.00273471022251;0.7500996324493361;0.41655129617060493;0.41595059461166145;0.8320494996113288;-0.20406391695131085;0.9020460963305641;0.8566520744728198
25.854939;0.8777003142592401;0.7497555541427209;0.8545384081059861;0.055907647847634905;0.0636623140021027;10.002884723761204;0.7500972013548206;0.4165597412774067;0.4159443357930811;0.8321522092460483;-0.2039549146434269;0.9019442904066641;0.8567263357471492
26.592006;0.8775387528105209;0.7497512886914661;0.8546984653397467;0.05564663191949166;0.06337619643676971;10.003040541450648;0.7500947487679689;0.4165682111890871;0.4159380140387406;0.8323377555358416;-0.2037569123005215;0.9017515879535718;0.8568600489356917
27.255367;0.8774099664017674;0.7497465669632563;0.8548261817428968;0.05544054642324174;0.06315023130219367;10.003202317263215;0.7500922769666375;0.4165766955598005;0.41593163474058414;0.8324861264589418;-0.20359890992351812;0.9016009830595899;0.8569673726600255
27.918728;0.877294430401883;0.749741745476282;0.8549409439790902;0.05525662579625865;0.06294853390634009;10.003370205547215;0.7500897883359124;0.41658518333501665;0.41592520384733606;0.8326183093727938;-0.2034589075134313;0.9014674693301463;0.8570634482856742
28.582089;0.8771908255160481;0.7497356652508483;0.8550426979916137;0.05509238377501375;0.06276838563422941;10.003544362454301;0.7500872854098565;0.41659366270689596;0.41591872783978373;0.8327352911013612;-0.20333390507135787;0.9013500398562192;0.8571485196888874
29.24545;0.8770990973816125;0.7497308346849606;0.8551343382870781;0.05494805726097729;0.0626100774308445;10.003724946918034;0.7500847708580997;0.4166021210787726;0.4159122136910638;0.8328390579181968;-0.20322290259848516;0.9012466872064095;0.8572242797833551
29.908811;0.8770175066547268;0.7497253111254557;0.8552153288179929;0.054817241422102835;0.062466447498817586;10.003912120855851;0.750082247446873;0.4166105450163035;0.41590566886058195;0.8329315954740922;-0.20312390009611486;0.9011554034213701;0.8572921863221669
29.999994;0.8770037426482746;0.7497196549395164;0.8552300655472909;0.054801267690691415;0.062448920413101246;10.004106049133227;0.7500797180234645;0.4166189202119361;0.4158991013137071;0.8329428888419297;-0.20311189756567968;0.9011511799927427;0.8573019892336101
29.999994;0.07977622560262623;0.22820933461931436;2.8558902036909823;-0.0581862648319107;-0.7275058739646058;10.0043068987594;0.7500771855508783;0.41662723148599556;0.41589251954222634;0.8329419226466792;-0.20311189500874757;0.5008460078387327;0.8573029388089175
29.999994;0.07977317500792598;0.22820170937858944;2.855873762129758;-0.05818734829476388;-0.7275221392015868;10.004514837058647;0.7500746531963068;0.41663546278035546;0.4158859325992315;0.8329406810715074;-0.2031118924270196;0.5008518772630163;0.8573038456037181
29.999994;0.07976942845647887;0.22819210034296067;2.855862553782821;-0.058186361804135625;-0.7275200083181462;10.004730030557162;0.7500721243862293;0.416643597108025;0.415879350147455;0.8329391477316525;-0.2031118898223189;0.5008577778597748;0.8573047051093876
29.999994;0.07976584275212392;0.22818086308522115;2.855830833191785;-0.058186712839571574;-0.7275343929187574;10.004952645413917;0.7500696027597012;0.41665161648423804;0.4158727824882108;0.8329373055617082;-0.20311188719658765;0.500860698400342;0.8573055126100168
29.999995;0.07976159032360289;0.22816438757199245;2.8557634233498175;-0.05818775223565228;-0.7275648245295443;10.005182848325322;0.7500670921152038;0.41665950187954187;0.4158662405666855;0.8329351367874869;-0.20311188455191656;0.5008586268001096;0.8573062631825261
29.999995;0.07975722558500341;0.22814161228026036;2.855627692763369;-0.05819000231097615;-0.7276129167550486;10.005420806963567;0.750064596424802;0.4166672331792769;0.41585973597494347;0.8329326229698079;-0.2031118818905899;0.5008435501632736;0.8573069515793408
29.999996;0.07974916029372744;0.22809586174550991;2.855343697285881;-0.05819670946824015;-0.7277520240442062;10.00566668979269;0.7500621198473151;0.4166747891202475;0.4158532809685636;0.8329297450488234;-0.20311187921510832;0.5008064547868011;0.857307572083615
29.999998;0.07973565845373948;0.22801268176736234;2.8547930764305534;-0.058204123527950596;-0.7279512392758801;10.005920665846064;0.7500596667337761;0.4166821472298911;0.415846888499288;0.8329264833297042;-0.20311187652819612;0.5007223260845202;0.8573081184902959
30.000002;0.07971114823771593;0.22785213941376128;2.853675564492235;-0.05822324877922551;-0.7283991402761855;10.006182897095025;0.7500572418359849;0.4166892841810759;0.4158405719693481;0.832922817655933;-0.20311187383242588;0.5005461474233474;0.8573085844678718
30.000011;0.07966356495549529;0.2275350477667971;2.8514304642998685;-0.058263611815957426;-0.729325577289575;10.006453509339932;0.750054852276329;0.4166961772205331;0.41583434352498194;0.8329187283799022;-0.20311287112912366;0.500184896350825;0.8573092029041205
30.000028;0.0795712474634327;0.226912131671544;2.846957278215106;-0.05834047999463466;-0.7311219252760498;10.006732543183368;0.750052510893985;0.4167028053560201;0.4158282109092859;0.8329151993871845;-0.20311486841816814;0.49945454101307996;0.8573109492792617
30.000061;0.07938856441376581;0.22567568489017104;2.838005000681182;-0.05849829764571126;-0.7347728532839298;10.007019917077196;0.7500502340418279;0.4167091480552839;0.41582217634351043;0.8329132224245633;-0.20312486569994564;0.4979880418777085;0.8573164706537004
30.000128;0.07902208845614507;0.22321557364512326;2.820144854645991;-0.058809181736106775;-0.7420859093841508;10.007315453676032;0.7500480326902679;0.4167151831249093;0.4158162391924853;0.8329207975110714;-0.20316586297707054;0.49505835836837353;0.8573390188881705
30.000263;0.07829043618986986;0.21835218047410115;2.7845590329333367;-0.05942797526230647;-0.7568742755677186;10.00761892928101;0.7500459089957708;0.41672088667729973;0.41581039943900716;0.8329649301289622;-0.20332686025427332;0.48924145622741766;0.8574259665559169
30.000397;0.07755854441119825;0.21355348475853222;2.7491552728241513;-0.06003843397286009;-0.7718391718626838;10.007930030347941;0.75004386341824;0.4167262352596225;0.41580465927920485;0.8330426324748164;-0.20359585753725512;0.48349131063716233;0.857571640665101
30.000531;0.07682680387863591;0.2088184629144392;2.713911117661739;-0.06064234785729234;-0.7870053200478297;10.008248279726834;0.7500419022705543;0.41673120886030274;0.41579902405284563;0.8331549250671673;-0.20397185483008085;0.4778079029550474;0.8577768885928152
30.000666;0.07609309925415228;0.20414075156244302;2.678821851958742;-0.06123481010098619;-0.8023366940987294;10.008573069897059;0.7500400382390199;0.41673579093477914;0.4157935057836545;0.8332998332686411;-0.20445285213207917;0.4721902175952887;0.8580394316632823
30.0008;0.07535893712389961;0.19952393461463305;2.643883718015719;-0.061813832381377935;-0.8177970711290417;10.008903733670728;0.7500382858862952;0.4167399643923709;0.4157881259159331;0.8334803849771041;-0.20503884943706685;0.46663924363248943;0.858362350873324
30.000934;0.07462269784023198;0.19496081925241796;2.6090608192216345;-0.062382448220086054;-0.833449506992305;10.009239541515575;0.7500366561672203;0.4167437106350252;0.4157829107180399;0.8336936099480193;-0.20572984673493336;0.46115297658138094;0.8587429318056701
30.001069;0.07388504322889805;0.19045329346065096;2.5743559548363857;-0.06293653122163488;-0.8492382230439902;10.009579662148747;0.750035151750212;0.4167470139483256;0.41577788410630506;0.8339425360488764;-0.20652484401378723;0.45573141644321896;0.8591840743865142
30.001203;0.07314546293795601;0.18599861809181506;2.539750395407449;-0.06347553627186643;-0.8651671484630497;10.009923166081949;0.7500337661821753;0.41674986476637876;0.415773065399823;0.8342261849593634;-0.2074238412619277;0.45037556297088116;0.8596850547215801
30.001337;0.07240341588343635;0.18159433210771972;2.505228235977492;-0.0639987201530233;-0.8812383827349575;10.01026905879972;0.7500324902194501;0.4167522601532905;0.41576847045405835;0.8345455699855893;-0.20842383846938967;0.44508341162720527;0.8602463852695044
30.001472;0.07165894339917475;0.1772400404883601;2.4707804313038366;-0.06450377284174802;-0.8974254837713588;10.010616264692755;0.7500313181556756;0.41675420412791875;0.4157641142527366;0.8348996977695886;-0.20952683562773952;0.4398549509609359;0.8608678673499949
30.001606;0.07091147242814502;0.17293333302076785;2.4363902830646507;-0.06499000952475399;-0.9137315639552293;10.01096359093487;0.7500302472571286;0.4167557061775851;0.41576001616135555;0.8352895726825852;-0.21073083272799067;0.43469016102811453;0.8615503026720811
30.00174;0.07016181516364416;0.16867524042691628;2.4020409741590605;-0.06545747199184855;-0.9301524534532811;10.011309803306691;0.7500292767194691;0.41675677647125603;0.41575620338954083;0.8357151975469919;-0.21203482976016041;0.4295900141573796;0.86229379350876
30.001875;0.0694079594558618;0.1644598172990572;2.367712615226855;-0.06590425277923699;-0.9466935253817543;10.011653779246556;0.750028407860001;0.416757421322098;0.41575270612883636;0.8361765708080813;-0.21343782671509598;0.42455247694314713;0.8630984700959128
30.002009;0.06864991718301044;0.16028688151865705;2.333395797264359;-0.06632807159637737;-0.96332870918309;10.011994554227373;0.7500276398896147;0.4167576419596461;0.4157495496421581;0.8366746866749643;-0.21494082358482666;0.41957751358765066;0.863965946524355
30.002143;0.0678884752721566;0.15615761172732287;2.2990747182458464;-0.0667289443341294;-0.9800534071485891;10.012331244095579;0.75002696580238;0.416757435314052;0.41574675288047447;0.8372095373382262;-0.21654082036205938;0.4146660900562385;0.8648958862523821
30.002278;0.06712223080108494;0.15206857623781855;2.2647395420601057;-0.06710349364962571;-0.9968440332168738;10.012662984026267;0.7500263757433723;0.4167567943044714;0.41574433103881525;0.8377811109392591;-0.2182388170410115;0.4098171739952652;0.865888953986647
30.002412;0.06635202968948957;0.1480197230245798;2.230352120018964;-0.06745505416572792;-1.013743759546481;10.012988972570406;0.7500258632022326;0.41675570790745925;0.41574229563122916;0.8383893885333037;-0.22003281361799912;0.4050307305598403;0.8669450757930819
30.002546;0.06557564625787345;0.14400676639711227;2.195911972270116;-0.06777785483129511;-1.0307064238501398;10.013308550564432;0.750025426580526;0.4167541635943736;0.4157406528943808;0.8390353464307727;-0.22192281009198297;0.40030672276882356;0.8680656658055542
30.002681;0.06479443455192505;0.14003307874084386;2.161412246569674;-0.06807085001532642;-1.0477007507824823;10.01362116008676;0.7500250668575437;0.4167521506099113;0.4157394027039127;0.8397179604164341;-0.2239078064670836;0.395645119023593;0.8692499755129497
30.002815;0.06400770921527521;0.13609534338695908;2.126811705032546;-0.06833580253413514;-1.0647698595541764;10.01392622971825;0.7500247842174266;0.4167496600086761;0.41573853855697085;0.8404392091087023;-0.22598680275483427;0.3910458978202167;0.8705001750465232
30.002949;0.06321466666846294;0.13219146745738006;2.0920887803743327;-0.06857118831183702;-1.0819098884639238;10.014223156794422;0.7500245744360916;0.4167466837629129;0.41573804995438446;0.8411980781543649;-0.2281587989725009;0.3865090454246612;0.8718155490253346
30.003084;0.06241515937424615;0.12832319000786743;2.0572591417642796;-0.06877151629456656;-1.0990429556995183;10.014511328612361;0.7500244259151627;0.41674321596971;0.4157379263036142;0.8419945614665625;-0.23042279513973427;0.3820345545731991;0.8731963542545932
30.003218;0.06160844698676237;0.12448728507882585;2.0222786232766246;-0.06893812074707727;-1.1162087814562285;10.01479007392481;0.7500243173903552;0.41673925308199794;0.4157381580296294;0.8428296576961447;-0.23277879127768847;0.37762242687023734;0.8746440661998438
30.003352;0.060795146577979506;0.1206848866801887;1.9871268630581473;-0.069070885242325;-1.133401336741348;10.015058620735495;0.7500242186495532;0.41673479314021883;0.41573873496019015;0.8437043689912356;-0.2352257874091615;0.3732736726378175;0.8761598823515846
30.003487;0.059974456055562016;0.11691416729331193;1.9517810347873064;-0.06916786406032246;-1.1506106022601599;10.01531615765509;0.7500240961275729;0.41672983828641913;0.4157396461418369;0.8446167031797301;-0.2377617835569503;0.36898730575782807;0.8777418398576984
30.003621;0.05914628101393237;0.11317583519712048;1.9162350780593316;-0.06922655321398168;-1.1678037407689075;10.015562007007999;0.7500239165562981;0.4167243981105166;0.41574088100110657;0.8455686709166998;-0.24038777974137224;0.3647643393046519;0.8793926511449296
30.003755;0.05830907456396109;0.10946612703881026;1.8804522947659497;-0.06924546554365664;-1.1849929411784546;10.015795744671463;0.7500236471413906;0.4167184879425866;0.415742430502787;0.8465602796423511;-0.24310077597922614;0.3606047872520417;0.8811120212650447
30.00389;0.057464117268990714;0.10578855033579866;1.8444252650062474;-0.06922371099775715;-1.202144135573427;10.016017093399729;0.750023258272736;0.41671212504968036;0.41574428784879547;0.8475915335762727;-0.24590177228415472;0.35650766967839764;0.8829007469372665
30.004024;0.056610462827752984;0.10213987908564155;1.8081012883558498;-0.06916164786878792;-1.2192893637455628;10.016225733377478;0.7500227249883663;0.41670532835465735;0.4157464477436933;0.84866243673551;-0.2487887686678291;0.3524760191661303;0.8847588013290115
30.004158;0.05574791990969016;0.09852106126832232;1.7714724263454644;-0.06905651420808356;-1.2363911606473694;10.016421266852785;0.7500220254541273;0.4166981178140914;0.41574890547859217;0.8497729911061476;-0.2517617651421157;0.34850788517057824;0.8866867132269103
30.004293;0.05487630459820892;0.09493311842660138;1.7345305468325642;-0.06890564581923243;-1.2534114886423504;10.016603343987514;0.7500211403964843;0.4166905091731258;0.4157516579165157;0.8509251909162595;-0.25481876171964757;0.3446053261885324;0.8886863557051244
30.004427;0.05399456626985834;0.09137313064328756;1.6972206180139562;-0.06870893319875848;-1.270377637889932;10.016771783953814;0.7500200495850442;0.41668250988914035;0.41575470631169786;0.8520990225278978;-0.25795875841135607;0.34076739480265594;0.8907388002775907
30.004561;0.05310248367373161;0.08784247013482235;1.6595356327526083;-0.06846354609639081;-1.287248947641988;10.016926571263904;0.7500187263500111;0.41667412256306585;0.415758057433942;0.8532794755889308;-0.26118175522454623;0.33699613507490483;0.8928302484041619
30.004696;0.05220034195135896;0.08434059947963211;1.6214151144370557;-0.06817078820769147;-1.304048871441318;10.017067794649169;0.7500171390302128;0.4166653534317924;0.41576171997710804;0.8544625581939884;-0.26448675216357886;0.3332905925164833;0.894957175644767
30.00483;0.05128789454534553;0.0808688462986519;1.5828477241917973;-0.067827778329891;-1.3207346489939555;10.017195610873767;0.7500152583095371;0.41665621739691616;0.415765699589398;0.8556463072888196;-0.2678727492315273;0.3296518194838889;0.8971179796182548
30.004964;0.05036491321085603;0.07742894935218494;1.5438278119455604;-0.06743161553895682;-1.3372600294173602;10.01731023374828;0.7500130622578909;0.41664673430539956;0.41576999717392754;0.8568287900274177;-0.27133774643145375;0.3260808681207525;0.89931076125295
30.005099;0.04943080472890743;0.07401831872626276;1.5042716523988253;-0.06698339228795287;-1.3536662055044568;10.01741195956315;0.7500105370582646;0.4166369222108084;0.4157746103090054;0.8580120945182477;-0.27488274376603367;0.3225787806740927;0.9015383408418984
30.005233;0.04848527635895983;0.0706388674638903;1.4641700730913376;-0.06647990516683552;-1.369901313461407;10.017501181905583;0.7500076756055652;0.41662679544194425;0.41577953581795296;0.8591953155214304;-0.2785047412345346;0.31914559048637725;0.9037994751375676
30.005367;0.047527826138189254;0.06729038840147714;1.423472898315601;-0.06591992818794899;-1.385957196084738;10.017578363523215;0.7500044749860141;0.41661636643181055;0.4157847708399149;0.8603795424588303;-0.28220473883056973;0.31578133233423095;0.906096055406181
30.005502;0.04655929228064279;0.06397452822383526;1.3821227854949625;-0.06530422793780326;-1.401827749881261;10.01764401728287;0.7500009332215499;0.4166056477547537;0.41579031062846034;0.8615628509795965;-0.2859797365443233;0.3124880481519206;0.9084258960503486
30.005636;0.045578730180052464;0.06069381270765299;1.3401308941899166;-0.06462780704174156;-1.4174337964718748;10.017698663661093;0.7499970484453947;0.4165946542402309;0.4157961459222359;0.8627462994699828;-0.2898307343654043;0.3092657816858892;0.9107909121856538
30.00577;0.044585842605423975;0.057445821976160466;1.2973748559218976;-0.0638925975553462;-1.432824501092747;10.017742757282894;0.7499928212886083;0.41658340478838446;0.4158022622486405;0.8639299336847175;-0.2937547322815726;0.3061165719219582;0.9131908024750247
30.005905;0.04358100866005858;0.05423494521226471;1.2538550957123917;-0.06309578724623832;-1.4479219334894482;10.017776699162523;0.7499882542217376;0.41657192193259046;0.41580864162944037;0.8651137964106719;-0.29775273027587845;0.3030384532187691;0.915626534565595
30.006039;0.04256405590133376;0.05106109524576226;1.209482555889338;-0.062237398185497526;-1.462724982337608;10.01780090539376;0.749983348875784;0.41656022858885017;0.41581526806919744;0.8662979361318646;-0.30182172832758986;0.30003545606878645;0.9180977911238427
30.006173;0.0415336587591036;0.04792538704896507;1.1642185667117169;-0.06131369260051176;-1.477182751773126;10.017815792361514;0.7499781083233297;0.41654834319993783;0.4158221336633327;0.8674824096706276;-0.3059627264173955;0.2971066040370339;0.9206055601041394
30.006308;0.04049178313160804;0.04483079078788001;1.117967972012767;-0.060327430065608964;-1.4912799931376934;10.01782174222801;0.7499725421964767;0.41653627747222055;0.41582923991775456;0.8686672778143613;-0.3101737245318572;0.2942529102990751;0.9231498530744334
30.006442;0.03943705441177407;0.04177875185274088;1.0706847808830027;-0.05927477808039416;-1.5049565661199016;10.017819161624793;0.7499666693736036;0.416524040407058;0.4158365944804023;0.8698526016516298;-0.314453722663577;0.2914763730679686;0.9257310086613266
30.006576;0.038368594932665624;0.038770347129439005;1.0222856337162625;-0.058153579067812454;-1.518170232703003;10.017808527748816;0.7499605163571829;0.41651164246302713;0.4158442055751937;0.8710384441673593;-0.3188017208083803;0.28877597014595335;0.9283493649920971
30.006711;0.037288220812215264;0.035808617218518794;0.9726523643865554;-0.056966473813168446;-1.530891645076153;10.01779035167012;0.7499541119430656;0.41649909318785755;0.41585207473080915;0.8722248733755;-0.32321671896302095;0.2861546619144421;0.9310052609426241
30.006845;0.03619531757024249;0.032897178966671964;0.9217376261828355;-0.055710294849277114;-1.5430269811837143;10.017765181606741;0.7499474824786813;0.41648639776039725;0.4158601916059105;0.8734119630793696;-0.3276977171260618;0.28361140517337396;0.9336990361073471
30.006979;0.035089905832620144;0.030035953207915116;0.8693602242991946;-0.05438601957897232;-1.5545601650025644;10.01773362614004;0.7499406476137992;0.4164735589012299;0.4158685367507471;0.8745997880317007;-0.3322437153006227;0.28114716130398065;0.936431024186352
30.007114;0.03397182970571823;0.027227904745526187;0.8154060720690864;-0.052991797979247884;-1.5653960834040115;10.017696241418758;0.7499336124767801;0.4164605807732856;0.41587708993961225;0.8757884153930682;-0.33685371349531096;0.2787638887812772;0.9392015455423961
30.007248;0.032843176404445514;0.024478678276266732;0.7597704428153781;-0.05152996140844411;-1.5754446970327374;10.017653366850793;0.7499263659208079;0.41644747041957914;0.4158858351867868;0.8769778998781547;-0.3415267117214348;0.27646053359818196;0.9420109007008636
30.007379;0.03173310752200834;0.02186064343667231;0.7038547956359259;-0.05003816704219147;-1.5843585897964751;10.017605090692465;0.7499188943942645;0.4164342384893093;0.41589475905284556;0.8781352843866999;-0.3461307099882902;0.2743010267647927;0.9447806426739002
30.007379;0.031748767444356625;0.02186363975003623;0.7038444703209774;-0.05003759331868782;-1.5843521085957601;10.017551325118596;0.7499111988442998;0.4164208991254068;0.4159038457338923;0.878125603821513;-0.34613070830121784;0.27426628911281453;0.9447843154999145
30.007379;0.031764731936133134;0.021866598154792305;0.7038342633485457;-0.05003720364068094;-1.5843523889934172;10.017491891611746;0.7499032994729232;0.41640746745806523;0.4159130739265497;0.8781168913198684;-0.34613070666354057;0.27425924477580277;0.9447881082665772
30.007379;0.03178098446004262;0.0218697589156011;0.7038316387900337;-0.05003676614740106;-1.5843520870041068;10.017426537314055;0.749895227519212;0.41639395833739734;0.41592241897535803;0.8781091813055103;-0.34613070507894056;0.27425183318002855;0.944792029066333
30.007379;0.03179751164664698;0.021872135007762604;0.7038051218426317;-0.050036457412229014;-1.5843567924530955;10.017354912788797;0.7498870125165921;0.4163803882591508;0.41593185867746973;0.8781035032084291;-0.34613270355225734;0.2742430096276084;0.9447977417241121
30.007379;0.031813420816792524;0.021873131303809176;0.7037550966082249;-0.05003506680549473;-1.584372216936905;10.017276656598916;0.7498786732833695;0.4163667772368336;0.4159413773815736;0.8780978718395115;-0.34613470208838926;0.27423373985106286;0.9448026426252241
30.007379;0.03182996809861582;0.021875815660768905;0.7037498088378612;-0.0500334549332253;-1.5843615477511215;10.017191513576652;0.7498702148698974;0.4163531466901244;0.4159509653674671;0.8780942863900687;-0.34613770069046335;0.274223998497155;0.9448089418505372
30.007379;0.0318449728127702;0.021874209211749103;0.7036475369781398;-0.05003000468001593;-1.5843816828121242;10.017099315135521;0.7498616312452897;0.41633951379535855;0.41596061475990437;0.8780927395160345;-0.34614469935963366;0.274210772428602;0.944817719130453
30.007379;0.031859686546356306;0.021870626798744786;0.7034926439639304;-0.05002570609899424;-1.584399887699589;10.016999905962201;0.7498529111562412;0.4163258888264644;0.4159703158692051;0.8780932291644283;-0.3461586980968488;0.2741950604102146;0.9448300494624695
30.00738;0.031870090131226915;0.021857546237394446;0.7031353763983346;-0.05001554951999696;-1.5844577142340386;10.016893134843864;0.7498440433546276;0.41631227842366886;0.41598005620988115;0.8780987672257042;-0.346186696905052;0.2741718639015849;0.9448512558498802
30.007382;0.03187431204988311;0.02182957855204363;0.7024452152307612;-0.04999690939519366;-1.5845641334134188;10.01677890134737;0.7498350217362487;0.4162986897856903;0.4159898215950368;0.8781123805633552;-0.34624169579069597;0.2741361744748659;0.9448888541280911
30.007385;0.03186465394366637;0.02177144267986171;0.7011067841699911;-0.04995882386412178;-1.5847566267078863;10.01665721398074;0.7498258509548439;0.4162851318966323;0.41599959899103456;0.8781411043889905;-0.3463526947641831;0.27407397118288024;0.9449599466755839
30.007391;0.03182896037182726;0.021652423337822482;0.6984099266864983;-0.04988556185481712;-1.5851466533707357;10.016528176418813;0.74981654666779;0.4162716140565137;0.41600937871517835;0.8781989740568495;-0.346574693839308;0.27396123147325013;0.9450976921232214
30.007404;0.031738495077286766;0.021408020609772888;0.692920467844134;-0.04973840485081843;-1.5859539876760147;10.01639191178484;0.7498071267498755;0.41625814294010555;0.4160191521895619;0.8783140216768367;-0.3470196930310727;0.2737479426452595;0.9453692454453241
30.007429;0.031539732885917826;0.0209192914425823;0.6819385934263743;-0.04944274127388704;-1.5875192707185808;10.016248532528024;0.7497976020813671;0.41624471964954296;0.41602890847484936;0.878541277902276;-0.34790969235087943;0.2733341053484137;0.9459075568280442
30.007479;0.03112230927024048;0.01994383862491469;0.6597322119281629;-0.04884377122548558;-1.5905481124540761;10.01609812367441;0.7497879740927845;0.41623133945124063;0.4160386343506786;0.8789947712683728;-0.34969669180306023;0.27252673433047964;0.9469862633570595
30.007579;0.030266284724675716;0.01801810684055997;0.6144060104870736;-0.04761920206063794;-1.5961273263132996;10.015940702181343;0.7497782347937317;0.41621799643229346;0.4160483166977697;0.8798955213720333;-0.35329469138644226;0.2709598586799819;0.9491539853641219
30.007679;0.029404999606514107;0.016130143260546424;0.5677494079308195;-0.046356736674816795;-1.6010305922609436;10.015776262160964;0.7497683699467952;0.41620468955426904;0.41605794616424047;0.8807985325078582;-0.35692569109588845;0.2694385161573092;0.9513440399789598
30.007779;0.028537412579982425;0.01428078847245216;0.5196603498614243;-0.045054164653816654;-1.6051784209258662;10.01560487251029;0.7497583690615754;0.4161914254214989;0.41606752012906323;0.8817027934354782;-0.36058969092178433;0.26796374246315424;0.953555669447219
30.007879;0.027666104499451477;0.01247228121482419;0.4700030592762789;-0.04371518020850108;-1.6084834106375454;10.015426688446045;0.7497482341451254;0.41617821764952645;0.416077040893464;0.8826072797078199;-0.36428469085156634;0.26653456256541175;0.9557873668596661
30.007979;0.026790991787923494;0.010706655384229966;0.41867572393452573;-0.042338854313072806;-1.6108310817817038;10.015241910750436;0.7497379816299247;0.4161650830216405;0.41608651003563113;0.8835139526195392;-0.36801169087189395;0.26515099035712025;0.9580415330051525
30.008079;0.025912501717557043;0.00898479856638193;0.3655073195220837;-0.04092539281638709;-1.6121011709068225;10.015050762744002;0.7497276422883913;0.4161520373062982;0.4160959230160306;0.8844207579628124;-0.37176969096887225;0.2638140369260772;0.9603161078881216
30.008179;0.025031530140799774;0.007309995564578407;0.310395658146167;-0.039475261987258585;-1.6121330846163584;10.014853432838999;0.7497172599015655;0.4161390947399054;0.4161052676387442;0.885329631561459;-0.3755586911273093;0.2625237175912644;0.9626131025967312
30.008279;0.024148221331771684;0.005680926808155694;0.25304309905489714;-0.03798842636140766;-1.6107696988924736;10.014649947121073;0.7497068875611256;0.4161262691566277;0.4161145285934484;0.8862385109737366;-0.3793776913309373;0.26128005109431246;0.9649304527405773
30.008379;0.02326454423334399;0.004101828252542295;0.19333458980276144;-0.03646673833495514;-1.6077815309008674;10.014440113053855;0.7496965847173849;0.41611357446715164;0.4161236944439492;0.8871493445479208;-0.3832256915654294;0.26008305542877497;0.9672697723667996
30.008479;0.022381802145695205;0.0025723086319552908;0.13094953092030215;-0.034911384176991495;-1.602920179785375;10.014223664452274;0.7496864129069221;0.4161010260763722;0.41613276154033224;0.8880610901584168;-0.3871036918218833;0.25893174545150405;0.9696307063977624
30.008579;0.021500549268933963;0.0010946016430359116;0.0656568450524666;-0.03332165968381385;-1.5958628787505424;10.014000464149147;0.749676428941637;0.41608864387278405;0.41614173423929685;0.8889727091309705;-0.3910096920964873;0.2578261356923656;0.972011714358514
30.008679;0.020623305961673784;-0.00032725118055452996;-0.0027161057789192597;-0.03169976068900616;-1.5862197637811088;10.013770560466797;0.7496666830052665;0.41607645365577867;0.41615062152341226;0.8898861634611764;-0.3949446923880691;0.2567672476368533;0.9744152036547312
30.008779;0.01975125358953734;-0.0016945067324819593;-0.07461638262354038;-0.0300454567434061;-1.5735189768234923;10.013534121573635;0.749657219712261;0.4160644851327897;0.4161594307700617;0.890799415674405;-0.398907692698218;0.25575411395075603;0.9768391212456061
30.008879;0.018887557830291033;-0.003003339022560855;-0.15025756162829554;-0.028361114568278604;-1.5571777772823097;10.01329138446761;0.749648073214157;0.4160527692750791;0.41616816382769584;0.8917144299299699;-0.40289769303315176;0.2547867773253706;0.979285055084552
30.00898;0.018035991682616038;-0.00425362215234093;-0.2300352299525543;-0.02664913996654719;-1.5364654632683585;10.013042656997992;0.7496392635610363;0.4160413361101961;0.4161768183452837;0.8926301700912725;-0.4069146934029968;0.25386428702210034;0.9817522475497832
30.00908;0.0171984745618609;-0.005441758271232916;-0.314162343062169;-0.024908626525673116;-1.510503771155118;10.01278832941625;0.7496308033746805;0.4160302125139108;0.41618539097352986;0.893545591929702;-0.41095769381765723;0.25298668997520996;0.9842395282770423
30.00918;0.01638008150214395;-0.006567688371078951;-0.4029774475620718;-0.023142061387952006;-1.4781824630180058;10.012528868015272;0.7496227062093335;0.41601942046703383;0.41619387926221774;0.8944626385862724;-0.4150266942831512;0.2521540172219097;0.9867488689460537
30.00928;0.015586442486956245;-0.007628170578671013;-0.4965064600129109;-0.02135217566665695;-1.4381942937829781;10.012264760888813;0.7496149888089888;0.4160089750551249;0.4162022817386072;0.89537924525317;-0.4191216948012042;0.2513642800188586;0.9892786138902426
30.00938;0.014822350956085122;-0.008622958402983478;-0.5948311263364238;-0.019538031002023067;-1.3888925037741215;10.01199648050282;0.7496076707381267;0.4159988844822717;0.41621059617623146;0.8962973453293454;-0.423241695368937;0.2506194801724944;0.9918303111110592
30.00948;0.014097025431957032;-0.009550032820774336;-0.697484368494234;-0.0177044408610617;-1.3284230971567277;10.011724570345699;0.7496007715640395;0.41598915294235733;0.41621881834167607;0.8972148712450113;-0.4273866959766444;0.24991661737193405;0.9944022991554028
30.00958;0.013418031825722446;-0.010407392364564207;-0.803619842774357;-0.01585151617523293;-1.2546541032317244;10.0114496911408;0.749594302059154;0.4159797815109676;0.41622694289918527;0.8981337525795164;-0.4315546966081416;0.24925568512047416;0.9969956646214637
30.00968;0.012796538800361516;-0.011193842176118437;-0.9116404113678777;-0.013982740734962187;-1.1653644755369892;10.011172498340203;0.7495882553862894;0.4159707674961975;0.41623496336124766;0.8990529170563838;-0.4357476972452381;0.24863566679640908;0.9996105054552047
30.00978;0.012243636028461131;-0.011907246694469275;-1.019034283894644;-0.012099865240529861;-1.0584740768113121;10.010893571137274;0.7495826077513961;0.4159621062745606;0.41624287040241376;0.899971296067823;-0.43996269787115366;0.24805653834721042;1.0022447585968235
30.00988;0.011772289352673942;-0.012547011295622124;-1.1222860467147167;-0.010204962138942952;-0.9323888792069471;10.010613481585045;0.7495773246352411;0.41595379341602673;0.41625065292368557;0.9008908285895524;-0.4442006984707629;0.2475162739390368;1.0049007918740507
30.009954;0.01148641725936554;-0.012968202884058765;-1.1930254768734003;-0.008802262761290085;-0.8269361963944691;10.010332831157372;0.7495723632912348;0.41594582457960544;0.41625830188085444;0.9015734580117537;-0.44733569903073706;0.2471378504339774;1.0068647381971547
30.009954;0.011494262602471694;-0.012963604112680214;-1.1930251446302893;-0.00880199580542186;-0.826937127617188;10.010052195386363;0.749567674453454;0.4159381965467665;0.4162658121630649;0.9015981275913507;-0.4473356995397467;0.247105247539655;1.00684846746028
30.009954;0.011501250653679762;-0.012959093010820348;-1.1930306820400123;-0.008801511147559738;-0.826913319536744;10.009772050649273;0.7495632090784144;0.4159309115404163;0.4162731810157462;0.9016237794740428;-0.44733769998742834;0.24708744445383418;1.0068333163006074
30.009954;0.011506869948579577;-0.012954712640279252;-1.1931030658054673;-0.008799622996172353;-0.8267936549139502;10.009492726724815;0.7495589248428834;0.4159239797142459;0.4162804047327018;0.9016483534252533;-0.4473397003642425;0.2470664173712477;1.0068166795118674
30.009954;0.011512147638985015;-0.012950390955763894;-1.1931207964881703;-0.008798962417236348;-0.8267450456230329;10.009214401361989;0.749554784764961;0.4159174150900547;0.41628747615493933;0.9016737862191968;-0.44734370066265355;0.2470461409039525;1.0068013196274292
30.009954;0.011515552093777774;-0.012946543426334087;-1.1932939664060573;-0.008794903376248758;-0.8264538838190296;10.008937164782733;0.7495507490925792;0.41591122847336026;0.41629438592386736;0.9017000160495544;-0.44735170087754317;0.24702459392945375;1.0067882099034322
30.009954;0.011517958307061732;-0.012944859713077182;-1.1936844177100119;-0.008787037972321917;-0.8258155415326733;10.008661131196272;0.7495467719157746;0.4159054224494306;0.4163011245157518;0.9017269868756316;-0.44736870100654924;0.24700176728553716;1.0067796648182346
30.009955;0.011518022833653664;-0.012944476627501256;-1.1943641894334482;-0.00877272839404129;-0.8246887388562891;10.0083864926444;0.7495428100363815;0.41589998951163343;0.4163076781172407;0.9017576475510636;-0.4474017010512914;0.24697766761577733;1.006781588076622
30.009957;0.011514084172590606;-0.012948273128789217;-1.1957920332818224;-0.008742723529468048;-0.8223367956026914;10.008113499051436;0.7495388335649085;0.4158949149540961;0.4163140225373658;0.9017949497411334;-0.4474687010180312;0.24694831706724446;1.0068047866789758
30.00996;0.011504354545693169;-0.012961633197767858;-1.1986776488473647;-0.008682793640486804;-0.8175609111308826;10.007842478824072;0.7495348261493232;0.41589018460850996;0.4163201252734344;0.9018458484786527;-0.4476017009169443;0.24691175237025187;1.0068698900503372
30.009966;0.011482765030519121;-0.012990841519692388;-1.2043062256018322;-0.00856420754114193;-0.8081116169643829;10.00757387644374;0.7495307774883021;0.4158857918328077;0.41632595236604025;0.9019243028049414;-0.44786870075997354;0.2468610212963348;1.0070198273855473
30.009979;0.011439585214819057;-0.013053653853553481;-1.2154989686061162;-0.008325473687302356;-0.7888610688247074;10.007308191443055;0.749526678019342;0.41588173905295117;0.4163314704299393;0.9020582713920922;-0.4484017005585601;0.24678018141611952;1.007338615012522
30.010004;0.011358092768931882;-0.013180496029346046;-1.2372372328172867;-0.0078473874604221;-0.7494566486071146;10.007045885800528;0.7495225215481919;0.41587803447540156;0.41633664578785107;0.9023037055591909;-0.44946670032358593;0.24664330498312884;1.0079953426712718
30.010054;0.011216581837734576;-0.013423087694966975;-1.2776321640061086;-0.0068919095254365926;-0.6675244204907691;10.006787364199727;0.7495183118125186;0.41587468753399104;0.41634144589963334;0.9027715485033968;-0.4515917000654623;0.24639847778515714;1.009326603812922
30.010154;0.011022480037497348;-0.013853956265609828;-1.3442916615828437;-0.004975840207779708;-0.4920943512695274;10.00653299751151;0.7495140629419752;0.415871706345775;0.4163458396002996;0.9036867415527914;-0.4558276997917865;0.2459577908593957;1.0120106946069192
30.010254;0.010952228991480802;-0.014206215199135126;-1.3883304396329632;-0.0030586138129358744;-0.30601325525126544;10.006283145063032;0.7495097921337814;0.41586909704607145;0.416349795505007;0.9046012314828351;-0.46004169950666934;0.24555333659204123;1.014696740045549
30.010354;0.01100900826879659;-0.01447859610859929;-1.407119758836134;-0.001140968765286869;-0.11594004689557036;10.006038162729197;0.7495055139723891;0.4158668637740465;0.4163532839238343;0.9055149754194973;-0.46423469921424826;0.2451822086410088;1.0173850060326426
30.010454;0.01119187393079435;-0.01467026796347915;-1.4004566478881921;0.0007720342396342575;0.07054808764420555;10.005798401544382;0.7495012384843234;0.4158650101711957;0.4163562808206401;0.9064279401326691;-0.4684076989216967;0.24484450091363807;1.0200757558576172
30.010554;0.011494774201664148;-0.014780249251864054;-1.3706053229199993;0.002679488228152185;0.247053614581215;10.005564240924821;0.7494969683713245;0.4158635396542109;0.4163587697254237;0.9073400937700083;-0.472558698638573;0.24453930577484093;1.0227678622811025
30.010654;0.01190941645274779;-0.014809388488468753;-1.3215359321159006;0.004577942285456905;0.4086450569245323;10.005336105750228;0.7494926989786337;0.4158624511405287;0.41636074114127974;0.9082513983761719;-0.4766896983753144;0.2442637098024503;1.0254620241680568
30.010754;0.01242217628654065;-0.01475481651964158;-1.2579859817732582;0.006463170096638784;0.5525378332060455;10.00511435165159;0.7494884234649107;0.4158617365923944;0.4163621896380327;0.9091618121288131;-0.4807996981440146;0.244017787086545;1.028157552901437
30.010855;0.013021511826273731;-0.014618085410321684;-1.1845854033279581;0.008331751175467582;0.6778598009832184;10.00489916351065;0.7494841373542083;0.41586138538230843;0.41636311132160114;0.9100712938077746;-0.4848896979588979;0.24379959505115403;1.0308546858352186
30.010955;0.013695363274003605;-0.014399275851844643;-1.1052496867455193;0.010181406663255477;0.7852446783678201;10.00469067924347;0.7494798387786697;0.41586138941062456;0.4163635035935278;0.9109798009375202;-0.48895869783399065;0.24360617439688573;1.0335527267109987
30.011055;0.014431832106749988;-0.014097329005282397;-1.0229934218423165;0.01200938442481245;0.8761676601311389;10.004489174992505;0.7494755282043978;0.4158617424325062;0.4163633655767445;0.9118872874783045;-0.4930076977812809;0.2434385496258708;1.036251924698125
30.011155;0.015220666193457827;-0.013713717135876262;-0.9401197131838779;0.013810846874702158;0.9523230182569586;10.004295084194142;0.749471213052076;0.41586243489811303;0.4163626990878957;0.9127927070509997;-0.4970366978096046;0.24329272938671684;1.0389511847808042
30.011255;0.016052166025068648;-0.013246278468431308;-0.8579927640928319;0.015583623225938632;1.0157355519263844;10.00410891467695;0.7494669141303012;0.41586345174494393;0.4163615093133842;0.9136960173249042;-0.5010456979222944;0.24316870882378885;1.0416502904513505
30.011355;0.01691967539850446;-0.012698440923731699;-0.7776899093345785;0.017323574431435344;1.0680722549592923;10.003931171614811;0.7494626661154528;0.4158647760264759;0.41635980292573266;0.9145801796999669;-0.5050336981166964;0.2430634718856421;1.0443336574548674
30.011455;0.017815722688897168;-0.012069212524902123;-0.6996956195710292;0.01902731514994465;1.1109951364155677;10.003762301103496;0.749458513130582;0.4158663926130001;0.4163575858465837;0.915443157524616;-0.5090026983871464;0.24297499492894128;1.0470003557390666
30.011555;0.01873574286499671;-0.011360169478664951;-0.6242855140757089;0.0206926227279176;1.1458872883308766;10.003602627272912;0.7494545034145591;0.4158682885751248;0.41635486411351;0.916280917771579;-0.5129516987288582;0.24290325607055852;1.0496462805275797
30.011655;0.019673340984583388;-0.01057245235737968;-0.551617728309476;0.022313822655820967;1.173895144203537;10.00345226034935;0.7494506832655491;0.415870452374123;0.4163516482030628;0.9170954324342989;-0.5168806991406627;0.24284524275235433;1.052273057060889
30.011755;0.020626043087892707;-0.009707488541461574;-0.4816301927349001;0.0238900123805545;1.1960319016518386;10.003311073500416;0.7494470931279372;0.41587287251502836;0.41634795716868295;0.9178846785218947;-0.5207906996249845;0.24279995126470272;1.054879302341678
30.011856;0.021590178527748825;-0.008767400796061952;-0.41428325462609344;0.025417538210528598;1.2131021199821355;10.00317881103871;0.7494437673389672;0.41587553551828454;0.41634381717014946;0.918649640056181;-0.52468070018459;0.2427653838924695;1.0574652506301483
30.011956;0.02256171495528111;-0.007753741305607947;-0.349469086322674;0.02689205958368385;1.2257870264139534;10.003055164784776;0.7494407357165996;0.41587842562356153;0.4163392567123354;0.9193893102632237;-0.5285507008184593;0.24273854425515087;1.0600298730886584
30.012056;0.02353892871497605;-0.006667677716019272;-0.2870003461072387;0.02831204834497766;1.2346695262165865;10.002939706779735;0.7494380247764313;0.4158815279081171;0.4163343047694826;0.920105693919008;-0.5324027015204312;0.24271942793339507;1.0625757337430797
30.012156;0.02451858377367769;-0.005511474094660074;-0.2267583941529232;0.02967327316829028;1.2402106579086423;10.00283184349851;0.7494356537979717;0.4158848330218418;0.4163289898553561;0.9207978119205253;-0.536234702281608;0.2427060187983114;1.0651007897645135
30.012256;0.025499099792789647;-0.004287795001167282;-0.16861439834089376;0.030973447036520257;1.2427995970687424;10.002730908419615;0.749433626811182;0.41588833991293767;0.4163233379212862;0.9214647048226883;-0.5400477030924232;0.2426952997777064;1.0676045007472583
30.012356;0.026478628582023128;-0.0030005124017130564;-0.11249160744362485;0.03220976820879838;1.2427605796920203;10.002636253806502;0.7494319287546837;0.4158920550410488;0.4163173734280832;0.9221084303110446;-0.5438407039416451;0.24268726319292813;1.070087914875345
30.012456;0.027456188181372614;-0.0016499545525379415;-0.058175149905656955;0.0333807846400027;1.2403800511344454;10.002547257433301;0.7494305298769648;0.41589598946332995;0.4163111223847368;0.9227290543406635;-0.5476157048146185;0.24267890809795337;1.0725518811380532
30.012556;0.02842806462829408;-0.00024027959763995722;-0.005611221880643491;0.03448123076186139;1.2358869258003085;10.00246332307584;0.7494293958424769;0.4159001541077104;0.4163046116407524;0.9233246418680546;-0.5513727056929;0.24267023415849803;1.074994537698792
30.012656;0.029394788283949706;0.0012251396708139175;0.04529313703326421;0.035511192218798254;1.2294789622810562;10.002383879392571;0.7494284949964932;0.4159045545264315;0.4162978663739232;0.9238972525862456;-0.5551097065568953;0.24265824060685742;1.0774164463572034
30.012756;0.03035476117730451;0.002743021769746599;0.09462344440243528;0.03646832778023961;1.221331489348171;10.002308328025244;0.7494277984235787;0.41590918830069024;0.41629090952443437;0.9244469411708578;-0.5588287073911162;0.24264192936021253;1.0798185076766402
30.012856;0.03130695836820481;0.004310871078044907;0.14248587096659923;0.03735086158887111;1.2115891969839874;10.002236002795184;0.7494272790669272;0.415914044194747;0.4162837616799641;0.9249737595299091;-0.5625287081876298;0.2426213080573522;1.0822000822836544
30.012957;0.03224904937353004;0.005925223794102587;0.18895525654592812;0.0381555591379142;1.200378843446732;10.002166204205066;0.7494269130885387;0.41591910260466786;0.4162764399978062;0.9254767598968742;-0.5662097089446013;0.24259238697589836;1.0845601869416734
30.013057;0.033180983599878575;0.007582552380641481;0.2340904554054631;0.03888204243135954;1.1878108148918194;10.002098284512746;0.7494266828044005;0.41592433936757667;0.41626895751346743;0.925956995996287;-0.5698737096615022;0.2425561707879283;1.0869005942795986
30.013157;0.03410227881956743;0.00927807721773159;0.2779079866447706;0.039529820594739695;1.1739916683789504;10.002031735605017;0.7494265805451668;0.41592972911171167;0.4162613234634391;0.9264155191893271;-0.5735187103356088;0.2425096529572682;1.0892209863178033
30.013257;0.035010292012088266;0.011008951997755501;0.32049856511875774;0.04009548004436359;1.1590007432686686;10.001966223190953;0.7494266074481333;0.4159352448282375;0.41625354422673616;0.9268503725347857;-0.57714571096243;0.24245281496388413;1.0915200671931466
