time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.013357;0.03590459011052893;0.01276992422067487;0.3618631992065329;0.04057905683187414;1.1429278633663227;10.001901543924085;0.749426767326925;0.41594085771773653;0.4162456260323863;0.9272635900085054;-0.5807537115371975;0.24238462980384892;1.0937988957707918
30.013457;0.03678610305211255;0.014559277552037921;0.4020842035553313;0.04098136858040308;1.1258297661611074;10.00183753723736;0.7494270643556136;0.415946540058758;0.41623757773973796;0.9276542012964397;-0.5843447120539628;0.24230306876380472;1.0960575784022315
30.013557;0.03765261729092945;0.01637193722345789;0.4411766279151822;0.04130049855627003;1.1077772359419653;10.001774021631775;0.7494275030367256;0.41595226818821274;0.41622941044439904;0.9280232338059772;-0.5879177125025796;0.24220810325540632;1.0982963319132772
30.013657;0.03850325884114167;0.018203661475097634;0.4791656408477944;0.04153600983077643;1.0888285684702295;10.001710802872367;0.7494280848696873;0.4159580218099094;0.4162211358605523;0.9283697090957236;-0.5914727128669789;0.24209770302128192;1.10051421245363
30.013757;0.039338463488620315;0.020051201284794;0.5160829248860245;0.041689009836962825;1.0690365618177209;10.001647687338993;0.7494288069851073;0.41596377968078896;0.4162127645732755;0.9286946396613067;-0.5950097131280445;0.2419728421450036;1.1027119671172132
30.013857;0.04015509424000907;0.021908792562618462;0.5519395470771686;0.0417572071482981;1.0484570469057977;10.001584435576655;0.7494296675132035;0.4159695157960722;0.4162043042772196;0.9289980301981857;-0.5985287132692513;0.24183150805480816;1.1048894958613216
30.013958;0.040955776774406795;0.023774351857373116;0.5867612787475786;0.041744259450314916;1.0271335264403845;10.001520744046019;0.7494306746598719;0.41597520185177955;0.4161957606692414;0.9292788817844706;-0.6020307132816448;0.24167270123434284;1.1070464030942735
30.014058;0.041737702976559224;0.025642961447494755;0.6205733374078958;0.04164821849871465;1.0051059590906175;10.00145632459965;0.7494318541862387;0.41598081547094123;0.41618713803136126;0.9295391941942849;-0.6055157131658331;0.24149642659001755;1.1091842791289308
30.014158;0.042501175292199676;0.027511111514705727;0.6533906079130614;0.04147065111758408;0.9824143779951658;10.001390953779017;0.7494332482563113;0.4159863447375047;0.41617843719825126;0.9297779646615879;-0.6089827129277966;0.24130268385427436;1.1113016522867998
30.014258;0.0432464544919171;0.029375391811075926;0.6852262725408638;0.04121330594811202;0.9590998417040335;10.001324406512024;0.749434902881252;0.41599178429953715;0.41616965542069145;0.9299951868902447;-0.6124327125733;0.24109046141776994;1.1133989891335716
30.014358;0.043971205214037884;0.031229392573113017;0.7160629922255339;0.04087635795213696;0.9352187337748532;10.001256401580854;0.7494368544288854;0.4159971295921513;0.41616078779004984;0.9301918527136133;-0.6158647121094111;0.24085873524641388;1.1154764979933627
30.014458;0.04467656673650287;0.033072990679825144;0.7459712316746177;0.040460833509439804;0.9107646853977063;10.001186637420957;0.7494391268370691;0.41600237527034706;0.4161518267707278;0.9303679537999452;-0.6192807115484542;0.24060847272509783;1.1175352055676675
30.014558;0.04536102421781422;0.03490000659165365;0.7749225169374426;0.03996842896863063;0.8857995929146895;10.001114857694946;0.7494417359551129;0.4160075145994264;0.4161427604924427;0.9305224835355342;-0.6226787109064906;0.24033863938555616;1.1195731013354846
30.014658;0.04602561092562321;0.036707492752784496;0.8029172600380767;0.03940246729913997;0.8603647245295424;10.001040912314691;0.7494446925570454;0.4160125376869694;0.416133573051562;0.9306554409642402;-0.6260597101990065;0.24004920420652567;1.1215906707262737
30.014758;0.046667769783314;0.038491567684299594;0.8299949750281643;0.03876166616652399;0.8344655460827581;10.000964787492197;0.7494480024250659;0.41601743354201964;0.4161242490585486;0.9307688317286187;-0.62942470943816;0.23974014059182122;1.1235900668975787
30.014858;0.047290350990793796;0.04025042207666846;0.8561420429261919;0.03805152735632032;0.8081517290849514;10.000886576270902;0.7494516649425121;0.4160221953994161;0.41611477751472603;0.9308616646994065;-0.6327717086320642;0.2394114256657619;1.1255692779017845
30.014958;0.047890393788302614;0.04197901745016768;0.8813765858621273;0.037271397876487755;0.7814416994394522;10.000806442739082;0.7494556726290896;0.4160268224587617;0.41610514972893436;0.9309339509493872;-0.636102707785634;0.23906304186342445;1.127529369817069
30.015059;0.048468012976436714;0.04367483577987174;0.9057141484379296;0.036423414357347195;0.7543551940603683;10.000724630057963;0.7494600143046665;0.41603131736592863;0.41609535748517296;0.9309857053411981;-0.6394177069018393;0.23869397982232182;1.1294702953352136
30.015159;0.0490249890896593;0.04533604107440888;0.9291493899571788;0.03551192083971279;0.7269308551704341;10.000641454042702;0.7494646823569401;0.4160356841443794;0.4160853981097232;0.9310179456815316;-0.6427157059829768;0.23830623903388554;1.1313922624747763
30.015259;0.04955919444104384;0.046958008419831276;0.9516908128055385;0.03453795747289026;0.6991973103096036;10.000557222915916;0.7494696781070876;0.41603992698505077;0.41607527975878056;0.931029690935907;-0.6459967050315278;0.23789882744155058;1.133294394155078
30.015359;0.0500715957548833;0.04853926925492723;0.9733514152495889;0.03350427042788207;0.6711691378547024;10.000472168865754;0.7494750075187375;0.416044047828169;0.4160650196428999;0.9310219630542136;-0.6492617040494129;0.23747176127468866;1.1351780329812522
30.015459;0.0505619393306594;0.050076651807136205;0.9941303359555409;0.03241394110295987;0.6428839304152908;10.00038645564563;0.7494806705340941;0.4160480441726908;0.4160546391799594;0.9309937901974455;-0.6525107030375008;0.23702706025681425;1.137042313417848
30.015559;0.05103009849286445;0.05156812720349744;1.014045039189812;0.031268423030646135;0.6143429626661041;10.00030015803676;0.7494866552302866;0.416051909892978;0.41604416189162774;0.9309472085474513;-0.6557427019974046;0.23656273965490282;1.1388882553674555
30.015659;0.0514757212417339;0.05301061086175141;1.0330944148417922;0.030071727087968292;0.5855987700258137;10.000213222561088;0.7494929431841555;0.41605563815273133;0.41603361427122654;0.9308812638978855;-0.6589587009331257;0.2360808089179284;1.140715574411844
30.015759;0.051899538871064244;0.05440308345033055;1.0512936085058344;0.02882466023821145;0.5566270163118597;10.000125529425468;0.7494995201116763;0.41605922213249086;0.4160230267023285;0.9307950113165111;-0.6621596998515336;0.23558127492638686;1.1425240082925396
30.015859;0.052301194969193096;0.05574306775810261;1.0686482776667205;0.02753267388506568;0.5275049278910158;10.00003697656898;0.7495063809120891;0.41606265441047474;0.4160124330155191;0.9306915107848557;-0.6653436987632217;0.23506513887778885;1.1443148238253766
30.015959;0.05268194527880407;0.057029201143524035;1.0851499250293564;0.026195774612905984;0.49818702283219995;9.99994749819191;0.7495135304697481;0.4160659296010757;0.4160018692946376;0.9305678211585771;-0.668511697681207;0.23453038776772028;1.1460861375664746
30.01606;0.05303960607122174;0.058258243977426835;1.1008224491390193;0.02482293501455837;0.46883101020772183;9.999857093634038;0.7495209851820039;0.41606904625935276;0.4159913718549806;0.9304259963928999;-0.6716646966168132;0.23398299174500223;1.1478401477833093
30.01616;0.05337719835136321;0.05943162208560158;1.1156677833888407;0.0234031066692597;0.4391665835169428;9.999765857749434;0.7495287696009575;0.41607200183365217;0.4159809760550738;0.9302660863434418;-0.6748016955775135;0.2334119112354838;1.1495762566755965
30.01626;0.0536916129030626;0.06054503328984861;1.1297044920564343;0.02196443796158334;0.4097140885895573;9.999673968593118;0.7495369084073398;0.41607478621750343;0.4159707172100596;0.9300871394262856;-0.6779226945669448;0.2328401044202096;1.1512936373193106
30.01636;0.05398517961016968;0.061597987689619084;1.1429071422477688;0.020464391573838038;0.3796257066163575;9.999581689589618;0.7495454239975285;0.41607738202655103;0.41596063006940154;0.9298912017785876;-0.6810286935847849;0.23222652881455957;1.1529944789473157
30.016448;0.05422379815954873;0.06247045012832725;1.1538166031208221;0.01915652716562168;0.3537761652824416;9.999489354684785;0.7495543383688137;0.41607977049385175;0.4159507460840526;0.929701314583794;-0.6837406926281403;0.23170614436648868;1.1544727597775049
30.016535;0.05444638326074248;0.06329651087503207;1.1641300420591805;0.017812814702504266;0.32760015913506746;9.999397299815131;0.749563672021379;0.41608193701184265;0.41594109268633467;0.9294975168461984;-0.6864406916941018;0.23115591998352758;1.1559373024570931
30.016623;0.05465218597983466;0.06407386811350335;1.1738377168580738;0.016450149411746086;0.301391390172956;9.9993058023081;0.7495734437184635;0.4160838714254541;0.4159316944670851;0.929279853682631;-0.6891286907807105;0.23061483459856721;1.1573880850993172
30.016711;0.054842245781892916;0.06480297036293421;1.1829410298411973;0.015070978605209201;0.2751648402410554;9.999215014871137;0.7495836718718435;0.41608556350822307;0.4159225724056;0.9290493819374579;-0.6918056898867152;0.23004787374096589;1.1588264882052492
30.016799;0.05501653667159394;0.065483564001683;1.191449895882862;0.013675795813314963;0.24890656931960012;9.999124930151297;0.7495943733574356;0.41608699855475845;0.4159137417776726;0.9288051683837022;-0.6944706890117838;0.22947702769413036;1.1602511029296771
30.016887;0.05517509836438252;0.06611465672650656;1.199358157849103;0.012268690154358077;0.22266768629732345;9.99903543192749;0.7496055632559046;0.41608815679015393;0.4159052119322281;0.9285482844149661;-0.6971236881572496;0.22889628783001761;1.1616627247408486
30.016975;0.05531685842307401;0.06669504414530078;1.2066790104598935;0.010850027882105399;0.1964354372829295;9.998946313055376;0.7496172544502396;0.41608901682093946;0.4158969876214424;0.9282788012015127;-0.6997656873258321;0.2283076408265534;1.1630619441722778
30.017062;0.0554437356939879;0.06722655988970115;1.2134143840925338;0.009421718793328813;0.1702139026426986;9.998857261048787;0.7496294546120806;0.4160895588686112;0.41588907081069293;0.9279957838781268;-0.7023956865206894;0.22771006863853382;1.1644473420070065
30.01715;0.05555472102841864;0.06770773595576705;1.2195692929433022;0.007986343654673227;0.1440304864938966;9.998767925317736;0.7496421674234197;0.41608976427115757;0.41588146173795604;0.9277012868450605;-0.7050136857469907;0.22710655398239796;1.1658204850848446
30.017238;0.055649625798958734;0.06813820522105424;1.2251499604616984;0.006544384777272818;0.1178711023532968;9.998677972652937;0.749655398363148;0.4160896139449932;0.41587415687427665;0.9273933546243722;-0.7076206850147277;0.22649508467997873;1.1671803630518678
30.017326;0.05572939725438501;0.06851887182648453;1.2301592205740184;0.005098497200044737;0.09175858819531757;9.998587082994957;0.749669159287025;0.416089088858204;0.41586714726956814;0.9270740248700503;-0.7102166843390483;0.22587665335294643;1.168528560452803
30.017414;0.05579374088647519;0.06884941508278264;1.234603946742138;0.003648907251796246;0.06567542673123337;9.998495006830076;0.7496834686450489;0.41608817111100127;0.41586042131170675;0.9267413298787329;-0.7128006837384375;0.22525325100440666;1.1698628776308828
30.017502;0.05584270099976489;0.06912973756295183;1.2384865932020952;0.0021994259152988993;0.03966768116408962;9.99840162475369;0.7496983453080777;0.4160868438381755;0.415853967907761;0.9263972974448679;-0.7153736832330334;0.22462386004641652;1.17118550026394
30.017589;0.055875932123570296;0.06935944110367132;1.2418120140985565;0.0007503234431770187;0.013718206557971823;9.998306861800836;0.749713801968027;0.4160850916917043;0.4158477778591366;0.9260409503382359;-0.7179356828444577;0.22398845333472514;1.172495610180281
30.017677;0.0558951508386789;0.06954068435535166;1.2445841796074084;-0.0006974899247244488;-0.012178675047168833;9.998210584925685;0.7497298459548641;0.41608290293066386;0.4158418460510178;0.925672305375773;-0.7204856825951678;0.22334999876527772;1.1737925570565408
30.017765;0.05589944293213008;0.06967247868996826;1.2468084263902137;-0.0021401330350172276;-0.03797397104044292;9.998112657683594;0.7497464854287229;0.41608027004305215;0.41583617181754207;0.9252923738838883;-0.7230246825060606;0.2227064666711437;1.175077702511314
30.017941;0.05586334370471034;0.0697871361096903;1.2496342581087116;-0.005009769532616536;-0.08935274163000445;9.998013064283098;0.7497637354692125;0.4160771881733506;0.41583075470340314;0.9245141615002689;-0.7280706825956891;0.22139083357030875;1.1776019327499248
30.018099;0.055781377988037756;0.0697256238803712;1.250341255258143;-0.0075635468504013665;-0.13525005484367428;9.99791193978111;0.7497816187953573;0.41607365582844513;0.4158255931600326;0.9237706649588926;-0.7325736828816121;0.2202030793779712;1.1798323748919923
30.018257;0.055651464083497165;0.06950775213847915;1.2493243920252102;-0.010084242638995242;-0.18084313284507975;9.997809467934355;0.7498001574816079;0.416069678051912;0.4158206897952121;0.9229888672557043;-0.737040683380811;0.2190091856220373;1.1820234732055674
30.018415;0.05547667377004832;0.06913963781408793;1.2466096820008363;-0.012560756558875555;-0.22603578295362603;9.997705750936214;0.7498193636810615;0.4160652673102807;0.41581605351998685;0.92216873770829;-0.7414736841095575;0.21781314009351713;1.1841763569973511
30.018573;0.055256490094443375;0.068622414932152;1.2422057432051534;-0.014988444542023941;-0.2708529698269979;9.997600760976836;0.7498392391319924;0.41606044301443296;0.41581169541389834;0.9213112401929996;-0.745870685084467;0.2166169421388159;1.1862904367400215
30.018731;0.05499094600646466;0.06795864305118626;1.2361261384161117;-0.01735959115415501;-0.31526064095349077;9.99749435943693;0.7498597784042745;0.4160552320831646;0.41580762708145935;0.9204163412868915;-0.7502336863238501;0.21542359918162557;1.1883668427648288
30.018889;0.05468215566050532;0.06715390814532357;1.2283846467668167;-0.019667225276901734;-0.35922166702141545;9.997386332216717;0.7498809670536293;0.41604966856769493;0.4158038631615122;0.9194850117917284;-0.7545616878479408;0.214237115932708;1.1904055960510325
30.019047;0.05432931178620531;0.06621097016937384;1.2190017535932551;-0.021902757774541304;-0.40268071033298397;9.997276452457399;0.7499027764749718;0.41604379116514045;0.41580042100872816;0.9185182265379982;-0.7588566896774491;0.2130594889452648;1.1924086075145366
30.019205;0.05393323125740052;0.0651331509875181;1.2079639143677499;-0.024063242023005013;-0.4456721700626193;9.997164582622005;0.7499251641767656;0.4160376397131842;0.4157973164610283;0.9175149630744672;-0.7631166918307215;0.2118947118723067;1.1943737075837173
30.019363;0.05349504160107825;0.06392596428068131;1.1952840695309876;-0.026141322143168576;-0.48814109639438424;9.997050743479234;0.7499480787672683;0.4160312523367757;0.41579455943403676;0.9164761972819161;-0.7673436943218274;0.21074377980094022;1.19630282314624
30.019522;0.05301544435233187;0.06259422636157079;1.1809653453596767;-0.028131196180334533;-0.5300581349746127;9.996935105486855;0.7499714595278316;0.4160246639095504;0.4157921509146857;0.9154029044755528;-0.7715376971620251;0.2096126838307021;1.1981966146663445
30.01968;0.05249326404348037;0.06114000181863508;1.1649932694591807;-0.030027978841134086;-0.5714257644592431;9.996817957211633;0.7499952322464641;0.41601790618585466;0.4157900833765293;0.9142950659001312;-0.7756987003620746;0.20850140754017227;1.2000549809527925
30.019838;0.0519306924440366;0.059570930960514856;1.147376236847909;-0.031825726102775016;-0.6121873341494246;9.996699690995758;0.7500193119589643;0.41601100836427557;0.41578834608278725;0.9131536689843984;-0.7798267039304724;0.20741593413656761;1.2018785930675544
30.019996;0.051327618171461115;0.05789082055884639;1.1280941774412385;-0.03352023060333926;-0.6523368538644478;9.996580802861274;0.7500436135180087;0.41600399500693436;0.4157869306469918;0.9119787033901432;-0.7839217078694999;0.20635725271792404;1.2036673703941587
30.020154;0.050683359237701384;0.05610388816190832;1.107138808395642;-0.035105555416093004;-0.6918390588087235;9.996461871435116;0.750068061663446;0.41599688451541716;0.41578583144704134;0.9107711623327277;-0.787985712175112;0.20532835912115016;1.2054233102084502
30.020312;0.05000025045498488;0.05421747627907816;1.0844894833580698;-0.036578809593451285;-0.7306727009825187;9.996343487724834;0.7500925956139711;0.415989693554212;0.4157850420162702;0.9095310465208837;-0.7920167168404869;0.20433625953615622;1.2071450452169785
30.02047;0.049276040689846964;0.052234042088075486;1.0601204958307644;-0.037933660960790684;-0.7688065539050074;9.996226189505666;0.7501171722168792;0.41598244075209434;0.41578455251099833;0.9082583625060107;-0.7960157218582058;0.20338197156368598;1.2088331604331457
30.020628;0.04851281068997942;0.05016073942678388;1.0339962739012791;-0.039167533124746565;-0.8062165549725636;9.996110463883552;0.7501417676339039;0.41597514114642786;0.4157843533597277;0.9069551159692281;-0.7999837272195107;0.20246651480271882;1.2104897439005429
30.020786;0.04771083613949543;0.04800365015517992;1.006090772498686;-0.04027576749547234;-0.8428553090482168;9.995996796822743;0.7501663706326743;0.41596779961649405;0.4157844412726871;0.9056203074370694;-0.8039207329133445;0.20159490247742343;1.212113962177355
30.020944;0.04687115178110762;0.045769499715867495;0.9763664818494614;-0.041255108376583124;-0.8786835043876166;9.995885697609296;0.7501909724287419;0.41596041234678294;0.41578481865112116;0.9042549365207961;-0.8078267389256497;0.2007691442783298;1.2137064765426087
30.021102;0.04599107763742265;0.0434613794973206;0.9447746334137896;-0.042099146458334735;-0.9136572436289947;9.995777672393835;0.7502155646368718;0.4159529702623582;0.4157854900123047;0.9028600135490353;-0.8117017452384068;0.19999425037733912;1.215267934231066
30.02126;0.045073614239655675;0.04108794048293155;0.9112540456100408;-0.04280702878359369;-0.9477369212164979;9.9956731947099;0.7502401417153101;0.41594545971911107;0.4157864612576817;0.9014485665661761;-0.8155467518308716;0.1992712266323342;1.2168085421694326
30.021403;0.04421492517089999;0.0389010436760275;0.8793868459474632;-0.04332347805348824;-0.9775729273620289;9.995572694693589;0.7502646980929764;0.41593786306313174;0.4157877380707584;0.9001726375009568;-0.818980758682132;0.19864706725244483;1.2181842878120117
30.021545;0.043325545112203774;0.036670693457387965;0.8458528511737794;-0.04372461654253867;-1.0066146875259239;9.995476558299327;0.7502892237180245;0.4159301610899248;0.41578932272387903;0.8988962790364664;-0.8223907657719098;0.19808975476308166;1.2195524248907341
30.021687;0.042406180691724894;0.034403541879272456;0.8106205033887784;-0.0440067280045721;-1.0347694645432417;9.995385139730658;0.7503137052738704;0.4159223363125614;0.4157912131655216;0.8976195550437568;-0.8257757730806071;0.19758226430384346;1.220912081611004
30.02183;0.04145637965299147;0.0321031572162402;0.7735983166902043;-0.044167851769748155;-1.0620029767646275;9.995298741752977;0.750338130886661;0.4159143735555351;0.415793405605912;0.8963435328161115;-0.8291377805898745;0.19712656461087258;1.2222651624079102
30.021972;0.040477635053538685;0.029775526416231077;0.7347014921011433;-0.04420732239857256;-1.0882549668299963;9.995217551706912;0.7503624938986747;0.4159062591096789;0.4157958984365765;0.8950682695146072;-0.8324757882835595;0.19672461819731488;1.2236108157743042
30.022114;0.03946989550076911;0.027427056999541698;0.6938726327705238;-0.044122006438881055;-1.113432573147056;9.995141593665608;0.7503867939840387;0.4158979815964444;0.41579869356753196;0.893793805023288;-0.8357897961481999;0.1963783823850141;1.2249488752300506
30.022256;0.03843384756621138;0.02506424193399481;0.651029646780759;-0.043910207856961064;-1.1374448125885896;9.995070705745192;0.7504110344719795;0.4158895330953642;0.4158017937060942;0.8925201621281607;-0.8390808041720768;0.19609080986217142;1.226279865017545
30.022399;0.03736875829857675;0.022691110618038527;0.6060329896491927;-0.043569611596366235;-1.1602116489695637;9.995004555981467;0.7504352157265978;0.41588090915779713;0.41580519792032544;0.8912473505591044;-0.8423478123438426;0.19586285011822696;1.22760294239053
30.022541;0.03627803959327542;0.02031609979171546;0.5587707848882443;-0.0431017578596256;-1.1816115590482936;9.994942736054472;0.750459329879627;0.4158721075419481;0.4158088994601056;0.8899753735009218;-0.8455918206508466;0.195695448163816;1.2289186331273065
30.022683;0.03516157571619963;0.017946310653432253;0.5091388097552481;-0.04250392953456461;-1.201493917748613;9.994884851986935;0.7504833623877851;0.4158631273141522;0.41581288809244443;0.8887042316185108;-0.8488128290773673;0.1955925437023769;1.2302267866198922
30.022826;0.03401927911229392;0.015587574624631435;0.4569708104524908;-0.0417743395980109;-1.2197092399852887;9.994830496780203;0.7505072967940251;0.4158539705585546;0.41581715359517374;0.88743391981434;-0.8520118376056959;0.19555508121205498;1.2315279562649393
30.022968;0.03285318206805002;0.013245942224884504;0.40204650935794206;-0.04091376790901524;-1.2360793497096934;9.994779144002127;0.7505311179926794;0.4158446444529407;0.4158216865806403;0.8861634207598772;-0.8551868462188168;0.19558502344374054;1.2328199193833045
30.02311;0.03166617916337777;0.010932091864291199;0.34425116292334357;-0.039922813730806375;-1.2503491109059626;9.994730101786825;0.750554812818625;0.41583516186484604;0.4158264780413146;0.8848947037582836;-0.8583408549000964;0.19568134984657265;1.2341061015854933
30.023252;0.030459087046307978;0.008651541306986038;0.2833130106494764;-0.03880092347150953;-1.2622589794471823;9.994682572451435;0.7505783649450958;0.4158255405149482;0.41583151984495637;0.8836267289164905;-0.8614708636311386;0.195846043217828;1.2353836168668806
30.023395;0.02923367255605349;0.0064130697769499735;0.21901346788886053;-0.0375478062961805;-1.271465132738897;9.994635724643382;0.7506017454564867;0.41581579998856183;0.4158368056442245;0.8823594521627103;-0.8645798723914262;0.19607908498776525;1.2366544800519728
30.023537;0.027994055068269255;0.004224853987959834;0.15106473871268522;-0.03616629114204274;-1.2775563075220364;9.994588729499316;0.7506249090087611;0.4158059586809148;0.41584233084701216;0.8810928307501623;-0.8676668811594038;0.19638146103212095;1.237917917804469
30.023665;0.026867402985178993;0.0023061950313380914;0.08656871804033225;-0.03481442733558915;-1.2799478810196316;9.994540778934535;0.7506477998076483;0.41579603202073623;0.4158480921122653;0.8799538253419243;-0.870425889912924;0.19669416343129414;1.2390490663160973
30.023793;0.025734518191512006;0.00044113033221210464;0.018632006163753122;-0.03336095955683229;-1.278952036367047;9.994491090490062;0.7506703588087174;0.415786031172089;0.4158540872453517;0.8788153961017148;-0.8731668986292421;0.19707818427036786;1.2401739842189987
30.023921;0.024598748831799733;-0.0013625512778182045;-0.05293976774348992;-0.03180736081430182;-1.2740045161828526;9.994438933114512;0.7506925260027888;0.41577596377999165;0.41586031544814783;0.8776784997160666;-0.875890907285545;0.19751850923857556;1.2412940048372705
30.024049;0.02346394730270262;-0.003098888726606462;-0.12841570927115248;-0.03015542595118944;-1.264421075194092;9.994383658410788;0.7507142399261253;0.41576583656981636;0.415866777147999;0.8765410896012078;-0.8785979158591937;0.19801311812012187;1.242407616087643
30.024177;0.02233684754453917;-0.004761430510783187;-0.2080202075108056;-0.02840988605257853;-1.249359476101904;9.994324671906988;0.7507354364114357;0.41575565636891854;0.41587347292052385;0.8754041151557388;-0.8812879243272439;0.19856199111341605;1.243515421499235
30.024305;0.021222982818181673;-0.006344466095475183;-0.29197025523254183;-0.026572729512626056;-1.2277714648070546;9.994261408509125;0.7507560487252196;0.41574542964303557;0.41588040419362554;0.8742675225215116;-0.8839599326654335;0.19916311451373406;1.244616595793821
30.024433;0.02012976589211075;-0.0078382348637303;-0.3801936666800501;-0.024648197754192854;-1.1984267706046536;9.994193382206417;0.7507760114091279;0.415735163160284;0.41588757689808387;0.873131260702955;-0.8866149408478474;0.19981748250350018;1.2457117214263234
30.024561;0.01906600292254423;-0.009238376790093683;-0.4726889964357925;-0.022639576829990717;-1.1597748878915983;9.994120215708675;0.7507952654871195;0.415724865396579;0.41589500412085467;0.8719952892160031;-0.8892529488493726;0.20052109771463297;1.2468006645564707
30.024689;0.01804367450161538;-0.010537931976472929;-0.5690042878458454;-0.020552929188724374;-1.1100209345279046;9.994041645921477;0.7508137615307412;0.41571454801538865;0.4159027053614233;0.8708595816086471;-0.8918749566492522;0.2012739730235355;1.2478840073515836
30.024817;0.01707395652415579;-0.011729117188835386;-0.6682552607193365;-0.018391498774393746;-1.047114035726088;9.993957573254281;0.7508314614854043;0.4157042263431867;0.41591070320349055;0.8697251265446319;-0.8944799642315479;0.20207412967466826;1.2489616094131644
30.024945;0.016174526547935376;-0.01280663097862208;-0.7688816794153268;-0.01616366716897044;-0.9688485491244224;9.99386805893421;0.7508483378188945;0.4156939162116766;0.4159190181845254;0.8685899282289431;-0.8970679715820506;0.2029175899707454;1.2500319543806255
30.025074;0.01536070179493457;-0.013763682463324125;-0.8685167786513216;-0.013872138473994806;-0.8730001877485501;9.993773245738149;0.7508643686376129;0.4156836303215847;0.4159276643805846;0.8674550010664616;-0.8996389786859998;0.20380437214371502;1.2510956226080712
30.025202;0.014654999657825256;-0.014594442713750308;-0.9635027344696092;-0.01152783539358135;-0.7579779745072796;9.993673301168345;0.7508795363839469;0.41567337974040286;0.41593664839870514;0.8663203605586682;-0.9021939855293513;0.20473048971805466;1.2521532153379726
30.02533;0.014076419894752917;-0.01529292973907652;-1.0492877428616658;-0.009134166798634536;-0.6230018905141762;9.993568406561062;0.7508938300951237;0.41566317782677364;0.4159459690793547;0.8651860187640223;-0.9047329921009778;0.2056949516081617;1.2532046160367236
30.025458;0.013647312978265934;-0.01585394047822632;-1.1203150797545482;-0.006701136672204546;-0.4692510255621734;9.993458780975105;0.7509072428292654;0.4156530409075325;0.4159556157289326;0.8640519835327227;-0.9072559983942228;0.20669276438561276;1.2542497049287757
30.025586;0.013385927960103485;-0.016272234737696956;-1.1710407835425416;-0.0042365036893338235;-0.30012984704886636;9.993344703742704;0.7509197691673406;0.4156429867565504;0.41596556831587794;0.8629182577374467;-0.909762004408636;0.20772093885747572;1.2552876320962443
30.025714;0.01330614879143759;-0.01654335583776965;-1.1969798811891283;-0.001749482877599117;-0.12147586195798661;9.993226489034004;0.7509314099938782;0.4156330339088907;0.4159758006226629;0.8617858414324944;-0.9122530101499244;0.20877649616807586;1.2563204082460262
30.025842;0.013414910054080959;-0.016663896571535945;-1.1958947781739158;0.0007505207911458679;0.059193432481518385;9.993104442029981;0.750942177543831;0.41562320153397175;0.4159862837353839;0.8606527377329575;-0.9147280156273899;0.20985346863046403;1.2573458131748654
30.02597;0.013710210160634976;-0.01662979130923296;-1.1683636147158982;0.003256195163761526;0.23419777848050966;9.992978824525988;0.7509520933688505;0.4156135091791695;0.41599698815727054;0.8595199555749605;-0.9171860208526061;0.21094989776471915;1.2583636902015802
30.026098;0.014182881399050055;-0.016439024400228115;-1.1176104825696855;0.005754113849469661;0.39659238850717454;9.992849823799954;0.7509611839212138;0.4156039744058146;0.4160078827551628;0.8583875060982197;-0.9196300258401898;0.21206183330600745;1.2593761171887272
30.026226;0.014817035041638404;-0.016088573093906374;-1.0484388176682962;0.008236349402596254;0.5419973461702651;9.992717560855716;0.7509694784451446;0.41559460776151913;0.41601893148689034;0.857255395626818;-0.9220570306079773;0.2131833325672226;1.2603808047000649
30.026354;0.0155957817095202;-0.015579091976459875;-0.9661497534890775;0.0106932899749856;0.6681892491544117;9.992582127788278;0.7509770041359414;0.41558541082280204;0.4160300931758668;0.856123619190197;-0.9244690351763464;0.21431245936806112;1.2613791248980137
30.026482;0.016495904171661458;-0.014907990711037832;-0.8756694436590322;0.013111196791961273;0.774867973021431;9.992443613052592;0.7509837783322556;0.4155763813676067;0.4160413254175227;0.8549921610425159;-0.9268660395670199;0.21544228022208683;1.2623710016001708
30.02661;0.017500796585064066;-0.014077615356295951;-0.7808868966546438;0.015482945092314215;0.8632212306620498;9.992302141763794;0.7509898061613001;0.41556752005370584;0.4160525873391517;0.8538620036605457;-0.9292470438013114;0.2165708529701123;1.263356308691818
30.026738;0.01858981641994192;-0.013088377170332677;-0.6847834310672811;0.017794885942048817;0.934993073061377;9.99215790179819;0.7509950833985765;0.41555883075547295;0.4160638393548145;0.8527311358212261;-0.9316140478991124;0.21769221536000347;1.2643350985542205
30.026866;0.019748343868343086;-0.011943533055555827;-0.5893395348282127;0.02003835015347608;0.9922552561283845;9.992011088821897;0.7509995983976742;0.415550318254067;0.4160750431786485;0.8516005516179836;-0.9339650518778149;0.2188023870256161;1.2653065065115217
30.026994;0.020960498657042758;-0.010643780818179335;-0.49576153006443874;0.022202243238906794;1.0370500381794476;9.991861832416724;0.7510033311630766;0.41554199008451653;0.416086162558323;0.8504702433143202;-0.9363010557499855;0.2198973777612543;1.266271188804694
30.027122;0.02221549250604114;-0.009196271218363838;-0.40491004175617384;0.024276847680414458;1.0711335191495106;9.9917102004478;0.7510062529777453;0.4155338575193795;0.41609716283622683;0.8493401962191417;-0.938622059522628;0.22097318835022395;1.2672290622797917
30.02725;0.023500665270087453;-0.007603947078511815;-0.31712593485157314;0.026250984431473327;1.096110640871075;9.991556262352423;0.7510083342771042;0.4155259336250366;0.4161080107810359;0.8482103895697913;-0.9409280631993928;0.22202380763489568;1.2681800479947394
30.027378;0.02480910144956565;-0.005873437471911309;-0.23257570230627525;0.028117871908736304;1.1133097764962199;9.991400129454561;0.751009556488692;0.4155182340268066;0.4161186770829081;0.8470808021517602;-0.9432200667828156;0.2230472137814317;1.2691248174277292
30.027506;0.026130330473483426;-0.004009779350181934;-0.15124889143578665;0.029866118290649998;1.1238402585643896;9.991241957672305;0.7510099150031198;0.41551077755923416;0.41612913952474323;0.8459514183216358;-0.9454970702749466;0.22403838159717548;1.2700625610817653
30.027635;0.027459495406168506;-0.00202301009026296;-0.07316937345257239;0.031489556293976304;1.1286029921587404;9.991081970981172;0.7510094152022322;0.4155035825334647;0.4161393822355427;0.8448232291349635;-0.9477590736771243;0.2249942936216367;1.270993875847647
30.027763;0.02878862056738259;7.979464724448808e-05;0.0018015534726156628;0.032978906287706826;1.1283647015081846;9.990920509161564;0.7510080707333697;0.4154966629418813;0.41614939081115787;0.8436942275786957;-0.9500070769903453;0.22591094766088454;1.2719181068888759
30.027891;0.030113601426636813;0.0022895108987059398;0.07378112118974334;0.034328876690792175;1.1237500715768476;9.990758058469169;0.7510059039796427;0.4154900284838451;0.4161591485796205;0.8425654030055048;-0.952241080217106;0.22678535486292342;1.2728358555764445
30.028019;0.031428222465921224;0.00459734792735006;0.14292174176351807;0.03553194598608306;1.1152798423316197;9.99059526119923;0.7510029442696309;0.41548368565642557;0.4161686368166969;0.8414367396496698;-0.9544610833636902;0.22761452941620483;1.2737470534102364
30.028147;0.03272985054429978;0.006993219569283409;0.20933709882585472;0.03658470848626255;1.1033857591946248;9.990432889551982;0.7509992230068886;0.41547763743412386;0.41617783583439266;0.8403082181418058;-0.9566660864417735;0.2283964790402849;1.2746508761505153
30.028275;0.03401264344221208;0.009465037768123416;0.2731052566944304;0.03748102483990833;1.088445920554101;9.990271772483986;0.7509947697155093;0.41547188470630625;0.41618672480135743;0.83917981753703;-0.9588570894684875;0.22912720613224477;1.2755479999862653
30.028403;0.035275023079777514;0.012002208721395857;0.33432884769540994;0.03821971352940273;1.0707769273979477;9.990112725124186;0.7509896139948885;0.41546643039979386;0.41619528244019727;0.8380515178344973;-0.9610340924642474;0.22980571430075053;1.276438357412062
30.028531;0.036512316052099016;0.01459521252646613;0.39316047033627954;0.03879607333401679;1.0506332598918877;9.989956534535805;0.7509837895115181;0.415461281650462;0.4162034901854311;0.8369243008949319;-0.963198095449322;0.23043100745705627;1.2773232915270056
30.028659;0.037721863154834626;0.017231067735490442;0.4496385051151286;0.03920925755679476;1.028264264276446;9.989803962451758;0.750977332609604;0.4154564476774611;0.41621133539273475;0.8357961480016971;-0.9653470984404023;0.23099908412624423;1.278199902731522
30.028774;0.03878459949243899;0.01962950167665555;0.49849023105789264;0.03944240241185262;1.006440908450117;9.989655694310082;0.7509702760996743;0.4154519356493161;0.4162188111509317;0.8347820364959176;-0.9672701014489496;0.23140493942792306;1.278983533243315
30.028889;0.039822227381811515;0.022045368104459114;0.5455430128803211;0.039543266689121545;0.9830926109506586;9.989512295442589;0.7509626427319556;0.4154477478202459;0.4162259138079797;0.833768937593777;-0.9691821044823847;0.23182257459372507;1.2797622237676476
30.029005;0.04083166147389994;0.02447036617578984;0.5908605860675882;0.0395117118423082;0.9583600299203636;9.989374266439802;0.7509544446009329;0.41544388282491274;0.41623264184798053;0.8327558164734147;-0.9710831075463456;0.23219600258456122;1.2805352301948352
30.02912;0.041813123338109;0.02689621076541994;0.6344578342550703;0.03935116357148908;0.9323690672100944;9.98924216519378;0.7509456894268581;0.41544034013162295;0.4162389950100972;0.8317416338325051;-0.9729721106460948;0.23251924353536746;1.281301067332632
30.029235;0.04276396377291624;0.029313879637269523;0.6763685033560719;0.03906222166339224;0.9052243538819158;9.989116709409892;0.7509363877451286;0.4154371215515856;0.4162449717012344;0.8307283459119469;-0.974851113786221;0.2327963134645044;1.2820624936834417
30.02935;0.0436839558744303;0.03171686234744553;0.7166442063762777;0.038647490278956566;0.8770075139648877;9.988998734729854;0.7509265575702796;0.4154342286573113;0.416250568301253;0.8297139049953204;-0.9767201169698851;0.2330262147291609;1.282818156662281
30.029466;0.04457339513858097;0.03409806092926721;0.7553047142592085;0.03811112738678455;0.8478132514721392;9.988888955805768;0.7509162247794133;0.4154316616301849;0.4162557818517967;0.8287002640625375;-0.9785771201988541;0.23320893423408365;1.2835677661356
30.029581;0.04542933707116082;0.036448011232795896;0.7923652771942011;0.03745501244863932;0.8177338103969478;9.988787748807802;0.7509054218593653;0.41542942041786346;0.4162606109877064;0.8276863830080974;-0.9804241234725601;0.23334544722428469;1.2843121256442391
30.029696;0.04625143238697313;0.03876104404881607;0.8278778726066859;0.036682132069197654;0.786823186432801;9.988695172201615;0.7508941876401894;0.4154275041494996;0.4162650529535204;0.8266712328917408;-0.9822601267867324;0.23343472368979587;1.285049757812386
30.029811;0.04704058166465163;0.04103082206464516;0.8618485254426;0.0357983406525542;0.7551675822627011;9.98861113829297;0.7508825658751512;0.4154259100463193;0.4162691016667381;0.8256567943860194;-0.9840861301342517;0.23347873939653208;1.285782654509953
30.029927;0.047794484149599914;0.04324852602887344;0.8942820926710706;0.03480788820602245;0.7228616356011607;9.988535564104623;0.7508706043871006;0.4154246368721098;0.41627275040072864;0.8246420484523153;-0.9859011335067472;0.2334784894785813;1.286509344323383
30.030042;0.04851472156609512;0.04541186722501578;0.9252431134607532;0.03371438239367204;0.6899176618572112;9.988468413404055;0.7508583529652986;0.4154236897323202;0.4162759954991617;0.8236259698644789;-0.9877061368941434;0.2334339928561931;1.2872298901877985
30.030157;0.049199511056978736;0.04751196124106684;0.9547144851716968;0.032524032175329155;0.6564456806702921;9.988409605806188;0.750845858013489;0.41542307868598843;0.416278836926944;0.822610529967858;-0.9895001402834792;0.23334628123560672;1.287944749346751
30.030272;0.04984987978260571;0.04954591166401058;0.9827423540243743;0.031241046372863002;0.6224680529519762;9.988358915150268;0.7508331611358676;0.41542281313732127;0.4162812766451991;0.8215936988838503;-0.9912841436605119;0.2332173862893441;1.288653365985771
30.030388;0.05046502091394138;0.05150713088100943;1.0093262638269238;0.029872114228779174;0.5880763755893144;9.988316008339051;0.7508203017263815;0.4154228988150706;0.4162833167738713;0.8205774454661866;-0.9930581470130367;0.2330483387804982;1.289356992697863
30.030503;0.05104459528738583;0.0533919863005246;1.0345094643780663;0.02842065904670593;0.5532852871240637;9.988280539368683;0.7508073204446142;0.41542333744500914;0.41628495958050105;0.8195607404985398;-0.9948221503313796;0.23283917396111034;1.290054982161372
30.030618;0.051589629311302586;0.0551967759213994;1.0582986945622368;0.026893893092191222;0.5181651068963262;9.988252114425514;0.75079426490649;0.41542412724616246;0.41628621130685695;0.8185425601279886;-0.9965751536061624;0.2325929330449073;1.290745925356084
30.030733;0.052099246375639605;0.05691747732432035;1.0807256321950953;0.025295935213711672;0.482743002982715;9.98823018316797;0.7507811935066829;0.4154252651348451;0.416287087450747;0.817524886489489;-0.9983181568262774;0.23230965964221562;1.2914318561894607
30.030849;0.05257414637907424;0.058550388511506526;1.1017899568650806;0.023634983698434274;0.447105144311937;9.988214018615722;0.750768178192297;0.4154267486129626;0.4162876141267978;0.8165067047026017;-1.0000521599777819;0.23199239456223456;1.2921128951695091
30.030964;0.05301423327147418;0.060093450220886725;1.1215322870881541;0.021914415892752698;0.4112515896833452;9.988202796005613;0.7507553065965854;0.4154285754629213;0.4162878230532665;0.8154869968362556;-1.0017751630435394;0.23164117272492388;1.2927868347680223
30.031079;0.05342006321303495;0.06154453237029007;1.1399715931983934;0.02014005040117986;0.37522208370186116;9.98819570923624;0.7507426752757598;0.4154307431936898;0.4162877445060914;0.814467739198154;-1.003489166003769;0.23125802337178125;1.2934564554036463
30.031194;0.05379203359763223;0.06290095399352713;1.157113554284684;0.01831975884137587;0.33909479450825364;9.988192055649838;0.7507303799235452;0.415433248889026;0.41628740430724553;0.8134469072798131;-1.0051921688378829;0.23084397163056702;1.2941189131863555
30.03131;0.05412951880876621;0.06416079061635707;1.172994078773415;0.016456213753803413;0.3028568696408382;9.988191224451006;0.750718509619756;0.41543609063260345;0.4162868259271361;0.8124264821435985;-1.0068861715278394;0.2304030429479685;1.2947770017133178
30.031425;0.054433727648705826;0.06532300797229246;1.1876207701520887;0.014557372856428752;0.26658119671375735;9.98819262743998;0.7507071391009112;0.415439271532203;0.4162860342076592;0.8114054509224065;-1.0085701740614468;0.22993326955546553;1.2954293094013327
30.03154;0.054704755134366026;0.06638678319903508;1.2010234611589912;0.012626998084184583;0.2302707209675632;9.988195681412167;0.7506963258279947;0.4154428011678591;0.416285056521469;0.8103828051406972;-1.0102451764321287;0.2294396912289448;1.2960759976470209
30.031655;0.05494361939904345;0.06735180035989013;1.2132159103182516;0.010671123398864606;0.1939662840625146;9.98819984976793;0.7506861183571307;0.41544669157880887;0.41628392193077013;0.8093605410727502;-1.011910178634751;0.22892135154127577;1.296717552990995
30.031771;0.05514927014227966;0.06821590154765413;1.2242186991168518;0.008695485153068613;0.15771117447248564;9.98820465212822;0.750676562385686;0.41545095392046155;0.4162826601018605;0.8083376598198051;-1.0135651806624477;0.2283812959495948;1.2973533622708395
30.031886;0.05532336633343242;0.06898060140655395;1.2340542308995144;0.0067032717740209274;0.12149387919424084;9.988209649985015;0.7506676976447484;0.4154555989191302;0.41628129914452205;0.8073131690986617;-1.0152111825075982;0.22782057090460633;1.297983606318848
30.032001;0.05546570497445095;0.0696450109806473;1.2427375029854755;0.0047009787053628885;0.08536951876267318;9.98821450838296;0.7506595541343046;0.41546063680987855;0.4162798637751594;0.8062890865918235;-1.0168471841641031;0.22724222360144747;1.2986087841441516
30.032232;0.05565914381565451;0.0706723454663987;1.2566988563446455;0.0006811156124921459;0.013435736451822873;9.988219100027452;0.7506521517983634;0.41546607574322786;0.41627837552159136;0.8042334373712232;-1.020092185627869;0.22603230477278322;1.299860059014908
30.032462;0.05573203012086744;0.07130687150960714;1.2662936826496913;-0.003325728438999981;-0.05789522525210604;9.98822349013094;0.7506455020081297;0.41547192148092704;0.4162768540696075;0.8021772473067783;-1.0232991868961865;0.22479687297409953;1.301091288991757
30.032692;0.055689389671024846;0.07155699326906227;1.2716369787998238;-0.007289663250347608;-0.12854015261618382;9.988227791188136;0.7506396112829811;0.4154781794678701;0.41627531868876544;0.8001215404276466;-1.0264701879676161;0.22352099397187392;1.3023045360636678
30.032923;0.05553416891151702;0.0714317805310798;1.2728482326029116;-0.011177365903203453;-0.198328259797212;9.988232060589642;0.7506344873049744;0.4154848591023389;0.41627379003207626;0.7980643383040792;-1.0296041888420424;0.2222077332158877;1.3034976520620385
30.033153;0.05527112811799661;0.07094490562494501;1.2700387057908389;-0.01496183636525368;-0.26716744113368085;9.988236317020087;0.7506301439820514;0.4154919764950715;0.4162722930119889;0.7960066579805789;-1.0327031895197967;0.22087014640099834;1.3046726937840656
30.033361;0.05494247542340997;0.0702029097357929;1.2640971233883824;-0.01825655941696654;-0.3282157164312373;9.988240588309003;0.750626602815764;0.4154995511613374;0.416270858688372;0.7941545095089817;-1.0354611899997008;0.2195852761657775;1.305712039485986
30.033568;0.05453329612816943;0.06919420327264662;1.2550770239684974;-0.021429128274425058;-0.38833859478783445;9.988244926365356;0.7506238914953547;0.41550759835904977;0.4162695219234015;0.7923028938161978;-1.038191190277201;0.21836015910088255;1.3067374264911402
30.033755;0.05409532857917659;0.06806310845392206;1.244337128217045;-0.024166113217371967;-0.441614058153427;9.98824941250356;0.7506220416281009;0.4155161230727696;0.41626831660884633;0.790635804783184;-1.0406231903440835;0.21726183323824078;1.30764505961873
30.033942;0.05359400980495167;0.06673031523737093;1.2311400331866105;-0.026781149367333664;-0.49407418557813854;9.988254180650495;0.7506210847208397;0.4155251214995844;0.41626727260975627;0.7889672367864372;-1.043033190190029;0.2161753377859513;1.30854073365595
30.034128;0.05303007125892488;0.06520413222866547;1.21550933187002;-0.029263621064846458;-0.5456771536368814;9.988259446994862;0.7506210453393775;0.4155345884155628;0.4162664140102205;0.7872991905090818;-1.0454211898057963;0.215106710473429;1.3094256040737757
30.034296;0.052470281719423216;0.06367373037713052;1.1993753832199021;-0.03137674303052396;-0.591355468608317;9.988265515877707;0.7506219368483225;0.4155445207247753;0.41626575801270704;0.7857976703741366;-1.047551189185804;0.2141629853246747;1.3102104082526531
30.034464;0.051862976845685166;0.062003102206479276;1.1812945690108119;-0.03336858253031785;-0.6362709824903172;9.988272745159266;0.7506237642282488;0.4155549154545856;0.4162653156364929;0.7842956750201694;-1.04966318832723;0.21324219012006668;1.3109857918587835
30.034633;0.05120796515212606;0.0601972225000404;1.1612489840782758;-0.03523439755691019;-0.6804318863469989;9.988281510518659;0.7506265292012905;0.4155657683274627;0.41626509267012496;0.782792192892456;-1.0517571872277842;0.21234734717513368;1.3117511133196895
30.034801;0.05050628108340977;0.0582643041711282;1.139244560814049;-0.03696747695865694;-0.7237871438054043;9.98829223481045;0.750630232575776;0.41557707308740827;0.4162650917124297;0.7812892092102444;-1.0538341858850169;0.21148347684257116;1.3125083211529929
30.034969;0.04975837721055939;0.05621149587293214;1.1152700978063228;-0.03856221142928381;-0.7663056780852762;9.988305428255362;0.7506348718119474;0.4155888199973184;0.4162653165900848;0.7797857117426119;-1.0558941842959129;0.21065359570686093;1.313256758251367
30.035137;0.04896511425879148;0.054047219723667814;1.0893205181266734;-0.0400128764701819;-0.8079394735001988;9.988321634932984;0.7506404339970582;0.4156009950128184;0.4162657733215863;0.7782806881322422;-1.0579361824559392;0.2098627098264961;1.313994955027931
30.035305;0.04812724893627799;0.05177702581497143;1.0613245754800607;-0.041318019202362416;-0.848719417134027;9.988341348172828;0.7506468892000591;0.4156135788518148;0.4162664657283631;0.7767761230041144;-1.0599611803590099;0.2091118156278902;1.3147248276492223
30.035473;0.0472447878426087;0.049410870038218514;1.0313049976348805;-0.042469027332509034;-0.8885352495790994;9.988364989035423;0.7506541896467955;0.4156265451631313;0.4162673923705439;0.7752709998817323;-1.0619691779992528;0.20841090816321664;1.3154457154654409
30.035641;0.04631950791507374;0.046955417081318146;0.9991665399061167;-0.04346561033298016;-0.9274059729552742;9.988392922138264;0.7506622748552368;0.4156398608743943;0.41626854743972935;0.7737653048741794;-1.0639611753743008;0.20775897879208516;1.3161583624447708
30.035809;0.045350081997799226;0.044418486356119606;0.9648897106400074;-0.0443002435794663;-0.9652483550391338;9.988425500616644;0.7506710788530339;0.4156534889941088;0.4162699217462198;0.7722580287424458;-1.0659361724883196;0.2071610065158652;1.3168612992310882
30.035977;0.044338906990035544;0.041810355160756374;0.9284140966398264;-0.04497085236710908;-1.0020088053727563;9.988463152526998;0.7506805360891589;0.4156673899431459;0.4162715017732408;0.7707511690390516;-1.0678941693516024;0.20661796695568277;1.3175556073887185
30.036145;0.04328475519891314;0.039136883830230604;0.8896412517003452;-0.045473159775275204;-1.037649891896159;9.988506396513309;0.7506905830287589;0.41568152177043605;0.4162732694704688;0.7692437331126765;-1.0698361659770912;0.20613585100809592;1.3182414022404911
30.036313;0.042189557168296137;0.0364095869953113;0.8485145297184223;-0.04580405670257048;-1.0720759210844322;9.988555709480597;0.7507011571890285;0.41569584223061956;0.41627520544655816;0.767734736135975;-1.0717611623774452;0.2057156695801036;1.3189171702926343
30.036464;0.04116860994687566;0.03391398170722359;0.8093532048254302;-0.045952456201411467;-1.1019684786096722;9.9886113870279;0.750712199018507;0.415710311220053;0.41627729504982264;0.7663761936035225;-1.073481158563815;0.2053694478720869;1.3195180844905519
30.036615;0.040116387139171227;0.03139037667989372;0.7681294931770148;-0.04595900809723632;-1.1307534220634763;9.98867351604811;0.7507236545037789;0.4157248910002431;0.4162795323331472;0.765017117381141;-1.0751871545461684;0.20510221670425433;1.3201109585213004
30.036766;0.03903100560137798;0.028843312830607093;0.7247289395854991;-0.04581893444822364;-1.1583454611362356;9.988741995917652;0.7507354752089567;0.41573954521180345;0.41628191677994003;0.7636575201940637;-1.0768811503347324;0.20489299785929463;1.3206973099246524
30.036918;0.037914732654063234;0.02628162973300099;0.6790430923900658;-0.04553244808046499;-1.1846506248589521;9.98881653143308;0.7507476178955931;0.4157542379770711;0.41628444777834883;0.7622974223844734;-1.0785611459412305;0.20474579304822207;1.3212753980045497
30.037069;0.036767656695061976;0.023713359934763055;0.630965291599521;-0.04509704181628769;-1.209548440395452;9.988896643420695;0.7507600439562188;0.415768933369647;0.41628712452201044;0.7609368513884074;-1.0802291413803584;0.20466058620026464;1.3218467356291517
