time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.03722;0.03559118528291411;0.021144212014233853;0.580278023110013;-0.04451380654011127;-1.2329505236432707;9.988981759248427;0.7507727191990702;0.4157835968364787;0.4162899477264143;0.7595758344729552;-1.0818851366704825;0.20463934912202694;1.3224111955811257
30.037371;0.0343860779053818;0.01858554474577471;0.5269012909880572;-0.043779991855849916;-1.254658268777434;9.989071303852334;0.7507856159550134;0.4157981978097697;0.4162929176601855;0.7582143975646841;-1.0835281318311811;0.2046860449449402;1.322967829082297
30.037523;0.033152989238364;0.01604377877485155;0.47058904982562205;-0.04289541834912634;-1.27451417393091;9.989164707812012;0.7507987110254498;0.4158127095283674;0.4162960305038012;0.7568525721484808;-1.0851591268807765;0.2047996332114646;1.323517330947213
30.037674;0.031894027623464806;0.013527698860119446;0.4111017203390394;-0.041861027943684015;-1.2923018105802435;9.989261400681606;0.7508119749714045;0.41582710593440086;0.41629927561472;0.7554903963054369;-1.0867771218374747;0.2049850723713051;1.3240587670217836
30.037825;0.03061224139677552;0.011048996829579607;0.3482441762087481;-0.040678122394188616;-1.3077266138048074;9.989360861054838;0.7508253657091863;0.4158413592305679;0.41630263455957783;0.7541279086651079;-1.088383116721309;0.20524131824981776;1.3245928498283492
30.037976;0.029307853505903734;0.008614932418639918;0.2816754404344181;-0.03934550046312842;-1.320467611830917;9.98946268148043;0.7508388350899253;0.415855439565272;0.4163060837967842;0.7527651435094779;-1.0899771115532735;0.20556832708445777;1.3251194740163286
30.038127;0.02798424487811458;0.006235557700599573;0.21105149776047905;-0.037865420996326685;-1.3301062728441395;9.989566565987845;0.750852337867166;0.4158693157875061;0.4163096006576857;0.7514021262695925;-1.091559106352422;0.20596706335600096;1.325638532791116
30.038279;0.026645289794227915;0.00392256121170901;0.13603626910577415;-0.036240433312093916;-1.3361104189850894;9.989672266312834;0.7508658345834944;0.41588295614033416;0.41631316769467647;0.7500388703234971;-1.0931291011341238;0.2064374984201144;1.3261499173789575
30.03843;0.025295271925407987;0.0016856698223976512;0.05617477489513227;-0.034473577538594896;-1.3378175506617918;9.98977956383882;0.7508792922717205;0.4158963292905031;0.4163167737060007;0.7486753822602527;-1.09468809591077;0.20697859919281394;1.3266543447526815
30.038581;0.023939201769741625;-0.00046558246266762944;-0.029054736388539486;-0.032568107809200476;-1.334372863328152;9.989888291863135;0.7508926844670294;0.4159094053168208;0.4163204144138907;0.7473106738890337;-1.0962340906939172;0.20759132021290558;1.3271495041896244
30.038732;0.022583219836124643;-0.0025199284944511344;-0.12015263205692779;-0.030527804149944358;-1.3246697977422814;9.989998289343625;0.7509059854819933;0.4159221541869822;0.4163240931721059;0.7459467677792037;-1.097769085496724;0.20827359705707355;1.3276381008379232
30.038884;0.021236251705963525;-0.004466613170997821;-0.21764028900972246;-0.02835876159944578;-1.3072696155755241;9.99010933222271;0.7509191645329241;0.41593454333545904;0.41632782171900645;0.7445826940037199;-1.0992930803340903;0.2090253408123987;1.3281195187181076
30.039035;0.019908363843339046;-0.006296172497265694;-0.3220402192177618;-0.026066302868178643;-1.2802839431383117;9.990221145653697;0.7509321889803144;0.4159465390238402;0.4163316198057239;0.743218488077325;-1.1008040752191863;0.20984344696391566;1.3285920562955962
30.039186;0.018611569618033556;-0.007994705314877686;-0.4334882280620338;-0.023656674415767034;-1.2413184008500113;9.990333461460924;0.750945028980143;0.4159581099994769;0.41633551069029295;0.7418541899116435;-1.1023050701599346;0.21072581274775964;1.329058155309472
30.039337;0.017364556615439498;-0.009554993792507896;-0.5519618683265206;-0.02113979201396082;-1.187246860623884;9.990446029862726;0.7509576573170887;0.4159692288799489;0.41633951584721285;0.7404898381763556;-1.1037940651583282;0.21166934312338628;1.329516122630481
30.039489;0.016184643950192763;-0.010964228524072136;-0.6765051236058242;-0.018520224159867985;-1.1142395061868058;9.99055857886516;0.7509700512174439;0.41597987222807736;0.41634365386308564;0.7391254642147573;-1.1052720602125243;0.21267194836272296;1.3299667602365193
30.03964;0.015101244354710962;-0.012214261335537744;-0.8048331807349868;-0.01581171926505692;-1.0178455551597092;9.990670808309403;0.750982196431314;0.4159900219625892;0.4163479413466189;0.7377610954459171;-1.1067390553194991;0.21373054860352575;1.3304100425159795
30.039791;0.01414294458738675;-0.013293465636325772;-0.9325948285905183;-0.013021596096578563;-0.8934677148292296;9.99078243272348;0.7509940892504545;0.4159996667931371;0.4163523924315745;0.7363967682022801;-1.1081950504741818;0.21484008092099197;1.3308459333855798
30.039942;0.013349095855083277;-0.014195101921340492;-1.0526512131175922;-0.010164045779018388;-0.7375284341099837;9.990893178775849;0.7510057361517686;0.4160088011235838;0.41635701774395617;0.735032536822702;-1.1096400456662232;0.215996498129729;1.3312743781001055
30.040093;0.012757003512045959;-0.014909440625388796;-1.155040812484004;-0.007248853053919832;-0.5493132383030428;9.991002747887984;0.7510171479896074;0.4160174214507348;0.4163618255481175;0.7336684706176738;-1.1110740408794406;0.21719476410999533;1.3316953061567087
30.040245;0.012404518829321254;-0.015428947602064142;-1.2281810892535678;-0.004291759717868039;-0.3334732522590598;9.991110853531804;0.7510283313776255;0.41602552358661626;0.4163668246715095;0.7323046418039488;-1.1124970360948752;0.21842985408059284;1.3321086409763525
30.040396;0.012319083155504165;-0.01574789982047278;-1.2622607513234851;-0.0013037225234378866;-0.10056923373241626;9.991217288422002;0.7510392869850908;0.41603310393563453;0.41637202358405806;0.7309411136758305;-1.113909031294375;0.21969775640653788;1.3325143082115403
30.040547;0.012510825480397322;-0.015858589693208188;-1.2527543548127393;0.0016986375030398555;0.13386297445027875;9.991321906177742;0.7510500115502033;0.41604016454698955;0.41637742510965947;0.7295779373102697;-1.115311026460612;0.22099146485041454;1.3329130798129991
30.040698;0.012973775653377052;-0.015759160656470508;-1.2024870968584707;0.004700042846791792;0.3541660762661465;9.99142454404257;0.7510604980134997;0.4160467184468557;0.41638302502621793;0.7282151533785537;-1.1167020215747399;0.2223049647920682;1.3333040715461808
30.04085;0.01368325007919649;-0.015445771504555492;-1.1200410357772206;0.0076859378578109944;0.5489094410819877;9.991524942315182;0.7510707394955397;0.41605279112264326;0.4163888153738664;0.7268527917571393;-1.1180830166169862;0.22363222908244143;1.3336880910804105
30.041001;0.01460434587732366;-0.014915754563554255;-1.0162049494711736;0.010639964367302999;0.7126592259922919;9.991622705692558;0.7510807336896993;0.4160584159984986;0.4163947860283466;0.7254908720622091;-1.119453011570163;0.2249672239331557;1.334064290229105
30.041152;0.01569941675274529;-0.014169332722504886;-0.9008508018118017;0.013544570280794291;0.8451333353361344;9.991717337436487;0.7510904815884178;0.41606362666637436;0.41640092567705944;0.7241284099975196;-1.1208130064217952;0.22630291756400336;1.3344329718381525
30.041303;0.016934117441896636;-0.01320767312215631;-0.7812474050546683;0.01638592169066162;0.9493267120833926;9.991808278334489;0.7510999899425903;0.41606845317018526;0.41640722449179085;0.722767422287583;-1.1221630011631896;0.22763329243098746;1.3347952441633788
30.041454;0.01827531680046497;-0.012032577468668454;-0.6621950974258849;0.01914538911944446;1.0293196505776048;9.991894940092688;0.7511092780072349;0.4160729243847463;0.4164136743097199;0.7214069214216401;-1.1235029957880336;0.22895235611213374;1.3351505953756388
30.041606;0.019697866095133763;-0.010649545596861206;-0.5464406648554679;0.02180819533817092;1.0893002467323374;9.991976796735996;0.7511183748661758;0.41607707014858847;0.4164202643933615;0.7200469078085183;-1.124831990293107;0.2302541397287115;1.3354982292310198
30.041757;0.021179876538155836;-0.009064308130156941;-0.43535557240313805;0.02435893363286193;1.132975068563737;9.992053488200614;0.7511273081494341;0.41608092029076776;0.41642697636077497;0.7186873716862618;-1.126151984679264;0.23153068457031772;1.3358398930500965
30.041908;0.022701990582987514;-0.007283449223637694;-0.32946680569784076;0.026781255109443784;1.1634077363501947;9.992124872240124;0.7511360955659709;0.41608450380295847;0.4164337836764003;0.7173283008805132;-1.1274609789495285;0.23277702690425306;1.3361739850092076
30.042059;0.024251918051059175;-0.005316956844355744;-0.22885365802789812;0.029063966315592906;1.1830368964730869;9.992191016028448;0.7511447424130248;0.41608784796476334;0.41644065580362427;0.7159696837230719;-1.128760973105783;0.23398819020140874;1.3365022879206017
30.042211;0.02581520763690134;-0.003173769983522047;-0.1333197924021484;0.031191544658508805;1.1937817010307439;9.992252144023176;0.7511532435498374;0.4160909761026213;0.41644755875860956;0.7146115087159625;-1.1300509671481693;0.23515718752464043;1.3368240634038804
30.042362;0.027382602548507242;-0.0008667747434099133;-0.04262755195211504;0.03315307795318429;1.1971327027245444;9.992308605437898;0.7511615883249544;0.41609390697030385;0.4164544519144647;0.7132537667188862;-1.1313309610769524;0.2362810262129338;1.3371394241783414
30.042498;0.02878689358867596;0.0013361000185065231;0.035004772087802734;0.03476561235001943;1.194849240077732;9.992360879276443;0.7511697675002245;0.41609665645974825;0.41646129175260843;0.7120314530367918;-1.13247495489311;0.23716170979087298;1.3374137200578022
30.042634;0.030183022614381046;0.003652852182539571;0.1092639065798121;0.03622856431582985;1.1881799899555996;9.992409590017399;0.7511777793285703;0.4160992387428245;0.41646804076417065;0.7108095667084331;-1.133610948597443;0.2380912418653659;1.3376830632479715
30.04277;0.03156481605943406;0.0060701255790459995;0.1802634224312844;0.037535690938769815;1.177727599517235;9.992455508924792;0.7511856281821602;0.4161016659291298;0.41647466955202117;0.7095881078499918;-1.1347399421910185;0.238980632292499;1.33794842744625
30.042906;0.03292793360309084;0.008578829683192526;0.2482584231170593;0.0386816871552712;1.1639426179151682;9.992499497515222;0.751193316997303;0.4161039480906131;0.41648115195021385;0.7083680747323131;-1.1358609356770881;0.2398149011729614;1.3382096297636463
30.043042;0.0342691710398707;0.011165796224766286;0.31336090726787846;0.03966357412445954;1.1472173352102732;9.992542401760389;0.7512008418168626;0.41610609434043505;0.41648746187181573;0.7071474661117982;-1.1369739290630154;0.24060007958265206;1.3384657497286936
30.043178;0.03558466822916592;0.013819840528211537;0.37574165121281916;0.04047760863174563;1.1278682754290204;9.99258497040397;0.7512081921352209;0.416108111910131;0.4164935743137013;0.7059272872991006;-1.1380789223603969;0.24133120474375014;1.338717452534837
30.043314;0.036871966131456;0.01652992056532196;0.435549857403988;0.041122083011131086;1.106161304427515;9.992627869859492;0.7512153559899342;0.4161100029367604;0.41649946600550924;0.7047075489710731;-1.1391779155817716;0.242008311784993;1.3389665588305288
30.043451;0.03812777453086167;0.019281959044867715;0.49285055581378456;0.04159590268401037;1.082349754394074;9.992671766466623;0.7512223215312525;0.41611176377610654;0.4165051149092171;0.7034882619375;-1.1402679087375291;0.2426294323020317;1.3392106209832326
30.043587;0.0393505772067134;0.022063694769167044;0.5477291640049464;0.04190040047626287;1.0566506501616326;9.992717363470593;0.7512290714927835;0.4161133877493038;0.41651050265671313;0.7022694397427868;-1.1413519018371552;0.24319259827068668;1.3394522766369201
30.043723;0.040538101646200336;0.024865990941642904;0.6003448000565844;0.0420348043028235;1.0292092592538855;9.99276536626905;0.7512355824315828;0.4161148678898879;0.41651561765661393;0.7010511019503598;-1.1424278948909046;0.2436988393693892;1.3396899009771628
30.043859;0.04168782671565645;0.027673447452754667;0.6506930662958949;0.04200198235526634;1.0002321646144363;9.99281640740064;0.7512418317370313;0.41611619906634323;0.4165204529319777;0.6998342672770758;-1.1434958879079957;0.2441471764551389;1.339924088363319
30.043995;0.042799363831128825;0.030477677879833;0.6988980642322706;0.041804388842713876;0.9698313230599052;9.992870970864125;0.7512478010584449;0.4161173797559573;0.4165250020653297;0.6986169450863311;-1.144557880894446;0.24453562071791066;1.340155568192408
30.044131;0.0438703471241586;0.03326436504957736;0.7449607267689218;0.04144633349718416;0.9381829194587075;9.992929380848398;0.7512534743462796;0.4161184116554868;0.4165292586233012;0.697400134759956;-1.1456118738530758;0.2448671764493727;1.340383222714683
30.044267;0.04490026710516051;0.03602584880335841;0.7889949980614909;0.040930643679454703;0.9053631389536485;9.992991846415082;0.751258837298345;0.4161192988765519;0.4165332155360894;0.6961838301642234;-1.1466588667852629;0.24514084326029764;1.3406079661054837
30.044403;0.04588769538731732;0.03874936875559692;0.8310017715670844;0.040263564176473976;0.8715251263548813;9.993058498010816;0.7512638807825516;0.4161200497161745;0.4165368615298073;0.6949680243417338;-1.1476988596948603;0.24535661713541768;1.3408298575956838
30.044539;0.04683198641865181;0.04142567465122754;0.8710362694441661;0.03945044802114684;0.8367668747102573;9.993129371374273;0.7512686051926805;0.4161206768468715;0.41654017907273877;0.693752711779349;-1.1487318525922174;0.2455164900110681;1.341048955423679
30.044676;0.04773320859025924;0.04404614824744561;0.909140683298981;0.03849798201920815;0.8011878063297476;9.993204349977297;0.751273018639828;0.4161211935982392;0.4165431474552017;0.6925378880659563;-1.1497578454940693;0.24562044796434096;1.3412653135950854
30.044812;0.04859022016466363;0.04660189831872473;0.9453615084766801;0.037411787459368094;0.7648729973314041;9.993283131680741;0.7512771289171988;0.41612161153761473;0.4165457477421303;0.6913245491869882;-1.1507768384201504;0.24567046941253648;1.3414794881389995
30.044948;0.049402598914470845;0.04908474909967524;0.979735570010112;0.036198773327634354;0.7279097555548474;9.99336522865467;0.7512809385058967;0.4161219399161244;0.4165479649040055;0.6901106926103148;-1.151788831390595;0.24566752688158994;1.3416904715884719
30.045084;0.05017183981755629;0.051489429560501586;1.012307717783843;0.03486687490717192;0.6903691328959074;9.993450011265045;0.7512844428307784;0.4161221845194934;0.41654978752928357;0.6888973179504373;-1.1527938244250673;0.2456135947511327;1.3418987961131714
30.04522;0.05089585278601355;0.053806579817660724;1.0431000858788442;0.03342277975491093;0.6523405636672341;9.993536829468248;0.7512876266966909;0.41612234852205016;0.41655120789753614;0.6876844226367999;-1.1537918175423705;0.24550866012370345;1.342104475754174
30.045356;0.05157451318464077;0.05602987328475932;1.0721471992510252;0.031874467243131845;0.6139014458595372;9.99362513120938;0.7512904637620526;0.4161224346868921;0.4165522228920332;0.686471997425807;-1.1547838107597523;0.24535672393062738;1.3423083757606968
30.045492;0.052210602312864854;0.05815704725774581;1.0994898098577166;0.030230830562341958;0.5751083546900618;9.993714533689605;0.7512929212507837;0.4161224451814981;0.4165528344119887;0.6852600283007104;-1.1557688040927827;0.24515778758989445;1.342509629288363
30.045628;0.05280157824758646;0.06018038854587024;1.125163097854951;0.02849781935044308;0.5360199761259081;9.993804880975697;0.751294963349281;0.4161223817431334;0.41655305016663313;0.6840494984971948;-1.1567467975568644;0.24491484694137022;1.3427087254506822
30.045764;0.05334966469627777;0.06209770905163036;1.1491985857056841;0.026684718421039245;0.49670161563649845;9.993896225024365;0.7512965517007378;0.4161222477708184;0.41655288634151105;0.6828383872628565;-1.157718791168925;0.24462990014612634;1.3429054804270075
30.0459;0.05385499024483534;0.06390560000410256;1.171637727938754;0.02479795530573509;0.45718620502288326;9.993988727479277;0.751297648074386;0.4161220477470785;0.4165523686086579;0.6816276701047341;-1.1586837849473877;0.2443039486772434;1.3430995154274545
30.046037;0.05431831647852884;0.06560100715263838;1.1925056742878493;0.02284645666318757;0.41754572411174323;9.9940825891882;0.751298222597999;0.4161217848320862;0.41655152820722735;0.680417318445512;-1.1596417789111568;0.24393998996804173;1.3432907937211436
30.046173;0.05473929798919186;0.06718009922406465;1.2118287055469774;0.020838379037110288;0.3778447250378389;9.994178006428303;0.7512982628060243;0.4161214617264849;0.41655039701820806;0.6792072977693772;-1.160593773078794;0.24353901351419358;1.3434801295012915
30.046445;0.05546843611213745;0.06998388255907168;1.245979515859332;0.016676682890857143;0.2983348989043239;9.99427513186482;0.7512977731887074;0.41612108234665945;0.416549006485858;0.6767805662760701;-1.162478767467672;0.24260100335289192;1.34386534876578
30.046717;0.056040141589638146;0.07231362313620256;1.2743990720977394;0.012371291051004351;0.218970174477028;9.994374081002988;0.7512967644203089;0.4161206502747875;0.4165473887985457;0.6743550728134571;-1.164337762093589;0.24159094603554146;1.3442368902905975
30.046989;0.056460731569616666;0.07416668711368732;1.2973091177036638;0.007976402406334682;0.14002655023268057;9.994474923471293;0.7512952446495648;0.41612016744124736;0.4165455759902543;0.6719287588107017;-1.1661717569706713;0.2404798341974497;1.344594482132456
30.047261;0.056736264388439726;0.07554729446816315;1.3149509495605092;0.00353813539507999;0.06167047088009286;9.994577604995118;0.7512932202765156;0.41611963539544944;0.4165435975039208;0.6695025639000028;-1.1679807521101482;0.23927166042730058;1.344938508788095
30.047506;0.05686192137572026;0.07638562257670681;1.3264309891423667;-0.0004512812095723783;-0.008111358755969402;9.994681946036339;0.7512906993467721;0.41611905522018117;0.4165414800377727;0.6673204275674752;-1.169587747519376;0.2380304112420479;1.3452360911753614
30.047727;0.05688066909454016;0.07682687753857656;1.3334187609866899;-0.00401261664826541;-0.07023692786795212;9.994787800355716;0.7512876904017189;0.4161184246000471;0.4165392488834885;0.6653572922259251;-1.1710177432029327;0.23693606791113353;1.345494708691856
30.047947;0.0568142393364436;0.0769779027036243;1.3373193902670064;-0.007525697847473051;-0.13164969491481662;9.994895195764332;0.7512841979217607;0.41611773626974174;0.4165369278106425;0.6633931120519285;-1.1724317391646744;0.23581861094533255;1.3457445242645043
30.048146;0.05668310961588509;0.07687218061676912;1.3382479532905525;-0.010630573004334691;-0.18625474858472574;9.995004325465517;0.7512802190914365;0.41611698087307164;0.41653453833724374;0.6616268563235871;-1.1736917354102243;0.23477402339176032;1.3459630148707495
30.048344;0.05648618363154788;0.0765438849711777;1.3368143413382259;-0.01366982066292869;-0.24021227524572752;9.995115441779234;0.7512757469255534;0.41611615049161405;0.4165320991623942;0.6598605040050538;-1.1749387319481825;0.23372328982994076;1.3461748506958322
30.048543;0.05622736323872717;0.07600258912047361;1.3330675454263416;-0.0166321295895078;-0.2934833056951153;9.995228716689143;0.7512707780902347;0.41611523839405123;0.41652962473544547;0.6580940396654144;-1.1761727287867436;0.23266039063941754;1.346379956299495
30.048741;0.0559065355579061;0.07525373047002691;1.3270641895399482;-0.01950505072714392;-0.3460134745629136;9.995344157223958;0.7512653176187299;0.4161142379049513;0.41652712516381596;0.6563274530990942;-1.177395725928795;0.23159229709708976;1.346579993036278
30.04894;0.05552590902957865;0.07430552065406083;1.318842281865402;-0.022280569513405728;-0.3978056694446501;9.995461683043509;0.7512593765618993;0.4161131425431908;0.41652460968735383;0.6545597370010374;-1.1786067233711062;0.23052196940433314;1.3467735146010353
30.049138;0.05508848946741361;0.07316833784138962;1.3084482749797288;-0.024948687622877552;-0.4488079910636451;9.995581314716594;0.7512529650039674;0.4161119443853694;0.4165220893022656;0.6527928807607309;-1.179804721106924;0.22945435644752513;1.3469605255367252
30.049317;0.05464421322632635;0.07198673955189226;1.2972484613339237;-0.02725297287500179;-0.4940624583005048;9.99570327755665;0.7512460894950858;0.4161106324231054;0.4165195763934707;0.6512038635050034;-1.180873719128129;0.22850039949532505;1.3471248458294047
30.049495;0.054156019965267234;0.07066484411244621;1.2843389529781133;-0.02945784383170062;-0.5386440530189893;9.995827955268348;0.7512387584885222;0.41610919328375023;0.4165170857018965;0.6496136512780285;-1.1819327174250598;0.22755903224601598;1.3472834776088678
30.049674;0.053623907114074575;0.06920699312747097;1.269724644900868;-0.031558389574323484;-0.5825532971692076;9.995955807172697;0.7512309855535544;0.41610760974504835;0.41651463610190237;0.6480232012171415;-1.1829817159860354;0.2266301754318334;1.3474368175490228
30.049852;0.05304768697131741;0.0676175570387474;1.2534067634153385;-0.03354998419909448;-0.6257949661407518;9.99608730821829;0.7512227869427724;0.4161058590825097;0.416512249705213;0.6464324687621263;-1.1840227147990434;0.22571574070272302;1.347586540332737
30.050031;0.05243019271010171;0.06590581352689431;1.2353999644850602;-0.03542799023651137;-0.6683331675118656;9.996222898254413;0.751214180392804;0.41610391842036354;0.41650994908454053;0.6448424093062424;-1.185053713854115;0.2248186421136212;1.3477312890738067
30.05021;0.05177149369045073;0.06407699168098466;1.2157021520546676;-0.03718786318505912;-0.7101572438146124;9.996362925240444;0.7512051857041967;0.4161017708514731;0.4165077541624613;0.6432509754267107;-1.186075713144204;0.22394280335632874;1.3478708959737233
30.050388;0.051071028820364774;0.06213513738233235;1.1942948818605885;-0.03882572199164028;-0.7512745984008486;9.996507561103792;0.7511958250234908;0.41609940387527616;0.416505679494332;0.6416591181269008;-1.1870877126642267;0.2230911620255058;1.3480048719554723
30.050567;0.05033050683399415;0.06008840506886883;1.171177974623748;-0.04033715321334286;-0.7916459208116197;9.996656736702693;0.75118612153599;0.41609680468964766;0.4165037337365266;0.6400667903052327;-1.1880917124094714;0.22226666902703615;1.3481348928804489
30.050745;0.04955022812111746;0.05794328182892448;1.1463450190780025;-0.041717544413585536;-0.8312401477958011;9.99681011468523;0.7511760956040429;0.4160939581908121;0.4165019219090356;0.6384749480079052;-1.1890867123754398;0.22147227893429153;1.3482604809618832
30.050924;0.04873067940480438;0.05570536340003629;1.1197591242172535;-0.0429642242606929;-0.8700558128450496;9.996967064051695;0.7511657632196672;0.41609084766557203;0.41650024781288203;0.6368815492155014;-1.1900727125583905;0.2207109447706537;1.3483806252233292
30.051103;0.047871356266107244;0.05337975419358488;1.0913854384307586;-0.04407321411007316;-0.9080777569658097;9.997126687384762;0.7511551386962234;0.4160874572964511;0.4164987157830268;0.6352875487618521;-1.1910497129544142;0.21998562467066363;1.3484957413014957
30.051281;0.04697502586666372;0.05097631898570222;1.061203363003145;-0.045042245776205206;-0.9452585302460995;9.997287941983668;0.7511442358410951;0.41608377426328635;0.4164973330616597;0.6336928949448164;-1.1920187135581501;0.2192992817432329;1.3486066584746166
30.05146;0.046039569770822436;0.04849841206941052;1.0291570492885613;-0.045866354124196325;-0.9815792323478217;9.997449811206408;0.7511330647250184;0.41607978809466256;0.41649611125535424;0.6320975343677185;-1.1929787143617685;0.21865487298068573;1.3487124515895483
30.051638;0.045065522988616616;0.0459530249913051;0.9951923097665958;-0.046542609797856425;-1.0170073641095436;9.997611429924769;0.7511216286035268;0.41607549011941447;0.41649506660141217;0.6305024208194968;-1.1939297153534079;0.21805634760740344;1.3488135536765622
30.051817;0.04405458981518015;0.043349905099315036;0.9592781062395287;-0.04706796422703023;-1.051471145118292;9.997772070034575;0.7511099284337398;0.4160708750583698;0.4164942194866437;0.628905521611401;-1.1948727165167456;0.21750465603420777;1.3489098801145623
30.051996;0.04300719430883422;0.04069453759040591;0.9213053201867017;-0.04744136169976834;-1.084959250181253;9.997931045802254;0.7510979715339484;0.4160659422509789;0.4164935916223061;0.6273078185573389;-1.195807717832196;0.2170047526333864;1.3490018607458505
30.052174;0.0419219978143764;0.03799402557356894;0.8812192746437627;-0.047657120309469614;-1.1173905723070208;9.99808768195523;0.7510857733101087;0.4160606958570063;0.41649320491325853;0.6257093070133628;-1.1967337192784242;0.21655859379509232;1.3490885699533057
30.052353;0.040800475298584084;0.035257037400653925;0.8389236689061557;-0.047714005029025265;-1.148703289114477;9.998241376104408;0.7510733528000743;0.4160551432980271;0.41649308516181643;0.6241109982091833;-1.197651720833906;0.21616814364357062;1.3491713210246987
30.052531;0.03964254603414302;0.032491027844706796;0.7943058827358722;-0.04760916413813987;-1.1788231832107292;9.998391664032235;0.7510607298339684;0.41604929163683796;0.4164932630258618;0.6225109193972018;-1.1985617224779137;0.21583838070285785;1.349249155087768
30.05271;0.03844940198142125;0.02970464309488592;0.7472326142167625;-0.047341386294186154;-1.2076631751639624;9.998538183496121;0.7510479268569059;0.4160431457602465;0.4164937686949825;0.6209101063844774;-1.199463724191179;0.2155702948824475;1.3493224981559069
30.052888;0.03722142276218494;0.02690705712670614;0.6975746708309291;-0.0469081481670959;-1.235106044774223;9.998680586243283;0.7510349714700735;0.41603670911462576;0.41649462743223337;0.6193085976195836;-1.200357725957514;0.21536688273369065;1.3493913160996327
30.053067;0.035959590271314616;0.024107293240363804;0.6451582361382064;-0.0463083785533209;-1.2610284616635197;9.998818511061174;0.7510218949863265;0.4160299827913856;0.41649585988018867;0.6177074361491783;-1.2012427277646829;0.21523014811717742;1.3494551579039689
30.053246;0.03466412641043613;0.021314967707984314;0.5898041066986235;-0.04553969002908027;-1.2852680380151427;9.99895158667482;0.7510087305443806;0.416022962738782;0.41649748407664106;0.6161046710551452;-1.2021207296018819;0.2151631046505764;1.3495148859244794
30.053424;0.03333587731348701;0.01853962934196613;0.5312784382768311;-0.0446010765042183;-1.307643602827846;9.999079424415823;0.7509955133858716;0.41601564056895635;0.4164995165150729;0.6145013530575956;-1.2029917314564669;0.21516677723440786;1.3495709782987118
30.053603;0.03197847950071367;0.015791942701781764;0.46929088682254394;-0.04349539440287851;-1.3279358827043215;9.999201619105614;0.7509822812666129;0.41600800922413117;0.41650197165965885;0.6128975301231914;-1.2038537333138692;0.21524420249945844;1.3496216746289336
30.053781;0.03059087225582247;0.013083774171909736;0.403608722226998;-0.042218246795609454;-1.3458366012571756;9.99931771981471;0.7509690750421348;0.41600006782312915;0.4165048594253437;0.611294247098304;-1.2047087351583559;0.2153964303888822;1.3496692153496435
30.05396;0.029177506664667507;0.010425213183139378;0.33380447776325334;-0.04077410401398095;-1.3610144294884685;9.99942717497084;0.7509559391242314;0.4159918224845285;0.4165081825170198;0.6096895467011492;-1.205555736972248;0.2156255246746171;1.349711796067052
30.054139;0.027740357569621205;0.007827327232580663;0.25944358887585217;-0.03916332383727979;-1.37302278416328;9.999529327081394;0.7509429227128834;0.4159832845858152;0.41651193625302196;0.608084470100463;-1.2063957387373803;0.21593055388250265;1.3497507531223678
30.054317;0.026282736062541702;0.005304485400047168;0.18011020150840754;-0.037387260997649746;-1.3812690471625662;9.999623452609061;0.7509300799507189;0.4159744686896825;0.41651610990253185;0.6064790596501314;-1.2072277404396738;0.21631257925755537;1.349785184423614
30.054496;0.024810409927552884;0.0028682202929355863;0.09519055589415246;-0.03545119986886301;-1.3850241980729925;9.999708798795542;0.7509174631212459;0.41596539242057184;0.41652068877899473;0.6048743626141149;-1.2080517420718633;0.21677265386789635;1.3498155246830659
30.054674;0.02332859009836899;0.0005294224835792755;0.0039534926091309135;-0.03335824073454462;-1.3833016864996537;9.99978461223966;0.7509051149272375;0.41595607870582246;0.41652565778847994;0.6032684291812633;-1.2088697436327265;0.21730982242540195;1.349842653696935
30.054853;0.021844046565622777;-0.0016966522863547922;-0.09425853396983991;-0.031112903812944567;-1.3748106820716754;9.99985017907307;0.7508930684131526;0.41594655787969137;0.4165310038312504;0.6016623050064098;-1.20967974512532;0.21792311026399205;1.3498652242787557
30.055032;0.02036575943555769;-0.003798964859243572;-0.20035032703443018;-0.028719807300518135;-1.3577623520400586;9.999904884446346;0.750881348585959;0.4159368665947778;0.4165367135911502;0.6000560260009858;-1.2104827465559669;0.21861151894125466;1.3498841175033602
30.05521;0.018908381577374688;-0.005760406089125324;-0.3148987284767448;-0.026191643999867238;-1.3298969833439565;9.99994823329432;0.7508699728553032;0.41592704237725125;0.4165427684801944;0.5984506193338347;-1.2112787479339233;0.2193730393012904;1.3498997534830282
30.055389;0.017485912034113392;-0.007577450014019965;-0.43901394972103763;-0.023528727320437346;-1.287746145050504;9.99997978230656;0.7508589546139848;0.41591711661967573;0.41654914297743095;0.5968441082963339;-1.2120677492701177;0.2202026686485349;1.3499112185417375
30.055567;0.01612278426629949;-0.009219919442067816;-0.5717400597144023;-0.020758197051976762;-1.2277846844859686;9.999999059232465;0.750848307333624;0.4159071113259714;0.4165558104643209;0.5952375158550203;-1.2128487505749528;0.221104419609753;1.3499180357068075
30.055746;0.01483733582246267;-0.010706692034554505;-0.7142045937306823;-0.017848904383570625;-1.1426767753033775;10.000005563810362;0.7508380469826075;0.41589704140436606;0.41656274970791535;0.5936308645378022;-1.213623751857057;0.2220573153212922;1.3499219777072287
30.055907;0.013789884793574077;-0.011859902821260053;-0.8449706522806623;-0.015187861414024506;-1.0423147214818007;9.999998808581937;0.7508281937181064;0.4158869200006914;0.41656994137285475;0.5921841772654443;-1.214314753123118;0.22286137774643672;1.3499230907353665
30.056067;0.01286592773260321;-0.012865098402498004;-0.9762091257393539;-0.012439535118213385;-0.9115966149176763;9.999978312980508;0.7508187697356505;0.4158767637834278;0.4165773597925221;0.5907374817314596;-1.2150007543789207;0.2238016231874389;1.349921746051058
30.056228;0.01210559421986458;-0.01370329669370442;-1.0993319559583776;-0.009632581194018329;-0.7475949178565019;9.999943584478256;0.7508097939657523;0.41586659540795323;0.4165849724689306;0.5892908106258488;-1.2156817556305135;0.22483106637154418;1.3499179238895778
30.056389;0.011548189154091852;-0.01436756599737778;-1.2034925978536664;-0.006779489318444051;-0.5498847352376932;9.999894155246665;0.7508012795567898;0.4158564426126709;0.4165927448098415;0.587844193612245;-1.2163567568823075;0.22585672826967634;1.3499107035037015
30.05655;0.011228553136477132;-0.014851544576143214;-1.2764671357030417;-0.0038904480993836054;-0.32366212542394235;9.99982964110984;0.750793233989355;0.41584633650131536;0.41660064123238943;0.5863976508461964;-1.2170257581350408;0.22692864612752187;1.3499000639192635
30.056778;0.011226861541211115;-0.015217542046542049;-1.30775306052873;0.0002488585435416288;0.021789806333498623;9.999749807405518;0.7507856569229809;0.4158363109640776;0.41660862517255254;0.584347193830599;-1.2179677593875424;0.2284878799516947;1.3498758782769793
30.057006;0.011765565117655198;-0.015197564507522167;-1.2503900588263412;0.004395606199154717;0.35239960467874715;9.999654633644907;0.7507785375684668;0.41582640144520433;0.41661666266817715;0.582296829785992;-1.2188987606380632;0.23010750921862094;1.3498455961432987
30.057235;0.012786527084811357;-0.01478522890005993;-1.1259914697677698;0.008511866036119784;0.6303924332441173;9.999544258811088;0.7507718593473036;0.41581664173187416;0.41662472411907975;0.5802455684416657;-1.2198197618830136;0.23175562441281958;1.3498096507478956
30.05744;0.014035243275098136;-0.014074231600269252;-0.9830079246623927;0.01215693446200427;0.8243006265634182;9.999418826355939;0.7507656080758308;0.41580706194062367;0.4166327808001884;0.5783994255338274;-1.2206387631161595;0.23324832215766156;1.349773149055586
30.057645;0.015520162723779747;-0.013044992329262053;-0.8300700987578148;0.015716848481631993;0.9685400979485154;9.999278431327445;0.7507597719518379;0.4157976888429698;0.4166408022394471;0.5765534167634566;-1.2214497643283886;0.23475270232502066;1.3497324670845186
30.05783;0.017003458772387858;-0.011848725083753743;-0.6932703578125662;0.01882318161783495;1.063250559388392;9.999123211676064;0.750754337415641;0.41578854558452283;0.4166487582874684;0.5748915515733604;-1.2221727655080628;0.23607486136011113;1.3496935728327153
30.058015;0.01858588607409968;-0.010403956939906766;-0.5616474927886272;0.021815380726293604;1.1316281953096772;9.998953456936643;0.7507492885954173;0.4157796509531019;0.4166566224828075;0.5732298363050211;-1.222889766642708;0.23739088787757454;1.3496517132892678
30.058182;0.020070782370314302;-0.00889765068069424;-0.44903050143437734;0.024395327755822167;1.1754435170522;9.998769673154785;0.7507446042255672;0.41577102041619385;0.4166643732467907;0.5717332806832516;-1.223528767720691;0.23855086832679465;1.349611562206948
30.058348;0.02159328854433009;-0.007204480390647014;-0.34237467067158966;0.02685276041556668;1.2059121945136135;9.998572610519302;0.7507402527718929;0.415762668299272;0.41667199381409414;0.5702368995815686;-1.2241617687324329;0.23968689516267377;1.3495679867680872
30.058498;0.022985900885803275;-0.005528220550229254;-0.25136533699510727;0.02895070776549268;1.2240939345604134;9.998363219296166;0.7507361940565499;0.41575461023102694;0.4166794735578712;0.5688887128715329;-1.2247277696708812;0.24067906707613976;1.3495280553685807
30.058648;0.024387886216357263;-0.0037134579111307484;-0.16480928943674933;0.030929585891994543;1.2350652166701803;9.998142552132794;0.750732381082589;0.4157468641142841;0.41668681018291476;0.5675417463433834;-1.2252897705312045;0.24164748567211092;1.3494865389381594
30.058798;0.025793761836322423;-0.001769806825784896;-0.08247297897992382;0.03278349222506651;1.2399862451889332;9.997911708130239;0.7507287586658167;0.4157394477310433;0.41669400929252526;0.5661950312903417;-1.2258467713115249;0.24258425494199742;1.3494420789573476
30.058947;0.02719648429339602;0.00029433511064123696;-0.004056454964025978;0.034504296831291484;1.239785036883422;9.997671809884421;0.750725270051968;0.4157323775637458;0.4167010802138362;0.5648486046298273;-1.2264007720142007;0.2434864776850809;1.3493964661523579
30.059097;0.028591167171190153;0.002469611865019026;0.07071960538005842;0.036086274819342075;1.235202393416292;9.997423942045154;0.7507218689306963;0.4157256708487884;0.41670803175103804;0.5635025092321108;-1.226949772644868;0.24435124792432003;1.3493478661213594
30.059247;0.029971780622228373;0.004746680964092939;0.142132254234567;0.03752223694982965;1.2268341887956407;9.9971690657483;0.7507185227441713;0.41571934431193;0.41671487133664925;0.5621557875126312;-1.2274947732096033;0.24517564697583785;1.3492967492314665
30.059397;0.03133582138295952;0.007114662934418524;0.2103854049213249;0.03880954406585018;1.2151671475717574;9.996907994129264;0.7507152060854289;0.4157134106894441;0.416721606806692;0.5608104725486788;-1.2280357737138197;0.2459577447381439;1.3492439201642055
30.059546;0.03267888148866392;0.009561730084258289;0.2756480778980878;0.03994373388751937;1.2006096695059834;9.996641458329615;0.7507118919171912;0.41570788083582505;0.41672824784939433;0.5594655891743571;-1.2285727741632382;0.24669560517079797;1.349188922209995
30.059696;0.033998204668898566;0.0120786779835957;0.33814565397593294;0.04092234946735807;1.183491381036175;9.996370197855128;0.7507085454157634;0.41570276859384114;0.41673480391992773;0.5581211609585575;-1.2291057745633855;0.2473872920270306;1.349131713978201
30.059846;0.03529063557179673;0.014654429790093718;0.3980309206579515;0.041742911164796115;1.1640908822406348;9.996095031086407;0.7507051225995005;0.41569809153938014;0.41674128004532823;0.5567772111650459;-1.2296347749174807;0.24802986833748927;1.3490722599437488
30.059996;0.03655395239679749;0.017276998114373394;0.4554084504622369;0.04240504025279884;1.1426596382259682;9.99581688402815;0.7507015772173327;0.41569386880095766;0.41674767677332897;0.5554327611972935;-1.2301597752264881;0.24862439190769836;1.3490101240375931
30.060146;0.03778638600501576;0.019935385404039406;0.5103905370958437;0.04290925917584391;1.1194120638993357;9.995536796303554;0.750697872902083;0.4156901184520576;0.41675399417861314;0.5540898330560207;-1.2306807754926774;0.24916791275996522;1.3489461220101209
30.060295;0.03898520384731979;0.02261817990024563;0.5630771199243801;0.043255434375599554;1.0945332289374474;9.995255964131479;0.7506939868210253;0.4156868553960494;0.4167602338272849;0.5527474491740153;-1.2311977757237929;0.24966147031272595;1.3488798511607263
30.060445;0.040149291871715356;0.025316070070934404;0.6135863220547039;0.04344524196143016;1.0681737699518916;9.994975736718837;0.7506899017751585;0.4156840921505408;0.4167663980237255;0.5514056250738733;-1.2317107759346448;0.2501030875316537;1.3488113383404792
30.060595;0.04127749159802047;0.028017301072154957;0.6619597138815726;0.04348200719642198;1.0404980192392204;9.994697465916472;0.7506856012467067;0.4156818398927253;0.41677248985382487;0.5500643632520236;-1.2322207761460477;0.2504937704306727;1.3487415270527787
30.060745;0.04236802306133172;0.0307111754064677;0.7082638299691364;0.04336849537272685;1.011645190956101;9.994422344670095;0.7506810728167869;0.41568010454909154;0.4167785145627839;0.5487226540325617;-1.2327267763821828;0.2508325155393168;1.3486691217741682
30.060895;0.04342059703501963;0.03338957609069957;0.7525888105108054;0.04310840329302724;0.9817181514480554;9.99415140230397;0.7506763106259321;0.41567888178831913;0.4167844807272024;0.5473824802886804;-1.233228776666235;0.2511193111491901;1.3485949577687553
30.061044;0.04443528185753854;0.03604364187591601;0.7949847108591024;0.04270692586062516;0.9508300176200839;9.993885606480298;0.7506713144809211;0.4156781582548941;0.41679039897177955;0.5460428228591447;-1.233726777016377;0.2513561314894552;1.3485186510940392
30.061194;0.04540849939744086;0.03866110372872216;0.8354795207274285;0.0421671074989131;0.9191056635558169;9.993625924092093;0.7506660915877874;0.41567791721102854;0.4167962783592966;0.5447036660657009;-1.2342207774457508;0.2515429403974545;1.348440229155152
30.061344;0.046342821342184794;0.04123775792522337;0.8741589083848137;0.04149564583683761;0.8866070731724541;9.99337325885284;0.7506606592032025;0.4156781413954576;0.416802125482405;0.543365004628748;-1.2347117779651249;0.25167970307062476;1.3483606329347633
30.061494;0.04723646587435553;0.043763694758239;0.9110475821996296;0.040697807281545616;0.8534422087363379;9.993128304226762;0.7506550428109214;0.41567881257458544;0.41680794703572577;0.5420258465746753;-1.235198778583796;0.25176739100666945;1.3482785676339017
30.061643;0.04808970439006395;0.0462316156203543;0.946178478992875;0.039780713612092226;0.8197062850848892;9.992891470290738;0.7506492731561268;0.4156799116054817;0.416813751154484;0.5406882042380862;-1.23568277930802;0.2518089803622889;1.3481957715384145
30.061793;0.0489031278531723;0.048636648597306174;0.9796153684722404;0.03874997284672606;0.7854500058450329;9.992662964615343;0.7506433849912977;0.4156814183569807;0.4168195480375133;0.5393510846261619;-1.236162780140989;0.2518034529929403;1.3481109343495352
30.061943;0.049674623466962796;0.05097059078992917;1.011396036354941;0.03761063054926501;0.750749206634688;9.992442908221935;0.750637413486299;0.4156833113056172;0.41682535109450874;0.538014491169643;-1.236638781086322;0.25175280110258924;1.34802404770592
30.062093;0.050406991567392555;0.05323044304406363;1.0415549210754405;0.03637163355336337;0.7156748683774615;9.992231384349598;0.7506313882847011;0.41568556979133864;0.4168311751854278;0.5366784265404034;-1.2371117821494984;0.25165902929732026;1.3479360007892802
30.062243;0.05109874135013737;0.05540944518936252;1.0701264505651504;0.03503877197111514;0.6802953223940473;9.992028471584936;0.7506253301146163;0.4156881771411435;0.4168370340919183;0.535341890077497;-1.2375807833339636;0.2515231522126306;1.3478454359632603
30.062542;0.052358887521871726;0.059516990004463616;1.122645690618021;0.032119129462061066;0.6088352564616032;9.991834303240628;0.7506192498357542;0.41569112023663846;0.41684294048536386;0.5326678743644723;-1.2385087846383078;0.2511201916057527;1.3476480442834171
30.062842;0.053465665103033945;0.06326140919828616;1.1693076951766626;0.0289050877783477;0.5367626215950421;9.991649066582575;0.7506131470366754;0.41569438506587586;0.4168489039095092;0.5299933627900826;-1.2394227860579612;0.25061017225834326;1.3474432913389705
30.063141;0.054424559110575955;0.06662413343163265;1.2103941425770615;0.025448211562134115;0.4644058077642463;9.991472905211541;0.7506070115482271;0.4156979517955119;0.41685492756087594;0.5273203328598227;-1.240323787586738;0.24996711511973113;1.347232824898177
30.063441;0.0552404862474384;0.06959248108117481;1.2461784087309091;0.021799943236053367;0.3920948890999871;9.991305892921874;0.7506008286448413;0.4157017952077916;0.41686101077260007;0.5246477640817346;-1.2412107892172448;0.24919103411799154;1.3470152800120303
30.063711;0.055857219558917516;0.07191783043439205;1.274017406269574;0.01839274065949697;0.32728180303331755;9.991148186269834;0.7505945809855181;0.4157058903431217;0.41686715537222835;0.5222426407615228;-1.2419987909418309;0.2483179430500475;1.3468158422399106
30.06398;0.05636641978875616;0.07391883006476033;1.297982916104946;0.01490202627822284;0.26289391026683423;9.991000183242535;0.7505882491503778;0.41571021659871027;0.4168733686938504;0.5198389498856495;-1.242774792752482;0.24742586628973676;1.3466103800738325
30.064223;0.05673742085725975;0.07544441240854366;1.316375346248588;0.01171182313989562;0.20538344403119135;9.990862504605106;0.7505818161557856;0.4157147592158967;0.41687966111519514;0.5176756810320056;-1.2434647946410673;0.24656083660403033;1.3464224841480406
30.064465;0.05702802849937814;0.07671211903730465;1.3318832068488073;0.008498637279166358;0.14841974205630815;9.99073585085224;0.7505752698500803;0.4157195098804854;0.4168860421743146;0.5155128274162608;-1.2441467966007462;0.24564387794852174;1.3462309357888889
30.064684;0.05722326713645084;0.07763641052107248;1.3434792365146715;0.005600319918008525;0.09764253468920771;9.99062088763928;0.7505686003394474;0.41572446468211516;0.41689251967796603;0.5135683826294362;-1.2447537986251587;0.24477899299536746;1.346057015236586
30.064902;0.05735789819334377;0.07836030094479023;1.3529226108562298;0.0027086179311994465;0.047374563260816197;9.990518224611133;0.750561797925297;0.4157296203275707;0.4168990992998764;0.511623336382789;-1.245353800706574;0.24388216702596463;1.3458792695861799
30.065121;0.057435290555327194;0.07889019910855516;1.3602899036782354;-0.0001640725316184847;-0.0023287268560169905;9.990428453684219;0.7505548529883771;0.4157349716035939;0.4169057825224433;0.5096796761196204;-1.2459468028359477;0.24295538126077387;1.3456984731569333
30.065339;0.05745649653593294;0.07923018659905953;1.365657612012726;-0.003008080954041501;-0.05144660108336546;9.990352118567888;0.7505477586311;0.41574051168156784;0.4169125667032102;0.5077353918264603;-1.2465338050043742;0.24200462424921323;1.3455147973664807
30.065557;0.05742329212173701;0.07938549059628013;1.36909271642381;-0.005815302754617127;-0.09997735379698824;9.99028955565256;0.7505405163427061;0.41574623438985286;0.4169194458288976;0.505792477771895;-1.2471148072042524;0.2410318930940676;1.3453290013695949
30.065776;0.05733885285057505;0.07936414646363404;1.3706664278609824;-0.008575628156010736;-0.14787183661637487;9.990240808369235;0.7505331382089274;0.41575213445440173;0.4169264086746921;0.503848928053715;-1.247688809428533;0.2400451859681869;1.3451394097646
30.065994;0.05720386868570689;0.07917031855395032;1.3704319361371828;-0.01128198769276684;-0.19512801442574973;9.990205740685456;0.7505256430788505;0.41575820507324573;0.4169334389016498;0.5019067289912453;-1.248256811669583;0.23904349521151722;1.34494770360837
30.066213;0.057021312501726054;0.07881212141022392;1.3684477047705277;-0.013926922397986678;-0.24172197554383665;9.990184169348824;0.7505180522703314;0.41576443658834733;0.4169405188613745;0.49996385720645886;-1.2488188139194192;0.23802980495958573;1.3447531313966186
30.066431;0.05679155178804722;0.07829384616629749;1.3647593811073295;-0.016505500201092392;-0.28767382270470315;9.990175890566235;0.7505103872941397;0.4157708171299736;0.41694763126000606;0.49802128343850405;-1.2493748161700096;0.23700809255666877;1.3445560590084358
30.066649;0.056516642676722954;0.07762268964660474;1.3594153399168578;-0.019010570823379803;-0.33295082131332393;9.990180648717395;0.7505026707841944;0.4157773331893685;0.4169547585367806;0.4960799741525351;-1.249924818414153;0.2359813352865942;1.3443568422321461
30.066868;0.05619828580007101;0.07680541393689728;1.3524582190898031;-0.021437268780105042;-0.3775524976802997;9.990198135188907;0.7504949317685505;0.4157839693538181;0.41696188508559356;0.4941378905771758;-1.2504688206471362;0.23495151528654046;1.3441547218761574
30.067086;0.05583678143343541;0.07584630376616028;1.3439143340806272;-0.023781755112274705;-0.4214985319456298;9.990228067862738;0.7504872082843015;0.4157907087051004;0.4169690000635163;0.49219698988907873;-1.25100682286629;0.23392161477082027;1.3439504111268668
30.067305;0.05543305520085845;0.07475147771475736;1.3338217671093882;-0.026038627667656508;-0.46477209148217985;9.990270253384125;0.7504795427735982;0.4157975335027879;0.41697609686657305;0.49025523088655093;-1.2515388250687296;0.23289561263914854;1.3437431505364439
30.067523;0.054989873642922286;0.07352882365357498;1.3222018919274445;-0.028204959220567406;-0.5073779311325388;9.99032458402818;0.7504719777614769;0.4158044245626616;0.41698317073691615;0.4883145805774019;-1.2520648272502375;0.2318744891311923;1.3435336491287624
30.067741;0.05450722275216031;0.07218314122129363;1.3090829650234794;-0.03027576925876016;-0.5493002485304315;9.990391058969676;0.7504645585867384;0.41581136138861524;0.4169902152085726;0.486373014979287;-1.2525858294054797;0.230862227677161;1.3433220941855473
30.06796;0.05398555797554902;0.07071912065231095;1.2944750632232866;-0.03224831546378313;-0.5905561124136838;9.990469779866158;0.7504573389108465;0.41581832195640767;0.4169972174648242;0.4844315175093721;-1.2531008315293062;0.22986081038710576;1.343107909395407
30.068178;0.05342569621084415;0.0691422633654077;1.278389506385756;-0.03411921314621573;-0.6311431714235713;9.990560839667003;0.7504503811029695;0.4158252811784289;0.41700415524927686;0.48249108178359995;-1.2536098336184536;0.228873214128729;1.342891444605552
30.068396;0.05282977355642177;0.06746000852001792;1.2608380473523326;-0.035885904063741085;-0.6710528629111495;9.990664217468321;0.7504437508169803;0.4158322135565343;0.4170109988979638;0.4805497140371658;-1.2541138356706631;0.2279004108377874;1.342672899607561
30.068615;0.05219666728247101;0.0656743146356299;1.24180243575139;-0.03754617427486757;-0.7103175993799221;9.990779782890463;0.7504375109317744;0.41583909834911265;0.41701771928791614;0.47860943155601937;-1.2546118376823723;0.22694737036502477;1.3424520452339521
30.068833;0.051528016265625066;0.06379277320835047;1.2212988441880106;-0.03909594297033145;-0.7488966873311417;9.990907351430133;0.7504317161239077;0.41584591983899943;0.4170242956782474;0.4766682607289507;-1.2551048396497515;0.2260140641964703;1.342229096100528
30.069052;0.05082360757923262;0.06181989707807879;1.1993237877436447;-0.040531868456299656;-0.7867824499675612;9.991046724921564;0.7504264050118378;0.41585266324934195;0.4170307156890863;0.47472823159807426;-1.2555928415712958;0.2251054666092138;1.342004773804323
