time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.06927;0.05008430431529037;0.059759970706034504;1.1758375166804313;-0.04185362518637953;-0.8240066417516574;9.991197727761461;0.7504215941341137;0.415859312321579;0.4170369701328647;0.47278736766570073;-1.256074843446646;0.2242225475873787;1.3417774544799268
30.069488;0.04930945074202241;0.057618094647131586;1.1508444360010277;-0.043055837281846705;-0.8605227546059503;9.991360214875948;0.750417279635881;0.4158658502858743;0.4170430520497205;0.4708466830156232;-1.2565518452737692;0.22336726592069908;1.3415484567307387
30.069707;0.04850111442140466;0.05540012483031864;1.124294441675296;-0.04413920306648325;-0.8963543334382026;9.991534006612033;0.7504134427100793;0.41587225982357445;0.4170489587816592;0.46890718936154213;-1.2570238470495199;0.2225445758172348;1.3413181630408806
30.069925;0.04765717992149362;0.05310971975971425;1.0961811654933615;-0.0450974574410815;-0.9314540527877678;9.99171880227393;0.7504100526715318;0.4158785218113719;0.4170546890990569;0.466966899170048;-1.2574908487724956;0.22175444019712662;1.34108590438479
30.070144;0.04677950340684385;0.05075248883818853;1.0664375838010507;-0.04593119123636907;-0.9658378463587974;9.991914168486364;0.7504070674988857;0.4158846166961027;0.41706023696636907;0.4650278228498537;-1.2579518504438854;0.22100183803659085;1.340851462668472
30.070362;0.04586805089489714;0.04833443276762425;1.0350394364012565;-0.046636506605068184;-0.9994584002452312;9.992119595435693;0.7504044370773533;0.4158905266409986;0.41706558865379645;0.4630879693599935;-1.2584088520647185;0.22028776131198835;1.3406160243899818
30.07058;0.04492150893881164;0.04585897794345047;1.0019249129995518;-0.047209846317983396;-1.0322980329321172;9.992334512745833;0.7504021089146885;0.41589623675042847;0.4170707256296673;0.4611493447828617;-1.258860853632617;0.2196162040704797;1.3403793395684154
30.070799;0.043941289392736976;0.043332906825522904;0.9670316618478157;-0.04764992000168078;-1.0643240677809993;9.99255823976139;0.7504000324888127;0.4159017370218697;0.41707563216562515;0.45920993910401253;-1.2593078551415582;0.21898915974549918;1.3401407064127333
30.071017;0.042926567687503844;0.040761531367046626;0.930302096424349;-0.04795275303960769;-1.0954880629655293;9.992789960331715;0.7503981660450896;0.41590702266952445;0.4170803012883196;0.4572717161213051;-1.2597498565842613;0.21840963471204605;1.3399007893442754
30.071236;0.04187792009952055;0.03815030376118593;0.8916355323307423;-0.04811688189901524;-1.1257573375953225;9.993028766901281;0.7503964855870539;0.41591209103822957;0.4170847322405156;0.455332623201373;-1.2601868579544748;0.21788065835832518;1.3396588628086752
30.071454;0.040795049518812576;0.035505129979590704;0.8509424110653644;-0.04813939037768242;-1.1550791503665476;9.99327373800356;0.7503949877358581;0.41591693996324985;0.4170889235538086;0.45339360628762826;-1.260618859247008;0.21740427330698783;1.3394152075532009
30.071672;0.03967967981418474;0.03283421432465764;0.8081286543343331;-0.04801873043172442;-1.1833660487955073;9.993523988485489;0.750393683432882;0.41592156977478584;0.4170928709981661;0.45145561332578443;-1.261046860456753;0.21698551444478686;1.3391710278668623
30.071891;0.038529218436132426;0.030142210904315;0.7630799141134083;-0.047750145090781404;-1.210562034394298;9.993778678869743;0.7503925877986043;0.41592598411064113;0.4170965695703206;0.4495165910913486;-1.2614698615793907;0.21662439593492802;1.3389246324604767
30.072109;0.03734591866426109;0.027436185232238692;0.7156166254354411;-0.047332637510123156;-1.236547907092207;9.994037060731698;0.7503917160467299;0.41593018785972624;0.4171000128968112;0.4475784832860516;-1.2618878626125882;0.21632591329635387;1.3386766256214093
30.072327;0.036129877276486526;0.02472865674838475;0.6657210111074503;-0.046764949701783326;-1.261243433911144;9.994298563269059;0.7503910890883239;0.4159341845835872;0.4171031905178188;0.445639232339115;-1.2623018635556071;0.21609104785459318;1.3384272158709265
30.072546;0.0348794908215606;0.022013038575835392;0.6128556245963944;-0.04604039956933124;-1.28446026493239;9.994562795013996;0.7503907368757905;0.4159379751166256;0.4171060873534289;0.44370078466526625;-1.2627118644086917;0.21592576648952652;1.3381770068538248
30.072764;0.03360355116655824;0.019331461724090417;0.5576217140534975;-0.04517346820979943;-1.3061985584266602;9.994829424208104;0.7503906916574916;0.41594155938044297;0.4171086863170493;0.4417610953877655;-1.2631168651726712;0.21582302340422269;1.3379243255521953
30.072983;0.03228042566009652;0.016615516043379675;0.49788967842359083;-0.04411714747497802;-1.3257923875356494;9.995098056979806;0.7503909807300191;0.4159449392866601;0.4171109712739615;0.4398211288471006;-1.2635168658481701;0.21580476603689389;1.3376694442949135
30.073179;0.031086669532915542;0.014263516034603753;0.44287749809671495;-0.04307515991477133;-1.3420261972952907;9.995368258803257;0.7503916217722858;0.4159481189479816;0.4171129272342119;0.43807685712617117;-1.2638738664358864;0.21576194486788194;1.3374405985980824
30.073376;0.029859818803280095;0.011912794536231178;0.38412873570798817;-0.041887129560118704;-1.356248648953661;9.995639694864694;0.7503926169710201;0.41595110437049737;0.41711453912956575;0.4363322603534259;-1.264226866937146;0.21584352451154318;1.337209845230038
30.073572;0.028611991880013673;0.009598764985536358;0.3220489959560856;-0.04057265514368214;-1.3683642438311854;9.995912169977998;0.7503939520430657;0.4159539041260059;0.4171157924772399;0.434587327423309;-1.264576867352591;0.21603348510228376;1.33697808825187
30.073769;0.027345676795517554;0.007333677819574358;0.25647207452688753;-0.03913158979233027;-1.3780009722161244;9.996185479175352;0.7503956008863827;0.41595652826616153;0.4171166756774981;0.43284105547387725;-1.2649238676798649;0.21624580994025352;1.336744967155739
30.073965;0.02606295060201499;0.005121484040037178;0.18690652713266442;-0.03756577178035832;-1.3847984256046608;9.99645924132907;0.7503975292454949;0.41595898484078603;0.41711718045456386;0.43109544767840324;-1.2652668679121715;0.21653447144843882;1.3365101582887797
30.074162;0.0247682800942681;0.00297390695600386;0.11306124385919106;-0.03587798062925473;-1.3882200819978945;9.996732902540495;0.7503996999806347;0.4159612768239583;0.41711729836481304;0.4293495079528564;-1.2656058680386788;0.2168854243738591;1.336273328676122
30.074359;0.02346330380371506;0.0008968255822592312;0.03438920510238418;-0.034067800639444874;-1.3876337292286445;9.997005862699002;0.7504020802833267;0.41596340216798056;0.41711701703679405;0.42760223373410894;-1.2659428680455085;0.21730160539764862;1.3360360629389856
30.074555;0.022154425222338302;-0.0010972299371674497;-0.04947368317540999;-0.03214019847847465;-1.3822035670630204;9.997277517511877;0.7504046413061904;0.41596535637972276;0.4171163204243827;0.42585561150989043;-1.2662758679167394;0.2177809389405769;1.335797127328975
30.074752;0.02084706003872657;-0.0030017800435613437;-0.1391711256074846;-0.03009816994783274;-1.37086632574513;9.99754721900162;0.750407352547209;0.4159671357402825;0.41711519158547933;0.42410862076533173;-1.2666048676378674;0.21832334370655607;1.335556218320226
30.074948;0.019548847904305184;-0.004807770162727107;-0.23526601152081178;-0.027946142423332685;-1.3522263340541616;9.997814323820906;0.7504101815353199;0.41596873973893056;0.41711361647464895;0.4223602435652955;-1.2669318672000014;0.21892773581789082;1.3353149267649345
30.075145;0.01826783873756632;-0.006504084483203122;-0.3381949210348434;-0.02568770147739594;-1.3244886198435626;9.998078282336866;0.7504130955984218;0.4159701700661778;0.4171115891275173;0.4206124693514391;-1.2672548666000854;0.21959403329493918;1.3350719857334077
30.075341;0.017017706524500933;-0.008084192039275736;-0.4484179809011917;-0.023330654378332136;-1.2852785394885515;9.998338665066063;0.7504160630119514;0.41597142750092453;0.41710911538853346;0.41886429146183096;-1.2675758658386767;0.2203191585503778;1.334828954511337
30.075538;0.015812464043626365;-0.009537383527151368;-0.5658526922313586;-0.020880727166658904;-1.2316033426339967;9.998595168185178;0.7504190572803169;0.4159725118416099;0.4171062125473968;0.4171146996150271;-1.267892864919288;0.22110103645528065;1.3345835859914883
30.075734;0.014670506760779037;-0.010854746350533986;-0.6897903200350839;-0.01834485775567941;-1.1597125690949424;9.998847561976918;0.7504220605341486;0.41597342503675827;0.41710290662308724;0.41536567565985816;-1.2682068638481794;0.2219375986500727;1.3343374100083931
30.075931;0.01361627905678075;-0.012029067773111852;-0.8183138876676075;-0.015732090415339423;-1.0651597989586672;9.999095562816434;0.7504250623033322;0.4159741741568079;0.41709922910739305;0.4136161965665333;-1.2685178626325573;0.22282679268031108;1.3340900669573221
30.076324;0.01189353657196209;-0.013912529217317312;-1.0704894123402708;-0.010316990778291334;-0.790403237847769;9.999338780493662;0.7504280550656579;0.41597477154002804;0.4170952129038157;0.4101082398723587;-1.2691308612796972;0.22466458077977822;1.3335900451098854
30.076657;0.010999377500134877;-0.01499252773786497;-1.2377451954589291;-0.005576356595911009;-0.45835633404090814;9.999576779082238;0.7504310299794233;0.4159752315970841;0.4170908882521206;0.40713678660811137;-1.2696398597978689;0.22639393072327973;1.3331634892180835
30.07699;0.01078707650916244;-0.015568507168924427;-1.3076249121658288;-0.0007548771653146158;-0.06283880731338745;9.99980916791417;0.7504339766859937;0.41597556815679554;0.41708628102017153;0.404164821340025;-1.2701418581957917;0.22821981397056107;1.3327362487979288
30.077267;0.0111735955105356;-0.015649039723952877;-1.2729154988938969;0.00327196132649246;0.2655674419918961;10.000035733963708;0.7504368858391134;0.4159757942276078;0.4170814153569132;0.4016943305779049;-1.2705528564812314;0.22980120737199689;1.3323794401852316
30.077516;0.011927237376680852;-0.015405061781575677;-1.1808262758902932;0.006877708971971212;0.5257056725326921;10.000256527626323;0.7504397503752821;0.4159759209802202;0.4170763174144586;0.39947130295891126;-1.2709168546618057;0.23126008629276854;1.3320560396721717
30.077741;0.012884066154494707;-0.014928856975985488;-1.0664240579785293;0.010085687648177731;0.7182726870705263;10.000471749780422;0.750442563148217;0.4159759567250434;0.4170710116511525;0.39746973477068753;-1.2712418527464573;0.23259241864568633;1.3317646747041527
30.077943;0.013925221386294834;-0.014290609493895932;-0.950537581293435;0.012925268364576737;0.8569749173776446;10.000681588549861;0.7504453134021662;0.41597590929125633;0.4170655113459611;0.3956686363057739;-1.2715308507443557;0.23380117312338522;1.331500975552139
30.078144;0.015101734701720056;-0.013458472478594517;-0.8306552820373744;0.01570529856775881;0.9660579787471053;10.00088620624165;0.7504479883175128;0.4159757880749106;0.4170598171529604;0.3938670305462529;-1.2718158486618625;0.23501033093462173;1.3312352444564943
30.078326;0.016248263546403595;-0.012544353002205274;-0.7235145168314172;0.018142699012305773;1.0426577680356515;10.001085771536147;0.7504505776344037;0.41597560040944154;0.4170539246341235;0.3922449457971108;-1.272070846500838;0.23609688466123607;1.3309956866516504
30.078508;0.017460913195084363;-0.011479228445157951;-0.619268229502086;0.020512165921793283;1.102292635189939;10.001280393042634;0.7504530749857924;0.41597534656218943;0.41704782701520343;0.39062340897146614;-1.2723238442593585;0.23717482646093996;1.3307559068781545
30.07869;0.01872061662529188;-0.010265846038725868;-0.5190480853251964;0.022800447473997926;1.1479039472629333;10.001470034161724;0.7504554762358201;0.4159750207038724;0.4170415122576469;0.3890004430274857;-1.27257384193317;0.23824214158688595;1.330514399568199
30.078871;0.020016113220519792;-0.00891065379865876;-0.4233216073412733;0.025000849331601755;1.1820000289653583;10.001654527494125;0.7504577756100567;0.4159746162184039;0.4170349640815369;0.3873770708466536;-1.2728218395172548;0.2392938147770652;1.3302724485260966
30.079053;0.02133453919185929;-0.007418243907454395;-0.33215391980007103;0.027102887974206468;1.2066278715891534;10.001833612218507;0.7504599617851314;0.4159741287704253;0.41702816523521696;0.3857543218800524;-1.2730678370079689;0.24032583884447536;1.3300303665949262
30.079235;0.022668901313568354;-0.005797397892259582;-0.24548405172887972;0.029100954108908825;1.2234077787598125;10.002006889319098;0.7504620170574947;0.4159735558498431;0.41702109680421634;0.38413023546928354;-1.273311834404434;0.24133321797921772;1.32978758699448
30.079416;0.024010202502784406;-0.004054597040242981;-0.1630702179803269;0.03098654003576035;1.2336549085745987;10.002173774932958;0.7504639151797868;0.4159728962246881;0.4170137372602671;0.3825058598430894;-1.273552831709115;0.24231396618275797;1.3295434567019315
30.079598;0.025351969592644397;-0.0021974558910404333;-0.08463285870194465;0.03275333088201061;1.2384128359285407;10.002333561839373;0.7504656172901404;0.41597214955894696;0.4170060660882917;0.38088224513292496;-1.273791828929635;0.2432650990227849;1.329299237695836
30.07978;0.02668859329136034;-0.00023471228254163845;-0.009911342060002817;0.03439556655388868;1.2385130377108216;10.00248550871042;0.7504670717666949;0.4159713157200192;0.41699806754048896;0.37925743345143187;-1.2740288260794912;0.24418262627360307;1.3290543810044406
30.079962;0.028015970337504956;0.0018232967347640728;0.061303684789087876;0.0359092830172182;1.234628779360889;10.002628855093336;0.7504682176949244;0.4159703964908188;0.41698972966870107;0.3776334562565243;-1.2742638231747256;0.245064552480714;1.3288094925629879
30.080143;0.029329237096056154;0.003967723507040569;0.12926960488791037;0.037289708446513505;1.2273107439205406;10.002762861931295;0.7504689888157707;0.41596939797992727;0.41698104146327314;0.3760083367493884;-1.2744968202301086;0.2459088783296564;1.3285640451131093
30.080325;0.030625200672115736;0.0061893622253291905;0.1942128334027417;0.038534229057034616;1.2170085261831112;10.002886907168334;0.750469318397132;0.41596833013538714;0.41697199198869583;0.3743830868970449;-1.2747278172575445;0.24671259860457714;1.3283183677973631
30.080507;0.03189990857479654;0.008476184851862257;0.25625958379879704;0.03964006238058799;1.2041100724168614;10.003000524760663;0.750469145896574;0.41596720503531925;0.41696257085932503;0.3727587020399407;-1.2749558142654835;0.24747569653998283;1.3280718276248809
30.080688;0.0331519674562123;0.010821382347235385;0.3156640696846531;0.04060687713075979;1.1889129084068526;10.003103370932987;0.7504684191505601;0.41596603554021405;0.4169527676958528;0.37113316249748135;-1.275182811259837;0.2481941367032114;1.3278258340753335
30.08087;0.034377653517058446;0.013211875884972498;0.37249038915705035;0.0414332737778566;1.1717084464341023;10.003195164165902;0.7504670891576972;0.415964834930559;0.4169425713746539;0.36950844227262525;-1.275406808246209;0.24886886940980088;1.3275790837258803
30.081052;0.035575610485047204;0.015640135798238274;0.42693015064657897;0.04211973401533846;1.1527106437091255;10.003275680079742;0.7504651063190269;0.4159636174315321;0.41693197147054634;0.36788251664627986;-1.2756298052313173;0.24949784531021638;1.3273329979082054
30.081234;0.036743956376763455;0.018094590065859603;0.479047059792834;0.04266771900959221;1.1321379213739122;10.003344791446828;0.7504624203392858;0.4159623966543159;0.4169209607518385;0.3662563640628084;-1.275849802224395;0.2500800193402617;1.3270859942762456
30.081415;0.037882108131772216;0.020567451059508603;0.5289764635468129;0.043079520547687045;1.110156231824132;10.003402442482797;0.7504589810431387;0.4159611830951687;0.4169095361118719;0.36463096424029096;-1.276068799239229;0.2506163465692396;1.326840330220343
30.081597;0.03898628770136852;0.023046983973158283;0.5767784142126623;0.04335525907093095;1.0869381141892867;10.003448597753394;0.7504547434048008;0.41595998481702945;0.41689769801030696;0.36300429455734057;-1.2762847962933725;0.2511057856719654;1.326593594614391
30.081779;0.04005884101434554;0.025526606441162537;0.6225465668544006;0.04350138984271291;1.062619081273396;10.003483229148896;0.7504496749906998;0.41595881062151485;0.41688544963087576;0.36137832929122005;-1.2764987934040188;0.2515473008415947;1.3263473603012808
30.08196;0.041096565802053356;0.027997161030440115;0.6663718632302629;0.04351856485285499;1.0373201259992535;10.003506300551239;0.7504437584443422;0.4159576725316063;0.41687279619113893;0.3597510464221455;-1.2767117905841816;0.25194185338776376;1.3261021048771344
30.082142;0.042100166450156996;0.030451113200344396;0.708313600738158;0.04341223538650121;1.0111582630739082;10.003517781379044;0.7504369875236631;0.41595658504725125;0.4168597444944664;0.3581234375425417;-1.2769227878402267;0.252291398704643;1.325857192164127
30.082324;0.04306891054379963;0.03288004735486101;0.7484184182188814;0.043187119054695945;0.98425301499646;10.003517735021248;0.7504293626148417;0.4159555618909392;0.41684630265681444;0.356496511776546;-1.2771307851724345;0.2525938964300902;1.3256119692355122
30.082505;0.044002281237183666;0.035277017262030405;0.7867518903200529;0.042847738952783536;0.9566993773742899;10.003506404996077;0.7504208931072681;0.41595461458677285;0.41683248000927997;0.3548682904070758;-1.2773377825796992;0.2528513177312451;1.3253678632553625
30.082687;0.04489989343625197;0.037636293365609357;0.8233917728591549;0.04239808230105935;0.9285657488161532;10.003484215632726;0.7504116033135464;0.415953754332535;0.4168182867119786;0.35324079811860876;-1.2775427800622365;0.2530646438681939;1.3251244984683224
30.082869;0.045762403188626226;0.03995111248852726;0.858361392282954;0.0418453753053011;0.8999609744645868;10.003451718995109;0.7504015288390181;0.4159529929990471;0.41680373249670155;0.3516120585769655;-1.277745777618724;0.2532348674307545;1.324881400649378
30.083051;0.04659000020103187;0.04221702661286915;0.8917302878482057;0.04119449999503094;0.8709443705360237;10.003409540107983;0.750390705895573;0.41595234010412935;0.4167888258677183;0.34998309387787085;-1.2779477752434174;0.2533629946831459;1.324639856867888
30.083414;0.04811166593434543;0.046579044109774155;0.9538318526192698;0.03962170289966878;0.8119989471639011;10.00335829890574;0.7503791685795935;0.4159517995017381;0.41677357550651295;0.34672992584615786;-1.2783447729275186;0.2534820433782167;1.3241630066789327
30.083777;0.04949574949408068;0.05069426309599889;1.010104785627474;0.03772548164764581;0.7521881087160237;10.003298506032076;0.7503669516553678;0.4159513701506356;0.4167579912634903;0.3434765805309651;-1.2787347706630303;0.25348204366788335;1.3236879313518914
30.084141;0.050747331747358924;0.05453865575316107;1.0608904998675481;0.03555257696644824;0.6919391833354023;10.003230504245018;0.7503540885336117;0.41595104910455377;0.4167420818823356;0.34022309090141617;-1.2791177684450385;0.2533470420198472;1.3232146504220619
30.084504;0.05186962940477305;0.05809472474260955;1.1065561294400796;0.03314485447627593;0.631583726104941;10.003154489587565;0.7503406086617785;0.4159508320508603;0.41672585340165064;0.33696849398595896;-1.2794937662701054;0.25307609726794306;1.322742918778743
30.084831;0.05277854860871295;0.061038175916006444;1.1434753215199651;0.03081595278209878;0.5774711288792165;10.003070572690305;0.7503265391717576;0.41595071082429474;0.4167093093980529;0.33403983037739754;-1.2798257641345019;0.25267626866557347;1.3223194802371878
30.085126;0.05351778520092935;0.06347709095382964;1.1735653002309092;0.02861161541265349;0.5290724236344404;10.002978855195236;0.7503119043375878;0.4159506727274079;0.41669244941415434;0.33140314722308123;-1.2801207620364354;0.25228260611727665;1.3219404444405605
30.08542;0.05418394708685864;0.06571631589460344;1.200833330628529;0.026326958882641933;0.48110558637058043;10.00287948701037;0.750296721292861;0.41595070324439004;0.41667526787932213;0.32876649531417906;-1.2804117599785856;0.25182414822147664;1.321563407772669
30.085685;0.05472591895842981;0.06756111927403011;1.2230905807575605;0.024215943611293284;0.438368958995993;10.002772643011948;0.7502810028152369;0.4159507878388005;0.4166577556177884;0.3263939232883064;-1.2806687579673883;0.2513599255703505;1.321224494948717
30.08595;0.055215545530609624;0.06924967580602062;1.243302822194632;0.022066297691496258;0.39609815160069606;10.00265845908503;0.7502647710984786;0.41595091117232197;0.41663990290537123;0.3240204767216469;-1.2809237560124749;0.2508509633192097;1.3208883297322438
30.086215;0.05565327413073709;0.07078243477703969;1.2615739304900513;0.019888482531674027;0.35434669329105895;10.002537016160556;0.7502480676500086;0.41595105691286804;0.4166217044929615;0.32164719678558845;-1.2811747541281433;0.2503022784892774;1.3205532350657685
30.08648;0.05604233638562891;0.07216378692420582;1.277999985694444;0.0176937668463327;0.31316965455780377;10.002408372001279;0.7502309478787949;0.41595121021055936;0.4166031635447025;0.31927511659114277;-1.2814227523340802;0.2497158769539793;1.320220418252049
30.086745;0.05638480150697754;0.073397902404119;1.2926837490593703;0.015490321326579128;0.27258415252209434;10.002272623555635;0.7502134709805427;0.4159513605182546;0.41658429107849265;0.3169022624457558;-1.2816667506544426;0.24909575793089025;1.3198884091751422
30.08701;0.05668260677488408;0.0744887387123476;1.3057142981090215;0.01328718025851971;0.2326315879944448;10.002129966833921;0.7501956970131586;0.41595150147862814;0.4165651027880346;0.31452965626028206;-1.2819077491158375;0.24844692190360632;1.3195584018004227
30.087275;0.05693961424407354;0.07544318590530555;1.317176522611411;0.011092317544506018;0.19333600570632742;10.001980702137299;0.750177686901074;0.41595162901330973;0.416545616599949;0.3121583129435833;-1.2821457477438154;0.24776937470555963;1.319230606458959
30.08754;0.05715651984579799;0.07626479184894171;1.3271592419714315;0.008910549607936032;0.1546881033492389;10.001825202650332;0.7501595009264752;0.41595174165239457;0.4165258521210627;0.30978623963732793;-1.2823807465599442;0.24706712506380016;1.3189045140659987
30.087804;0.05733615973595205;0.07695954633869137;1.3357363813940972;0.00674962909320198;0.11672999997073051;10.001663858772469;0.7501412007981872;0.41595184331081986;0.416505830500331;0.3074144383938832;-1.2826127455816907;0.24634117564800836;1.3185803200082427
30.088069;0.05748028355759953;0.07753256648982056;1.3429839380368376;0.004614830405864696;0.07947200056002406;10.00149701543539;0.7501228538109183;0.41595194407579367;0.416485574297182;0.3050439082740786;-1.2828417448232243;0.2455955154333959;1.3182582026956913
30.088334;0.057591429315399977;0.07799015540754103;1.348973297368844;0.0025088866912307485;0.0428868008270288;10.001324973362161;0.7501045294877751;0.41595205672811414;0.41646510742682336;0.3026726472378323;-1.2830677442949898;0.24483112275866825;1.317937637881935
30.088599;0.057670329786588544;0.07833634380374846;1.3537726974038098;0.00043636318262473976;0.006987963271740383;10.001148040754199;0.7500862907256228;0.4159521930865318;0.41644445255808316;0.30030164892881034;-1.2832907440031913;0.24405197978030185;1.3176188001344078
30.088864;0.057720852848624285;0.07857927211883414;1.3574430723448165;-0.0015982602925512914;-0.028206825491620794;10.000966572816592;0.7500681888273842;0.4159523643354171;0.4164236268872538;0.29793189743964144;-1.283509743950964;0.24325708748022298;1.3173008907382207
30.089129;0.05774159580096092;0.07872022725297649;1.360045928937038;-0.0035928987281723264;-0.06271542970014608;10.00078099014536;0.7500502622000479;0.4159525824393732;0.4164026407548232;0.2955613723573433;-1.2837267441408509;0.24245146754688457;1.3169853573976247
30.089394;0.0577371714689894;0.07876840890093521;1.3616346019339405;-0.0055465851377150795;-0.09656620586018125;10.000591792357719;0.7500325350075068;0.4159528579611815;0.4163814993917686;0.29319105934651307;-1.2839417445764705;0.2416341528828184;1.3166723759379795
30.089659;0.05770650301996677;0.07872557164511584;1.3622644000568616;-0.007455744509725384;-0.1297424117807355;10.00039959415279;0.7500150186954566;0.41595319665858654;0.4163602056914418;0.2908219529288322;-1.2841527452619679;0.24080817821990316;1.3163601487198202
30.089924;0.05765271671108474;0.07859903282003915;1.3619855862391643;-0.009317690605498363;-0.1622314437825399;10.00020513895586;0.7499977186439459;0.41595360090885897;0.4163387636181093;0.28845205090207604;-1.2843617462009078;0.23997457707539654;1.3160500999483196
30.090189;0.05757605091193064;0.07839170352466203;1.3608384122157657;-0.011134572481816516;-0.19410557637250733;10.00000923483835;0.7499806409824772;0.4159540747208945;0.4163171817304385;0.2860823500226683;-1.2845667473958238;0.23913538252402264;1.3157404171776967
30.090454;0.057478924444038765;0.07811000292500352;1.3588709570622115;-0.012903301423872847;-0.22533572800349794;9.999812695351151;0.7499637947969778;0.41595462563765;0.4162954737616747;0.2837138490848019;-1.284769748846847;0.23829162587465771;1.3154331944787576
30.090719;0.05736044021253774;0.07775556309629546;1.3561252561991262;-0.014622100064048354;-0.25592356555356355;9.999616339467995;0.749947190642153;0.4159552624412745;0.4162736553630914;0.2813445527823905;-1.2849707505505075;0.23744333626434805;1.3151279400745308
30.090984;0.057223267165167464;0.07733424406207513;1.3526314672487423;-0.01629299090661643;-0.2859199563487973;9.999420984931776;0.7499308390243262;0.41595599104169106;0.41625174236991724;0.27897546850703897;-1.285168752500888;0.2365935452910161;1.3148238451402599
30.091249;0.05706778094341237;0.07684933482528705;1.3484283324239652;-0.017914300801417763;-0.31531720978506533;9.999227427442882;0.7499147489107812;0.4159568104969311;0.41622975382247884;0.27660760104925375;-1.2853637546923478;0.23574129213139972;1.3145210818637127
30.091513;0.05689505341915614;0.07630473221616763;1.343547989627713;-0.01948650344654394;-0.34413918242031644;9.999036402407434;0.7498989244058732;0.41595771288239136;0.41620771537508994;0.27423895311198415;-1.2855557571223286;0.23488862537617577;1.3142192059769862
30.091778;0.05670616863762331;0.07570391392337063;1.3380145810651163;-0.021010274183119772;-0.3724102931719908;9.998848479421216;0.7498833623652502;0.4159586866793751;0.41618565915189204;0.27187053030677144;-1.2857457597917699;0.2340366042215967;1.313919400826483
30.092043;0.056501067591921715;0.07504981279243989;1.3318695023469382;-0.022482883018623848;-0.400099841123791;9.998663992531712;0.7498680543694024;0.41595971930155295;0.4161636208499504;0.2695033428672684;-1.2859337627024048;0.23318629956436648;1.3136218745803963
30.092308;0.05628114105242585;0.0743453485842121;1.32511921235428;-0.023908549357057433;-0.4272887193115011;9.998483090899041;0.7498529937116108;0.4159607977130252;0.41614163492994144;0.26713540162126564;-1.2861187658545137;0.23233778747150374;1.313325245532747
30.092573;0.056047324475236276;0.0735942654984236;1.317795309895434;-0.025285780412571502;-0.45395688114608024;9.998305791059469;0.7498381837395487;0.4159619084873573;0.4161197310205011;0.26476771527984194;-1.286301769245855;0.23149213374918043;1.3130307166135324
30.092838;0.055798948963307775;0.07279772198296589;1.3099207191578504;-0.02661438637839566;-0.480118584424317;9.998132001161608;0.749823640110526;0.4159630389542009;0.4160979362706959;0.26240029039449875;-1.2864817728700715;0.23064938108734886;1.3127373373217333
30.093103;0.055537606308878336;0.07195963627152091;1.3015142316774075;-0.027895207312766745;-0.5057867475407476;9.997961608849039;0.749809386220767;0.4159641806196666;0.41607627914644757;0.2600341290400217;-1.2866597767168175;0.22981154720858937;1.312446325191643
30.093368;0.05526317644781973;0.0710809915133408;1.2925821153032302;-0.029130178057126095;-0.5310073182096023;9.997794567711468;0.7497954472258412;0.41596533189148016;0.41605478761999365;0.25766722622483007;-1.286835780774502;0.22897863127938278;1.312157327677354
30.093633;0.05497588280086949;0.07016452686427024;1.2831539947456245;-0.03031743462410336;-0.5557537364302518;9.99763085288735;0.7497818445407768;0.4159664964555028;0.4160334849436837;0.25530056880118823;-1.2870087850316032;0.2281506228498451;1.3118696106691357
30.093898;0.05467787094918906;0.06921390310518356;1.2732314475107047;-0.03146030008873948;-0.5800727274810775;9.997470395400715;0.7497685943965323;0.4159676792246109;0.41601238920140604;0.25293513602192963;-1.287179789474332;0.22732851258216102;1.3115843984295095
30.094163;0.05436767611110533;0.06822877120837159;1.2628273488679231;-0.032557908840477136;-0.6039704676262895;9.997313141051455;0.7497557129268421;0.4159688824777964;0.4159915157421953;0.25056890391189285;-1.2873477940838665;0.22651330356153415;1.3113003802135845
30.094428;0.05404476956560856;0.0672099957782742;1.2519540886817773;-0.03361029876417417;-0.6274613034834404;9.99715909396804;0.7497432180317593;0.4159701049252497;0.4159708791111646;0.2482028517486518;-1.2875147988369475;0.22570401755149874;1.3110197706480158
30.094693;0.0537122416563171;0.0661627050823926;1.2406192150644593;-0.03461941977032211;-0.6505521174199701;9.997008237660616;0.7497311232878255;0.4159713460214444;0.4159504953002437;0.2458379672051956;-1.2876788037090907;0.22490369119444226;1.3107408339773692
30.094958;0.053368273562487335;0.06508571554062342;1.22882753671821;-0.03558515427548976;-0.6732676021645871;9.996860485818578;0.7497194348723955;0.41597260983830303;0.4159303835188371;0.24347224713261018;-1.287840808677207;0.22411036134040535;1.310464191621756
30.095223;0.05301340253713677;0.06398163176571749;1.2165994061260192;-0.03650615213285962;-0.6955812644650423;9.996715727037245;0.7497081560854258;0.4159739039362439;0.4159105648027189;0.2411066940722908;-1.2880008137191792;0.2233250508814696;1.310190033753931
30.095487;0.05264884015985678;0.06285153693982179;1.203911037090078;-0.03738773497053601;-0.717583200692134;9.996573852222784;0.7496972938115898;0.4159752363530389;0.4158910592845059;0.23874231041237293;-1.28815881881151;0.22254876970610746;1.3099185363511487
30.095752;0.05227258417567614;0.06169433369876056;1.1907706641151548;-0.038224774643048395;-0.7392079011245296;9.996434736853235;0.7496868627000207;0.41597661312662126;0.4158718836819234;0.23637709136834884;-1.288314823930383;0.2217835251631032;1.3096493227294985
30.096017;0.051887719306673845;0.060517130230655684;1.1772275400296695;-0.03902273919564738;-0.7605219902982943;9.99629820790517;0.7496768817525306;0.4159780381591006;0.41585304912534854;0.23401202288512915;-1.2884688290566273;0.2210253291610825;1.309382560460002
30.096282;0.05148995763475538;0.05930813505868374;1.1631329789480576;-0.03977640824709017;-0.7814921481919274;9.996164003045811;0.7496673660485473;0.41597951488484713;0.4158345619015814;0.23164808739355036;-1.2886208341771566;0.22028120101202864;1.3091184011489967
30.096547;0.051087036496384325;0.058095146637274976;1.1488380538149139;-0.040494438387380434;-0.8021745373523274;9.996031774906399;0.7496583260116875;0.41598104499364236;0.4158164271021458;0.22928327027639364;-1.2887698392812352;0.2195411677483073;1.3088554738271774
30.096812;0.05066504604220671;0.05682248882237824;1.1335380510306157;-0.04116255817649717;-0.8225118466997555;9.995901143616788;0.7496497711256366;0.4159826247458386;0.4157986504632562;0.22691856062802432;-1.2889178443585938;0.21882826445405432;1.3085958952139212
30.097077;0.050253341864252184;0.055615346066961314;1.1190493564162856;-0.04181117875940329;-0.8426327209649384;9.995771704687597;0.7496417078385469;0.4159842446197085;0.41578123726581756;0.22455495018669272;-1.2890638493999518;0.21809053581242913;1.308338816734544
30.097315;0.04985015018331269;0.05440761613521548;1.1041002513826004;-0.04234081710696969;-0.8605297942381476;9.995642965255627;0.7496341381683377;0.4159858938424276;0.4157641922861012;0.22243043713330624;-1.2891928543962363;0.21747003352290514;1.3081098373412314
30.097529;0.049492414593577234;0.05335199409643462;1.0909878704702258;-0.04279425250789435;-0.8763496417372374;9.995514317910677;0.7496270624540681;0.41598756577732954;0.4157475215454293;0.22051902797566791;-1.2893088593382056;0.2169078085206653;1.3079072843606672
30.097744;0.049129010275914146;0.05228471294780841;1.0775536607913636;-0.043223022928906965;-0.8920006067005151;9.995385149005614;0.7496204780261208;0.41598925976713375;0.4157312344725002;0.2186077292133311;-1.2894228642166776;0.21635490418004757;1.3077053769563145
30.098172;0.04836882820142226;0.05011942789092776;1.049746151415442;-0.044001201600713476;-0.9227574447540896;9.99525501299745;0.7496143741169845;0.4159909786756276;0.41571534579989283;0.21478053792305776;-1.2896468690232328;0.21529435698414107;1.3072984228349878
30.098601;0.04758173293861336;0.0479071726376031;1.02060033308768;-0.04467563710976264;-0.9528560876039163;9.99512373167356;0.7496087282322177;0.41599272454087094;0.4156998747396043;0.2109534391056374;-1.2898658737529674;0.21427320201445627;1.306897386636777
30.09903;0.04676763921289811;0.04565281569229898;0.9901031896149166;-0.04524384853081982;-0.9822621119375963;9.994991353451173;0.7496035050554252;0.4159944960482936;0.4156848432972891;0.2071264039467015;-1.29008087840557;0.21329247330731715;1.3065032291163845
30.099458;0.045925636989561154;0.043356280583572646;0.9581441281784079;-0.04570618683633305;-1.0110174849766542;9.994858014344748;0.7495986584508036;0.41599628876819106;0.41567027784347305;0.20329938792584304;-1.2902918829823904;0.21235519991991303;1.306115943508469
30.099887;0.045054470702478866;0.04102026342663593;0.9246659969891542;-0.04605951840640499;-1.0390969397660914;9.994723826527807;0.7495941363516114;0.4159980959786044;0.4156562105873862;0.1994723340490623;-1.2904968874830394;0.21146340557006912;1.3057335630977311
30.100315;0.04415379214088069;0.03864685919053306;0.8895648715853542;-0.04630294669655202;-1.066502997159298;9.994588864019695;0.7495898886291927;0.41599991043798396;0.4156426766391064;0.19564518125376656;-1.2906988919040985;0.2106211114332076;1.3053590743568446
30.100744;0.04322311035668204;0.03623971404481092;0.8527595965010282;-0.04643362656119206;-1.0931942547839746;9.994453206666952;0.7495858772206374;0.4160017279323821;0.415629709371276;0.19183487355446377;-1.2908958962408073;0.20983033596494208;1.3049930268825747
30.10113;0.04235914852478205;0.03404197811586483;0.8180028355285816;-0.046452308652748915;-1.116597355309089;9.994317034812886;0.7495820822262136;0.4160035498174313;0.4156173377946627;0.18845136449791405;-1.29106990049051;0.20915309016220493;1.304676621634527
30.101458;0.04160439182619759;0.03215323838790942;0.7872168941720767;-0.046392334372598515;-1.1360201042997502;9.994180734977911;0.7495784999572689;0.4160053810622129;0.4156055849890502;0.1856156168773706;-1.2912159046535823;0.20862037470169828;1.3044188385177549
30.101786;0.04083013383640416;0.03024834452401806;0.7552136463509973;-0.04626143874236506;-1.1549648562991928;9.994044859948605;0.749575138722082;0.41600722464403156;0.4155944672334615;0.1828206037545217;-1.291358908730544;0.20812318275939032;1.3041697656499829
30.102114;0.040035776041459886;0.028329903094278255;0.7219507032133826;-0.04605685387408603;-1.1733779082680675;9.993909941618119;0.7495720170546001;0.4160090782866393;0.4155839958964709;0.18006631276391621;-1.2914989127202796;0.20766450379856036;1.3039291673548314
30.102443;0.039220723193624525;0.026397804856560115;0.6873055327925166;-0.045777721800205125;-1.191250087189112;9.993776364861567;0.7495691597818894;0.4160109366834039;0.4155741808817503;0.17735374846218477;-1.2916379166226066;0.20724532590636435;1.303698931160232
30.102771;0.03838430471073415;0.024453711252287035;0.6511866824882467;-0.0454216477989945;-1.208532233784849;9.993644383173455;0.7495665898939348;0.41601279634977434;0.41556503235806763;0.17468092535605034;-1.29177392044105;0.20686663904972868;1.303476582694649
30.103099;0.0375279640816515;0.022501884599788757;0.6135223424306221;-0.04498831322517295;-1.2251561557042092;9.993514178509251;0.7495643236532081;0.4160146584389702;0.41555655954605975;0.1720478524901576;-1.2919079241815339;0.20653244042717905;1.3032629083472318
30.103427;0.03664887349245235;0.020542504292303018;0.5741897469184214;-0.04447273442165008;-1.241060627628268;9.993385883307925;0.749562373178208;0.41601652628406977;0.4155487681660572;0.169454524883041;-1.2920389278497775;0.20624374242693605;1.3030567182313773
30.103755;0.03574780419381464;0.018581039699923783;0.5331317082733312;-0.04387301105881841;-1.2561403950497565;9.993259558055463;0.7495607497827271;0.4160184006824855;0.4155416595662725;0.1668999320801602;-1.2921689314516152;0.20600157857289358;1.302859673609155
30.104084;0.034825352696305614;0.016617730744675662;0.4901310054060131;-0.04318916922445238;-1.270338130288945;9.99313518918675;0.7495594585058915;0.41602027862603047;0.4155352313766317;0.16438307052706583;-1.292295934994867;0.20580899828906954;1.3026694847058817
30.104412;0.03388077179992434;0.014656233046789554;0.44506310016831185;-0.04241768586551326;-1.2835306201011967;9.993012746112456;0.7495584847253991;0.4160221540215235;0.41552947615634594;0.16190394146120332;-1.2924219384888975;0.2056670538789634;1.3024879698427245
30.10474;0.03291482429874268;0.012703014016621779;0.39784494047448904;-0.041556356536736276;-1.2955574011977111;9.992892244617382;0.7495577874563764;0.4160240150013772;0.41552437951848104;0.15946253728974272;-1.2925449419416868;0.2055797964404864;1.3023129836958782
30.105068;0.031926616288047965;0.01075906971136341;0.34822149947217185;-0.0406024355769163;-1.306284358029753;9.992773801346548;0.7495573087738863;0.4160258391618998;0.4155199230220777;0.15705683340832258;-1.292666945357502;0.20554828185131227;1.3021461003370107
30.105397;0.030919032482236538;0.008831307834441762;0.2960470772718084;-0.03955648422398898;-1.315500447969874;9.99265768233636;0.7495569889695579;0.41602759363669567;0.4155160884190382;0.15468679168634833;-1.2927859487364508;0.20557356956167921;1.3019851545695749
30.105725;0.029891348244089087;0.006923369892785171;0.24108331401637217;-0.038415045518941614;-1.322981730173771;9.99254427315468;0.7495567742138839;0.4160292415112152;0.41551285843667957;0.15235136983690695;-1.2929029520753992;0.2056577126579024;1.3018308180565652
30.106053;0.028845092829697133;0.005040729105140802;0.18308988625601738;-0.03717703006117693;-1.3284422650647225;9.992433963106963;0.749556616010435;0.41603074751722224;0.4155102173887463;0.1500515294497956;-1.2930189553692226;0.2058027514709134;1.3016839841501686
30.106381;0.027782698376590715;0.0031902222194783933;0.12183598819065299;-0.03584237049406862;-1.3315348080435538;9.992327067126208;0.7495564678387869;0.416032077660532;0.4155081512028071;0.14778623464464805;-1.2931319586113477;0.20600971239392185;1.3015423236145511
30.106709;0.02670528401466222;0.0013769897453383298;0.05700049702743534;-0.034409149055120096;-1.3318403721436993;9.992223860792524;0.7495562860151447;0.41603319690278695;0.4155066449719151;0.1455534451075424;-1.2932439617947988;0.2062806098995886;1.301407372870514
30.107038;0.02561580276445086;-0.00039147525496087876;-0.011699314954125987;-0.032877432346486476;-1.328838319109523;9.992124662188788;0.7495560380079223;0.41603407071289267;0.4155056816573652;0.14335411901179107;-1.2933539649146801;0.20661545372583828;1.3012780337808678
30.107366;0.024517634992562536;-0.002107475300066877;-0.08456641074718184;-0.031247444871192364;-1.321885769399058;9.99202985713225;0.7495557089393609;0.416034669563742;0.41550524243787196;0.14118722235908232;-1.2934619679701824;0.20701625720549982;1.3011539786937159
30.107694;0.0234153104220271;-0.003766022178904695;-0.16204156763896477;-0.029520235225540106;-1.310178449458341;9.99193980047929;0.7495552968254422;0.4160349726743735;0.41550530693355336;0.1390517298656851;-1.2935689709640887;0.20748203836876355;1.3010358781076772
30.108022;0.02231369554273979;-0.005357192108073375;-0.24436386014065992;-0.0276966195793717;-1.2927177520347732;9.991854674486314;0.7495548042965823;0.41603497064006134;0.41550585349736185;0.1369486216613916;-1.2936739739007685;0.20801481476285613;1.3009226314918385
30.10835;0.021220727403402365;-0.0068726125630637295;-0.331772553507053;-0.025780606644910036;-1.2682691491929348;9.991774531637763;0.7495542391821621;0.4160346684240981;0.41550685930905024;0.13487588490233418;-1.2937769767857803;0.20861359763338247;1.3008138221742616
30.108679;0.020143528123183305;-0.008306031071977903;-0.4245353073932695;-0.0237729909347657;-1.2352565181893527;9.991699513559693;0.7495536196908346;0.41603408510285445;0.4155082995507275;0.13283351648648575;-1.293877979627156;0.20927638704086535;1.3007092628867682
30.109007;0.019093202861033602;-0.009647659622985139;-0.5225061713081839;-0.021678903717592138;-1.1917960847939033;9.991629967634122;0.74955297015335;0.4160332463706846;0.4155101469092707;0.13082052046011927;-1.293977982434977;0.210004173892269;1.3006096750278073
30.109335;0.018082302796101818;-0.010890420504303182;-0.625312557128135;-0.01950210937191816;-1.1355616036972378;9.991566374648567;0.749552308490853;0.41603217700022166;0.4155123737714346;0.12883790098263498;-1.2940759852194381;0.21079495029777226;1.3005140020083392
30.109663;0.017126670487185296;-0.01202554273485127;-0.7318537325773259;-0.017248640051354243;-1.0639030266244685;9.991509224045982;0.7495516389225564;0.41603090048923164;0.415514954597766;0.12688465652642025;-1.2941719879907316;0.2116467131877798;1.300421979287344
30.109992;0.016244234213779934;-0.013043767841810846;-0.8400897464539632;-0.014924793697200997;-0.9739783475076266;9.991458931083198;0.7495509533613595;0.4160294415337842;0.41551786618359887;0.1249597776779477;-1.2942669907596824;0.21255745761973216;1.3003343426384637
30.11032;0.015456995096312279;-0.013939342295323596;-0.9468657095636714;-0.012536782473167236;-0.8629364928164371;9.991415840432806;0.7495502382186381;0.4160278263639324;0.41552108903345036;0.12306324949358394;-1.2943599935361263;0.21352317300265156;1.300249942128608
30.110648;0.014789742302791386;-0.014704215110157688;-1.047281132793215;-0.01009434278531713;-0.7288615390680007;9.99138028689357;0.7495494839956233;0.41602608086428844;0.41552460899015076;0.12119405860309301;-1.2944519963276009;0.21454184152135514;1.300169531030213
30.110976;0.014266130802021866;-0.015330832790802237;-1.1350930291929873;-0.007603847115871259;-0.5713729342600242;9.991352627405696;0.7495486910031939;0.4160242279587879;0.41552841712755173;0.11935219873093647;-1.294541999142518;0.21560943508456812;1.3000919733884528
30.111304;0.013913430479088948;-0.015816130827974437;-1.203096520384584;-0.005077451839431839;-0.3929674355219858;9.991333242604982;0.7495478675763131;0.41602228706593675;0.4155325109244138;0.11753766964076408;-1.294631001994097;0.2167219179616689;1.3000181277499216
30.111633;0.013748843103719119;-0.01615256275794447;-1.2446758139490244;-0.0025234284510113865;-0.19941901894486863;9.991322519239521;0.7495470269207157;0.4160202762011373;0.41553689666305116;0.11574947268766773;-1.2947190048982602;0.21787425259871526;1.2999477713324141
30.111961;0.013784528358204482;-0.01633652179510952;-1.2555162197948784;4.683977128078539e-05;0.00048738767084295187;9.991320813061916;0.7495461863078037;0.4160182133167886;0.41554158942020464;0.11398660849535176;-1.2948050078676119;0.2190613979589142;1.299879694871551
30.112289;0.014021713578788307;-0.016365063741290528;-1.2350189369541011;0.0026217216963237353;0.19664049864185965;9.99132843896508;0.749545363499742;0.4160161163018099;0.4155466087867895;0.1122500777371584;-1.2948890109082112;0.22027930028056072;1.29981386694584
30.112617;0.014451674111334188;-0.01623689852461642;-1.1863986581517525;0.005190734655915161;0.37995957206119263;9.991345676951081;0.74954457021812;0.4160140031281209;0.41555197260310045;0.11053888255336931;-1.2949720140210015;0.22152288740104087;1.2997510782689363
30.112913;0.014986556950605365;-0.0159872916843141;-1.1236403294511959;0.007483048395017272;0.5282933567282951;9.991372719125197;0.7495438086268712;0.41601189079861944;0.41555769345398985;0.1090190301176734;-1.2950460172055271;0.22260007486029568;1.2996971555980006
30.113208;0.01564690774290101;-0.015609749758775058;-1.0477202152160816;0.009753678155409224;0.6586680064473796;9.99140958458205;0.7495430712343082;0.4160097940783862;0.4155637786327152;0.10751853757414545;-1.2951190204615552;0.2237467790413067;1.2996451333048857
30.113474;0.016333287292937166;-0.015163382862890734;-0.9721834231912855;0.01176961560530581;0.7600701531640591;9.991456117870781;0.7495423412037874;0.41600772536510056;0.4155702306815985;0.10618343177204996;-1.2951830237871802;0.22478692557704177;1.2995988731325365
30.11374;0.01709239652602465;-0.014616065037497057;-0.8927743483400857;0.013753398321610974;0.8470298539882339;9.99151205842598;0.7495415929366704;0.4160056944615389;0.41557704738290485;0.10486474724939868;-1.2952470271777214;0.22583144802480937;1.2995547804222363
30.114006;0.01791249530469779;-0.013970940193095364;-0.8117729305271665;0.015699207475479128;0.9206510586297126;9.991577070671362;0.749540796647509;0.41600370971725803;0.41558422297493647;0.10356052840352067;-1.2953090306275425;0.22687728423019576;1.299510642968889
30.114272;0.018781487989926998;-0.013229189827231345;-0.7307869727945723;0.017601371616479667;0.9823558032559458;9.99165076946863;0.7495399262424879;0.41600177982213427;0.4155917514824834;0.10227182840915734;-1.2953710341327558;0.22791937565536408;1.2994684914175474
30.114537;0.019689187996244483;-0.012394599877302516;-0.6510016740144622;0.019453921916256788;1.0335517230423859;9.991732831216323;0.7495389627822067;0.41599991189891283;0.41559962851141197;0.10099770266606384;-1.2954330376945857;0.22895766489924682;1.2994282133175261
30.114803;0.020628347360624404;-0.011471318137425577;-0.5731433876755783;0.02125395066591558;1.075629511692424;9.991823066459396;0.7495378939454261;0.41599810870931486;0.41560784886787416;0.09973920572705106;-1.2954930413222734;0.22998909467769246;1.2993878590618373
30.115069;0.021589336059475113;-0.010462615018656316;-0.4976969865343368;0.022994704355065933;1.109823238015519;9.991921307307202;0.7495367136177714;0.415996370395685;0.415616403559294;0.09849539224773271;-1.2955520450317124;0.23100961237981915;1.2993482986229818
30.115335;0.022566215575576056;-0.0093730392090749;-0.4248992220639356;0.02467310257616829;1.1372435169346333;9.99202726483761;0.7495354212321562;0.4159946975918349;0.4156252793899201;0.09726631583507946;-1.2956110488400603;0.2320191680100186;1.2993104633542452
30.115601;0.023552589762499666;-0.008207604970072089;-0.354885762347205;0.02628467996540842;1.1588353420315234;9.992140531850918;0.7495340249550645;0.41599309280983604;0.41563445942671645;0.09605202732040534;-1.2956690527613433;0.2330127049405517;1.2992732860018312
30.115867;0.02454325136791202;-0.006971116969451595;-0.2876626947019647;0.027826146552451806;1.1754189287152195;9.99226064181218;0.7495325461683736;0.41599156243124746;0.41564392262517125;0.09485157728374959;-1.2957260568059925;0.23399015681016835;1.299236630526029
30.116133;0.025534082206602724;-0.005667982875741516;-0.22314834129203096;0.02929530616787654;1.1876967490779424;9.992387127083676;0.7495310148291151;0.41599011819237675;0.41565364281745537;0.0936660190160559;-1.2957830609822611;0.23494944786146152;1.2992015154515977
30.116398;0.026521373450116903;-0.004305649011984499;-0.1613473064860915;0.030689644229191657;1.1962411757577383;9.992519615568852;0.7495294581719669;0.4159887759528004;0.4156635876168506;0.09249440602121575;-1.295838065297259;0.23588849349396895;1.29916582618998
30.116664;0.02750101511751907;-0.0028886290916729537;-0.1021217604467475;0.03200664529590538;1.2015612543123098;9.992657866453971;0.7495278923234382;0.41598755390501635;0.4156737195804064;0.09133778659785066;-1.2958930697567705;0.2368052075130093;1.2991315849503042
30.11693;0.02847009940672236;-0.001422525417906203;-0.04535909344889476;0.033244997305061905;1.2040843058155792;9.99280168025356;0.7495263214316675;0.4159864699488957;0.41568400036789216;0.09019420297819397;-1.2959480743627751;0.2376985118125484;1.2990986150686368
