time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.117196;0.029426839471942037;8.622789538524647e-05;0.009026850862093087;0.03440467996108899;1.2041734789132892;9.992950807170333;0.7495247466211338;0.41598553696450746;0.41569439359102334;0.08906469598577482;-1.2960010791111192;0.23856634051186623;1.2990649727312007
30.117462;0.030368763955469273;0.0016316674752920662;0.06113620202325756;0.03548490790227738;1.2021413333717215;9.993104964736878;0.749523178523506;0.41598476129172335;0.4157048644979671;0.08794830507084095;-1.2960540839927226;0.2394106414818048;1.299032573329556
30.117728;0.03129450233629137;0.0032098556076592005;0.11113020345457489;0.03648620290017397;1.19825505385824;9.993263932743705;0.7495216401431615;0.4159841458296477;0.4157153811161434;0.08684606212903062;-1.2961060889962621;0.2402273760458955;1.2990004749609334
30.117994;0.03220085346029416;0.004812317116774519;0.15901812421802128;0.03740734223479833;1.1927580772838442;9.99342762260805;0.7495201616006057;0.4159836913654693;0.41572591817352933;0.08575799255623417;-1.2961570941102327;0.24101751149484466;1.2989686632169923
30.118259;0.03308842389839092;0.006436770651690066;0.20498841338677798;0.03825110607960031;1.1858428417811333;9.993596094639273;0.7495187790953028;0.4159833955991943;0.41573645818807103;0.08468212446934252;-1.2962080993245724;0.24177901311984695;1.2989379955965128
30.118525;0.033954116916728415;0.008074588642597514;0.24903552315423616;0.03901676746197378;1.1777024313013758;9.993769545345291;0.7495175365904497;0.4159832535559127;0.41574698880487887;0.08361949182570319;-1.2962581046303456;0.2425128467750894;1.2989075400733874
30.118791;0.03479942567003135;0.009723456809074224;0.2913102639929358;0.03970831335632208;1.1684831276479;9.993948235089675;0.7495164834225858;0.4159832594611544;0.41575750050420923;0.08257012711986388;-1.2963081100181753;0.24321798586868487;1.2988782978924072
30.119057;0.03562171931593163;0.011376048222779182;0.33183027416567357;0.04032582626123563;1.1583391498990971;9.99413237982584;0.7495156718605716;0.41598340930189937;0.41576798423698846;0.08153405352150044;-1.2963561154790173;0.24389541176919696;1.2988482818620293
30.119323;0.03642195824173993;0.013029315338340664;0.3706999637758907;0.04087297716506452;1.1473886569542713;9.994322053584517;0.7495151568089695;0.41598370245120275;0.4157784292285016;0.08051028544673758;-1.296405121006945;0.2445431110328017;1.298820441394792
30.119589;0.03719836572477591;0.014678473852690761;0.4079873630037436;0.04135051020904686;1.1357425378554074;9.994517096663303;0.7495149917528696;0.41598413983358934;0.41578882419783075;0.07949983382468331;-1.2964521265995725;0.24516307681011082;1.2987918750639251
30.119855;0.03795092379228845;0.0163185651815352;0.4437303807894492;0.041761677529932886;1.123511780263338;9.994717106845112;0.7495152203360621;0.4159847200322739;0.41579916111998566;0.0785007066007717;-1.296499132254872;0.24575531031890077;1.2987644925437956
30.12012;0.03867952948676483;0.01794736534865497;0.4780314515522128;0.04210869641145914;1.1107711457259968;9.994921551377828;0.7495158691389504;0.41598543776610164;0.41580943782636515;0.07751490341524271;-1.2965451379693764;0.246319815411429;1.2987374542508106
30.120386;0.03938495767388281;0.019560414533836105;0.5109106336221141;0.042395871895777315;1.097616556415671;9.995129833464867;0.7495169443788946;0.41598628485401246;0.4158196563370646;0.07654140972341639;-1.2965911437409972;0.2468575896302479;1.2987117274312672
30.120652;0.040065227559303314;0.021153609781471194;0.5424260852795552;0.04262400470250233;1.084123206770536;9.995341227946312;0.74951843275325;0.4159872505137329;0.41582981781076644;0.07557919650148842;-1.2966361495711953;0.2473676235334452;1.2986862801896049
30.121184;0.041368804199927695;0.02426900903228667;0.6015287426018665;0.042923054974687035;1.0563954222292915;9.995554851849015;0.7495203062142416;0.415988322515548;0.4158399201211069;0.07370422834393794;-1.2967241554608377;0.2483029111470003;1.2986519385236788
30.121716;0.04257984969505852;0.027277085236361062;0.6558028771030934;0.04302765818028801;1.0280307297345395;9.995769779623885;0.7495225294735096;0.4159894919998307;0.4158499600212989;0.07187547518989854;-1.2968101614047662;0.24914945772675196;1.2986208565176056
30.122247;0.04370127617826439;0.030160635812069455;0.7055623841331164;0.04296412764715237;0.9994460441715226;9.995985162484317;0.7495250680947386;0.41599075827516957;0.41585993423468876;0.07008992101441595;-1.2968941673930956;0.24990627589816478;1.2985927313625694
30.122779;0.04473600680703921;0.03290898263929001;0.7511669422647815;0.04275567423194688;0.9709477306288029;9.99620024306924;0.7495278958467233;0.41599212731234325;0.4158698380555791;0.06834856371389603;-1.296975173415292;0.2505763757442963;1.298566496293719
30.123258;0.04559446691952206;0.035257392880243536;0.7888559955650728;0.04246412614999671;0.9456234741582491;9.996414362551398;0.7495309987224781;0.4159936048123393;0.4158796665760914;0.06681540651724541;-1.297047179459599;0.2511017590548814;1.2985445334819807
30.123688;0.046310678554322963;0.037267998288189226;0.8202711452969376;0.04213144866034448;0.92322976949699;9.996626986130792;0.7495343719225607;0.4159951914540461;0.41588941698434706;0.06546345263826797;-1.2971101855105323;0.2515334226234067;1.298524790429565
30.124119;0.046977371121371014;0.03917926899947171;0.8494552221463888;0.04174405556058396;0.9013191838013832;9.99683766044315;0.7495380158078624;0.41599688415345193;0.41589908723076086;0.06413870770864352;-1.2971711915500364;0.25192236056567663;1.298506062862416
30.124507;0.04753556541183927;0.04081381683043164;0.8739165372755026;0.04135724498720913;0.8820886238223882;9.997045943147308;0.7495419375235536;0.41599867998093887;0.415908674012069;0.0629671817201706;-1.2972261975605892;0.25223656076902284;1.298490468097493
30.124894;0.048056652130767596;0.042366811009758906;0.8967645519633395;0.04094147133040833;0.8633831607616437;9.997251422362359;0.7495461489733446;0.4160005785291776;0.41591817339853304;0.0618158898867314;-1.2972792035257523;0.2525210053276045;1.2984752065796341
30.125282;0.04854359931558597;0.04384146795245025;0.9181164662901696;0.04050271466181456;0.8452145031519188;9.99745379361546;0.7495506563766944;0.4160025834677732;0.41592758394432533;0.0606858560300422;-1.297331209429785;0.25277667394621195;1.2984612839361422
30.125669;0.04899598581260567;0.04523512905237384;0.9380169757134602;0.04004718922839964;0.8276633145730748;9.997652840533641;0.7495554527423668;0.41600470351308527;0.4159369106799081;0.05957611394790463;-1.2973822152586099;0.2530065452141106;1.2984486149140602
30.126057;0.04941760904954552;0.046553052014747624;0.956583108289606;0.039580211053477074;0.8107205490542801;9.997848357252709;0.7495605189635413;0.41600694957933565;0.41594616603367585;0.05848670498906371;-1.297433220999136;0.25321260009094854;1.298438156371635
30.126445;0.04980826325828483;0.04779453646990753;0.9738748952636596;0.03910592910428387;0.7944260181074304;9.998040170365613;0.7495658304764109;0.416009332647148;0.4159553674945032;0.057415673891336776;-1.2974822266372488;0.2533968306965475;1.298427765676049
30.126832;0.050171878814115646;0.048963603520733215;0.9899586218491894;0.03863124051120517;0.7788108732007778;9.998228178295;0.7495713638505874;0.4160118668076294;0.41596453497910835;0.05636506263068677;-1.297530232158321;0.25356125293854515;1.2984184695705792
30.12722;0.050507531184017726;0.05006069507552018;1.00491543922572;0.03815732154696067;0.7638723085356708;9.998412272422414;0.7495770971237269;0.41601456924283825;0.41597368758674014;0.055332906094251455;-1.2975782375486795;0.2537079104420822;1.2984111175264528
30.127608;0.05081816380593739;0.05108964458591699;1.0188106758140352;0.03768869900013615;0.7496177051057975;9.99859227537287;0.7495830084084304;0.41601745408065155;0.4159828417256832;0.054319230154483485;-1.29762424279467;0.253837862648647;1.2984036636949898
30.127995;0.051104329709242585;0.05205125976497529;1.031690280363687;0.03722907648277669;0.736078083973395;9.998768045856568;0.7495890822704163;0.4160205293014817;0.41599201385976486;0.05332404907131566;-1.2976702478809494;0.25395217553398935;1.2983980701236206
30.128383;0.051368006970164776;0.05294913812893746;1.0436209772459732;0.03678082299333563;0.7232397018493109;9.99893963495415;0.7495953171978584;0.416023800724824;0.4160012237705405;0.05234736697899374;-1.297714252791172;0.2540549230390871;1.2983923084468203
30.12877;0.05160997546004744;0.05378538330150433;1.054658897868808;0.036345953651225095;0.7111026618819193;9.999107350078315;0.7496017208758915;0.416027277248303;0.41601049326973444;0.05138818351892294;-1.297758257511005;0.2541451863789062;1.298388307251774
30.129158;0.05183201213730255;0.054563237712361344;1.0648576394159213;0.03592676910359937;0.699661635342778;9.999271691705756;0.7496083012189332;0.41603097088557744;0.41601984201581294;0.050446496359502026;-1.297801262029723;0.2542260508325198;1.2983850406294435
30.129546;0.052034749782493464;0.05528418374332671;1.0742563215067988;0.03552528877691276;0.6889245940318232;9.99943321536154;0.7496150664773691;0.41603489170996555;0.4160292844589633;0.04952230246418233;-1.2978442663377325;0.25429760415272795;1.298383484896271
30.129933;0.05221984268768916;0.055950787317688946;1.082890831554653;0.03514409812451397;0.6788990687833063;9.999592480209126;0.74962202832932;0.41603904376202255;0.4160388282539284;0.04861460254488077;-1.2978852704239354;0.2543619322043291;1.2983815839257171
30.130321;0.05238737017713969;0.05656566718558286;1.0908278644118239;0.03478188475461373;0.6695405105754276;9.999750083008974;0.7496292020302321;0.41604342560759644;0.4160484728859237;0.0477234029727919;-1.297926274277455;0.25442011477591264;1.2983813170379515
30.130708;0.05253884459603967;0.057130738549354264;1.0980880221679614;0.03444148173824652;0.6608677733784522;9.999906650249892;0.7496366085516905;0.41604803133894314;0.416058211316209;0.04684771065694586;-1.297965277891226;0.25447322514872567;1.2983806236583753
30.131096;0.05267518559564605;0.05764884339708207;1.1047197591918543;0.034122897587935755;0.6528551544769643;10.00006285682514;0.7496442777894211;0.41605284971087847;0.4160680351343189;0.045989527146442055;-1.2980042812630042;0.25452132602066446;1.2983815452151886
30.131484;0.052797152207440946;0.05812185768434985;1.1107542982373402;0.03382669781387806;0.6454915319576988;10.00021952129933;0.7496522461871676;0.4160578662146633;0.4160779369453319;0.04514584780710406;-1.2980432843939111;0.2545654609899267;1.2983839428000683
30.131871;0.05290634738133164;0.05855204245164955;1.1162105388857788;0.0335551783952019;0.638790005714464;10.00037762719163;0.7496605515760641;0.4160630672162815;0.41608790836660237;0.044318664321370105;-1.298080287287639;0.2546076537932421;1.298385867405657
30.132259;0.05300177176212255;0.05894026795586811;1.1211346632807502;0.03330600754687517;0.6327087833464122;10.000538189103828;0.7496692308728216;0.4160684406739944;0.4160979376954521;0.04350596767860437;-1.2981172899506794;0.2546479199952799;1.2983892344744936
30.132647;0.053085243149679745;0.059289608209793336;1.1255538079023744;0.033080211347095045;0.6272371579170426;10.000702107455242;0.7496783161964793;0.41607397371095234;0.4161080085178564;0.04270875164058301;-1.298153292390869;0.25468727656966345;1.2983930653926754
30.133034;0.053157626929011256;0.059602213430607044;1.1294966841808305;0.03287770109915431;0.6223564000664175;10.000870172537024;0.7496878294004029;0.41607965002497965;0.41611809907950637;0.04192601298696837;-1.2981892946145601;0.2547247388914536;1.2983982984690339
30.133422;0.05321967164988788;0.05987926885522912;1.1329755493829168;0.03269936702356332;0.6180690149292053;10.001043140313993;0.7496977831362756;0.416085449755529;0.41612818315994793;0.041156744071282475;-1.298224296624763;0.25476331652233597;1.2984038614704245
30.133809;0.05327032865516476;0.06012093199505276;1.1360210496266907;0.032543525378844494;0.6143507563112857;10.001221713566082;0.7497081868787608;0.41609135240758044;0.4161382330803706;0.04040292720531544;-1.298258298420422;0.2548020156976271;1.2984097768985827
30.134197;0.053312506552408906;0.0603312759626334;1.1386519914337467;0.032411405369923645;0.6111870929974347;10.001406463581827;0.7497190495378291;0.41609734017486555;0.41614822323541123;0.03966254093820327;-1.2982912999962237;0.25484084250496347;1.2984159434038132
30.134585;0.0533440244166221;0.06050863621026219;1.1408870266252957;0.03230127347415347;0.608567226673325;10.001597781689004;0.7497303759501542;0.41610339940018976;0.416158131761921;0.03893556916009666;-1.2983243013442187;0.254880801229506;1.2984233253299362
30.134972;0.053367946142396316;0.060657833962151596;1.1427537444348537;0.03221325138984727;0.6064555313934978;10.001795823074241;0.7497421622162171;0.41610951943098223;0.41616794008012825;0.038222003181437945;-1.2983563024585973;0.25492288543060143;1.2984308814386671
30.13536;0.0533839317526467;0.06077844074224666;1.1442531683326815;0.032148148576523684;0.6048689817901242;10.002000483858652;0.7497543998628666;0.4161156897899233;0.4161776311206754;0.037521837603975566;-1.2983883033395685;0.25496607146073863;1.2984395617147173
30.135748;0.05339109223854567;0.06087116608436289;1.145418974864686;0.03210282634560044;0.6037568671379963;10.002211521887933;0.749767089075186;0.41612189792007065;0.4161871883434293;0.03683406171687397;-1.298419303991077;0.25501132737493054;1.2984482837627014
30.136135;0.053391221940435885;0.06093831931047187;1.1462566524392148;0.03207854334933122;0.6031210917310011;10.002428726475758;0.7497802437818105;0.4161281291353563;0.41619659586518293;0.03615965213935662;-1.2984493044150642;0.25505962846840424;1.298457025495665
30.136523;0.053383302660038476;0.060979863942179385;1.146787747659772;0.03207312943801277;0.6029315162943183;10.002651975999946;0.7497938834128974;0.4161343690731804;0.41620583714941534;0.03549657486687377;-1.298479304609172;0.25510896333795435;1.2984666831113267
30.13691;0.05336915242859895;0.06099811194670081;1.1470166222602298;0.032087714290923684;0.6031882582073306;10.00288120249087;0.7498080286237396;0.41614060479395454;0.4162148929565208;0.03484679535904108;-1.2985083045688022;0.25516132729991126;1.2984762661199158
30.137298;0.053347775205903225;0.0609929849832081;1.1469631170649937;0.032120270468952404;0.6038643990709399;10.003116337411644;0.7498227043185103;0.4161468199295714;0.4162237416976767;0.03420828739316462;-1.298537304288558;0.25521671092782017;1.2984866617914952
30.137686;0.05332115161604698;0.060967408159540284;1.146639160479055;0.03217076922748095;0.6049371130329441;10.003357261056708;0.7498379372476645;0.416152988859262;0.41623236194619984;0.03358203399504804;-1.2985653037615996;0.25527409437563786;1.2984968305067597
30.138073;0.0532870156683605;0.06091882535426217;1.1460448640735061;0.03223835642327272;0.6064164879201435;10.003603771768109;0.7498537475625238;0.4161590790794445;0.41624073339043877;0.03296702090045507;-1.2985923029804067;0.2553344507734868;1.2985066755726542
30.138461;0.05324749257656511;0.06085088370250927;1.145201987380838;0.032322090945195815;0.6082612739362236;10.003855568427404;0.7498701448329759;0.4161650585789875;0.41624883560340953;0.032362228581815505;-1.2986193019392074;0.25539775547491406;1.298517106262485
30.138849;0.05320244170843353;0.06076375698448119;1.1441156961400156;0.03242163479850469;0.6104674679762552;10.004112246157652;0.749887132788171;0.41617089895780185;0.4162566481567342;0.03176962797626776;-1.2986463006349789;0.2554639944537206;1.2985281100993176
30.139236;0.05315089027478644;0.0606572552103972;1.1428021823140009;0.03253468646907786;0.6130040371283704;10.004373327281014;0.7499047138167847;0.41617657613888964;0.41626415223648394;0.03118718061713145;-1.2986722990670314;0.255532167064386;1.2985385678058612
30.139624;0.05309469221811898;0.06053358389908472;1.1412619183049284;0.03266246574202269;0.6158738788450107;10.004638277812813;0.7499228859322609;0.41618207135141466;0.4162713319747069;0.030615844423578235;-1.2986972972367383;0.25560328541918775;1.2985484330909993
30.140011;0.05303288664877985;0.060392453138785926;1.1395088954845978;0.03280274681869254;0.6190476122330114;10.004906478360658;0.7499416360259189;0.41618736810532225;0.4162781751770776;0.030054581506107663;-1.2987222951472888;0.25567736864636;1.298558611850572
30.140787;0.05291209210271511;0.060059845541167466;1.1354021616536898;0.03311943165621151;0.6262493696203779;10.005177246500914;0.7499609343167798;0.4161924485416039;0.4162846730346871;0.028959357271284878;-1.2987712928034718;0.255841431388818;1.2985804744359972
30.141484;0.05278461289720153;0.05970727588980253;1.1310424906079874;0.03344108261828674;0.6336519606913685;10.005449962567532;0.7499807334908632;0.41619729427752733;0.41629081923090117;0.028007133061733667;-1.2988132902108322;0.2559974774921204;1.298599153199144
30.142182;0.052643430028267914;0.059310746168825604;1.1261214837680205;0.03379150688584068;0.6417963727223445;10.00572419204067;0.7500009738549719;0.41620188832451926;0.4162966077977409;0.027085866017035175;-1.29885428737446;0.25616050312218025;1.2986178908257118
30.14288;0.052488995088571556;0.058871495545389695;1.120645560627875;0.034169053529208016;0.6506573438612772;10.005999687095382;0.7500215912258472;0.4162062166617289;0.4163020315282045;0.026193517824118547;-1.2988932843009913;0.25632950272015786;1.298635541370549
30.143577;0.052321407033009276;0.05839306754645093;1.1146721281092309;0.034567206149823754;0.6601218994664239;10.006276314439202;0.7500425241368175;0.41621026976589665;0.416307083711057;0.025330063257352268;-1.2989312810028009;0.2565054746658112;1.2986529933277424
30.144275;0.05214237548082219;0.057878977391926885;1.1082238538169031;0.03498351003395406;0.6701337429848276;10.006554026079286;0.7500637189335649;0.4162140416584192;0.4163117575287768;0.024494491979722897;-1.2989682774976763;0.2566874250674926;1.298670106978264
30.144973;0.051952940640950594;0.05733338209370246;1.1013502438580893;0.035413024058848955;0.6805963568533462;10.006832838664037;0.750085132862142;0.4162175275337946;0.41631604178458353;0.023684802941629148;-1.299003273804428;0.2568723677967602;1.2986857268612886
30.145671;0.051752764967846296;0.056757630562254614;1.094076305411101;0.03585205278455943;0.6914540200154321;10.007112759324604;0.7501067326698907;0.41622072450510417;0.41631992119773154;0.022901997005744103;-1.2990372699418407;0.2570623214013313;1.298700766677016
30.146368;0.05154380553423825;0.05615650739663192;1.0864448970870815;0.03629724620513413;0.7026264946141905;10.007393742841312;0.7501284856600908;0.416223635512382;0.4163233815794421;0.022143074022776925;-1.299070265930325;0.2572543042159613;1.298715081441025
30.147066;0.05132562562693296;0.055530839394150384;1.0784734292051674;0.03674555877815467;0.7140700279321682;10.00767571690698;0.7501503503172999;0.4162262701306244;0.41632641419156485;0.02140903295975137;-1.2991022617898977;0.2574483291993075;1.2987286150266295
30.147764;0.0511000847352757;0.05488520000707598;1.0702038543982653;0.03719426417788511;0.7257144504970026;10.007958602877968;0.7501722757132551;0.41622864059970477;0.4163290176126245;0.020697870262469182;-1.2991332575367067;0.257642401279772;1.2987412713611302
30.148462;0.050867050661378095;0.05422191905550849;1.0616769887577098;0.037639281297006444;0.737489064754187;10.008242336484168;0.7501942071948724;0.4162307594574578;0.41633119715353933;0.020010576912477842;-1.299163253182783;0.25783751885280937;1.298753015407317
30.149159;0.05062787730143367;0.053543094410078484;1.052898693474224;0.038080417518490416;0.7493767450633998;10.008526900234678;0.7502160917198031;0.4162326397022676;0.41633296293394256;0.019344138559100686;-1.2991912487372062;0.25803167789193;1.2987627554955312
30.149857;0.05038355110460539;0.05285265112064707;1.0439194842760458;0.03851428224894031;0.7613013611225063;10.00881229729365;0.7502378810685965;0.4162342930786298;0.41633432869355963;0.018699539564474364;-1.2992192442067454;0.2582248773164763;1.298772470624535
30.149994;0.05032092179522303;0.05271806165684315;1.0421281130334437;0.038598521892341205;0.7636469576945677;10.00909847171157;0.750259533048103;0.41623572872967834;0.4163353102426302;0.018575766228451855;-1.2992242395962577;0.2582561233877247;1.2987664460485946
30.149994;0.5545666982680744;-0.42949795869549257;-0.7737309119279758;-0.3080011920326187;-0.5550422555102826;10.00938526218353;0.7502810109478585;0.4162369553843762;0.41633592299789624;0.01857680826307777;-1.2992242349092642;0.4769864296659517;1.298756582847588
30.149994;0.5545514460271135;-0.42949127205819804;-0.7737273953127612;-0.30800119966090395;-0.5550403684863083;10.009672382567317;0.7503022831834361;0.4162379839046115;0.4163361831822958;0.01857766294136182;-1.2992242301495778;0.47698181611681834;1.2987460146365541
30.149994;0.5545375173690711;-0.4294859634759985;-0.7737250519470756;-0.3080014640537539;-0.5550376946964495;10.009959391405578;0.7503233235465732;0.41623882681877916;0.41633611096585305;0.01857833879397945;-1.2992242253240782;0.4769773125965478;1.2987347384760946
30.149994;0.5545253814408466;-0.4294757292825297;-0.7737118867329698;-0.3080025191909568;-0.5550347549284314;10.010245712383687;0.7503441106780185;0.4162394952052354;0.41633572875526476;0.018578852531386133;-1.299224220444673;0.4769749609126993;1.2987227506101473
30.149994;0.5545200832696682;-0.42946085013854013;-0.7736813674491062;-0.3080042606161029;-0.5550263307159651;10.010530714983485;0.7503646285629978;0.41623999612976953;0.41633505793484976;0.01857922311066791;-1.2992242155281444;0.4769778086835506;1.2987100471928639
30.149994;0.5545263836990638;-0.42943287301597655;-0.7736116082176682;-0.30800907722800824;-0.5550119694319879;10.010813767721018;0.7503848679487227;0.41624033434706387;0.41633411747050864;0.01857947005298158;-1.2992252105955535;0.4769918999332616;1.2986976245423936
30.149995;0.5545555755017629;-0.42938002278893;-0.7734656285501156;-0.30801748292279546;-0.5549813003303629;10.011094246613062;0.7504048256891772;0.41624051711391946;0.41633292060285043;0.018578615306744206;-1.299225205670649;0.4770272694233231;1.2986834642451364
30.149996;0.554631633118592;-0.4292771432374252;-0.7731647097775542;-0.30803495758139665;-0.554920235803871;10.011371540600313;0.7504245030273956;0.4162405572591286;0.416331472605931;0.018578683727428977;-1.2992252007759848;0.47710494022008904;1.2986685933945172
30.149998;0.5548002330239872;-0.4290740280434254;-0.7725549875252437;-0.3080692093808219;-0.5547970640594602;10.011645054557878;0.7504439019789182;0.4162404733663055;0.4163297744515505;0.01857669939523876;-1.299225195930391;0.47726692481509186;1.2986529643412101
30.150002;0.5551529057340516;-0.4286679403491777;-0.7713250051618565;-0.30813793862806194;-0.5545524286500596;10.011914196167258;0.7504630196347081;0.4162402886498011;0.4163278275904023;0.018572679312309093;-1.2992251911497388;0.4775972325236595;1.2986365672615068
30.150009;0.5558745078744113;-0.4278552279285072;-0.7688554064954815;-0.3082740886329277;-0.5540619224264581;10.01217837199748;0.750481847942135;0.4162400291742387;0.41632563541772355;0.018566631030570335;-1.2992251864479327;0.47826187809017506;1.2986193886940618
30.150024;0.5573293702522172;-0.4262148256444727;-0.7639012709299482;-0.30854450639586495;-0.5530859770970158;10.012437019016332;0.7505003812428452;0.41623972147353394;0.41632320262265;0.018552557581200467;-1.2992261818365725;0.47959288521841886;1.2986023349969307
30.150055;0.5602312935660153;-0.42286998483444194;-0.7539748149831172;-0.3090724037759474;-0.5511498405331225;10.012689652650275;0.7505186207587262;0.41623938853884973;0.416320534254288;0.018524463864005098;-1.2992271773243615;0.4822452857336704;1.298584328341211
30.150115;0.565953746502581;-0.4159208494811455;-0.7340827628104835;-0.31007725533794434;-0.5473414625064972;10.012935850283812;0.7505365672313525;0.4162390455272175;0.41631763622728424;0.01847035752599639;-1.2992291729163177;0.48748911569011055;1.2985662154178257
30.150176;0.5715463119847409;-0.4086394104127456;-0.7141716666004336;-0.31101306199581813;-0.5436123957826849;10.013175144210646;0.7505542098222051;0.4162387001324713;0.4163145175714968;0.018415243305676718;-1.2992321686130326;0.49264440969680473;1.2985483985653197
30.150237;0.5770067123266811;-0.4010483272279867;-0.6942706110910569;-0.3118745096641157;-0.5399507727123195;10.013406990668024;0.7505715250434605;0.41623835758190025;0.4163111928339425;0.01836111651976584;-1.2992341644116538;0.4977121973462428;1.2985289391301373
30.150297;0.5823366698010247;-0.39316970921371647;-0.6744017192671682;-0.31266157425162955;-0.5363506238072272;10.013630869469551;0.7505884841588141;0.41623802402931886;0.41630768217493874;0.018306960815192223;-1.299236160307644;0.5026905045156419;1.2985088458585525
30.150358;0.5875346995368196;-0.3850251637071748;-0.6545892992244571;-0.31337187589594434;-0.5328052365952057;10.013846318326879;0.7506050593287222;0.4162377056000864;0.416304008014471;0.018252749203668647;-1.2992381562958966;0.5075783537504959;1.298488134324283
30.150419;0.5926027611255996;-0.37663775314348386;-0.6348554308642049;-0.3140049687372103;-0.5293083679986673;10.014052877400228;0.7506212277085345;0.41623740671605297;0.41630019118719763;0.018198449096622285;-1.2992411523720797;0.5123777564538573;1.2984678179094586
30.150479;0.5975405495592997;-0.36802894199441105;-0.6152214351090776;-0.3145592527265214;-0.5258541558798245;10.014250107848044;0.7506369737682864;0.41623713049030514;0.41629625071021925;0.018144030492391376;-1.299243148533552;0.5170867061152307;1.2984459078695445
30.15054;0.602349310311044;-0.35922142743470903;-0.5957085002182778;-0.31503383585816774;-0.5224367973479641;10.014437686612972;0.7506522874989415;0.41623688023740385;0.41629220581052445;0.01808946852345374;-1.2992451447791025;0.5217061846926458;1.2984234100686667
30.150601;0.6070311609668468;-0.3502380027238364;-0.5763367553080767;-0.3154270502085442;-0.5190487100344431;10.01461544410506;0.7506671627156609;0.4162366626556489;0.41628807661095624;0.018035739146156467;-1.2992481411081753;0.5262381740778194;1.2984013430941201
30.150661;0.6115883116689759;-0.3410997362344985;-0.5571232297346205;-0.315740712423238;-0.515688229041907;10.014783311046147;0.7506815980542517;0.4162364921500213;0.41628388432246466;0.017981818876028354;-1.2992501375201664;0.530683659061733;1.2983776977321237
30.150722;0.6160226969896851;-0.3318276916536732;-0.5380851313242383;-0.31597453227672184;-0.5123506267523817;10.01494124522907;0.7506955938996167;0.41623639032016274;0.4162796514535281;0.017926690372460304;-1.2992521340147476;0.535042625785929;1.2983534640101766
30.150783;0.6203352445189272;-0.32244175641109346;-0.519238554636647;-0.3161266887965555;-0.5090297396551563;10.015089194206572;0.7507091421230501;0.41623638049401196;0.41627540134695507;0.017872345205751126;-1.2992541305931966;0.5393170653363096;1.2983286781343453
30.150843;0.6245310005101827;-0.3129625718131537;-0.500597382506192;-0.3161995638714606;-0.5057230052372216;10.015227110451969;0.7507222184231047;0.41623648514925393;0.41627115785698443;0.01781878440628755;-1.2992571272600537;0.5435079762805666;1.2983043584419993
30.150904;0.6286111304293358;-0.30340863695784387;-0.4821755217017853;-0.31619321407538953;-0.502427453609833;10.015354988767225;0.7507347872475286;0.4162367266199912;0.41626694408524967;0.017764019749051323;-1.2992591240238605;0.5476193584639036;1.2982785091353561
30.150965;0.6325785044098716;-0.2937994314122142;-0.46398719534815475;-0.31610722782416145;-0.49913814730140993;10.01547289060013;0.7507468157938518;0.4162371261009784;0.4162627798010795;0.017709072270518964;-1.299261120893941;0.5516512060580261;1.2982521886065732
30.151025;0.6364381116644268;-0.2841512702553353;-0.44604040248145627;-0.3159446869780846;-0.49585417623462047;10.01558093924164;0.7507582847098749;0.41623770167684826;0.4162586796886366;0.0176549696949442;-1.2992631178749867;0.5556055089123394;1.2982254631914536
30.151086;0.6401903007866192;-0.2744811549508232;-0.4283479360907021;-0.3157048971736399;-0.4925724350764669;10.015679270823993;0.7507691890052489;0.41623846769042866;0.41625465339254725;0.01760074588353196;-1.2992661149665603;0.5594852572194323;1.298199374855773
30.151147;0.6438407482647125;-0.2648047596769368;-0.4109171355192679;-0.3153898638343212;-0.4892900422524916;10.015767992594839;0.7507795324979867;0.4162394353312193;0.4162507069405562;0.017546439029144063;-1.2992681121670115;0.5632934400683838;1.2981719830401466
30.151207;0.6473924064491807;-0.25513820290412365;-0.3937583827092735;-0.31500114388755646;-0.48600564056319656;10.01584724585444;0.7507893214176107;0.41624061333477164;0.4162468442191613;0.017492085314529067;-1.2992701094745147;0.5670300406544183;1.2981443497480722
30.151268;0.6508475410690008;-0.2454935849192287;-0.3768766179942198;-0.314539085457276;-0.4827166076933362;10.015917334926172;0.7507985619553321;0.4162420078496294;0.4162430675808323;0.017437713088359907;-1.299272106884933;0.5706990351534785;1.2981165337076035
30.151329;0.6542112883162834;-0.23588553102562954;-0.36027942135360347;-0.3140072802135764;-0.47942326611247155;10.015978742324672;0.750807261142249;0.4162436236752536;0.4162393777216814;0.0173833456131441;-1.2992751043915884;0.5743013964250102;1.2980895858234176
30.151389;0.6574847521465355;-0.2263258157220489;-0.34397274295810076;-0.31340475219324665;-0.47612200529122556;10.016031991770028;0.7508154251797732;0.4162454671046849;0.41623577350810964;0.017330006733393716;-1.299277101987076;0.5778411010578179;1.2980615718176578
30.15145;0.6606740321813825;-0.21682582042034718;-0.3279596885521695;-0.3127351438649404;-0.47281271173855927;10.016077531892803;0.7508230552337006;0.416247545176424;0.41623225306800926;0.017275719189868616;-1.299279099664425;0.5813191318069094;1.2980335233741886
30.151511;0.6637807657675595;-0.2073966451431611;-0.3122457955673912;-0.31199900351242565;-0.4694938828217962;10.016115723588507;0.7508301488342419;0.4162498620684815;0.41622881481288987;0.01722249841303524;-1.299281097417838;0.5847394739114088;1.2980055337014509
30.151571;0.6668075607411361;-0.1980471984665697;-0.29683316867424125;-0.31119827646047654;-0.4661654866343115;10.016146853576492;0.7508367112715165;0.4162524174992036;0.4162254561864347;0.017169347588224654;-1.299283095241801;0.5881021150567333;1.2979776608685263
30.151632;0.6697602259076816;-0.1887867345555679;-0.2817235146672385;-0.31033592166679624;-0.4628268463501205;10.016171187026618;0.7508427674014119;0.4162552058593737;0.41622217246572907;0.017116256668597278;-1.2992850931266464;0.5914110470749698;1.2979499880264755
30.151693;0.6726393174207002;-0.17962487377204814;-0.2669218707442411;-0.309411749999485;-0.4594763192211415;10.016189083353343;0.7508483607409077;0.41625821617680786;0.41621895789060903;0.017063205673455803;-1.2992880910557265;0.5946672632568276;1.297923606763845
30.151753;0.6754502345179122;-0.1705672954762124;-0.2524258083079486;-0.308429268902134;-0.45611449379678487;10.01620105325483;0.7508535403146253;0.4162614353592314;0.41621580737122216;0.017010168027889957;-1.2992900890093164;0.5978737539002771;1.297896610487493
30.151814;0.6781943142655505;-0.16162099110647435;-0.23823695729131977;-0.3073896929758467;-0.4527413803124973;10.016207737199954;0.7508583479278917;0.41626485175743677;0.41621271687529576;0.016958112947579613;-1.299292086971004;0.6010335035682158;1.2978701029783983
30.151875;0.6808761837364479;-0.15279290721542332;-0.2243560783493675;-0.3062944035144324;-0.4493550891316011;10.016209886026642;0.7508628158453591;0.41626845598202056;0.4162096823276245;0.016906010604702044;-1.299294084930168;0.6041464951710936;1.2978441552749196
30.151936;0.6834981939130008;-0.14408831155758922;-0.21078272529817663;-0.30514623526517565;-0.44595745930577585;10.01620830988774;0.7508669703192896;0.41627224002422347;0.41620669774538316;0.016852841123444786;-1.299296082880683;0.6072167190831694;1.2978188353502849
30.151996;0.6860628095444766;-0.13551207294358447;-0.19751619974111412;-0.30394564177142624;-0.4425468074486317;10.016203791402813;0.7508708337635003;0.41627619701457763;0.41620375397322296;0.016800600540531896;-1.2992980808199348;0.6102451759526458;1.2977942566148328
30.152057;0.688573290149633;-0.1270679592362965;-0.18455435032788967;-0.30269514650686286;-0.43912401704542303;10.0161970665342;0.7508744288213525;0.4162803216945531;0.41620083922853374;0.016748297538774846;-1.2993000787484377;0.6132338723518639;1.2977704983377676
30.152118;0.6910322310826548;-0.11876072465672936;-0.17189703840669776;-0.301396666436717;-0.435689559578085;10.016188877279822;0.7508777831444949;0.41628460997812744;0.41619794104576896;0.016696947937307794;-1.2993030766678946;0.6161848153853848;1.2977486625870993
30.152239;0.6957982748109692;-0.10256080898478112;-0.14747057883004827;-0.29866583808860736;-0.42879171838251096;10.016179957068433;0.7508809270668665;0.41628905945493894;0.4161950476467047;0.016594573968240482;-1.2993070745791389;0.6219680077350086;1.2977281250329846
30.152348;0.6999374366435106;-0.08847617855721628;-0.12650498567877724;-0.29605783658336393;-0.4225408051559756;10.016170920602075;0.7508838883837003;0.41629367161096864;0.4161921466340962;0.016504203402780363;-1.2993110724816277;0.627064447547605;1.2977087843308595
30.152457;0.7039452873319788;-0.07487165603757771;-0.10648630705436023;-0.2933189333764054;-0.4162554956130517;10.016162211325382;0.7508866923853947;0.41629845115513114;0.4161892225426218;0.01641286494929069;-1.299314070373699;0.6320631352496852;1.2976894932276262
30.152567;0.7078354378316509;-0.06175402958647043;-0.08739521083721613;-0.2904570462563022;-0.40993617933586957;10.016154129939425;0.7508893607241984;0.41630340201672605;0.41618625935365516;0.016322583399753163;-1.2993180682535967;0.6369730805268058;1.297672288400209
30.152676;0.7116190298484969;-0.049126619223262856;-0.06921056920900995;-0.28748119159596597;-0.4035866192221369;10.016146802570074;0.7508919020331064;0.4163085245724146;0.41618324841863397;0.016233376190179154;-1.2993220661216087;0.6418023012160181;1.2976561792341053
30.152785;0.7153066408709864;-0.036990579927397314;-0.05191069541533045;-0.2843976615210111;-0.39720736839894694;10.016140117326186;0.7508943042543584;0.41631381342276497;0.41618019237798354;0.01614425316433184;-1.2993250639823632;0.6465588139903546;1.2976401750062423
30.152894;0.7189072986495788;-0.025345263922148534;-0.03547368331096685;-0.281215456657877;-0.3908039227336883;10.016133762565302;0.7508965410348434;0.41631925500220024;0.4161771001618401;0.016055221739482314;-1.2993290618453541;0.6512476272918108;1.2976263071619947
30.153003;0.7224305376614418;-0.014185749735189119;-0.019873616995210595;-0.27793998844801127;-0.3843767357942601;10.016127323438532;0.7508985863085496;0.4163248296114438;0.4161739795812133;0.015967292943257893;-1.2993330597234396;0.6558767402529685;1.2976136172341641
30.153113;0.7258843714063545;-0.0035079774999882806;-0.005087663189712133;-0.2745786217080865;-0.3779300511933794;10.016120345246673;0.7509004230783289;0.4163305169756768;0.41617083404632216;0.01588048505060848;-1.2993360576321316;0.6604491411388191;1.297601123811122
30.153222;0.7292763099739409;0.006695337202011639;0.008909868494132346;-0.271136368683658;-0.37146533214307564;10.016112360455544;0.750902045081037;0.41633629916637216;0.41616766414683304;0.01579282642679446;-1.299340055590953;0.6649718053428383;1.29759080379125
30.15332;0.7322822145380418;0.01547800517242887;0.02085237047012303;-0.2679731026894696;-0.36563359051257555;10.01610289459639;0.7509034560116188;0.4163421603964695;0.4161644718642351;0.015715353849555143;-1.2993430536240105;0.6690046983104948;1.2975807807365387
30.153418;0.7352480821399979;0.02388850874667799;0.0321940519146769;-0.2647531944537393;-0.3597923434780717;10.01609149729991;0.7509046663716333;0.4163480878277196;0.41616126240080414;0.01563810592779215;-1.2993470517566632;0.6730027807537404;1.2975729003877527
30.153517;0.7381777390895158;0.03193453605806807;0.04295420324932681;-0.26147845377343026;-0.35394134417065687;10.016077827014586;0.7509056885243665;0.4163540730947748;0.41615804134720347;0.015561122435893627;-1.299350050010034;0.6769690070871667;1.2975651403822426
30.153615;0.7410733893257824;0.03962248534953302;0.0531497888327869;-0.25815335856213634;-0.3480848218796693;10.016061731327556;0.7509065307866043;0.4163601107824051;0.4161548120944208;0.015485450014943723;-1.299353048399316;0.6809053224698821;1.297558494033109
30.153703;0.7436573785195748;0.046241157314958106;0.06185668882454034;-0.2551195430220784;-0.34280872307497456;10.016043253279477;0.7509071937013856;0.41636619464730684;0.4161515765735801;0.015418142337763339;-1.2993560469368903;0.6844266698040544;1.2975530288185824
30.153792;0.7462185024004241;0.052581986283869744;0.07013423858018263;-0.2520486556556779;-0.3375299793162274;10.016022546926143;0.7509076720859352;0.4163723158008601;0.41614833643942634;0.015350254405488204;-1.29935904563368;0.6879279938659519;1.2975486096901099
30.15388;0.7487611428177986;0.05865175736809146;0.0779962108431456;-0.2489434778535431;-0.33224987482579044;10.015999741965091;0.750907958124847;0.4163784657027913;0.41614509356971746;0.015284838568778766;-1.2993610444961976;0.6914092312768616;1.2975442481352133
30.153969;0.7512848669368615;0.06445512299918195;0.08545363938728728;-0.24580385152589726;-0.3269679832727261;10.015974821517384;0.7509080402332262;0.4163846419465079;0.41614185104862084;0.015218944021862978;-1.2993640435253668;0.6948723045245034;1.297541874339946
30.154057;0.753792419097174;0.06999894157137247;0.09251988655416019;-0.24263295610464755;-0.32168693792667563;10.015947581074233;0.7509078970563454;0.4163908494979797;0.4161386132850623;0.015153617753031588;-1.2993670427205946;0.6983191318549042;1.2975404597707114
30.154146;0.7562855391086903;0.07528933552560074;0.09920713181684616;-0.2394317637315301;-0.3164069147543683;10.015917700486423;0.7509074918625291;0.4163970951986964;0.41613538551562435;0.015089902783986439;-1.2993700420844492;0.7017486403679045;1.2975399722538945
30.154234;0.7587642041237277;0.08033155467327499;0.10552638451826997;-0.23620159755992073;-0.3111293205295873;10.015884863105502;0.7509067753568736;0.4164033827183504;0.4161321761933459;0.015027832304363619;-1.299373041623025;0.7051627744455548;1.2975403776529304
30.154323;0.7612303569268459;0.08513261653268386;0.11149050203601206;-0.2329432483350432;-0.30585405304880037;10.015848822909108;0.7509056934001707;0.4164097117521729;0.41612900103214234;0.014965427392887394;-1.299375041342962;0.7085634993143933;1.2975406353241041
30.154411;0.7636862356716918;0.08969843211130231;0.11711057195879798;-0.22965924870410004;-0.30058322375897895;10.015809369923685;0.7509041924542914;0.4164160782164463;0.41612588221744184;0.014904704252291076;-1.2993780412499139;0.7119487959328051;1.2975427642515867
30.1545;0.7661298919565009;0.09403473486029816;0.12239786089176977;-0.22634925312962317;-0.29531683437839806;10.015766238632894;0.750902221994166;0.41642247434040597;0.41612284112047987;0.014844682630462035;-1.2993810413494544;0.7153216518368409;1.2975457491872693
30.154588;0.7685645925415222;0.09814692714705457;0.12736220030985385;-0.22301480576671526;-0.2900553264952812;10.015719083812236;0.7508997336098664;0.4164288911821209;0.4161198921863538;0.014785385948660622;-1.2993840416475022;0.7186810545584805;1.2975495863459205
30.154676;0.7709888758588456;0.10204295446695466;0.13201728211732747;-0.21965673691933071;-0.2848000535798925;10.01566756431347;0.7508966783212502;0.41643532231949965;0.4161170452955698;0.014727837306733268;-1.299386042150891;0.7220279886727673;1.29755327995458
30.154765;0.7734051390176798;0.10572711661574687;0.13637124355602992;-0.21627578159943192;-0.2795508054224903;10.01561143016632;0.7508930038819194;0.41644176237914243;0.4161143124839972;0.014670058054683794;-1.2993890428681243;0.7253644395311387;1.2975587862747542
30.154853;0.7758128755438934;0.10920515624402205;0.14043444226314702;-0.21287370699659605;-0.27430980513003517;10.015550557133595;0.7508886549968793;0.4164482015488259;0.4161117104632835;0.014614068210166656;-1.2993920438068742;0.7286883973427886;1.297565095179782
30.154942;0.7782138170414656;0.11248345907078759;0.14421752836678917;-0.20945005082904733;-0.2690756029941407;10.015484972496592;0.7508835809788161;0.41645462479307405;0.41610925793202347;0.01455988662511876;-1.2993940449700803;0.7320008534505381;1.2975711645359702
30.15503;0.7806066050495759;0.11556770127506702;0.147730662606165;-0.20600580331309307;-0.26384971976857274;10.01541483909655;0.7508777434325419;0.41646101632637167;0.4161069703662754;0.014505532403686324;-1.2993970463559952;0.7353027970608411;1.297578926591245
30.155119;0.7829920120992231;0.11846254871828928;0.1509821937920797;-0.20254232940861344;-0.25863339558302506;10.01534037795783;0.7508711144217912;0.41646736283949654;0.4161048546310169;0.014453028670535587;-1.2994000479610874;0.7385942195194922;1.297587360441188
30.155207;0.7853719494162391;0.12117528417087157;0.15398344778805115;-0.19905914804687797;-0.25342515765686263;10.015261799220772;0.7508636712961847;0.4164736525951852;0.4161029066688119;0.014401402725886974;-1.299402049780919;0.7418761187806862;1.297595412295076
30.155296;0.78774412974938;0.1237097508130883;0.15674204326370889;-0.1955574441117437;-0.24822703802482826;10.015179264974956;0.7508553949214749;0.4164798732314655;0.4161011130086234;0.01435167918627967;-1.2994050518090294;0.7451464960994035;1.2976050585033532
30.155384;0.7901105545154256;0.12607176705245537;0.1592671631752908;-0.19203727939997506;-0.2430382408680938;10.01509288735622;0.7508462690894689;0.4164860117449861;0.41609945450512675;0.0143018740550541;-1.2994080540366302;0.748407350528597;1.2976152440313784
30.155473;0.7924710743500077;0.12826659315755867;0.16156757658295665;-0.18850064079116838;-0.2378611008562229;10.015002761265494;0.7508362770345117;0.4164920548998608;0.41609791132429613;0.014253995547708379;-1.2994100564527598;0.751658680404166;1.2976249549551913
30.155561;0.7948255522986826;0.13029994381906299;0.16365250258734676;-0.18494536369524328;-0.2326926893934652;10.014909034351643;0.7508253951158712;0.41649798840086844;0.41609646634855335;0.014207048685443638;-1.2994130590444208;0.7548994864880604;1.2976361341448537
30.15565;0.7971740617473357;0.13217618443665122;0.16552930286363118;-0.18137461541082334;-0.22753673623478468;10.014811956608087;0.7508135932631606;0.41650379767272355;0.4160951032100957;0.014162038183878314;-1.299416061797959;0.7581307690924259;1.2976477412941096
30.155738;0.7995164365437256;0.1339000887234815;0.167205804579796;-0.1777869786301467;-0.2223912658930596;10.01471179647468;0.7508008457702469;0.41650946990974597;0.4160938025978646;0.014116967513163627;-1.299418064700456;0.7613525245426958;1.297658702368891
30.155826;0.8018518430609233;0.13547644694192024;0.1686898997902795;-0.1741827092377276;-0.21725659631607783;10.014608746585326;0.750787140932007;0.41651499536236863;0.4160925433070488;0.014073837218753424;-1.2994210677398144;0.7645647473944738;1.2976709945603835
30.155915;0.8041821980258204;0.13691146314054753;0.16999056462316917;-0.17056375274898455;-0.21213440375966955;10.014503003639156;0.7507724852030783;0.4165203683355977;0.4160913047649817;0.01403164569346897;-1.2994230709049197;0.767767433840207;1.297682561972675
30.156003;0.8065056602746073;0.13820861394120365;0.17111407269685064;-0.16692857309445067;-0.2070230461993457;10.014394877534528;0.7507569045985097;0.4165255861448648;0.41609006577087565;0.01399139262873653;-1.299426074185181;0.7709605798099841;1.2976953648531824
30.156092;0.8088232097496695;0.13937159976609903;0.1720663099166418;-0.16327894548712726;-0.2019242449526403;10.014284718914418;0.7507404400593582;0.41653064590171524;0.41608880172949275;0.013951081752563585;-1.2994280775677187;0.774144178153719;1.2977073256368425
30.15618;0.8111342414596067;0.14040704041320815;0.17285702634441277;-0.15961449190318772;-0.196837456437353;10.014172794634032;0.7507231405956755;0.4165355432008434;0.41608748475260354;0.013912717690088797;-1.299431081035483;0.7773182213286584;1.2977204153071882
30.156269;0.8134396893128165;0.14131836433573616;0.17349161354188888;-0.15593619447460738;-0.19176343914491364;10.014059329024455;0.7507050610112808;0.4165402733609847;0.41608608804935576;0.013875298849225828;-1.2994330845696385;0.7804827036228471;1.2977325815366332
30.156357;0.815737713280227;0.1421097173058556;0.1739768747325026;-0.15224315908785743;-0.18670130264987095;10.01394457991125;0.7506862594683917;0.4165448319192083;0.41608459077643145;0.013839815727041094;-1.299436088152373;0.7836376164946472;1.2977458023399286
30.156446;0.8180306635138835;0.14278650055282166;0.17432017956706897;-0.14853738931862348;-0.18165273547979782;10.013828809412736;0.7506667925078809;0.41654921354908153;0.41608297754905743;0.013805257250221602;-1.2994380917664174;0.7867829453599229;1.297758038786486
30.156534;0.8203155428840309;0.1433505130768461;0.17452555149128485;-0.1448165539806795;-0.1766153333701445;10.013712299887093;0.7506467124395776;0.4165534109965881;0.4160812354612846;0.013770617434722974;-1.2994410953936046;0.7899186758921749;1.2977712567431317
30.156623;0.8225947229065169;0.14380804080761786;0.17460127900328434;-0.14108330219113666;-0.17159158301754895;10.013595437113674;0.7506260677063253;0.4165574154609355;0.4160793566944799;0.013738896060383943;-1.299443099015167;0.7930448025222493;1.2977834684759446
30.156711;0.8248662245052363;0.1441620341623982;0.17455242966609505;-0.13733700398985657;-0.16658090659372587;10.013478708630375;0.7506049043191066;0.41656121879989144;0.4160773426432954;0.013707094477267787;-1.2994461026140547;0.79616132915091;1.2977966143866155
30.1568;0.8271314553664556;0.1444167398533979;0.1743848678475446;-0.1335777541559305;-0.16158290319001023;10.013362633903993;0.7505832677587174;0.4165648148754229;0.4160752007856918;0.013677212017095179;-1.2994481061770125;0.7992672626799419;1.297808678889202
30.156888;0.829390463360624;0.14457551597130808;0.17410360865845873;-0.12980606013199844;-0.15659796815218835;10.013247710315335;0.7505612049794826;0.41656819916098203;0.4160729391825031;0.013647244417944664;-1.2994511096945758;0.8023636064995572;1.2978216008941652
30.156976;0.8316415957716997;0.14464194628116478;0.17371423766730745;-0.12602159755823727;-0.15162580450317942;10.013134347341921;0.7505387667909387;0.41657136889094154;0.4160705665578019;0.013620180683521804;-1.2994531131602325;0.8054503609064477;1.2978333827740667
30.157065;0.8338860015515897;0.14462065351827297;0.17322294023867163;-0.12222561926493836;-0.1466674794932812;10.013022801362856;0.7505160087302684;0.4165743231622462;0.4160680962254081;0.01359300000822658;-1.2994551165687036;0.8085275275695236;1.2978449728235701
30.157153;0.8361230326208414;0.14451446304779345;0.17263406293860878;-0.1184172108492509;-0.14172178986540365;10.012913168823799;0.7504929871711826;0.41657706209592843;0.4160655479443532;0.013566672509221467;-1.2994581199142818;0.8115941075416039;1.2978573714624895
30.157242;0.8383528489643605;0.14432784371045934;0.17195370261231868;-0.11459743944193398;-0.13678976322054154;10.012805411134728;0.750469752637415;0.4165795862072459;0.4160629448752428;0.013542162353024257;-1.2994601231916747;0.8146510977241674;1.2978685878815386
30.15733;0.8405756927208948;0.1440628468177989;0.17118499233476517;-0.11076660881411592;-0.1318714972477828;10.012699377530433;0.7504463454003316;0.41658189623656816;0.4160603087009865;0.013518432185485521;-1.2994631263973249;0.8176974965495002;1.2978806131303757
30.157419;0.8427907099188195;0.1437236410956598;0.1703337558672708;-0.10692396210868667;-0.12696600061775795;10.012594842416586;0.7504227960914305;0.4165839931369834;0.4160576572605207;0.013496446487462082;-1.2994651295295028;0.8207343128767636;1.2978914542837188
