time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.157507;0.8449991289937451;0.1433133474638596;0.1694040771517792;-0.10307070196589103;-0.12207429383110424;10.01249155696528;0.7503991311223398;0.41658587891132465;0.4160550043967427;0.013474170532886149;-1.299467132587758;0.8237605714586892;1.2979020751542332
30.157596;0.8471991847127751;0.14283444659105707;0.1683998262625786;-0.09920593639417685;-0.11719535718595171;10.012389270213141;0.7503753772166172;0.41658755830846544;0.41605236026584447;0.013453569272781041;-1.299470135571291;0.8267773138864778;1.2979134673950357
30.157684;0.8493910025455378;0.14229066749994176;0.16732590992321858;-0.0953316778779786;-0.11233131308847719;10.012287734964508;0.7503515615006368;0.41658903893509586;0.4160497313323391;0.013433609758318775;-1.2994721384774393;0.8297835905292494;1.2979235769826496
30.157773;0.8515756964417489;0.14168475772566586;0.16618583143278418;-0.0914467658396645;-0.10748041245147781;10.012186750789624;0.7503277116473984;0.4165903289307788;0.4160471190246645;0.013414260659726854;-1.299474141300886;0.8327804472452066;1.2979333470364707
30.157861;0.8537525593471612;0.14102039094442775;0.16498449787509512;-0.08755108626105713;-0.10264239576683226;10.01208619792352;0.7503038572287801;0.416591434724933;0.41604451911146995;0.01339548597288063;-1.2994771440319475;0.8357669175254608;1.2979437138839345
30.15795;0.8559216175491867;0.14030025742753294;0.16372546899704252;-0.08364606050438773;-0.09781870227980553;10.011986038954273;0.7502800290348703;0.4165923586526896;0.41604192404677376;0.01337823899618115;-1.2994791466545752;0.8387430223172219;1.2979526269897785
30.158038;0.8580821709152374;0.13952623406881848;0.16241146279414684;-0.07973091912208914;-0.0930082832461783;10.011886325213544;0.7502562560001499;0.416593095315898;0.41603932515954256;0.013361460820348201;-1.2994811491459826;0.8417087762366557;1.2979610245257978
30.158126;0.8602341846046462;0.13870083283441864;0.16104579642338257;-0.07580641486096039;-0.0882117896081906;10.011787177366891;0.7502325644912832;0.4165936308943453;0.41603671252291985;0.013345084613283447;-1.2994841514787336;0.8446651960297342;1.2979698662039285
30.158215;0.8623790559278818;0.13782810152461994;0.15963328671673613;-0.07187256686114327;-0.08342887668275677;10.01168871618582;0.7502089821206881;0.41659394756805257;0.4160340748335877;0.013330040323143708;-1.2994861536249296;0.847611301689499;1.297977131698966
30.158303;0.8645147749676745;0.13691026322588357;0.15817723133089526;-0.06792995200420755;-0.07866019090112131;10.011591016593165;0.7501855390010351;0.41659402909610316;0.41603140022507357;0.013314252433969694;-1.2994881555599755;0.8505471121499286;1.2979837794937827
30.158392;0.8666426598931287;0.13594859310103646;0.15667919066658445;-0.06397812883629202;-0.0739048682530315;10.011494123133;0.7501622650474028;0.41659386530373776;0.4160286767073674;0.013299636386229635;-1.2994901572631052;0.8534726419872967;1.2979898163406678
30.15848;0.8687617911770221;0.13494730022808862;0.15514451174315455;-0.0600175136898667;-0.06916324857173956;10.01139801489837;0.7501391882690118;0.4165934540066146;0.41602589266327084;0.01328510195954817;-1.2994931587141514;0.856387894122258;1.2979962197365786
30.158569;0.8708724104186041;0.1339074698417507;0.153574702004363;-0.056048616201742264;-0.06443566932151619;10.011302485412775;0.7501163329250135;0.41659279777153524;0.4160230394810399;0.013270560329687731;-1.2994951598902862;0.8592928561951741;1.298000973700071
30.158657;0.8729756692524573;0.13283196787334445;0.1519731381300869;-0.052072042161376425;-0.0597225177746134;10.011207095907809;0.7500937182790745;0.4165918992476492;0.4160201159417431;0.013256926625225717;-1.2994971607670143;0.8621885145754372;1.298005070050865
30.158746;0.8750696442728766;0.1317221485678496;0.15034195898407618;-0.04808666485132907;-0.05502241513296369;10.011111264827921;0.7500713601962519;0.41659076056962563;0.4160171304645749;0.013242117131504059;-1.299499161321024;0.8650738710778365;1.2980084692663736
30.158834;0.8771556327311695;0.13058108897861273;0.14868467670845972;-0.04409369620769806;-0.05033643899629714;10.011014394123693;0.750049273227252;0.4165893840991643;0.4160140990329444;0.013228047856020416;-1.2995021615314724;0.8679479468434239;1.2980121665061781
30.158904;0.8788080950841983;0.12965436021625762;0.1473524129411182;-0.040916425612741836;-0.046624087870453836;10.010915934945329;0.7500274738685226;0.4165877715755544;0.41601104076126955;0.013224636523939157;-1.2995031613805959;0.8702217801983798;1.298013232313115
30.158904;0.8788108053331812;0.1296567501039907;0.14735817554633573;-0.04091608833009247;-0.04662421126022902;10.010815352750466;0.7500059856790757;0.4165859247478743;0.4160079739265704;0.013262804015604479;-1.299503160853162;0.8702074219052752;1.298012945645996
30.158905;0.8788157105313222;0.1296561294273245;0.14736067814440643;-0.0409092880175338;-0.04661678677249097;10.010712058670421;0.7499848407796708;0.4165838482463669;0.4160049145542148;0.01330047595133029;-1.299503159934705;0.870197929024384;1.2980118820577355
30.158905;0.8788209252501409;0.1296562204331868;0.14736450868763018;-0.04090163062921651;-0.046608299816405935;10.010605407091553;0.7499640750966294;0.4165815522597403;0.4160018775956965;0.013337585485266847;-1.2995031586106143;0.8701883625008898;1.2980100409578796
30.158905;0.8788293163164826;0.12965416665971333;0.14736595876249856;-0.040886770335340814;-0.0465913727753192;10.010494774344252;0.7499437227420264;0.4165790537376781;0.4159988782314895;0.013374072443492252;-1.2995031568662951;0.8701847867777677;1.2980074335581027
30.158906;0.8788438168868831;0.12964629335457858;0.14736037638783261;-0.0408582832731804;-0.04655853618172584;10.010379686948752;0.7499238133040236;0.4165763751503639;0.41599593149302694;0.01340987857343164;-1.2995031546877849;0.870190267611304;1.298004075570505
30.158907;0.8788722664880634;0.1296306733407175;0.14734427837777303;-0.0408012856397074;-0.046492428931586616;10.010259916227854;0.7499043692594093;0.41657354240300004;0.41599304961602834;0.013443944898530414;-1.2995031520625058;0.8702168705430126;1.2979999726723235
30.158909;0.8789301839761591;0.1295981661038659;0.1473046751260632;-0.04068756206917875;-0.046360112382692435;10.010135445051644;0.7498854059198901;0.4165705843191178;0.4159902395040134;0.013476213658043749;-1.2995031489803506;0.8702846618509875;1.2979951438061965
30.158915;0.8790466029151841;0.12953103244065248;0.14721651115481832;-0.040459592826808784;-0.04609460446833403;10.010006398927754;0.749866937451729;0.4165675311836584;0.4159875047861418;0.013506631662605595;-1.2995031454355856;0.870433704669039;1.2979896115411138
30.158925;0.8792797272781212;0.12939676160105973;0.14703305062568522;-0.04000435461963411;-0.04556434559018196;10.009873085513624;0.7498489804067239;0.4165644098484995;0.41598484952217263;0.013534152923611771;-1.299503141428249;0.8707470504981292;1.297983388110054
30.158945;0.8797468826430501;0.1291249589517339;0.14665473847460442;-0.039092392070529565;-0.044502760478825946;10.009736017715962;0.7498315518394452;0.4165612394146129;0.41598227713734137;0.013556741325534152;-1.299500136963066;0.8713877389124789;1.2979734760165773
30.158985;0.88068462481778;0.12857830963456712;0.14588684957407247;-0.0372691090573352;-0.04238341969788662;10.009595799110858;0.7498146690665249;0.4165580331141245;0.4159797871901719;0.013575370478102894;-1.2994891320467445;0.8726798038012419;1.2979549100766699
30.159065;0.8825572093578721;0.12747014964576317;0.1443306024926149;-0.03361806623415331;-0.03815325220307695;10.009453032508166;0.7497983474288618;0.4165548034447692;0.4159773757968957;0.013610018486112823;-1.299442126685792;0.8752722754516341;1.2978999172432022
30.159146;0.8844223900080327;0.12634163387121214;0.14275962638505507;-0.029960437577206366;-0.03393384745609984;10.009308341449765;0.7497825927805194;0.4165515632027709;0.4159750383877328;0.01367966204000336;-1.2993631208855076;0.8778571776471851;1.2978127196940779
30.159307;0.8881376525719827;0.12403433107510285;0.13957326255263336;-0.02263107392276772;-0.02553282468219742;10.00916239323564;0.7497673979913633;0.41654832328426705;0.4159727712383844;0.013898275958846901;-1.2991091146511264;0.8830125228982814;1.2975514950800213
30.15945;0.891410077764586;0.1219373727081332;0.13671790200614448;-0.01611650021057934;-0.01812521822919501;10.009015854247368;0.7497527475346152;0.416545090528053;0.4159705710308414;0.014214837343423143;-1.2987771079913393;0.8875543133066242;1.2972128287756497
30.159592;0.8946596096692145;0.11979960913331439;0.13384169326934559;-0.009588253688277436;-0.010756886833603485;10.008869297239134;0.749738623808059;0.41654186594364273;0.4159684326745099;0.014641326078177624;-1.2983451009216445;0.892069546682586;1.2967749613308257
30.159735;0.8978897509352092;0.1176314447887781;0.130955702551478;-0.0030473892734170843;-0.003428009723531022;10.008723129712738;0.7497250106464898;0.41653864614883657;0.41596634837562707;0.015177721251770832;-1.297815093465132;0.8965582149889174;1.2962400478403013
30.159832;0.9000726370967007;0.11614056063033325;0.12899286772342777;0.0014093387586761141;0.0015354498191463715;10.008577597102269;0.7497118931138899;0.41653542855042136;0.41596430924125866;0.015611001278122228;-1.297398085650927;0.8995932990571522;1.295816863791609
30.159832;0.9000660115791782;0.1161375405524239;0.1290031052731569;0.0014091804797796911;0.0015352162898708286;10.008432814825735;0.7496992531378821;0.4165322160021381;0.4159623052631088;0.01563314792716606;-1.2973980775127658;0.8995837729880602;1.2958058711003597
30.159832;0.9000621002832903;0.11613150348389661;0.12900982723184745;0.001415860015461658;0.0015426038344264733;10.00828880407691;0.7496870658680185;0.41652901805895454;0.41596032463127397;0.01565514988791057;-1.297397069089012;0.8995786143705662;1.295793700599498
30.159833;0.900058944165312;0.11612626093603468;0.12901752070256328;0.0014224413322928156;0.0015499040162814124;10.008145580691876;0.7496753045447717;0.4165258503455043;0.41595835707359413;0.015676004317497536;-1.2973970604228535;0.8995748114078095;1.2957824102448503
30.159833;0.9000585758151638;0.11611803872861369;0.12902166393846956;0.0014358624496614099;0.0015648274922401666;10.008003224922268;0.7496639516366809;0.41652273338277734;0.41595639729091366;0.01569571369406551;-1.2973950515614525;0.8995763635031717;1.2957690701227027
30.159834;0.9000648893238974;0.11610420507583694;0.1290187364676876;0.0014628484797714275;0.0015948451589719173;10.007861844114933;0.7496530036140323;0.41651968918019583;0.4159544431308848;0.015716279097407426;-1.2973930425534197;0.8995862752505022;1.2957557714982577
30.159835;0.900083698623738;0.1160818623724655;0.12900464896280697;0.0015180629160489155;0.0016562491872343305;10.00772153150646;0.7496424615758946;0.41651673772621095;0.41595249181533395;0.015737697744770657;-1.2973870334446462;0.8996165514783262;1.2957385746009704
30.159837;0.9001306573624388;0.11604050336520108;0.1289654434556703;0.0016279031425519832;0.0017783524439928362;10.007582368805686;0.7496323175273664;0.4165138964983574;0.41595053926527736;0.015763964860905533;-1.2973760242744534;0.8996841984571871;1.2957165688363963
30.159842;0.9002308180285625;0.11596261131133863;0.12887802776790572;0.00184769619676425;0.0020225802781351516;10.007444417555941;0.749622552368339;0.41651118019031;0.4159485820954509;0.01580007318852698;-1.2973540150741845;0.8998272214997249;1.2956838404365731
30.159852;0.9004396042998412;0.11581022801512965;0.1286922809386934;0.0022885875069301545;0.0025122167060156937;10.007307756719113;0.7496131435299488;0.41650859903294507;0.41594661819475726;0.015856012591851914;-1.2973100058673694;0.9001206146598689;1.2956295252526169
30.159871;0.900862901008078;0.11550968371507934;0.1283113785527416;0.0031708165107683602;0.003491162610525943;10.00717255297115;0.7496040699872889;0.416506157967653;0.4159446437665334;0.015957773713789727;-1.2972209966699662;0.9007153574412972;1.2955309479430783
30.159909;0.9017171070083504;0.11491177056009987;0.1275396284483666;0.004934618412461474;0.005445360946917398;10.007039040391414;0.7495953134170805;0.4165038575983675;0.41594265013858245;0.016152349854851377;-1.2970359874907984;0.901907424512873;1.2953376996763704
30.159986;0.9034278973112472;0.11371795085129847;0.12598909235045405;0.008465801272219249;0.009346394419211871;10.006907447941769;0.7495868578476186;0.4165016955196181;0.4159406248921845;0.01655273570078127;-1.2966459783320121;0.9042937957199727;1.2949422060213502
30.16014;0.9068386861348378;0.11132817961779598;0.12289163068707523;0.0155344413638456;0.017111130544981003;10.006777984764213;0.7495786881607134;0.4164996660238594;0.4159385553437973;0.017435929970839904;-1.2957829691897118;0.9090464586459082;1.2940801599905694
30.160293;0.9102246475140361;0.1089338757502028;0.11981554583698054;0.02261183860109999;0.024827834353554974;10.006650886578644;0.7495707894658965;0.41649775978739256;0.41593642980510453;0.01843894088258557;-1.2948099600547827;0.9137664075853623;1.2931107357085538
30.160447;0.9135849974745991;0.1065439825378201;0.11677022570857869;0.029694975414389056;0.03249439248088264;10.006526451644259;0.7495631454392863;0.4164959669971866;0.41593423820153086;0.01955978588451558;-1.2937269509136045;0.9184546449206118;1.2920342509851634
30.160601;0.9169210323319961;0.10416664360974881;0.11376378494538467;0.0367818309815117;0.04010973825629286;10.006404972905933;0.7495557366550817;0.41649428021488205;0.41593197400541354;0.020798485623358613;-1.2925349417498337;0.9231091846639676;1.2908520810236108
30.160754;0.9202318062862064;0.10180792048214259;0.11080224444077709;0.04387148645223026;0.04767408558106437;10.006286592933282;0.749548545662583;0.41649269297858654;0.41592963499454305;0.02212906223889844;-1.2912349325471901;0.9277300516713045;1.2895652186794373
30.160841;0.9220907585430632;0.10048181358170293;0.1091517273170025;0.04788434737055888;0.051932326378555875;10.00617124873214;0.7495415642581533;0.4164911992333039;0.4159272227621235;0.02290454581225851;-1.2904519232919143;0.9303292771766826;1.2887879448145714
30.160928;0.9239420307916337;0.09916481879774601;0.10751832650389342;0.05189682425528082;0.05617343666868331;10.006058780993301;0.749534792385505;0.41648979458843044;0.4159247413169945;0.02368097947749077;-1.2896349139744543;0.932917898902536;1.287977904812983
30.161015;0.9257847748507567;0.09785952238035656;0.10590475946538908;0.05590800629031365;0.06039670447143218;10.00594910305839;0.749528231210442;0.41648847498665387;0.4159221932462076;0.024458414947712608;-1.2887849045896775;0.9354959645779659;1.2871361740305625
30.161102;0.9276200375225803;0.09656499489935708;0.1043097237462225;0.05991944105172228;0.06460395924432753;10.005842271681582;0.7495218793256166;0.41648723594124315;0.41591957719710265;0.025234902350567127;-1.2878998951359606;0.938063530758701;1.2862607871427427
30.161276;0.9312740450832458;0.09402375659100767;0.10118108438419322;0.06793859512013897;0.07296594498533929;10.005738408522014;0.7495157332836343;0.41648607528181314;0.41591688972202795;0.026788482142079354;-1.2860318856151707;0.9431696540008411;1.2844191569838483
30.161432;0.9345349834723452;0.09178545701580718;0.0984420827125835;0.07514991564448081;0.08043179369923031;10.005637627746736;0.7495097893721778;0.41648499434558534;0.4159141291870598;0.02818518400687142;-1.2842368760341345;0.947727378541384;1.282650165726746
30.161589;0.9377693216788578;0.08960040196295671;0.09578133478854058;0.08235418863869876;0.0878406366836342;10.005540096934757;0.7495040457869427;0.41648399516224355;0.4159113000997529;0.02958203376493306;-1.2823348664047916;0.9522507315092683;1.2807768243146038
30.161745;0.9409781124617577;0.08747197446953918;0.09320129875634879;0.08954924881189441;0.09519129600710675;10.005446111306807;0.7494985036460371;0.4164830775754077;0.4159084137399698;0.030977058565976535;-1.2803288567405726;0.956738729484736;1.2788021218776167
30.161902;0.9441612204978248;0.08540562669114195;0.09070673705094717;0.09673345195328639;0.10248324809836802;10.00535610426904;0.7494931648909534;0.4164822389817936;0.4159054843575363;0.032371282353362146;-1.2782188470520008;0.9611913833616431;1.2767260992983427
30.162059;0.9473196183287322;0.08340382785420813;0.08829910966779432;0.10390541931446597;0.1097161219893236;10.005270631908488;0.7494880292677926;0.41648147783225203;0.4159025278005275;0.03376572090636568;-1.2760048373466288;0.9656076928108445;1.2745488008134267
30.162215;0.9504512237628113;0.08147073355164852;0.08598192941415989;0.11106342363977552;0.11688952045703978;10.005190253555506;0.7494830944429869;0.4164807987910287;0.4158995621855502;0.03515838412529143;-1.2736898276332274;0.9699896410617115;1.2722731993627951
30.162372;0.9535569099439403;0.07960808431112283;0.08375585907978449;0.11820488475112859;0.12400182472295797;10.005115319086393;0.749478359969719;0.41648021188087875;0.4158966054168445;0.036551280606200755;-1.2712738179252476;0.9743351984475995;1.269899376022241
30.162528;0.9566375496316624;0.07781941682063077;0.08162344883627007;0.1253301818129227;0.1310544959514546;10.005045876689701;0.7494738321858376;0.4164797266497439;0.41589367189403365;0.037942422880329854;-1.2687568082405227;0.9786453261556824;1.267427312587382
30.162685;0.959693044607779;0.07610627647494521;0.07958524298725125;0.13243580103808553;0.13804502241685246;10.004981790984854;0.7494695264899477;0.41647935212069903;0.4158907727959382;0.039332834071113223;-1.2661427985991776;0.9829189764718538;1.264861075940341
30.162841;0.9627222247827909;0.0744712400739966;0.07764295204184131;0.1395208186918796;0.14497377075252402;10.004922906784454;0.749465462802236;0.4164791011954055;0.4158879182303046;0.040723549603076524;-1.2634297890222883;0.9871570972817916;1.2621987410071782
30.162998;0.9657259800454675;0.07291486515856457;0.07579601260845886;0.14658471368505077;0.1518412200733958;10.004869102843816;0.7494616549975879;0.41647899009073575;0.4158851171686972;0.04211261025111283;-1.2606207795316609;0.9913596414405109;1.2594432861726272
30.163154;0.9687041316853249;0.07143989132838337;0.07404621629452775;0.1536248252397763;0.1586457730015205;10.004820267514157;0.7494581059436842;0.41647903574984246;0.41588237686653373;0.04350105268365348;-1.2577157701504655;0.9955245729436982;1.2565947785774725
30.163311;0.9716574970480489;0.07004623184394203;0.0723923552438098;0.1606395543160577;0.16538676896600094;10.004776271089936;0.7494548141821693;0.4164792565622186;0.41587970619231945;0.04488990578519574;-1.2547157609035728;0.999653863329637;1.2536542772661217
30.163467;0.9745849485883044;0.06873425592258611;0.07083386186068313;0.1676281719412954;0.1720647583795931;10.004736942513954;0.7494517825846235;0.4164796714208909;0.4158771207816872;0.046277195460762116;-1.2516227518160667;1.003746482713194;1.250623718587482
30.163624;0.9774862849526919;0.06750588596078458;0.06937171004440196;0.17458993245044924;0.17868011947950835;10.00470204069825;0.7494490185539225;0.41648029509918294;0.4158746437614213;0.04766395144495307;-1.2484377429109954;1.0078013988176224;1.2475041278197354
30.16378;0.9803623725810168;0.06635991743888432;0.0680036166788945;0.18152243168859114;0.18523132766439648;10.004671266293366;0.7494465268573164;0.4164811361788862;0.4158723027175554;0.04905120656720071;-1.2451607342091406;1.011820586300797;1.2442955268455091
30.163937;0.9832130347889686;0.06529833701689537;0.06673066445288334;0.18842403297328666;0.19171782685103822;10.004644336212246;0.7494443066357701;0.4164821999421371;0.4158701277400746;0.05043699038965588;-1.2417927257298633;1.0158030334879935;1.240998809863079
30.164093;0.9860381653672007;0.06431961439528837;0.0655503654786572;0.1952942600998992;0.19814022288577426;10.004621035022575;0.7494423562704279;0.4164834916752977;0.4158681488203782;0.0518223258138609;-1.2383367174899835;1.0197487381057542;1.2376169718237127
30.16425;0.988837561217028;0.06342494687839478;0.06446304731105082;0.20213244584228654;0.20449893091813526;10.004601247888836;0.7494406730929009;0.41648501645937425;0.41586639120293734;0.053208229359891814;-1.2347917095024117;1.0236566961105642;1.2341490186154216
30.164406;0.991610109002989;0.06261176136094652;0.06346531232693728;0.2089359919316453;0.21079259891087193;10.004585019775257;0.7494392438062535;0.4164867755214012;0.41586487201559846;0.054592712819113084;-1.2311597017769245;1.027527893833739;1.2305968350503418
30.164563;0.9943585898573452;0.061881722292122555;0.06255783433300913;0.21570388024362105;0.2170206451760074;10.004572512313583;0.7494380397757692;0.41648876016332176;0.4158635991228699;0.0559777860199043;-1.2274416943216697;1.0313623101368918;1.226961470220065
30.164719;0.9970798996090406;0.06123303826455988;0.0617381932158024;0.22243616234671762;0.22318480494829182;10.004563823330063;0.749437023761625;0.4164909469162356;0.41586257306653257;0.05736145892237807;-1.2236386871440403;1.0351589221354003;1.2232437856117684
30.164876;0.9997758845552767;0.06066495803514909;0.06100473692910196;0.22912981640729838;0.22928264984590097;10.004558844217962;0.7494361604284671;0.4164933004252523;0.41586179211122937;0.058744743337910674;-1.2197516802502233;1.0389187071406412;1.2194447607628507
30.165032;1.002445429023673;0.0601772349903188;0.060356539154386456;0.23578527529893914;0.23531586791857448;10.00455725029001;0.7494354218071897;0.4164957832487983;0.41586125586019485;0.060128655170497924;-1.215781673643709;1.042641642936472;1.2155653724726185
30.165189;1.0050893973871071;0.05976826388160876;0.05979123665144434;0.24240131144598706;0.24128402099997623;10.004558593105576;0.7494347857165923;0.41649836488365416;0.41586096534053457;0.061511212261605344;-1.211729667325002;1.0463267069113975;1.2116064570573315
30.165345;1.0077077384189737;0.059436442468432216;0.05930656814504123;0.24897577942077678;0.24718596108017862;10.004562422747515;0.7494342347377004;0.41650102475309714;0.4158609223778755;0.06289342914289166;-1.2075966612928049;1.0499738749307124;1.2075690123441989
30.165502;1.0102993211766143;0.0591822708754394;0.05890244834565915;0.2555090333230574;0.25302328906012933;10.004568351419255;0.7494337569418517;0.41650374830886144;0.41586112998652486;0.06427631721483607;-1.203384655544651;1.0535831228036112;1.2034550645332371
30.165658;1.0128640883871045;0.059003386432462425;0.05857590936052902;0.2619988997800686;0.25879483252720153;10.004576053030581;0.7494333401177595;0.41650652169298946;0.41586159245814314;0.065657888977836;-1.19909365007648;1.0571554277134931;1.1992645064808112
30.165815;1.0154039502517727;0.05889802163101826;0.058324501546146816;0.2684446455859399;0.2645003262407309;10.00458524901829;0.7494329645643275;0.4165093318914328;0.4158623136190621;0.06703916153509466;-1.1947246448815678;1.0606897649161868;1.1949983982405956
30.165971;1.0179168177912798;0.05886618549636847;0.05814779095180029;0.2748455886359438;0.27014056496976235;10.004595696926625;0.7494326060547098;0.4165121701921668;0.41586329542290523;0.06842115952265963;-1.1902786399492729;1.0641871012675195;1.1906578146212177
30.166128;1.0204036199745496;0.05890580245241368;0.05804314381588576;0.28120087762432017;0.27571538909979987;10.00460719352759;0.749432243315775;0.4165150321953853;0.415864539617468;0.06980191647946839;-1.1857576352655137;1.067645395154837;1.1862446692558077
30.166284;1.022863279637012;0.059013912805388834;0.05800720709703428;0.28750907754228655;0.28122459214714657;10.004619572545453;0.7494318595572931;0.41651791439791297;0.41586604753921885;0.07118347197943965;-1.1811616308163837;1.0710666062139687;1.1817591134802574
30.166441;1.0252977279768813;0.059191834912560096;0.0580406667897813;0.2937696791781168;0.28666804566734394;10.004632666321818;0.7494314392886545;0.4165208109968343;0.4158678151071887;0.0725638657780769;-1.1764926265921187;1.074448703649009;1.1772030667727895
30.166597;1.0277049018670517;0.05943552298531474;0.058139206451964444;0.299982032183921;0.29204656964249515;10.00464626624812;0.7494309652312738;0.41652371201701816;0.41586983013748813;0.073944134436457;-1.1717516225872207;1.077793662353615;1.1725776236788534
30.166754;1.0300857727920874;0.05974568619811107;0.05830300421473981;0.3061445094465066;0.2973591835167442;10.004660093878073;0.7494304217388501;0.41652660350102694;0.41587207452109676;0.07532531241916199;-1.1669386187978297;1.0810994514237229;1.1678828808366457
30.16691;1.0324392612825637;0.06011790224324073;0.05852738984475848;0.3122556150162032;0.3026056131054616;10.004673756078294;0.7494298039585076;0.4165294692697208;0.41587452797602237;0.07670543385793854;-1.1620546152201374;1.0843680289284392;1.163119736387018
30.167067;1.0347673437366085;0.06055290359823768;0.05881256231585161;0.31831718311235535;0.307787906879355;10.004686734761638;0.7494291210978576;0.41653229242801904;0.41587717103227084;0.07808552904793443;-1.1571016118503132;1.087597350014991;1.1582902709122715
30.167224;1.0370679516534442;0.061049034893981884;0.05915665878663331;0.3243265445732196;0.31290491876982807;10.004698449410382;0.7494283916307666;0.4165350561131642;0.41587998406424875;0.07946662044280758;-1.1520806086857867;1.0907893806751132;1.1533955763585717
30.16738;1.0393410425461143;0.06160311730799564;0.05955626773026305;0.3302817493578652;0.31795561282617846;10.004708328180584;0.7494276367578577;0.4165377428927128;0.4158829444424328;0.08084672959585765;-1.146992605727603;1.093942100965127;1.1484365479324175
30.167537;1.0415885607847042;0.06221443806188475;0.06001026874610316;0.33618459317510396;0.3229419325734454;10.004715860793556;0.7494268745973897;0.4165403338622799;0.4158860264296606;0.08222688581449478;-1.1418386029813479;1.0970564969142584;1.1434142866453767
30.167671;1.0434983869293157;0.06278339259871896;0.06044088242276774;0.3412109838305283;0.3271725496407401;10.004720630839701;0.7494261167659868;0.4165428099844714;0.4158892033675174;0.08341012182134648;-1.1373596004555648;1.099701556351261;1.1390535786829048
30.167671;1.0435078500965018;0.06278231973815761;0.06043355732264169;0.34121047516765796;0.32717127924857875;10.00472227911038;0.7494253703883689;0.4165451544552594;0.41589245093672744;0.0833914653163244;-1.1373595981586782;1.099707271638116;1.1390738897129125
30.167671;1.0435181937855054;0.062781351017881;0.06042600336356756;0.34121344615248966;0.3271729910868373;10.00472042724617;0.7494246432750419;0.41654735336995147;0.4158957490450151;0.08337393799935698;-1.1373565960957723;1.0997146433568674;1.1390911895589173
30.167671;1.0435283640458513;0.06278046046217149;0.06041828945017039;0.34121644189483175;0.327174686113791;10.004714634135642;0.7494239471312881;0.41654939322254236;0.41589908024316924;0.0833565583772079;-1.137352594267141;1.0997216864205073;1.1391073988915041
30.167671;1.043540300383986;0.06278077039755897;0.060411421771579016;0.34122325698491013;0.32717937716892165;10.004704371128003;0.7494233011941981;0.4165512556196787;0.4159024283599127;0.08334034229706502;-1.1373465926690587;1.0997304370341527;1.1391215941423711
30.167672;1.0435539457810077;0.06278118642176449;0.060404396621568844;0.34123700450557504;0.3271900518430113;10.004688986552585;0.749422737423182;0.416552915347543;0.41590578005739504;0.0833253000820891;-1.1373335912957543;1.099741949619966;1.1391287880398098
30.167672;1.0435732533424982;0.06278395780963454;0.06039918140302548;0.3412652738078828;0.32721273517612154;10.0046677117737;0.74942229978426;0.4165543457779487;0.41590912572370736;0.08331443340150851;-1.1373075901418208;1.0997612806540478;1.139123204752109
30.167674;1.0436032016452261;0.06278994288708853;0.06039634775057648;0.3413222887134485;0.3272594948947549;10.00463976089505;0.7494220339564113;0.4165555256105866;0.4159124574358512;0.08331073628239831;-1.1372565892027215;1.099795472576446;1.1390930768027177
30.167677;1.0436537517611002;0.06280290359228259;0.06039896419173694;0.3414352793464047;0.32735330577130173;10.00460444435433;0.7494219765095268;0.41655644086564664;0.4159157680024108;0.08332019982726421;-1.1371535884729704;1.099859549137174;1.1390118912349727
30.167683;1.0437468987188303;0.06282947075679271;0.060412155987793564;0.3416637399760951;0.3275442872565723;10.004561203095323;0.7494221551651397;0.4165570834370998;0.41591905310525634;0.08335781521144701;-1.1369475879461353;1.0999835211756628;1.1388298515170105
30.167696;1.0439256364166463;0.06288327516451366;0.06044653999550054;0.34212006831492164;0.32792662034383424;10.004509592245718;0.7494225961505869;0.4165574496274942;0.41592231247598066;0.08345057435461338;-1.1365355876171555;1.1002263970800983;1.1384461763708633
30.16772;1.0442769752459768;0.06299339816369504;0.06052496647143177;0.34303283296026155;0.32869174982362165;10.004449224890376;0.7494233271323021;0.4165575374086519;0.4159255495631389;0.08365247337513881;-1.1357115874828965;1.1007081900326363;1.1376593509888397
30.167769;1.0449689654418688;0.06321640992926408;0.0606918140512751;0.34485292395509903;0.33021761435895414;10.00437970862653;0.7494243757901107;0.4165573417302315;0.4159287722219895;0.08407451532611657;-1.1340565875406983;1.1016659180368773;1.1360597203581229
30.167867;1.0463387768820371;0.06367855661766667;0.06104789172864166;0.3484779477341071;0.33325244929547077;10.004300675490907;0.7494257681552989;0.4165568526327537;0.4159319927308696;0.08493570619914476;-1.1307285877875202;1.1035646010846858;1.132824266157121
30.168064;1.0490420762241617;0.06466483621099603;0.06182519819543023;0.3556620833476346;0.33924653299218943;10.004211847204395;0.7494275285240121;0.41655605788226086;0.4159352268846419;0.08667604978466291;-1.1239985882191699;1.1073132580476372;1.1262641731726752
30.16826;1.0517023956368714;0.0657299892921758;0.06267628672636145;0.36275662226360555;0.345138499209008;10.004113041138858;0.7494296826835409;0.4165549458753365;0.41593849331366484;0.08841554521528606;-1.1171715888294977;1.1110029019302043;1.1196114868869067
30.168457;1.0543187316073652;0.06687031614905482;0.0635972920018565;0.3697598059613276;0.35092848935820525;10.0040041677948;0.7494322606266335;0.41655350556376963;0.4159418115535444;0.09015518281422662;-1.1102495896106062;1.1146315340452182;1.112868352306266
30.168653;1.056892038209069;0.06808255253884922;0.06458470034060428;0.37667137841315596;0.35661740250988744;10.003885274024487;0.7494352947042556;0.4165517257219733;0.415945199874863;0.09189494146532116;-1.1032345905515621;1.1182001413200693;1.1060368421554958
30.168827;1.0591388314295125;0.0692167027811343;0.06551402905272945;0.3827247613979016;0.3615793825773813;10.00375655457467;0.7494388163074351;0.4165495967418811;0.41594867428822074;0.09343679532638444;-1.09693559163569;1.12131570159555;1.0999063951529415
30.168827;1.0591403960806915;0.06921611263342746;0.06550840358917705;0.382724574784029;0.3615780584313899;10.003618233185458;0.7494428546016867;0.4165471133404998;0.4159522483321615;0.0934207234047819;-1.0969355928416031;1.1213191933188869;1.0999222160294404
30.168827;1.0591422764639864;0.06921554217663962;0.06550316461735611;0.38272687742222383;0.3615787449478629;10.00347042750923;0.7494474358055525;0.41654427641534325;0.41595593344457144;0.09340571191656272;-1.0969315941485005;1.1213246010372515;1.099933531754702
30.168828;1.0591444541672062;0.06921605233436276;0.06549932872939801;0.3827306260070653;0.3615804577732155;10.003313148523798;0.7494525814451223;0.41654109527043703;0.41595973809742076;0.09339075450150094;-1.0969285955394497;1.12132891586816;1.0999452100897904
30.168828;1.0591459327197483;0.06921612533748288;0.0654955297402047;0.3827365731300358;0.36158424670120787;10.003146417071708;0.7494583085941585;0.4165375891443767;0.4159636669157616;0.09337585450767076;-1.0969215969994195;1.121336133487572;1.0999522548115763
30.168828;1.0591496859735183;0.06921873855542972;0.06549440224270792;0.3827499230570456;0.3615940163986867;10.002970403860742;0.7494646359529866;0.4165337846187319;0.41596772270523563;0.09336402172126844;-1.09690759851239;1.1213452483059372;1.0999519332245855
30.168829;1.059157761897347;0.06922218468040325;0.06549421172906647;0.38277575656997403;0.36161387690634494;10.002785495524611;0.7494715898511654;0.4165297101871648;0.4159719086166874;0.09335426060840712;-1.0968796000612069;1.12136224706663;1.0999371968821092
30.16883;1.059174205719861;0.06923148995239037;0.06549946205164305;0.3828283645883098;0.3616559615831091;10.002592290307014;0.7494791989653344;0.41652539239458536;0.4159762294069258;0.09335255940702539;-1.096824601629208;1.1213921111438556;1.0998956078579982
30.168833;1.0592100556094646;0.06925136084668528;0.06551392618659578;0.38293294652789706;0.36174032008130413;10.002391540941952;0.7494874836943357;0.41652085482603773;0.41598069294864315;0.09336389091746938;-1.096714603201026;1.1214478267078543;1.0997996940409136
30.168839;1.059283383306357;0.06929121997408588;0.06554540843853425;0.38314180164840766;0.3619101889696306;10.002184023114545;0.7494964526784128;0.41651611947156364;0.415985308889061;0.09340222210163507;-1.0964936047616978;1.1215583906068114;1.0995948477058595
30.168852;1.059434330661128;0.0693712267686461;0.0656104947676888;0.3835612613304911;0.3622522498201618;10.001970421552242;0.7495061043397861;0.4165112086057006;0.41599008466382714;0.09349552122176662;-1.0960516062963583;1.1217758078428424;1.0991738538486715
30.168876;1.059739062851553;0.06953330803848501;0.06574406114162616;0.3843970804172537;0.36293456231670207;10.001751305840697;0.7495164319021439;0.41650614440553424;0.4159950233935681;0.09369676191511409;-1.0951666077909623;1.1222070883582258;1.0983200597458533
30.168924;1.060350921097853;0.06986242835843338;0.06601666157380394;0.3860663275385688;0.36429747322834927;10.0015271482206;0.7495274326443888;0.4165009473899584;0.4160001256628169;0.09411492651089459;-1.093392609233019;1.1230642467082226;1.0965985350461025
30.169022;1.0615716412169147;0.07053220499672426;0.06657260658033243;0.38938554266949177;0.3670041294547244;10.001298341190928;0.7495391108095351;0.4164956361026162;0.4160053922981004;0.0949680043228039;-1.0898276106135376;1.1247662996711445;1.0931299775611159
30.169216;1.0639868719796868;0.07192089422109464;0.06772860489086005;0.39595336844044704;0.37234437847883944;10.001065218085078;0.7495514685351738;0.41649022749355585;0.4160108230271999;0.09668898576002423;-1.0826336119289788;1.1281242629347097;1.0861238244891054
30.16941;1.0663605426689626;0.07336893428945253;0.06893829900352401;0.40242808782671535;0.37758766562616186;10.000828124776167;0.7495644981178539;0.41648473747136316;0.4160164127901929;0.09840985880596322;-1.075357613179569;1.1314221554402764;1.079040626260415
30.169604;1.0686917346827567;0.07487263214164902;0.07019806302344546;0.40880688599200776;0.3827329702781002;10.000587510769245;0.7495781855099973;0.4164791823925134;0.416022151685303;0.10013060918977537;-1.0679986143645064;1.1346630074260458;1.0718795752798693
30.169799;1.0709815285321913;0.07643019053417519;0.07150595405365043;0.41508889441774444;0.38778036406876304;10.000343920275816;0.7495925144663806;0.41647358171663423;0.4160280278220973;0.10185122078601022;-1.0605596154793862;1.137843858394174;1.0646438551151498
30.169993;1.0732299805847116;0.07804011849964707;0.07286041115588512;0.4212738939080103;0.3927308528687951;10.000097888787815;0.7496074621296707;0.41646795944621573;0.4160340293906596;0.10357167555121773;-1.0530436165189212;1.140966746290745;1.057336647036196
30.170187;1.0754361660078597;0.07969835901561033;0.07425758356559967;0.42735919276403167;0.39758347506161024;9.99984985639623;0.7496229960926012;0.4164623405385629;0.41604014568769104;0.10529195346358686;-1.0454506174803353;1.1440307003853203;1.0499581409967775
30.170382;1.0776001670297675;0.08140409598614992;0.07569660618072567;0.43334578043427074;0.40234031695904254;9.999600175983852;0.7496390831757824;0.41645674460394566;0.4160463670495818;0.10701203249327414;-1.0377846183626818;1.1470357431068263;1.042512506904466
30.170576;1.0797230698814115;0.0831523533495207;0.07717269650097437;0.4392317805708464;0.40700039320981163;9.999349207491784;0.7496556992503381;0.41645118422473976;0.4160526825259422;0.10873289050757926;-1.0300446191652235;1.1499838963249143;1.0349990499339081
30.17077;1.0818049570929307;0.08494342706047336;0.07868605470784076;0.4450171939855614;0.41156480461458517;9.999097422841688;0.7496728250635107;0.41644566864500077;0.41605907716367574;0.11045251040171858;-1.0222356198887381;1.1528731850427556;1.0274227396144475
30.170964;1.0838448804142944;0.08677256750623029;0.08023230415888291;0.4507003659180091;0.41603348509017;9.99884542340249;0.7496904370459732;0.41644020746338956;0.41606553193953966;0.11217188673355377;-1.0143576205380733;1.1557036389403683;1.0197838940183173
30.171159;1.0858439155045212;0.08863978379851523;0.08181134938904887;0.45628075348557645;0.42040659931218094;9.998593831669425;0.7497085084392561;0.4164348115291029;0.41607202491373285;0.11389102787984247;-1.0064126211224436;1.158477292443451;1.012084729899235
30.171353;1.0878021152540762;0.0905421445028749;0.08342046874415993;0.46175836854827845;0.4246851806406043;9.998343175751325;0.7497270151032389;0.41642949099159776;0.4160785325626446;0.11560994949676266;-0.9984026216520954;1.1611931803871356;1.004327473822209
30.171547;1.0897185157012252;0.09247706823382891;0.08505736157311916;0.4671316359378556;0.4288691784564702;9.998093856491943;0.7497459368182693;0.41642425313309184;0.41608503295947685;0.11732866519532041;-0.9903296221355319;1.1638513331260376;0.9965143629827926
30.171742;1.0915941988810505;0.09444348965167157;0.0867209779733518;0.4724000709071097;0.4329587262668856;9.997846167920926;0.7497652531383181;0.41641910427930123;0.41609150796133354;0.11904718396382419;-0.9821956225817592;1.1664517744700433;0.9886476444037001
30.171936;1.0934282101637742;0.09643883635899139;0.08840905833198978;0.4775621169669386;0.4369537554854632;9.99760036428162;0.7497849370524147;0.4164140547562898;0.41609794198927813;0.12076551559253924;-0.9740016230022904;1.1689945212888149;0.9807285780633175
30.17213;1.0952226367771631;0.0984621020513381;0.09012055011407508;0.4826199609684435;0.4408563858647261;9.997356738831593;0.7498049551068563;0.4164091209656643;0.41610432014977095;0.12248367796008745;-0.9657506234078144;1.1714805846001364;0.9727604100703057
30.172324;1.0969755326576995;0.10051023016201766;0.09185286908174005;0.4875695518079542;0.4446646154524118;9.997115668881204;0.7498252730234936;0.4164043229845584;0.41611062693315004;0.12420170132887998;-0.9574436238047578;1.1739089711621744;0.9647443996839798
30.172519;1.0986889256347576;0.10258262515468045;0.09360537367360962;0.4924141309494823;0.44838147129443084;9.996877637775782;0.7498458583314264;0.41639968161206115;0.41611684620779055;0.1259196282473851;-0.9490826241960209;1.1762816846480622;0.9566827947018822
30.172713;1.100360845867219;0.10467686480871216;0.09537611254915869;0.49714978843200625;0.45200504544280345;9.996643207193001;0.7498666813703778;0.41639521637037025;0.41612296314000446;0.1276375093384022;-0.9406696245829663;1.1785967284184191;0.9485778378127497
30.172907;1.1019932612643595;0.10679283014982494;0.09716491339566763;0.5017786211269395;0.45553726661618416;9.99641291560569;0.7498877181469507;0.4163909428236595;0.416128965067855;0.1293553986526543;-0.9322066249659865;1.1808561097078805;0.940431773268717
30.173102;1.1035851842366402;0.10892707051823504;0.09896884082997848;0.5062982595674937;0.45897718478712146;9.996187184218968;0.749908953110546;0.416386868642409;0.4161348387593954;0.13107335190097144;-0.9236946253448056;1.1830588380472087;0.9322458680864061
30.173296;1.1051365965050455;0.1110788030087974;0.10078730889350693;0.5107100495369985;0.4623268034090759;9.995966293153472;0.7499303791693486;0.4163829911219171;0.4161405661157515;0.13279142256144014;-0.9151356257194497;1.1852049174848402;0.924022393420734
30.17349;1.1066484747355005;0.1132474546698996;0.10261982721486479;0.5150125086902771;0.4655851172975554;9.995750392037465;0.7499519958857681;0.4163792988854421;0.4161461238565481;0.13451065527176692;-0.906530626091082;1.1872963427559342;0.9157627785523356
30.173684;1.1081198259135827;0.11543060358219594;0.10446441382656962;0.5192055434312973;0.46875318314767694;9.995539534546946;0.7499738065515102;0.4163757746882764;0.4161514896607852;0.13622908626318098;-0.897883626462787;1.1893311012445593;0.9074709783299583
30.173879;1.1095516617170358;0.11762718615802799;0.10632013738899214;0.5232889339883698;0.4718310765715635;9.995333734872824;0.749995812341248;0.4163723963855186;0.4161566480435301;0.1379477489390287;-0.8891936268396442;1.1913101740934038;0.8991464405720314
30.174073;1.1109439319638925;0.11983693098137353;0.10818688318061963;0.5272628884161671;0.47481967807884157;9.99513298049442;0.7500180080682082;0.41636913693708566;0.41616158776304774;0.13966667753781084;-0.8804646272270489;1.1932345364302186;0.8907934237734081
30.174267;1.1122966348057677;0.12205752333200305;0.11006269810217444;0.5311278380410748;0.47772001986437124;9.994937203505353;0.7500403838165118;0.4163659638264843;0.416166294942869;0.14138590940203094;-0.8716966276284066;1.195103165046631;0.8824122493415073
30.174462;1.1136097351029248;0.12428829688832704;0.11194712977820025;0.5348819201320631;0.4805310609842754;9.994746291708594;0.7500629290862174;0.4163628400551907;0.4161707511183357;0.14310548097570075;-0.8628926280438106;1.1969170531166105;0.8740062276759468
30.174656;1.1148842306536546;0.1265281739834995;0.11383926141846791;0.5385261137777226;0.48325385046455305;9.994560119511759;0.7500856380586436;0.416359728153072;0.4161749346893315;0.14482541713450794;-0.8540536284706968;1.1986762169904197;0.8655767234357261
30.17485;1.1161191251263363;0.12877585359765928;0.11573818168279715;0.5420593541578774;0.4858884430854988;9.994378543172642;0.7501085138280157;0.41635659395719904;0.4161788215173627;0.14654572664736096;-0.8451816289051314;1.2003816888296657;0.8571261047520903
30.175044;1.117314393774178;0.1310305664257741;0.11764335394118164;0.5454831678774406;0.4884367829263289;9.994201399092681;0.7501315672864889;0.4163534084618148;0.41618238697904486;0.1482664090629696;-0.8362776293419965;1.2020325026674556;0.8486557565253129
30.175239;1.1184720152436403;0.1332919345654876;0.11955436461037887;0.5487967217227196;0.49089779979560844;9.994028503189881;0.7501548142483846;0.41635014883718624;0.416185608268982;0.1499874609132148;-0.827343629775747;1.2036296835961193;0.8401680508397986
30.175433;1.119590009567292;0.13555848721256625;0.12147023217188777;0.5519996255916417;0.49327253599213555;9.993859614845794;0.750178275049346;0.41634679832253274;0.4161884617546943;0.1517088717044411;-0.8183816302025502;1.2051722462385472;0.8316653686025272
30.175627;1.12066939978557;0.13782915083638803;0.12339001717798195;0.5550929674223033;0.4955620201078666;9.993694412811386;0.7502019725168224;0.4163433450681557;0.4161909200000555;0.15343061794243734;-0.8093926306212446;1.2066631982506433;0.8231491238556534
30.175822;1.1217111741489425;0.14010450860812731;0.12531425963279896;0.5580766446647697;0.4977662038719023;9.9935325338902;0.7502259254926962;0.41633978080790934;0.41619295487827446;0.15515266356144933;-0.8003786310320405;1.2080995429857515;0.814621736142331
30.176016;1.1227143559222388;0.1423810107809473;0.12724003238526124;0.5609496030243517;0.4998850396446424;9.993373680483447;0.750250142668911;0.41633609896041157;0.41619454098969705;0.1568749648919175;-0.7913406314349617;1.2094842795164369;0.8060846712953447
30.17621;1.123679925403909;0.14466144688266772;0.12916985009105916;0.5637129765132042;0.5019195422642689;9.993217713054928;0.7502746229692902;0.41633229363979596;0.416195655849123;0.1585974757290805;-0.782281631829552;1.2108153951000886;0.7975413901887799
30.176404;1.1246069025468832;0.14694225812665365;0.1311007941592872;0.5663657361928408;0.503869654339467;9.993064632660154;0.7502993608934205;0.4163283607618439;0.41619628106961637;0.16032114987313761;-0.7732016322152839;1.2120958542909614;0.7889926482230503
30.176599;1.1254973522993343;0.14922423203746532;0.13303346550699544;0.5689109395211245;0.5057375749278645;9.992914528283388;0.7503243470259361;0.4163242975684176;0.4161964025348408;0.16204394620535173;-0.7641036325909653;1.2133225997196406;0.7804415644741723
30.176793;1.126350183731944;0.15150647303559742;0.13496732592238936;0.5713460562192106;0.5075219262198621;9.992767572739506;0.7503495607562295;0.4163200994091576;0.41619600670838897;0.1637668379685285;-0.7549886329527741;1.2144985607437588;0.7718899249083839
30.176987;1.1271665050351665;0.1537869240912751;0.13690054251020906;0.5736726253423662;0.5092239410090524;9.992624032962597;0.7503749662134741;0.4163157571882701;0.4161950792295311;0.16548981712196464;-0.7458566332935372;1.2156226547575701;0.7633383642976658
30.177182;1.127945301803437;0.15606813924114427;0.1388356312409144;0.5758897610673862;0.5108436345213276;9.992484244186189;0.7504005190628499;0.4163112584254468;0.4161936110588522;0.167212889902532;-0.7367116336055829;1.2166957871200157;0.7547914505696764
30.177376;1.1286875576856965;0.15834614037629163;0.14076907495739027;0.577999556017529;0.5123827453225355;9.992348540615579;0.7504261755850067;0.41630659231349276;0.4161916057770616;0.16893606637799657;-0.7275536338856455;1.217717861254296;0.7462498778476453
30.17757;1.1293932967158133;0.16062319246837817;0.1427030221352187;0.5800006890962348;0.5138403975889806;9.992217204592457;0.7504518938202273;0.41630175441242373;0.41618907906174996;0.1706593498113294;-0.7183846341380126;1.2186887924659957;0.7377163256662871
30.177764;1.1300635792871168;0.1628976902984493;0.1446360710292947;0.5818957685904983;0.5152187042450757;9.992090457157994;0.7504776287181006;0.41629674714724196;0.4161860546561357;0.17238273335579155;-0.7092066343746265;1.219608514338657;0.7291935033790028
30.177959;1.130697323933229;0.16516818835399563;0.14656724868507595;0.5836835974616913;0.5165173606257276;9.99196847147103;0.750503330329775;0.416291577908932;0.4161825653547016;0.17410620384856823;-0.7000196346136109;1.2204789751206084;0.720682210645157
30.178153;1.131295576800086;0.16743656993959724;0.14849826578371061;0.5853647211463686;0.51773661554644;9.991851451903042;0.7505289490998313;0.4162862585853713;0.41617865523752723;0.17582974553499564;-0.6908256348754054;1.2212981281492734;0.7121852254488489
30.178347;1.1318582814277396;0.16969993116607024;0.15042674188621355;0.5869385894597526;0.5188762297772729;9.99173972352565;0.7505544417153494;0.4162808060832051;0.4161743767383892;0.177553338633182;-0.6816276351760562;1.2220679268823447;0.7037063194180199
30.178542;1.1323854198981327;0.17195921081666482;0.15235369822432987;0.5884084418527255;0.5199392769164372;9.991633732329104;0.7505797713629973;0.4162752413482265;0.4161697860301252;0.17927695607467897;-0.6724246355237985;1.2227883295252133;0.6952454153753944
30.178736;1.132877969890345;0.17421354418803464;0.15427843156875093;0.589772290161471;0.5209237332797959;9.991533996194395;0.7506049030942826;0.41626958951544746;0.4161649421068209;0.1810005645712248;-0.6632206359229672;1.2234603040559835;0.6868072949263466
30.17893;1.133335907034015;0.1764627391987504;0.15620097187511306;0.5910333592128018;0.5218326254199298;9.991441029279512;0.7506297990733902;0.4162638814287254;0.41615990699029304;0.1827241301345296;-0.6540146363783699;1.224082828796362;0.67839192862514
30.179039;1.1335821878841497;0.17772607565239348;0.15728041118797967;0.5916951202492665;0.5223094620095949;9.991355263595006;0.7506544171742644;0.4162581508134544;0.4161547435689136;0.18368762533215208;-0.6488406368943077;1.2244148915335118;0.6736706071021054
30.179039;1.1335932255802064;0.17772786385535583;0.1572778089168589;0.5916952261531448;0.5223105945407727;9.991277042710863;0.7506787087106643;0.4162524277458852;0.4161495135474226;0.1836740343936404;-0.648840637473391;1.224423487031158;0.6736637294282023
30.17904;1.133605449966855;0.17773035063368584;0.15727496839927543;0.5916972234913114;0.522312861362845;9.991206644245082;0.7507026140504592;0.41624673525708467;0.416144275513831;0.18366135134893283;-0.6488366381191362;1.2244316120798457;0.6736534927557238
