time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.17904;1.1336167408764912;0.17773316924869342;0.15727189149583806;0.5916973951294605;0.5223139493595889;9.991144291801763;0.7507260619940676;0.4162410899182835;0.4161390801122515;0.18364757366145298;-0.6488316388377926;1.2244402595258732;0.6736422447197428
30.17904;1.133628191433197;0.17773653940917367;0.1572686524170462;0.5916978114360624;0.5223151776082184;9.991090193309498;0.7507489754742248;0.41623550270342957;0.4161339658174182;0.18363569905723276;-0.6488226396372261;1.2244474161892642;0.6736279335000535
30.17904;1.1336408038814014;0.17774284291902917;0.15726724679651918;0.5917002342554298;0.522317641185504;9.99104455143512;0.7507712805091368;0.4162299808920043;0.4161289595560647;0.18362572479985398;-0.6488046405254245;1.2244550659032694;0.6736057695187968
30.179041;1.1336537021364168;0.17775307048222075;0.15726870276633495;0.591705766502736;0.5223227276587994;9.991007528140207;0.7507929107006664;0.41622453232400625;0.41612407964746506;0.1836176437428228;-0.6487676415091501;1.2244631894095306;0.673566155140973
30.179042;1.133668910688635;0.17777217380673346;0.15727714396558867;0.5917145391606486;0.5223296349215053;9.990979266625834;0.7508138024677707;0.4162191693554299;0.41611933797741724;0.18361743994288374;-0.6486946425928602;1.2244737602744804;0.6734943986084657
30.179046;1.1336877683848596;0.1778094649226733;0.15730063789701348;0.591733342750656;0.5223437578816605;9.990959948500526;0.7508338902829965;0.41621391054266244;0.41611474076552396;0.18363109151653054;-0.6485486437790186;1.2244877460980206;0.6733565684585426
30.179052;1.1337126574410166;0.17788190525295644;0.15735385423551462;0.5917689499700767;0.5223699915247073;9.99094975838624;0.750853112216572;0.41620878028541936;0.4161102895546803;0.18367157848389995;-0.6482566450690307;1.2245101141034582;0.673086022309761
30.179064;1.1337505124671872;0.17802489115227144;0.15746709188721564;0.5918413803343666;0.5224228170432292;9.990948796755077;0.750871416784238;0.4162038073429499;0.4161059837581421;0.18376688494426083;-0.6476726464626176;1.2245488345805877;0.6725500546981471
30.179089;1.1338140833977866;0.17831029712132698;0.15770202354332222;0.5919853038754961;0.5225269529810346;9.990957035845256;0.750888764743828;0.41619902259872227;0.41610182206365093;0.18397299613636325;-0.6465056479557161;1.2246218826698017;0.6714843978219467
30.179138;1.1339277399683207;0.1788799638210111;0.15818041883044717;0.5922667020885533;0.5227293717459442;9.99097427468541;0.7509051349400611;0.41619445615536715;0.4160978025549695;0.1843988995741708;-0.644174649540678;1.2247622397146054;0.6693613718989194
30.179237;1.1341356673828475;0.18001730739662059;0.15914607408454887;0.5928111892153534;0.5231204645702638;9.991000107374989;0.7509205295045622;0.41619013597775395;0.4160939238278447;0.18526559009259871;-0.6395226512103609;1.2250308937553553;0.6651341355586455
30.179434;1.1345116105769846;0.1822865528066474;0.16108582685304454;0.5938199493027767;0.5238434334308676;9.99103398828714;0.7509349675916863;0.4161860893495554;0.4160901855580914;0.18701407217930566;-0.6302666529612831;1.22552884026423;0.6567503203746867
30.179631;1.1348527692593808;0.18454834976502146;0.16302233498815868;0.5947255008474107;0.5244910154921578;9.991075332372269;0.750948474183114;0.41618234355415057;0.4160865879686029;0.1887623550339758;-0.6210716547911376;1.2259790831376118;0.6484537993166009
30.180026;1.1354204837783082;0.18905269422762075;0.16690124407102924;0.5962305458530703;0.5255617923823833;9.991123549500701;0.7509610763529787;0.41617892403715157;0.4160831324607386;0.19227444398671933;-0.6028666566930999;1.2267366322957147;0.6321294617895743
30.180376;1.1358134618205122;0.19302730044290786;0.170335399976195;0.5972298934608249;0.5262669432206772;9.991178030064976;0.750972809691735;0.41617585314422295;0.41607982274751915;0.19539033917285475;-0.5869146586531363;1.227253498645756;0.6179412895275749
30.180726;1.136102812646702;0.1969804853737323;0.1737638185194083;0.5979208849844215;0.5267479969648546;9.99123813363264;0.7509837229733478;0.4161731491509356;0.4160766635564052;0.19850504186013893;-0.5711556606514246;1.227627694698788;0.6040396344551361
30.181077;1.1362916133905423;0.20090801303258354;0.1771832198005642;0.5983119357428581;0.5270111980661231;9.991303187365402;0.7509938733678683;0.4161708238309351;0.41607365714110006;0.20161955955932342;-0.5555886626640256;1.2278632424337343;0.59042862757808
30.181427;1.1363825723129584;0.20481116592164658;0.1805951955312739;0.5984082145967393;0.5270599767433571;9.99137246738562;0.7510033216603108;0.4161688804802052;0.4160708005365227;0.2047349071727201;-0.5402116646634005;1.22796317845669;0.5771117441798277
30.181777;1.136376700562032;0.208689157528119;0.18399974553559312;0.5982184811476619;0.5269015999335769;9.991445170399514;0.7510121287307392;0.4161673144565331;0.41606808602962336;0.20784910295253797;-0.5250256666188536;1.2279305492902537;0.5640944495941626
30.182127;1.1362768774482987;0.21254053585908486;0.18739595410678683;0.59774980404909;0.5265408714868067;9.991520452237188;0.7510203459765056;0.4161661167430116;0.4160655040210002;0.21096316114352104;-0.5100306684989793;1.227769402974377;0.5513825201963946
30.182478;1.1360859081186538;0.2163666487978842;0.1907853431204176;0.5970092603862857;0.5259825406721479;9.991597518849632;0.7510280071712191;0.41616527692264343;0.4160630451443144;0.21407808939067322;-0.49522367027705017;1.2274827860885058;0.5389792438436828
30.182828;1.1358048791865383;0.22016288030737122;0.19416443840324032;0.5960047880678184;0.5252328262613353;9.991675665925909;0.7510351305991307;0.4161647835382937;0.4160607018245574;0.21719189206507564;-0.48060567193481835;1.2270737458960226;0.5268906430118017
30.183178;1.1354375414381184;0.22393246876542872;0.19753621306163843;0.5947439839490815;0.5242963387552311;9.991754281119338;0.7510417276772078;0.4161646260336546;0.4160584695212727;0.2203055734125242;-0.4661746734614447;1.2265453332597713;0.5151213497194862
30.183528;1.1349838757546462;0.22767280366793996;0.2008991127983947;0.5932329140525245;0.5231780173074215;9.99183284098015;0.7510478117528;0.4161647974128327;0.4160563458199848;0.2234201372637347;-0.4519316748503459;1.225901604871294;0.5036789695664305
30.183879;1.134448862556632;0.2313848123115607;0.2042538007821454;0.5914792880934944;0.5218818782037968;9.991910874216236;0.751053401464464;0.4161652925828076;0.41605432912371587;0.2265335873217006;-0.4378756760965742;1.2251446248264244;0.4925681360522377
30.184229;1.1338314255440531;0.2350671116350257;0.20759994529078807;0.5894909013390099;0.5204147487984502;9.991987940558596;0.7510585169123317;0.4161661035541585;0.41605241881277943;0.22964693178911255;-0.42400467719468254;1.2242784624988556;0.48179407416364073
30.184579;1.1331365454393785;0.23871952587304993;0.21093715857526127;0.5872754758279035;0.5187805508720317;9.992063682394297;0.7510631762620642;0.41616721702962645;0.4160506159040746;0.23276018409117363;-0.4103186781367774;1.2233051867506899;0.4713635034308217
30.184929;1.1323650593646428;0.24234182585130623;0.21426573146128067;0.5848393801348686;0.5169838744755232;9.992137896047973;0.7510673987376977;0.4161686159381279;0.41604892448110853;0.23587435449570257;-0.3968166789119299;1.2222278646384495;0.4612828766858575
30.185279;1.1315190462619114;0.24593374357759074;0.21758567642077387;0.5821892385998053;0.5150289269269174;9.992210547615192;0.7510712091813959;0.41617028011867696;0.41604735289664674;0.2389874446585198;-0.3834986795075417;1.2210505661344635;0.4515580501393635
30.18563;1.1306004345930238;0.2494947932400306;0.2208968181560234;0.5793322386346951;0.5129204514383949;9.992281742276273;0.7510746375907408;0.41617218520905186;0.41604591125853824;0.24210045147560713;-0.3703636799116044;1.2197753664937734;0.4421955279727566
30.18598;1.1296111504201656;0.25302438421619344;0.22419886385979892;0.5762767003612784;0.5106641685782715;9.992351695782865;0.7510777133071234;0.41617430520132265;0.4160446070041727;0.24521437397168747;-0.3574116801153244;1.2184043418427999;0.4332026832659124
30.18633;1.1285531991258146;0.25652396611000483;0.2274932890802391;0.5730280402573724;0.5082631667073902;9.992420670992415;0.7510804595640151;0.41617661701851905;0.4160434449299326;0.24832722020688028;-0.34463968011451523;1.2169415633195053;0.4245826440342695
30.18668;1.1274285861155402;0.25999153040379835;0.23077847845083302;0.5695925293863571;0.5057212683188892;9.992488815948432;0.7510828947522106;0.4161791007596399;0.41604243066560487;0.25144000959356977;-0.3320486799085249;1.215389097086236;0.4163433579609655
30.187031;1.1262403170743194;0.263427296752818;0.23405455671963782;0.5659804873448516;0.5030454312052699;9.992556008325415;0.7510850388803723;0.41618173710497675;0.41604157191604874;0.25455376903290367;-0.31963767949976213;1.213750009099527;0.40849095935128
30.187381;1.124988227051823;0.2668309915149478;0.23732184746583168;0.5621945214919543;0.5002371740636015;9.992621864768049;0.7510869168784456;0.4161845052615278;0.4160408786029953;0.257666529099449;-0.3074056788956551;1.2120273676994795;0.40102942108893036
30.187731;1.123675315504133;0.2702042457861611;0.24058170501886014;0.5582416864991347;0.497300535994817;9.992685893285184;0.7510885565884866;0.41618738246177106;0.41604036505182057;0.26077932030930967;-0.29535167810980667;1.2102232400208726;0.39396414931483453
30.188081;1.12230368781781;0.27354427369592815;0.24383171992371785;0.5541318770287004;0.49424249349602684;9.992747646405533;0.7510899871448787;0.41619034673352134;0.416040050878142;0.2638931706889616;-0.2834746771601629;1.2083396868865321;0.38730013068435015
30.188432;1.120874176730255;0.27685340434544115;0.24707429962110714;0.5498672624672115;0.49106370535814653;9.992806777206022;0.7510912385259998;0.4161933799952372;0.4160399562278205;0.2670061093880402;-0.2717746760658215;1.2063807623751168;0.38104044878810567
30.188782;1.1193898057161247;0.2801297190961821;0.2503075672123907;0.5454567599933096;0.48776989151088707;9.992863026917057;0.7510923412435102;0.41619646767455337;0.4160400952775299;0.2701191716160113;-0.2602496748448115;1.2043475137387427;0.3751880617704738
30.189132;1.1178517250265738;0.28337393299915903;0.25353238928668953;0.5409056275664375;0.48436434580483956;9.992916239525822;0.7510933287080537;0.4161995981002472;0.4160404748142433;0.2732333994015701;-0.24889967351373968;1.2022429779487422;0.36974665335028445
30.189482;1.1162618888259703;0.28658663702628545;0.2567493328002825;0.5362210946751719;0.4808517866829379;9.992966426600223;0.7510942397179614;0.41620276386457666;0.416041098114119;0.27634683756269846;-0.2377236720884292;1.2000691801473113;0.3647161001909131
30.189832;1.1146211416316847;0.2897665597010465;0.25995753531471294;0.5314071408615285;0.4772345091981453;9.993013791546494;0.7510951167175149;0.4162059619904329;0.4160419696994401;0.27946052655992343;-0.22672067058391618;1.1978291336292837;0.36009750596012385
30.190183;1.1129318354208368;0.29291480666911984;0.2631579016889961;0.5264712900768016;0.4735173454707617;9.993058632775941;0.7510960000259427;0.41620919197674;0.41604309639250764;0.28257549927318504;-0.21588966901292214;1.19552483997695;0.35589101478092006
30.190533;1.1111956824158102;0.29602963732304227;0.26634890867009753;0.5214185903570051;0.4697031990064171;9.993101231611078;0.7510969244649475;0.4162124538961635;0.41604448441918684;0.2856897821838835;-0.20522866738419196;1.1931582951248592;0.35209272081464527
30.190598;1.1108598029494883;0.2966082413047794;0.26692389209198125;0.5204647314225975;0.4689824772133509;9.993141874740129;0.751097924927896;0.41621574654400567;0.4160461375862907;0.286257393554745;-0.2032606657029923;1.1927124954696426;0.35143794561827857
30.190598;1.1108498210262838;0.29660903765331215;0.26689981000617696;0.5204651727537581;0.4689834834164089;9.99318094925828;0.751099041374235;0.4162190650036;0.41604805851172566;0.2862413416891018;-0.20326066397414472;1.1927154357740384;0.3514472391920927
30.190598;1.1108385009450712;0.29661183145283543;0.26687781193237253;0.520463228660593;0.46898268908117596;9.993218973328842;0.7511003134909994;0.41622239972029956;0.4160502489953082;0.2862266305333998;-0.2032556622061083;1.1927181062255734;0.3514543309704414
30.190599;1.1108270207525082;0.2966130688660712;0.2668544815772935;0.5204603927611092;0.46898097091011115;9.993256542255272;0.7511017750318573;0.41622573781384786;0.4160527077211442;0.28621326897333665;-0.20325066041285259;1.1927204914421705;0.3514620606149955
30.190599;1.1108144618071052;0.2966157394930346;0.2668327969558225;0.5204565942955703;0.46897868124427233;9.993294256026005;0.7511034554854972;0.41622906385816544;0.4160554289963224;0.2862012758073571;-0.20324165861187596;1.1927235676961665;0.3514680860237368
30.190599;1.1107999059530884;0.2966222147202313;0.2668151726218573;0.5204472292537748;0.46897208625685777;9.993332709592504;0.7511053812834253;0.4162323584449501;0.41605840538905503;0.2861916791994861;-0.20322165682115131;1.1927253019157706;0.3514691595482698
30.190601;1.110782760289343;0.29663343276444737;0.2668026510960727;0.5204297478193803;0.4689591638150845;9.993372549830049;0.7511075701509619;0.41623559806937704;0.4160616311190938;0.2861895162148635;-0.20318365505784997;1.1927226560087256;0.35146530762113753
30.190603;1.110759335868816;0.29665618283353007;0.2668022892634133;0.5203928580331905;0.46893132133019266;9.993414496702723;0.7511100231523082;0.4162387597105783;0.4160651022096117;0.2861978358796253;-0.20310665333921873;1.1927125941671264;0.3514468540335377
30.190608;1.1107225084189334;0.296700045333984;0.2668244766108299;0.5203190965621753;0.46887585417439365;9.993459272332121;0.7511127213558534;0.4162418252587341;0.4160688133729958;0.2862307020532472;-0.20295365168311766;1.19268408337043;0.35140391160106277
30.190619;1.110660826395345;0.2967905950155277;0.26689504675574366;0.5201695114051552;0.4687625113810203;9.993507541160923;0.7511156304519534;0.41624478101050905;0.41607275350300893;0.2863091892257072;-0.20264665010642272;1.1926220803458365;0.3513088158789811
30.190639;1.1105473486261048;0.2969691536025904;0.2670577606400584;0.5198713685707275;0.46853711175507706;9.993559905035005;0.7511187116235898;0.4162476155369691;0.41607690476648285;0.286480371370208;-0.20203364862343046;1.1924905194570221;0.3511130980530533
30.19068;1.1103311564805367;0.2973281605195104;0.26740829329205046;0.5192716164759081;0.4680831209177477;9.993616849174323;0.7511219280786564;0.4162503205633147;0.41608124758344794;0.2868333145200358;-0.20080864724609204;1.1922173179956652;0.3507163589574948
30.190761;1.1099086057301533;0.29804550934777596;0.2681323647524248;0.5180681305802336;0.4671715285934195;9.993678669034491;0.7511252420676136;0.4162528927656105;0.4160857644279794;0.2875530770847958;-0.19836464598656398;1.1916593905464112;0.34993346878348597
30.190925;1.1090642348943496;0.29947372952907086;0.2696014104680412;0.5156430194338807;0.4653342824201476;9.993745497343227;0.7511286117879106;0.416255330234523;0.41609043869454193;0.28900171030862776;-0.19349864485972226;1.190526656314466;0.3484221022462649
30.191251;1.107360363693982;0.30231291665051413;0.27255935898417655;0.5107247411272463;0.46160093730237073;9.99381740851967;0.7511319941627248;0.41625762632237606;0.4160952529470742;0.2919112565709627;-0.18386264388148058;1.1882130401052968;0.3456494022285668
30.191577;1.1056201324291457;0.30512293948523844;0.2755094709979919;0.5057206079060621;0.45779348792582064;9.993894502953843;0.7511353481809429;0.41625976910095974;0.41610018803843707;0.2948207480545708;-0.17435264306552184;1.1858514739185944;0.3432118411953172
30.191903;1.1038441723523442;0.30790645097439284;0.27845424716796324;0.5006320707281363;0.45391226430007403;9.993976915085366;0.7511386334545904;0.41626174506650443;0.41610522157005775;0.29773220496110947;-0.164973642423277;1.1834418957922535;0.34111026676971085
30.19223;1.1020346597699504;0.31066064321228587;0.2813908422349356;0.4954655136821228;0.4499614344987563;9.994064753401537;0.7511418088898992;0.4162635418730903;0.4161103268158092;0.3006436353924752;-0.15572664196519184;1.1809862453443727;0.33933883024501055
30.192556;1.1001924328022543;0.3133882803338738;0.2843217926964747;0.4902242070192341;0.44594292258528184;9.99415803023322;0.7511448367492143;0.4162651495498748;0.4161154737630113;0.30355704232920105;-0.14661364170050917;1.1784864614420933;0.33789458991517923
30.192882;1.0983184546265619;0.3160873293429561;0.2872452484677117;0.4849112113543804;0.4418584287012791;9.994256658070045;0.751147685236742;0.41626656039277526;0.416120630596073;0.3064704339277318;-0.13763764163636827;1.1759424816640307;0.3367703543230404
30.193209;1.0964135717932355;0.318760389043272;0.29016360165085675;0.4795308380447188;0.4377108578936393;9.994360499271002;0.7511503262742637;0.4162677697140851;0.4161257646518064;0.309385827199239;-0.1288006417768414;1.1733582454732394;0.3359609900942565
30.193535;1.0944798633580666;0.3214050995662575;0.2930743909618706;0.47408899494732903;0.43350410783311233;9.994469381541114;0.7511527349616899;0.4162687796871088;0.416130844025989;0.3123012447008161;-0.12010464212255012;1.1707336998812736;0.33545670446321185
30.193861;1.0925172997322024;0.3240224934171718;0.29597879939027394;0.4685875675073892;0.4292392694555264;9.99458310638538;0.751154889701454;0.4162696013140179;0.41613583881185834;0.3152187105815341;-0.11155064267215542;1.168069798849095;0.33525012557152484
30.194188;1.0905277083175058;0.326612235951844;0.29887625339607604;0.4630307501170811;0.4249188281191941;9.994701492389167;0.7511567676672224;0.41627025154451847;0.41614072106235067;0.31813624728017287;-0.10314264342504352;1.1653695024477426;0.3353303143598765
30.194514;1.0885120521880116;0.32917662958210514;0.30176881703441794;0.45742198443584614;0.420544952873091;9.994824372473825;0.7511583390035153;0.41627074928869223;0.41614546423643517;0.32105487171648245;-0.09487964438343964;1.162632783554338;0.335686775893808
30.19484;1.0864704388305197;0.33171263766495007;0.30465387775414055;0.4517662663042151;0.4161215979235397;9.994951512763835;0.7511595649429395;0.41627111058452204;0.41615004342908496;0.32397559136004844;-0.08676464555313662;1.1598626291517855;0.33630971405525123
30.195167;1.084405559199312;0.33422400421026677;0.3075343232218504;0.4460670139724771;0.4116503039843596;9.995082553216928;0.7511603995021066;0.4162713449087901;0.4161544373869303;0.3268963996622345;-0.0787986469428945;1.157060031360696;0.3371853092477363
30.195493;1.0823176533256762;0.3367077573674778;0.31040753238588004;0.4403262776310833;0.407132317223753;9.995217075547313;0.7511607938551825;0.4162714574391136;0.4161586315482587;0.3298192754663944;-0.07098364856308421;1.1542269818219124;0.3383034483942853
30.196145;1.0780877422664266;0.3416028197385355;0.31615571376636203;0.4287438291195396;0.3979747377452713;9.995354748513728;0.7511607033043064;0.4162714532697376;0.4161626212973697;0.3356601918733095;-0.05581165042401518;1.1484694717081039;0.3412110395714291
30.196302;1.0770574005071758;0.3427553048878002;0.3175125887693561;0.4259570287463808;0.3957619087538537;9.995495391326525;0.7511600913713381;0.41627133927203247;0.41616641185135755;0.3370621262186282;-0.05227565253416464;1.1470804880136392;0.3420322067232877
30.196302;1.0770487452964865;0.3427516441990633;0.31749493017254116;0.42595777016897607;0.39576132095475597;9.995638951577112;0.751158926207764;0.41627112554846185;0.4161700117018626;0.3370700618921513;-0.052275654898716106;1.1470850095485223;0.342034135335497
30.196302;1.0770392444321493;0.3427497513094716;0.3174798885062696;0.42595563036882345;0.39575834857069936;9.99578550474504;0.751157174402686;0.4162708255338421;0.41617342631338705;0.337080985493831;-0.05227165751938291;1.1470880136741044;0.3420373368437918
30.196302;1.0770287544918171;0.34274648968728866;0.31746459157002827;0.42595192411754634;0.39575426195247054;9.995935238013685;0.7511547975695964;0.41627045364774673;0.41617665904733364;0.33709288381054703;-0.052266660395420814;1.1470894885356204;0.3420403446629322
30.196302;1.0770174159028103;0.34274608397298384;0.3174529180658673;0.42594548628384665;0.39574792639388884;9.996088367467141;0.7511517536944409;0.4162700227703882;0.4161797169096577;0.33710674271583435;-0.052256663524588874;1.1470884373209242;0.34204358433386634
30.196303;1.0770032480725316;0.342748549209153;0.31744546152867975;0.4259302910486897;0.3957344711059466;9.9962450514526;0.7511480042265907;0.41626954251950704;0.4161826153089768;0.33712654866622044;-0.05223866690365855;1.1470828736533232;0.3420505942780838
30.196305;1.076983822231749;0.34275640345696223;0.31744527152281976;0.42590204190265457;0.3957107927121259;9.99640535183309;0.7511435210868347;0.41626901974733366;0.41618537777724496;0.3371542893037867;-0.05220067052772975;1.1470698132637858;0.3420615600562406
30.196308;1.076953450954113;0.3427778039063303;0.31746159091706944;0.42584246629370576;0.39566199482292735;9.996569259191906;0.7511382859685511;0.41626846171304444;0.4161880318615896;0.33719795332727515;-0.05212567438880071;1.1470422643487106;0.34208183747472826
30.196315;1.0769004799055208;0.3428227027018502;0.3175070844676426;0.42572354513646765;0.39556631140921933;9.996736724958154;0.7511322835387123;0.4162678789274413;0.4161906058975466;0.33727153054024706;-0.051974678475905055;1.1469832215706073;0.3421194004637378
30.196328;1.0768040428281138;0.3429172882872297;0.3176122377404881;0.4254850125584706;0.39537538001582184;9.996907653514237;0.7511254965460569;0.41626728601925983;0.41619312799620867;0.3374070098775945;-0.05167268277692783;1.1468636689401321;0.3421947120597111
30.196355;1.0766198901875776;0.34311071639279894;0.3178358547229161;0.42500635574039625;0.3949933786724893;9.997081925689425;0.7511179056148116;0.41626670030206775;0.4161956253911901;0.33766237776464797;-0.05107068727974349;1.1466235877531314;0.34234338440233486
30.196409;1.0762583253165938;0.3435012044840239;0.31829597885704103;0.42404905674507637;0.39423123772698193;9.997259446763803;0.7511094927492301;0.4162661383788586;0.4161981227527833;0.3381586172507209;-0.04986969197122474;1.1461429592213996;0.3426433304463763
30.196516;1.0755433748680343;0.34428390752530724;0.3192270308808305;0.4221294206982946;0.3927025384315502;9.997440142203992;0.7511002490012025;0.4162656135271688;0.4162006401044646;0.33913270602544987;-0.04747769683636386;1.1451787578987231;0.34325390806286893
30.19673;1.0741180212136532;0.34584523810330736;0.32109783678746234;0.41828333639974774;0.3896359393259607;9.997623953403137;0.7510901815436166;0.4162651354556778;0.4162031917414474;0.34106561430703985;-0.04273570185965977;1.1432449464296095;0.34453391221342494
30.197158;1.0712519006198464;0.3489383710558293;0.324841118536108;0.4105610789895148;0.38346070999884696;9.997810894275789;0.7510793121819787;0.41626471143691274;0.4162057860419085;0.3449112992509106;-0.03341870702750481;1.1393484826603655;0.34731632498578624
30.197586;1.0683580083304656;0.35199045047407257;0.3285750511647932;0.4028045413481483;0.3772300357426966;9.99800109616807;0.7510676673445339;0.41626434843134;0.41620842627448484;0.34875869827290706;-0.024323712329722306;1.1354123307880684;0.35038256266828777
30.198014;1.065436712584124;0.3549999653189447;0.33229827485773866;0.3950198913043406;0.370948643180673;9.998194787475457;0.7510552689845725;0.41626405451741244;0.41621111348738377;0.35260672983800767;-0.015448717758640488;1.131441466516419;0.35370714267143605
30.198442;1.0624896403005455;0.3579685259796043;0.33601194564939724;0.38721424360842616;0.36462177249557937;9.998392248924159;0.751042132317998;0.4162638370001657;0.41621384936294353;0.3564542987559379;-0.00679172330697976;1.12743688052747;0.35726550319203937
30.19887;1.0595196994789406;0.36089582786290775;0.33971499511598424;0.37939219340620145;0.3582519448483144;9.9985937284963;0.7510282665019954;0.41626369977406;0.4162166356126111;0.3603033027225429;0.0016512710334885715;1.1234015787057792;0.3610371262840128
30.199298;1.0565279839412476;0.36378243855544734;0.3434077342742647;0.3715593838082821;0.35184337483413486;9.998799317666894;0.7510136773361642;0.41626364390504283;0.4162194722742651;0.36415264183603946;0.009880265273339786;1.1193385734372026;0.36499967763562857
30.199726;1.053516282597314;0.3666306094058865;0.34709184202814863;0.3637231427865802;0.34540172202274827;9.999008920160216;0.7509983737534521;0.4162636697501355;0.41622235905246135;0.36800222560113754;0.017899259425890008;1.1152498728511937;0.3691329909347405
30.200154;1.0504867026895788;0.3694384742547629;0.3507649638600708;0.35588666098693;0.33892871127966145;9.999222334347275;0.7509823718654134;0.4162637773141511;0.41622529835988753;0.37185097244526616;0.025709253506813023;1.111137477618184;0.37341704094912614
30.200582;1.0474410537158834;0.37220737740438953;0.35442785317255976;0.3480558432252905;0.33242882808468693;9.999439335191957;0.7509656913439477;0.4162639659307643;0.41622829613623685;0.3757008080457459;0.03331424753501304;1.1070053833212437;0.37783614943724186
30.20101;1.044381474673591;0.37493928308953245;0.3580817252288586;0.3402364225792803;0.3259063887404813;9.999659713340083;0.7509483484941365;0.416264235165488;0.41623135987507437;0.3795506720523383;0.040716241532433264;1.1028545817757975;0.3823727307172891
30.201271;1.04250122450569;0.37659019546584577;0.360308992054234;0.33546519537679986;0.321909784716771;9.999883240157994;0.7509303551107221;0.41626458517423853;0.41623449568089427;0.38191252799003744;0.045140235521177886;1.1003050627902924;0.38519994598812624
30.201271;1.0424900873387684;0.37658679298878583;0.3603042571866739;0.33546549074641185;0.32190802627876525;10.00010953688403;0.7509117276518993;0.41626501596841453;0.41623770598783527;0.3819353630653064;0.045140229520327854;1.10029481735522;0.38520931905133343
30.201271;1.0424763485829245;0.37658486390096646;0.3603021013804599;0.33546058381698307;0.32190211035502575;10.000337946243697;0.750892498816882;0.4162655283781734;0.4162409902775057;0.38196017953237016;0.04514522354519526;1.1002818387871975;0.3852219076336657
30.201272;1.0424639998204928;0.3765831317093543;0.3602998945134681;0.33545630573922963;0.32189641637215455;10.000567523987147;0.7508727219695708;0.4162661264265323;0.41624434767187807;0.38198498659567076;0.045149217610428824;1.1002671235765258;0.38523500082229295
30.201272;1.042449956927472;0.3765835311404239;0.36030054495530606;0.3354466727077391;0.3218861678002045;10.000797147289953;0.7508524702856876;0.4162668174646328;0.4162477766828265;0.3820127942758024;0.04515821173271815;1.1002496747552515;0.3852522456579311
30.201273;1.0424316245942884;0.3765863654762477;0.3603052299194772;0.3354257310795941;0.3218664643347693;10.001025632764968;0.7508318342870447;0.41626760969758075;0.41625127229685;0.3820456088908646;0.04517720592727982;1.1002255065959123;0.3852761665126457
30.201276;1.0424065631504031;0.37659716004083577;0.36032009273107674;0.3353867339725021;0.3218315920760906;10.001251771970193;0.7508109151842515;0.4162685102767108;0.4162548260573317;0.38208843243733603;0.045213200202489465;1.1001906447183765;0.3853124873841328
30.20128;1.0423655730749974;0.37662173121208137;0.360353909739724;0.3353073191414263;0.32176292932566425;10.001474309079851;0.7507898133555234;0.41626952594116323;0.41625843052392586;0.3821502653565882;0.045286194560349206;1.1001331163202832;0.3853724226842892
30.201289;1.042294169622127;0.37667369993010513;0.36042478601470396;0.3351480886598407;0.32162712048531394;10.001691944951533;0.7507686175924098;0.4162706633360708;0.4162620816790924;0.3822511084945339;0.04543318900241175;1.100032938566054;0.38548012915673696
30.201306;1.0421607531972157;0.37678079588835434;0.3605703247210308;0.3348296484370213;0.32135766827562784;10.001903378249628;0.7507474013987988;0.4162719253560606;0.41626577693871847;0.38242996298025606;0.04572518353649511;1.0998481188908569;0.3856827333914188
30.201341;1.0419021639362331;0.37699644141686117;0.3608638311132237;0.33419305224548024;0.3208213154210439;10.002107372219866;0.7507262259953743;0.4162733072796719;0.4162695136363712;0.3827648296923265;0.04630917817860395;1.0994916666348917;0.38607547416162563
30.201411;1.0413936453763506;0.3774313719609479;0.36145535858157335;0.33291973567164496;0.31974999424947753;10.0023028481633;0.750705144458514;0.41627479748514556;0.4162732886521476;0.3834127085916028;0.047473172947967344;1.0987946003353486;0.3868504490197283
30.201551;1.0403841060867298;0.37830216125175015;0.3626418243892616;0.3303746863935864;0.3176083533446627;10.002488899208947;0.7506842049796933;0.4162763805231964;0.41627709745025476;0.38468459636452884;0.0497841678619381;1.0974169430641514;0.3883927537836503
30.20183;1.038368784947844;0.3800340979903391;0.3650142676956329;0.32529186481862665;0.3133233238412895;10.002664662139763;0.7506634522389429;0.41627803817151837;0.4162809334941874;0.3872054818935962;0.054344162935868745;1.0946737173438847;0.39149012375456066
30.20211;1.0363504955028127;0.3817511013278597;0.3673827510864055;0.3202207728929643;0.3090339504464004;10.002829203292062;0.7506429260733923;0.4162797468956649;0.4162847881344354;0.3897273438232011;0.05882215818368847;1.0919259454971386;0.3946205000879968
30.202389;1.0343291887139363;0.3834535366117446;0.36974762374951103;0.3151593787131725;0.304738212046988;10.002981543180912;0.7506226620174768;0.4162814766086604;0.41628865115708047;0.3922481538427211;0.06321715361637532;1.08917264830957;0.3977781549864285
30.202668;1.0323038274039618;0.3851392874071677;0.3721071902223325;0.31011136129927575;0.3004398945462825;10.003120758031287;0.7506026932657996;0.416283196202058;0.41629251179122695;0.3947698835111886;0.06753014924157366;1.0864158420936527;0.4009617752784191
30.202948;1.030275163327342;0.38681122004951535;0.37446394318083953;0.3050758727617495;0.29613788486812775;10.00324605961955;0.7505830503811113;0.4162848805469466;0.41629635936165943;0.39729050999390625;0.07176214506523056;1.083654536647929;0.40416630021368927
30.203227;1.02824542709854;0.3884695509959207;0.3768172704434728;0.3000552143035786;0.291833713045837;10.003356813526938;0.7505637602889017;0.4162865122993143;0.4163001853582877;0.39981201666787997;0.07591414109223042;1.0808907337594507;0.40739081333025634
30.203507;1.0262123821893203;0.39011231080481906;0.3791660593113937;0.2950503421059673;0.2875288965296334;10.00345252401135;0.7505448443768578;0.4162880810809056;0.4163039867739794;0.4023323904531233;0.07998613732533359;1.0781244297029706;0.4106304617988533
30.203786;1.0241779045044355;0.39174136499796386;0.38151141353392953;0.29006184330553525;0.28322343050681653;10.003532804373755;0.750526319830604;0.4162895832675728;0.4163077665553958;0.4048536208093405;0.08397913376404911;1.075355620361252;0.4138846723226288
30.204066;1.0221409305949294;0.3933561109128693;0.3838531223555887;0.2850904743550154;0.2789183150167768;10.003597309452722;0.7505082069358443;0.4162910212240035;0.41631153138242194;0.40737369896953113;0.08789413040388815;1.072584306285637;0.4171491119068382
30.204345;1.0201033696297417;0.3949572249558187;0.38619111771068665;0.280137607526219;0.27461434938126034;10.003645690064277;0.7504905312187694;0.41629239924344924;0.41631529109827276;0.40989461416758777;0.09173112723621267;1.069813496045238;0.42042330283348656
30.204625;1.018065357744541;0.3965443346049045;0.3885249721775522;0.27520460576945605;0.27031283767689435;10.003677624588732;0.7504733181852119;0.41629371686924266;0.41631905891716;0.4124143486261187;0.0954911242490493;1.067041202457959;0.42370320963025865
30.204904;1.0160265003306568;0.39811883947798854;0.390856207471751;0.27029071497799756;0.26601315287929395;10.003692866282021;0.7504565924447435;0.41629496475032907;0.41632285026259425;0.4149338739538288;0.0991751214280715;1.0642684377370755;0.42698787898340557
30.205183;1.013987130284857;0.39967998083728;0.3931839495966312;0.2653987223761754;0.2617179629612478;10.003691282364866;0.7504403814746025;0.4162961242366824;0.41632668216185925;0.41745415088646715;0.10278311875782309;1.0614962158604455;0.43027624879360793
30.205463;1.0119472294321792;0.4012279539624619;0.39550839578959374;0.2605275541855261;0.25742623686407445;10.0036728572275;0.7504247153442157;0.41629716983448106;0.41633057275543317;0.4199731351043351;0.10631711622426208;1.0587255570229925;0.4335649281377408
30.205742;1.009908561638332;0.40276344879521736;0.397829530545137;0.25567903263061376;0.25313935695630196;10.003637618257244;0.750409621880514;0.41629807470119307;0.4163345392788096;0.42249278465765616;0.10977611381651078;1.0559554898698535;0.4368537951161614
30.206022;1.007870122347876;0.40428583428147985;0.4001471110437162;0.25085385687715517;0.2488583153317037;10.003585602895964;0.7503951252462971;0.4162988138545633;0.41633859601289486;0.42501106162286745;0.11316111152600652;1.0531880501810569;0.44013942955659374
30.206301;1.0058330601301422;0.40579636409398384;0.40246190329648934;0.24605271190852504;0.2445835561284119;10.003516950064203;0.7503812535048312;0.4162993631245799;0.41634275295475764;0.4275299313512996;0.11647410934531852;1.0504222765253328;0.4434226598178684
30.20686;1.0017720327585586;0.40878156360705864;0.40707945821294633;0.23652655006800072;0.2360591795348526;10.003431987482923;0.7503680442323754;0.4162997003308003;0.41634701537520014;0.4325463619529475;0.12288510726742678;1.0449262095468457;0.449963233728014
30.207363;0.9981232602852931;0.4114268773827912;0.41122344268331823;0.2280405866377718;0.22841402432438818;10.003331232103807;0.7503555373246065;0.4162998082153008;0.416351384842868;0.4370623225731607;0.1284121052852475;1.0399898954851363;0.4558256630657886
30.207866;0.9944826484540742;0.4140354257133134;0.41535755781126454;0.21964305243507293;0.22080005781817671;10.003215352094664;0.7503437654261315;0.4162996737313563;0.4163558614197444;0.4415777857757835;0.13371410339217757;1.0350683877165998;0.46165847097151247
30.208369;0.9908524766062948;0.41660734227648966;0.41948077223294666;0.21133612425981027;0.21321953502064067;10.00308511262084;0.7503327503615225;0.41629928635785063;0.41636044604487615;0.44609273340313566;0.13879510158233177;1.0301627465989316;0.4674562700280721
30.208872;0.9872336674090225;0.4191453196221966;0.4235951890605371;0.2031224326346076;0.2056755552099259;10.0029413349996;0.7503225013457059;0.41629863907595;0.4163651412697908;0.45060715800504947;0.14365809984931227;1.0252770403854021;0.47321410737069863
30.209375;0.9836281189595198;0.4216483997709246;0.42769880107459096;0.19500482102644065;0.1981713061093042;10.002784893095166;0.7503130128342521;0.4162977301069209;0.4163699505219673;0.4551220596959511;0.1483090981847964;1.0204123445219218;0.4789295613050384
30.209878;0.9800369452905014;0.4241189109576002;0.43179324964494464;0.1869871675130455;0.1907112824042607;10.002616696876428;0.7503042644934437;0.4162965631734748;0.4163748771388168;0.4596354420664811;0.15275009657857136;1.0155697366012846;0.48459675713443695
30.210381;0.9764610546514172;0.4265569903380961;0.43587802744272214;0.17906934872955013;0.1832960122571718;10.002437648118068;0.750296227904361;0.41629514567082;0.416379923852496;0.4641483086037136;0.15698509502011662;1.0107532901535987;0.4902138232595048
30.210884;0.9729023297482344;0.4289654889312419;0.4399549369753265;0.17125474270096572;0.17592947737490425;10.002248617912674;0.7502888785185357;0.4162934870593343;0.41638509439076454;0.46866066101892534;0.16101909350045532;1.0059620728380354;0.4957787581864003
30.211387;0.9693620979432148;0.43134416771645817;0.4440228259344901;0.1635449768925503;0.16861406038423554;10.002050444096232;0.7502822042557836;0.41629160130069126;0.41639039655883303;0.47317350198104813;0.16485609201323123;1.0012001492266671;0.5012906505682777
30.21189;0.965842034786021;0.4336951930609561;0.4480828282933776;0.155941638644128;0.16135211341969352;10.001843892856323;0.7502762063062037;0.4162895105832388;0.4163958438517448;0.47768483976517867;0.16849909055495282;0.9964685801935693;0.5067458434809189
30.212393;0.962342287745675;0.43601866914672255;0.45213464920226654;0.14844684604676164;0.15414686279586068;10.00162961504246;0.7502708961122784;0.4162872436334892;0.4164014532612369;0.4821956865318122;0.17195308912507315;0.9917674160240795;0.5121445587902295
30.212896;0.9588639919194973;0.43831560186461876;0.456178462393457;0.14106086944824336;0.14699949834098736;10.001408179693955;0.7502662927359448;0.4162848293478115;0.4164072395279948;0.4867060521925589;0.17522108772585002;0.9871006947478077;0.5174857534576767
30.213009;0.9580785033154665;0.43883070508535815;0.4570946610093954;0.13941441089884452;0.1453988735169441;10.001180176596389;0.7502624195508599;0.4162822911867181;0.4164132099773821;0.48772994343496295;0.17593108636129456;0.986037450780895;0.5186827643217793
30.213009;0.958069934447443;0.4388331066372001;0.45710514559246024;0.13941288678812963;0.14539630938116024;10.000946308219703;0.7502593014855313;0.4162796449076889;0.41641936389907314;0.48774236763114964;0.1759310850350857;0.9860137233574344;0.518687493587395
30.21301;0.9580579890309164;0.4388372744557137;0.45711961609871143;0.13940459153186113;0.14538732251872352;10.000707372709469;0.7502569658834636;0.4162768997780773;0.4164256956612641;0.48775833668622504;0.1759340837473684;0.9859865593353992;0.5186964684998313
30.21301;0.9580475811995958;0.43884183514311736;0.45713429835032987;0.1393977183437321;0.1453797251154582;10.000464144713487;0.75025544384807;0.4162740605445662;0.41643219717658303;0.48777386811165097;0.17593608249173914;0.9859600139278181;0.5187045496044637
30.213011;0.9580336494625765;0.43884820630487237;0.4571530940264358;0.13938359938958936;0.14536524121849898;10.000217295614704;0.7502547682598903;0.4162711274427716;0.4164388590094165;0.48779298201686644;0.17594108125483102;0.985930146850226;0.518716848098552
30.213013;0.9580149309099119;0.4388588683570189;0.45717918925593715;0.1393565411615751;0.14533812074115307;9.999967376186921;0.7502549707232206;0.4162680952279186;0.4164456732909307;0.487818697986397;0.175952080018364;0.9858930121153476;0.5187372117038831
30.213016;0.9579850525121804;0.4388778024507012;0.45721977861894925;0.13930613007487094;0.14528845915226435;9.999714807888926;0.7502560796322992;0.4162649520177001;0.4164526354848588;0.48785903523573976;0.1759730787613097;0.9858416541023408;0.5187745403291485
30.213023;0.9579324357245917;0.4389120800624351;0.457287769470398;0.1392048883684502;0.1451893207310622;9.999459956981624;0.7502581174917339;0.41626167866140096;0.41645973965637695;0.48793001413345544;0.17601607746054493;0.9857601176252568;0.518847970280607
30.213036;0.9578331561975114;0.43897758631544614;0.45741117880427934;0.13900570515712446;0.14499512350479554;9.99920329010953;0.7502610993003648;0.4162582504100625;0.41646697222602774;0.4880616576095338;0.17610007609099912;0.9856164594585574;0.5189921775887476
30.213064;0.957640666351742;0.43910408307562815;0.4576433771351965;0.13860944805022915;0.14460931719513764;9.998945460812198;0.7502650364517989;0.4162546393098331;0.4164743113739688;0.4883139921449717;0.17626807462732116;0.9853487488535413;0.5192782061242156
30.213118;0.957261389983293;0.4393538060837186;0.45809434885014505;0.1378179136984321;0.14383868858428886;9.998687274918744;0.7502699413399733;0.4162508139733718;0.41648172954700385;0.48881004769292774;0.1766010730453016;0.9848320607557965;0.5198492801639919
30.213227;0.9565104906489299;0.4398491744208956;0.45898143006473013;0.13624194570040932;0.14230303400667274;9.998429613373133;0.7502758256080079;0.41624673751826297;0.41648919659429456;0.4897928548720771;0.17725207132079357;0.9838194703165938;0.5209860208284482
30.213445;0.9550171238213486;0.4408331978100221;0.46074027624321356;0.13310827463561162;0.1392434048663623;9.998173335676716;0.7502826952802265;0.4162423683714756;0.41649668447145977;0.49174944085079386;0.178501069428948;0.9818140503191894;0.5232419451332587
30.213881;0.9520499999384798;0.44278291407296233;0.46423690306060456;0.12690797072166227;0.13316394283159935;9.997919122256837;0.7502905475522502;0.41623766595473416;0.4165041694149331;0.49565382805559727;0.18078706734565447;0.9778428708457889;0.5276831822207867
30.214316;0.9491028836080693;0.4447174437937332;0.4677296240682068;0.12079710399593563;0.12713821095631347;9.997667351837812;0.7502993681131426;0.41623259766508364;0.4165116305427619;0.49955703342150704;0.18279206504867265;0.9739029999660499;0.5320276832672596
30.214752;0.9461790760611518;0.4466394900371774;0.47121939013598013;0.11477788943571918;0.12116900449066274;9.997418139630886;0.7503091284816694;0.41622714249711545;0.41651905059010647;0.503461066309596;0.1845210625171291;0.96999750201938;0.5362782370533319
30.215188;0.9432792480228346;0.44854742909607903;0.47470387376993656;0.10885308598841092;0.11526012718046957;9.997171426798182;0.7503197860746206;0.4162212898016465;0.41652641832149784;0.5073649289727392;0.18598005973067594;0.9661284317658824;0.5404355719789946
30.215624;0.9404040177534999;0.4504452753891458;0.4781867432309724;0.10302589203829221;0.10941591057549419;9.996927014523395;0.7503312848815449;0.4162150372163778;0.416533728040991;0.5112676181204237;0.18717305667007675;0.9622978276449887;0.5445000963197552
30.216059;0.937556979761003;0.4523332949396276;0.48166617219685964;0.0972971067874366;0.10363785586528527;9.996684623017966;0.7503435520309394;0.4162083919516682;0.416540976330618;0.5151711254886205;0.18810605331993083;0.9585077112908158;0.5484760486906426
30.216495;0.9347370951155971;0.45421292782837785;0.48514392161615955;0.09166884769415772;0.09792945651943234;9.996443985538242;0.7503564971710065;0.4162013714288319;0.4165481580338212;0.5190744421049104;0.18878404967139614;0.9547600942787082;0.552364801140142
30.216931;0.9319479335137277;0.4560867192199908;0.48862056068090826;0.08614441076067961;0.09229501884664747;9.996204922273181;0.7503700234263722;0.41619399792857015;0.41655526479836125;0.5229765652477919;0.1892120457222607;0.951056984337151;0.5561679992751436
30.217366;0.9291889739168268;0.45795493883921495;0.49209634979629463;0.08072349081913581;0.08673548166127239;9.995967371433938;0.7503840403007239;0.41618629071146296;0.416562288037922;0.5268795030287512;0.18939604147436398;0.9473993851214656;0.5598906995976782
30.217802;0.926461619174308;0.45981822146748397;0.4955709312395508;0.07540862057397545;0.08125466394019665;9.99573131260433;0.7503984660839613;0.4161782640833224;0.4165692226321533;0.5307812763027486;0.1893400369296161;0.9437902915705727;0.5635337396782766
30.218238;0.9237680048012675;0.46167904581790353;0.49904551468079983;0.07020018139970341;0.07585405925413466;9.995496639983264;0.7504132265097665;0.41616993168132754;0.4165760683274311;0.5346839162203523;0.18905003208629317;0.9402296891337995;0.5671025950771125
30.218674;0.9211088022671469;0.4635386089983515;0.5025206867462045;0.0651002381750168;0.07053715240002517;9.995263170801222;0.7504282566558022;0.41616130823159897;0.4165828283169299;0.5385864592610667;0.18853202693739587;0.9367195587865998;0.57060008266074
30.219109;0.9184844477271046;0.46539751959310116;0.5059965053643537;0.060109481514653805;0.06530598632518585;9.995030792848025;0.7504434984774846;0.4161524070168621;0.4165895057955443;0.5424879450168667;0.18778902147200288;0.9332618796323352;0.5740281783094849
30.219545;0.915896581152851;0.46725700519477964;0.509473019107292;0.055227845212628114;0.06016171226782556;9.994799553341212;0.7504588907338792;0.4161432389543716;0.4165961017925527;0.546390414765661;0.1868290156788474;0.9298586288072493;0.5773934790808836
30.219981;0.9133459140354754;0.4691195425159942;0.5129521436830299;0.05045697100546066;0.05510743740833062;9.994569581415462;0.7504743594893215;0.41613381514149317;0.4166026155185849;0.5502929083563961;0.18565500954873304;0.9265087830534203;0.580698234100319
30.220416;0.9108331395364705;0.47098560934181405;0.5164336207560584;0.0457977058134614;0.05014542624186806;9.994340966705028;0.7504898177087027;0.41612415018044663;0.41660904603680793;0.5541944604690348;0.18427400307394923;0.9232153168846837;0.5839460823323147
30.220852;0.9083592000510055;0.47285643017693835;0.5199178460445487;0.04124873047179856;0.04527556235578159;9.994113710683497;0.7505051733898727;0.41611426347587677;0.4166153948019498;0.5580970991659043;0.18269099624749283;0.91997819915673;0.5871429219857366
30.221288;0.9059255515912693;0.4747329534410626;0.5234045865783788;0.036811506456451204;0.040500769125443155;9.993887735817934;0.7505203384059692;0.4161041791043844;0.41662166684713076;0.5619998501081717;0.18090998906445926;0.9167993951422855;0.5902915479361172
30.221724;0.9035321751205266;0.4766163188155703;0.5268946443295118;0.0324867860775878;0.03582327881167442;9.993662937719709;0.7505352357347435;0.41609392652192145;0.4166278691023504;0.5659017405651886;0.1789379815239035;0.91367886894423;0.5933957157469147
30.222159;0.9011790489218907;0.47850811072835514;0.5303893179068355;0.028273588995060845;0.031243396787118797;9.993439230344656;0.7505498040361058;0.4160835400394325;0.41663401078548234;0.5698047979950284;0.1767789736286691;0.910618583016869;0.5964611439880805
30.222595;0.8988676416617237;0.48040867740970816;0.5338876577491777;0.02417228547689032;0.02676286200158126;9.993216548268107;0.7505639931591072;0.41607305497336783;0.41664010815900643;0.5737080481350776;0.1744389653838655;0.9076174975562777;0.5994913046460637
30.223031;0.8965986362477526;0.48231954857710074;0.537390477483288;0.020183012654979453;0.02238319256595664;9.992994875924001;0.7505777558954702;0.41606250494216024;0.41664618607886017;0.5776105119797497;0.17192395679607833;0.9046785677698164;0.6024896279864814
30.223466;0.894372282383655;0.48424241736383644;0.5408990449263421;0.01630534143802359;0.01810528270072861;9.992774291639945;0.7505910488009441;0.41605192248735506;0.4166522739935508;0.5815142018269877;0.1692379478741623;0.901801737288619;0.6054618172149973
30.223864;0.8923811202257385;0.48600546599027594;0.5441027472066409;0.012867563147331004;0.014295373714790022;9.992554944268655;0.7506038370268103;0.41604133908824453;0.4166584016778645;0.5850731221269647;0.16664493863126917;0.8992349336297519;0.6081500332183012
30.223864;0.8923844085207022;0.48600938208207195;0.5441250939772018;0.012866207081379148;0.014295918450014903;9.992337007464746;0.7506160919712965;0.41603078464354976;0.41666459540311246;0.5850812711406294;0.16664492908581485;0.8992540755521063;0.6081435429354017
30.223864;0.8923865517957398;0.4860149412900206;0.5441504664851767;0.01286271922702912;0.014294155561772853;9.992120702774313;0.7506277845314424;0.4160202885230618;0.4166708754423649;0.5850926396538177;0.16664291926033062;0.8992720852361288;0.6081396666759974
30.223864;0.8923889461471872;0.486019629934364;0.5441751903990357;0.012857631940565809;0.014290657055102511;9.99190634399909;0.7506388808209273;0.4160098806142541;0.4166772566167496;0.5851032111110359;0.16664090918040045;0.8992908897995077;0.6081351584204708
30.223865;0.8923914499301936;0.48602637090342465;0.5442026224475128;0.012851667365286248;0.01428623243745626;9.991694267290617;0.7506493417221264;0.4159995910977082;0.4166837492889706;0.5851169643947073;0.16663789887431232;0.8993084199539465;0.6081336313007297
30.223866;0.8923909156059974;0.486034640614161;0.5442340910112624;0.012840400587151905;0.014275971350535696;9.99148468244405;0.7506591215973785;0.4159894483357159;0.4166903584705692;0.5851368766142121;0.16662988837174023;0.8993236140558779;0.6081369009266152
30.223868;0.8923849993658837;0.48604847478759633;0.5442755351354646;0.012819377773085828;0.014254917519746784;9.991277647772044;0.750668163684176;0.41597947596893076;0.4166970816944047;0.5851669255006;0.16661387770161193;0.8993314188969254;0.6081480093703916
30.223873;0.8923677683776625;0.48607185809403236;0.5443350183780093;0.01277833427903931;0.014211658089873028;9.991073211041929;0.7506763997170811;0.41596969241209586;0.4167039087204821;0.5852180905338253;0.16658186689174664;0.8993237867165922;0.6081753577059852
