time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.223882;0.8923285842490513;0.4861171078943139;0.544432811946639;0.012697246893036066;0.014123912859882107;9.990871542828824;0.7506837582253838;0.4159601133903166;0.41671082340131554;0.5853113515362801;0.1665198559704405;0.8992876724056124;0.6082353243431743
30.223901;0.8922427442240022;0.48620309715049614;0.5446051301422608;0.012536195738607713;0.013947306429408514;9.990672925200696;0.7506901765245595;0.4159507550615336;0.4167178043515428;0.5854876900896265;0.16639284496544937;0.8991910302007451;0.6083577984758332
30.223939;0.8920644442221849;0.4863727596694988;0.5449281036535037;0.012216212327958484;0.013593949329799569;9.990477624952103;0.7506956121645452;0.4159416338383141;0.41672482518735304;0.585833097021986;0.16613983389995504;0.8989748134775207;0.6086089430656734
30.224014;0.8917018397600135;0.48670927909527306;0.5455513842263712;0.011578838002193866;0.012887240309719541;9.99028581885703;0.7507000493491299;0.4159327624231688;0.41673185748542174;0.5865135755096386;0.16562982279203445;0.8985189797212538;0.6091131627348215
30.224164;0.8909705360196443;0.4873810412547834;0.5467778636938211;0.010316811788461982;0.011483845740202293;9.99009767104531;0.7507034934921453;0.41592414718661985;0.416738874620326;0.5878651313432716;0.16459581165857373;0.8975884934448161;0.610123038691536
30.224464;0.889517340768473;0.48872748637352575;0.5492101307569416;0.007831643782183918;0.008711101197837393;9.98991342948733;0.7507059562092193;0.41591579015030833;0.4167458525004436;0.5905587624003642;0.16247180051804186;0.8957243231159225;0.6121394997828767
30.224764;0.8880834491525499;0.4900805811466861;0.5516458263589321;0.005398647018420038;0.005987843167970004;9.989733439557726;0.7507074435105049;0.41590769213590184;0.41675276843532105;0.5932524603518409;0.16027478939010867;0.8938894389520343;0.6141498289911166
30.225064;0.8866712585822057;0.49144078913136396;0.5540837198796016;0.003017925571837566;0.003314589283727999;9.98955812028648;0.7507079567668405;0.4158998541520529;0.4167596012586896;0.5959382178668333;0.15800777829419005;0.892084815674243;0.6161479183734601
30.225365;0.8852804194514109;0.49280854789201345;0.5565242464167595;0.0006896044599801256;0.0006919108538340541;9.989387922442413;0.750707503551204;0.4158922782428186;0.4167663306273201;0.598612030600444;0.15566976724897208;0.8903104360264252;0.618130450795966
30.225665;0.8839108520219212;0.4941838196115295;0.5589671542559561;-0.001586752967298499;-0.001880261993204929;9.98922330891009;0.7507061045867082;0.4158849666443108;0.41677293368682894;0.6012748921485567;0.15326475627302766;0.88856629072539;0.6201002012057578
30.225965;0.8825615113518135;0.4955671192720381;0.5614134431451089;-0.0038120178251583453;-0.004402503854700162;9.989064778002792;0.7507037899636009;0.41587791990111517;0.4167793830812587;0.6039257880165133;0.1507937453856953;0.8868523724153348;0.6220572117754306
30.226265;0.881233549992969;0.4969569164522374;0.5638604040896136;-0.005985025035468804;-0.006873082860823208;9.988912850758135;0.7507005940833866;0.4158711375595314;0.41678564949126035;0.6065646949654706;0.14825773460702454;0.885168664484599;0.6240024748042782
30.226565;0.8799266051382659;0.49835410399391533;0.566309036192087;-0.008107335010651343;-0.009293364197432813;9.988768000803164;0.7506965550957648;0.4158646192648152;0.41679170555851114;0.6091925830332015;0.14565972395592705;0.8835161334496674;0.6259384015912777
30.226866;0.8786412818650404;0.49975984852728644;0.5687600530734148;-0.010179828327350532;-0.011663945902351328;9.988630607902303;0.7506917143014659;0.41585836406326965;0.4167975277561988;0.6118074196829151;0.14300071344811915;0.8818937322006113;0.6278639684487072
30.227166;0.877376171910918;0.5011714251055074;0.5712110638311237;-0.012201145859969018;-0.0139829090492628;9.988500980867736;0.7506861140888837;0.4158523702179164;0.4168030963977435;0.6144111767661511;0.14028170309507576;0.8803024086964546;0.6297820214206934
30.227466;0.8761328692795268;0.5025916374616005;0.5736640394204908;-0.014172925906739723;-0.016251712300726154;9.98837940631439;0.750679795717756;0.41584663550730777;0.4168083935296159;0.6170028320635241;0.13750569290366876;0.8787411107079715;0.6316929170756468
30.227766;0.8749103850853274;0.5040177176164705;0.5761162782786483;-0.016094219088541337;-0.018468907643403185;9.988266161621837;0.7506727997237013;0.4158411569989639;0.4168134009754255;0.619582365205212;0.13467268287721457;0.8772107853279458;0.6335973131886653
30.228066;0.8737089897100437;0.5054508993248025;0.5785688193389608;-0.01796546701017386;-0.02063461745824675;9.988161482875869;0.7506651702626093;0.4158359320046163;0.4168181027026854;0.6221507536877344;0.1317866730185758;0.8757103771110875;0.6354977028519465
30.228367;0.8725290526136269;0.5068910684600596;0.5810210946597333;-0.019787513140679662;-0.022749427018745282;9.988065546253639;0.7506569573997653;0.41583096052981866;0.4168224887187674;0.6247069693888473;0.128846663334694;0.8742408276505229;0.6373935488609198
30.228667;0.8713698911138045;0.5083380713978961;0.5834731952653629;-0.02156085373261516;-0.024813560460944593;9.987978496687429;0.7506482141986466;0.41582624815342645;0.41682655479763514;0.6272519789509369;0.12585665383940317;0.8728020789355513;0.6392872848042622
30.228967;0.8702324463970111;0.5097915865023814;0.5859239360779556;-0.023286323095095103;-0.026827595600140912;9.987900493787487;0.7506389915798176;0.4158218078809461;0.41683029974075464;0.6297857481960191;0.12281664455057274;0.8713930778877116;0.6411795280857251
30.229267;0.8691164002927624;0.511251699400993;0.5883734330009405;-0.024962949797494444;-0.0287900735075917;9.987831743697923;0.7506293325438638;0.415817659180067;0.4168337239154696;0.6323072459200947;0.11972863548450398;0.8700147763024171;0.6430702955264298
30.229567;0.8680213482357956;0.5127178920221107;0.5908211684263567;-0.026591729205681085;-0.030701805784053248;9.987772473288583;0.7506192681338864;0.415813825572707;0.41683682643803194;0.6348174453908055;0.11659462665445394;0.8686671299249684;0.6449615220664512
30.229868;0.8669476136347994;0.5141900246319613;0.5932665746282496;-0.02817352008439694;-0.03256343269687146;9.987722843217675;0.7506088183839186;0.41581033108394183;0.41683960208706217;0.6373163235278828;0.11341561807392644;0.8673491028122547;0.6468539337346382
30.230168;0.8658954394197732;0.5156690904271359;0.5957104570320084;-0.02970788979700176;-0.03437411248855451;9.987682901749796;0.7505979987769934;0.41580719576203296;0.41684204388884627;0.6398038592732683;0.11019460976104718;0.866061673045931;0.6487485629952735
30.230468;0.8648638179197176;0.5171536682567787;0.5981517025176967;-0.031195254532338446;-0.0361340382572545;9.98765262931831;0.7505868292054548;0.41580443447427295;0.4168441475443776;0.6422790343169547;0.10693060174070768;0.8648048337992512;0.6506447209990195
30.230768;0.8638536493532264;0.518644285013871;0.6005901257998143;-0.03263618874640581;-0.03784351887275695;9.987631969284005;0.7505753405813826;0.415802057260424;0.4168459126815332;0.6447428369677426;0.10362759404268194;0.8635765900811755;0.6525444970907748
30.231068;0.8628645742906288;0.5201415146314943;0.603026453925112;-0.034031357403106734;-0.03950302638794343;9.987620820842391;0.7505635775567787;0.41580006668666747;0.4168473443688686;0.6471952642395664;0.10028658669802926;0.8623799552981619;0.6544484459933532
30.231369;0.861896183903226;0.5216443739332269;0.6054596478881348;-0.03538002808079855;-0.04111142520623725;9.987619061404006;0.7505515946568978;0.4157984557649196;0.4168484543327122;0.6496363196381635;0.09690857973634236;0.8612119508879598;0.6563571015826185
30.231669;0.8609497324640906;0.5231537814808424;0.607889715730163;-0.03668494080031839;-0.04267153790356736;9.987626505118984;0.7505394444650588;0.41579720963735645;0.41684925936679545;0.6520650103561717;0.09349557318239723;0.8600746054320445;0.6582701241535869
30.231969;0.8600223226054506;0.5246674788850164;0.610315918750475;-0.03794412889051501;-0.0441809360264942;9.987642789935686;0.7505271696561001;0.4157963091505361;0.4168497802749304;0.6544823460594321;0.09004756705335554;0.8589669452476787;0.660188828331512
30.232269;0.8591164440969546;0.5261883616845952;0.612739716962674;-0.03915861904014212;-0.04564040851724114;9.987667415700871;0.7505148072998598;0.41579573473537246;0.41685004180664353;0.6568883395119761;0.08656856136050048;0.8578889801727604;0.6621140652900468
30.232569;0.8582314649034541;0.5277151239238632;0.6151598901092848;-0.04033014058785124;-0.04705172893173217;9.987699942748367;0.7505023954041575;0.41579546888730873;0.4168500705735142;0.6592830072235292;0.08305855611245826;0.8568406993235396;0.6640461078554465
30.23287;0.857366720092737;0.5292471304417407;0.6175760177405683;-0.04145739852587824;-0.04841316342338929;9.9877400979486;0.7504899716928107;0.4157954954955127;0.41684989124099314;0.661665365885229;0.07951955131524502;0.8558220804209467;0.665984490161272
30.23317;0.8565231408659536;0.5307860028432376;0.6199891538939879;-0.04254149399679083;-0.049725689289747764;9.987787710946233;0.7504775721950597;0.41579579753061535;0.4168495233211726;0.6640354277290368;0.07595254697144838;0.8548330981676817;0.6679295855489706
30.23347;0.8556994413139921;0.5323300847433009;0.6223981144280327;-0.043583336269494566;-0.050990197462066525;9.987842625288469;0.7504652352674033;0.4157963566505922;0.4168489806961452;0.6663952027916072;0.07235854308003302;0.8538727231876833;0.6698837290195453
30.23377;0.8548962157827479;0.5338800999985978;0.6248031217018865;-0.04458288550293781;-0.05220637245605111;9.987904657248148;0.7504529983878566;0.41579715408632767;0.41684827370556793;0.6687417030175322;0.06874053963561051;0.8529419247213688;0.6718444581437537
30.23407;0.8541128129509652;0.5354358125632539;0.627204175634667;-0.04553969367694732;-0.05337350216770978;9.98797358421562;0.7504408892714041;0.41579817128325824;0.41684741115676327;0.6710779384127581;0.0650985366281844;0.8520386817629741;0.6738148992875378
30.234371;0.8533495275544987;0.5369971609759747;0.629600796293829;-0.046455360333856534;-0.054493224284833316;9.988049159616786;0.7504289258996972;0.4157993922058605;0.4168464013799178;0.6734009114379531;0.061435534044688205;0.85116498668584;0.6757924567791733
30.234671;0.852606354493053;0.5385651995232061;0.6319940420246627;-0.047330701634297374;-0.05556628946286373;9.98813114243727;0.7504171207546307;0.4158008055287458;0.41684525279353085;0.6757126184848193;0.05775053187187982;0.8503198356299384;0.6777790791157036
30.234971;0.8518836116525899;0.5401388108508316;0.63438219425881;-0.04816405719694089;-0.0565905281349906;9.988219325134002;0.7504054853100639;0.415802403818704;0.41684397282524466;0.6780120528879438;0.05404753009756508;0.849503215733957;0.6797741444693771
30.235571;0.8505006412909732;0.5433036242971235;0.6391398775826717;-0.049711894237032615;-0.058501555042406964;9.988313571431643;0.7503940362423507;0.4158041820214902;0.41684256597332475;0.6825722034317945;0.04658952870847852;0.8479341020515563;0.6837796859045352
30.236112;0.8493242105943754;0.5461727184419513;0.6434075334965536;-0.05097119219076879;-0.060064219398812985;9.98841386567299;0.750382792962742;0.41580613749382656;0.41684103366275976;0.6866350529778206;0.03982552768893496;0.846620467291805;0.6874163329609742
30.236652;0.8482107513606236;0.5490609605224112;0.6476609499503093;-0.05210439329152497;-0.06147787572447023;9.988520300750585;0.7503717677988057;0.4158082711551079;0.4168393757867873;0.69065858131232;0.033020527022696755;0.845395287969858;0.691082596160089
30.237192;0.8471611062213138;0.5519688424319709;0.6518990663544892;-0.053115759227875065;-0.06274658500918326;9.988632971170473;0.7503609615111954;0.41581058797622433;0.4168375928015269;0.6946417695743581;0.026182526694154565;0.8442595371073947;0.6947777531553142
30.237733;0.8461738865755021;0.5548956663778857;0.6561211225801403;-0.05400767346223192;-0.06387243643828495;9.988751904044294;0.7503503617160385;0.4158130947448625;0.41683568635013146;0.6985846033037193;0.019316526687968228;0.8432091802756335;0.6985016861331284
30.238273;0.8452464722968023;0.5578414308175353;0.6603281674011562;-0.054782011540671784;-0.06485709473949999;9.988877115630645;0.7503399400201124;0.41581579665424784;0.4168336571160122;0.7024850743150561;0.012432526990589434;0.8422451858526574;0.7022521840916819
30.238813;0.8443806440722315;0.5608067137844824;0.6645185281135114;-0.055441512178790286;-0.06570298746917094;9.989008671915595;0.7503296533754958;0.4158186948410446;0.4168315019389413;0.7063431823972628;0.0055345275916969675;0.8413645354174429;0.7060286195427968
30.239354;0.8435721817846096;0.5637884837917551;0.6686909629478393;-0.05598857739630815;-0.06641267876012794;9.98914663514827;0.7503194508458665;0.41582178431855;0.4168292111851197;0.7101589338426476;-0.0013674715179509268;0.8405672237028083;0.7098302307979001
30.239894;0.8428228395523191;0.5667905706113519;0.672847675724957;-0.05642737977518221;-0.06699044009843937;9.989290936242293;0.7503092817077707;0.4158250539892722;0.4168267687071023;0.713932335183103;-0.0082694703485157;0.8398492542291384;0.7136559695660599
30.240435;0.8421303352385601;0.5698092629043219;0.6769851295961599;-0.05675760984229379;-0.06743560794535909;9.989441283913145;0.7502991011534668;0.415828487986973;0.4168241564726358;0.7176603906826455;-0.0151624689100113;0.8392116349694463;0.7175015659813769
30.240975;0.8414925945644556;0.5728449214395916;0.6811045046162081;-0.056984560658234505;-0.06775422189756415;9.989597182677672;0.7502888696432697;0.4158320640992555;0.41682135743803844;0.7213441081227632;-0.02204246721196508;0.8386513738422171;0.7213666097932255
30.241515;0.840910194419007;0.5758978410875683;0.6852048000171762;-0.05710968212677238;-0.06794761167957424;9.989758030993451;0.7502785472616632;0.4158357529478055;0.4168183529149354;0.7249825029561098;-0.028902465264892253;0.8381674802663669;0.7252484767997277
30.242056;0.840380480852966;0.5789659078276772;0.6892847947415699;-0.05713624519347729;-0.06801959098598502;9.989923207633314;0.7502680924356261;0.415839522712552;0.41681512127882536;0.7285745962637098;-0.03573546308017229;0.8377569744299467;0.729144334246827
30.242596;0.8399027824738362;0.5820485215403708;0.6933434962014592;-0.05706590897506629;-0.06797195243053929;9.99009210595156;0.7502574699511148;0.4158433447684089;0.4168116400287023;0.7321204140061035;-0.04253746066857035;0.8374198899358339;0.7330523101426534
30.243136;0.839476101146855;0.5851458738761567;0.6973811527554701;-0.05690139350538692;-0.06780782891420932;9.99026415103991;0.7502466626667843;0.41584719681514154;0.41680788573590877;0.7356189868372143;-0.04930145804032054;0.837153260843832;0.7369692283370503
30.243677;0.8391000309123594;0.5882566241628713;0.7013957220237599;-0.05664610953753649;-0.0675311780418982;9.990438813218391;0.7502356762565304;0.4158510642218148;0.4168038319406006;0.7390693434515611;-0.056022455206025126;0.8369551075332482;0.7408918595018723
30.244217;0.8387722877132041;0.5913797427273865;0.7053871279307982;-0.0563022354769025;-0.06714468610404208;9.990615577101684;0.7502245286823795;0.41585493731673806;0.41679944958620674;0.7424705027795866;-0.0626954521766354;0.8368244384956239;0.7448168533291668
30.244757;0.8384912999562666;0.594514322838218;0.7093548981698191;-0.05587170843924546;-0.06665073502893898;9.990793862956165;0.7502132333192668;0.41585880629141336;0.4167947109040945;0.7458234729780578;-0.06931544896420276;0.8367592628091638;0.7487427424077425
30.245298;0.8382572421363196;0.5976585761419252;0.7132960630411682;-0.05535909392772599;-0.06605474316398591;9.990972985209686;0.750201793515202;0.41586265884817775;0.416789592920527;0.749126254380263;-0.07587844558404692;0.8367575970560998;0.7526650714679166
30.245838;0.8380676139945868;0.60081175174597;0.7172111757292701;-0.05476564278371874;-0.06535842379846385;9.991152232623183;0.7501902077080101;0.4158664795670933;0.41678407708834597;0.7523778416916509;-0.08237744205524247;0.8368174629839571;0.7565800022905736
30.246378;0.83792200510449;0.603973005236889;0.7210989363348799;-0.0540935314834693;-0.06456446048361793;9.991331038121064;0.7501784739050629;0.4158702515629402;0.4167781462712516;0.7555792239915085;-0.0888104383983572;0.8369378817252086;0.7604861268906095
30.246919;0.8378184993138882;0.6071403416387934;0.7249580051345678;-0.053345495160541725;-0.06367634964836644;9.991509078751335;0.7501665903615162;0.4158739626220109;0.41677178285957844;0.7587283835592491;-0.0951714346341853;0.8371158683683161;0.7643785779189977
30.247459;0.8377563209151158;0.6103129046447198;0.7287874681224014;-0.05252510690498068;-0.06269852591088393;9.991686214417042;0.7501545529659125;0.41587760904268933;0.4167649692115534;0.7618252964923691;-0.1014574307848079;0.8373494295466298;0.7682547704114656
30.247999;0.8377344824053943;0.6134890578179838;0.7325856900726411;-0.05163460705974559;-0.0616338731831701;9.991862403511375;0.7501423515965481;0.4158811944943413;0.41675768841014543;0.7648689359469392;-0.10766442687366906;0.8376375673399767;0.772110980811548
30.24854;0.837751067704621;0.6166675998278804;0.7363523901914252;-0.05067635603839269;-0.060485505563773544;9.992037694763598;0.7501299691287864;0.41588473002106724;0.41674992439248204;0.7678592753508917;-0.11378842292474416;0.8379782868323987;0.7759444457032041
30.24908;0.83780602285523;0.6198472593223943;0.7400855943385267;-0.04965209108755716;-0.059255673258230876;9.992212199101791;0.7501173841301291;0.4158882332177574;0.41674166331698836;0.7707962886770379;-0.1198254189619067;0.8383685977449782;0.7797523762460677
30.249621;0.8378966917021783;0.6230261795339276;0.7437849468115209;-0.04856545853904877;-0.057949105593511074;9.992386011161033;0.7501045747020356;0.4158917225158872;0.4167328966995169;0.7736779519001559;-0.12577241500628306;0.838808510009579;0.783530147402189
30.250161;0.8380226369339105;0.6262022948810314;0.7474479197871093;-0.04741994165196038;-0.0565701896150467;9.99255915078147;0.7500915192736697;0.4158952123568673;0.4167236243782294;0.776505249437601;-0.13162641107268097;0.8392940327777366;0.7872761056182203
30.250701;0.8381823134419959;0.6293752016914023;0.7510749728600158;-0.046216072175595785;-0.0551198780547381;9.99273158059217;0.750078194536218;0.4158987155959504;0.4167138568511635;0.7792771777305214;-0.13738540716861516;0.8398251785359918;0.7909868075880457
30.251242;0.83837436170873;0.6325421713612842;0.7546636499127941;-0.044956978096929445;-0.05360221535993149;9.992903316274111;0.7500645737704502;0.41590225015119786;0.4167036148987672;0.7819937424132436;-0.14304440329675916;0.8403989683026996;0.7946593002768094
30.251782;0.8385988873696364;0.6357030550369894;0.7582132726013403;-0.04364651077450664;-0.052022019947431254;9.99307449632391;0.7500506245484461;0.4159058413272686;0.4166929228185939;0.7846549544937224;-0.1486023994583699;0.8410134333263125;0.798291340237221
30.252322;0.838852111596713;0.6388546480145919;0.7617230529323027;-0.04228471102549958;-0.05037981072638104;9.993245279184725;0.7500363071550836;0.4159095183944055;0.4166817996138282;0.7872588258201353;-0.15405639565391865;0.8416676092855554;0.8018784009450383
30.252863;0.8391361852537023;0.641996800566146;0.7651905154034316;-0.040876217995741836;-0.04868122392791997;9.993415718101929;0.7500215782818401;0.41591331195299197;0.416670256741793;0.7898073662474843;-0.15940439188232838;0.8423585300542197;0.8054201028868221
30.253403;0.8394467191413475;0.6451268571674229;0.7686161678310591;-0.03942272367591289;-0.04692877125292099;9.993585780176756;0.7500063971979798;0.4159172534076346;0.4166583030898667;0.7922985887443111;-0.16464438814254576;0.8430862320404702;0.8089121809294562
30.253943;0.8397847767571374;0.6482436637215991;0.7719973825038825;-0.037926040214531956;-0.045124784303071354;9.993755398967934;0.7499907336685622;0.41592137133050805;0.41664595108044294;0.7947335141679303;-0.169773384434996;0.8438477637234222;0.8123531361329557
30.254484;0.840147818901758;0.6513446961904317;0.7753332267110191;-0.03638996850784718;-0.04327416185003101;9.993924446648704;0.7499745762075267;0.4159256849410758;0.4166332178495508;0.7971111647239001;-0.17479038076123918;0.8446411897243895;0.8157399488264566
30.255024;0.8405356245462856;0.6544305590114453;0.778624394523842;-0.03481459124455711;-0.041377243632836104;9.99409271386386;0.749957927892633;0.4159302009413006;0.4166201207766666;0.7994325562162079;-0.17969437712541306;0.8454655884166259;0.8190716077785096
30.255564;0.8409460384106839;0.6574966117248657;0.7818671515091467;-0.03320588636887366;-0.039441473413731755;9.994259946635484;0.7499407906091381;0.4159349153495866;0.41660667475278773;0.8016957009490453;-0.18448237353574173;0.8463180414709978;0.822343772924105
30.256105;0.8413784554843469;0.6605440137663301;0.7850632603552845;-0.03156242329175895;-0.03746539437557942;9.994425850836887;0.7499231543336844;0.41593981871916;0.4165928948541662;0.803903615848799;-0.1891533700022635;0.8471986189958737;0.8255574374647244
30.256645;0.8418324172450766;0.6635695133847554;0.7882091268452494;-0.029889138152964068;-0.03545510763259807;9.994590118156674;0.749904996199158;0.4159449033362164;0.4165787984021315;0.8060533263587843;-0.1937073665351674;0.8481043713982782;0.82870801454137
30.257186;0.8423065487558987;0.6665731431295651;0.7913059420942695;-0.028187110585761715;-0.03341216099773133;9.994752546046247;0.749886284694088;0.4159501672321326;0.4165644039295821;0.8081468640847326;-0.19814336314670636;0.849034328936884;0.8317956071233725
30.257726;0.84279855874297;0.6695511146144324;0.7943512566877625;-0.026458406706287557;-0.03133929404204855;9.994913068889181;0.7498669863053333;0.41595561200597586;0.4165497303778084;0.8101832638937371;-0.20245935985187524;0.8499865061263837;0.8348172075696371
30.258266;0.8433097009125966;0.6725042487257425;0.7973447834413603;-0.02470668626811986;-0.029240987620925155;9.995071623342595;0.7498470713857086;0.4159612387527292;0.4165347968610535;0.8121635657625783;-0.20665435666575957;0.850959911677352;0.8377720332740797
30.258807;0.8438368778856881;0.6754297255999528;0.8002860335217675;-0.02293291481122264;-0.027118675972507875;9.995228003787796;0.749826516506453;0.41596704624824776;0.41651962089563876;0.8140878183033992;-0.210728353601315;0.8519525561808932;0.8406586306547593
30.259347;0.8443798884824963;0.6783261671661328;0.803173519573487;-0.021138907114580628;-0.02497468129122927;9.995381816931907;0.7498053044949017;0.41597303005711644;0.41650421652104735;0.8159550792671781;-0.21468235067001865;0.8529624496809671;0.8434749010795379
30.259887;0.8449374460496103;0.6811920766302317;0.8060066619549654;-0.019328222169389744;-0.022813412177812853;9.995532543989176;0.7497834240729068;0.41597918125062683;0.41648859494614643;0.8177674138304648;-0.21851334788258656;0.8539885973540963;0.8462206964590984
30.260428;0.8455089352139682;0.6840269455639353;0.8087854333967655;-0.017501953974051396;-0.020636323222161114;9.99567964141505;0.749760869024394;0.4159854877794044;0.41647276699808317;0.8195248903763462;-0.2222233452467803;0.8550300033025083;0.8488952534812451
30.260968;0.8460929346210763;0.6868292326417642;0.8115093742058663;-0.015661876689313507;-0.01844568127892761;9.995822621634876;0.7497376368461371;0.41599193822438785;0.4164567457716815;0.8212265747850345;-0.22581034276570705;0.8560836767728475;0.8514958579606913
30.261508;0.8466889367634686;0.6895969185738747;0.8141766166498522;-0.013811578586611684;-0.016245857587067133;9.995961097827891;0.7497137288296688;0.41599852490763506;0.41644054818950704;0.8228745289277426;-0.22927634044081313;0.8571496287763449;0.8540237716204743
30.262049;0.8472959301142077;0.6923295742838146;0.8167876830248956;-0.01195177424728565;-0.014037825540034377;9.996094775801012;0.7496891518550711;0.4160052470415706;0.4164241943049261;0.8244678098858117;-0.23262033827619297;0.858225861142145;0.8564766086353522
30.262589;0.8479125071133125;0.6950252154417451;0.819341661818601;-0.010085379348575027;-0.011825146719448133;9.996223457080468;0.7496639179453106;0.41601211227959795;0.4164077044044603;0.8260084659676635;-0.2358433362785314;0.8593113593349818;0.8588554535981393
30.263129;0.8485380825098524;0.697683747016379;0.8218390860825581;-0.008212362300779017;-0.009607877730956818;9.9963471119093;0.7496380416945968;0.416019133988538;0.41639109762239757;0.8274955375551847;-0.23894433445356236;0.8604040907485421;0.8611580104698955
30.26367;0.8491717619168134;0.7003028047647321;0.8242781161334988;-0.006337082538277896;-0.0073912399768639595;9.996465885263598;0.749611540498809;0.4160263259819464;0.4163743967234625;0.8289300630076604;-0.2419253328028756;0.861503007699126;0.863384781986053
30.26421;0.8498121304026467;0.7028816006883325;0.8266592813466471;-0.0044610092493178434;-0.005177033556051687;9.996579944100613;0.7495844380006067;0.4160336970285968;0.4163576336628579;0.8303130811619713;-0.24478633132253505;0.8626070543078342;0.8655357656694848
30.26475;0.8504599022664557;0.7054203507055167;0.8289822289322797;-0.0025840468874313172;-0.0029651919090726486;9.996689344227642;0.7495567681618862;0.4160412482717912;0.41634084758032147;0.8316436299153965;-0.2475283300042819;0.8637151686901792;0.8676093671397201
30.265291;0.8511123242469883;0.7079167348747731;0.8312470155722262;-0.0007091907852388447;-0.0007592889143187286;9.996794017074183;0.749528578227609;0.4160489749184744;0.41632407970740887;0.8329247441073793;-0.250151328838028;0.864824280068687;0.8696075898001071
30.265831;0.8517688865731594;0.7103695796762743;0.8334528996395445;0.0011621666443937578;0.0014390173959667283;9.99689378428417;0.7494999272010249;0.41605686750436893;0.4163073718359005;0.8341554533581197;-0.2526573278138513;0.8659363115468398;0.8715292195218205
30.266372;0.8524299237693431;0.7127790391247723;0.8355999003987483;0.003026691421685851;0.003625799036431777;9.996988406205817;0.7494708798094766;0.4160649114173232;0.41629076698435075;0.8353367786740942;-0.2550463269244643;0.8670471868354747;0.8733744285619325
30.266912;0.8530944649230607;0.7151447311776091;0.8376887076333108;0.004885580743704319;0.005802453042751187;9.997077696800574;0.7494415034243905;0.41607308846299035;0.4162743092610713;0.8364687286095032;-0.2573203261675261;0.8681568313175073;0.8751430552810681
30.267452;0.8537598146611796;0.7174635505858054;0.8397185394953535;0.006735455632500313;0.007965041340429845;9.997161624229813;0.7494118706218719;0.41608137850565435;0.4162580417269621;0.8375532992671335;-0.25948032554494127;0.8692641721741201;0.8768366080596683
30.267993;0.8544281757834812;0.7197369110934787;0.8416891084493564;0.00857498489797687;0.010112003278292418;9.997240319477214;0.7493820595430302;0.4160897597143373;0.4162420035116487;0.838590478537387;-0.261526325058645;0.8703671433184953;0.8784544355346401
30.268533;0.855097286115244;0.721964395099978;0.8436023641326418;0.010402616388818129;0.012241568482678966;9.997313990988168;0.7493521485519504;0.4160982110931968;0.4162262274420607;0.8395812507424871;-0.2634613247073622;0.8714666895049465;0.8799977834214457
30.269073;0.8557662070718904;0.7241432248246241;0.8454562017520227;0.01221656928790652;0.014351707490457662;9.997382815628663;0.7493222115486358;0.4161067147601658;0.41621073938581166;0.8405255990098603;-0.2652853244882967;0.8725597659422473;0.8814660960108478
30.269614;0.8564344198165313;0.7262748454890127;0.8472530354852409;0.014017632225497166;0.01644339773377014;9.997446884886056;0.7492923172781772;0.4161152549167573;0.41619556040273065;0.8414255046898441;-0.2670003243998849;0.8736463348534793;0.8828613583043727
30.270154;0.8571019625726987;0.7283577057203652;0.8489912203556997;0.015801018119070108;0.018511107413826354;9.99750622744407;0.7492625326391132;0.4161238161562886;0.41618070968172594;0.8422799459178117;-0.2686083244424559;0.8747253646422478;0.8841827329813987
30.270694;0.8577683180826223;0.7303921228261252;0.8506718364568409;0.01756794308314237;0.020556329747681637;9.997560865377881;0.7492329301075191;0.41613238101921274;0.41616620641139207;0.8430918989592049;-0.2701113246196907;0.8757968348598436;0.8854332354312943
30.271235;0.8584321311132935;0.732377673843483;0.8522959322532586;0.019316156653505154;0.022576546097570097;9.997610812464508;0.749203591241189;0.41614092772558653;0.41615207056268155;0.8438603422753923;-0.27150932493977786;0.8768577399747068;0.886611502919934
30.271775;0.8590937976036034;0.7343134776387797;0.853862288959893;0.021044684953740074;0.02457069306187477;9.99765602933209;0.7491745986449159;0.4161494311697532;0.4161383228616698;0.8445862581147457;-0.2728043254125985;0.8779090879791709;0.887718734289409
30.272315;0.8597510536976936;0.7361987424534316;0.8553724325858779;0.02275275980446418;0.02653802673004808;9.99769646913661;0.7491460227654216;0.4161578654465531;0.4161249825465339;0.8452716284308327;-0.2739993260453168;0.87894989618485;0.8887574348231317
30.272856;0.8604056702998006;0.7380349651086469;0.8568265337665153;0.024437537648278853;0.02847528081738446;9.997732214922452;0.7491179158773444;0.41616620590744446;0.4161120623959428;0.8459164275948426;-0.2750953268396193;0.8799781833224399;0.8897276351648112
30.273396;0.8610552948413127;0.739820878973249;0.8582256344068336;0.02610094981758301;0.03038486748619979;9.997763599999379;0.7490903159621498;0.4161744302585702;0.41609956783186985;0.846522618151303;-0.2760933277904592;0.8809949594169216;0.8906313113976351
30.273937;0.8616994238997501;0.7415552893345938;0.8595690062569968;0.02773968468371478;0.03226306164627305;9.997791208602939;0.7490632520386792;0.4161825186087946;0.4160875033168355;0.8470891541449221;-0.27699732888730866;0.8819982212131579;0.8914685664195912
30.274477;0.8623388697089446;0.7432408939657809;0.8608591058321924;0.02935313128113389;0.034109228679026986;9.99781572776305;0.7490367487095538;0.41619045479256067;0.41607587641657734;0.8476179882974806;-0.27780733011828657;0.8829889557253184;0.8922411623217963
30.275017;0.8629717317911391;0.744874893851106;0.8620947185648032;0.030940225956130708;0.03592231545826014;9.997837839654958;0.7490108350430119;0.4161982292972527;0.4160646943729471;0.8481100792214841;-0.2785263314739755;0.8839641440245765;0.892950874881603
30.275558;0.8635979328017135;0.7464580457969271;0.8632769454623788;0.03250111985035821;0.03770261147981975;9.997858269867294;0.748985552217765;0.4162058416876721;0.41605396064638417;0.8485653986415629;-0.27915533294907563;0.8849247614393148;0.8935979220698198
30.276098;0.864218263619749;0.7479921028283475;0.8644071752795299;0.034034856068350945;0.039449082696498966;9.99787781336041;0.7489609523731028;0.41621330069585605;0.4160436750804211;0.8489859336745896;-0.2796973345425518;0.8858697808728689;0.8941850538664746
30.276638;0.8648295814271681;0.7494752249204498;0.865486573108009;0.03553987708455064;0.04116018280536936;9.99789727728082;0.7489370933887868;0.4162206194460408;0.41603383389946136;0.8493716827221397;-0.28015433625577896;0.8867991803160835;0.8947128230998288
30.277179;0.8654345032828182;0.7509088317643128;0.8665143175130896;0.03701461071304552;0.042834091516215346;9.997917489502655;0.7489140346407402;0.4162278082571615;0.41602442926796523;0.8497246515199559;-0.2805283380895705;0.8877119472106006;0.8951837022049827
30.277719;0.8660302755926482;0.7522916899908395;0.8674918949517854;0.03846139114837345;0.04447375433954137;9.997939370405515;0.7488918331201708;0.41623487281321003;0.41601544952159275;0.8500448497234262;-0.2808203400437179;0.8886080780365794;0.8955979701887075
30.278259;0.8666177557821491;0.7536256909869888;0.8684207811946645;0.039877355100621306;0.04607594349029493;9.997963889202989;0.7488705390178257;0.41624181678066846;0.41600687926182667;0.8503332863072821;-0.2810343421190383;0.8894855744870184;0.8959578112912502
30.2788;0.8671955600043805;0.7549092699787421;0.869300692946517;0.04126069455785125;0.04763877100745478;9.997991875087054;0.7488501914877689;0.41624864091348074;0.41599870048789317;0.8505909675111667;-0.28117134431824264;0.8903464347317768;0.8962644752269593
30.27934;0.8677653947314053;0.7561450710971436;0.8701330806681744;0.04261404655937847;0.04916530544431787;9.998023873955953;0.7488308187182979;0.4162553393059582;0.41599089441739434;0.8508188968571208;-0.28123334664531957;0.8911886452721555;0.8965195282005999
30.27988;0.8683244892525126;0.757330990247705;0.8709183834438023;0.04393551405800225;0.05065363655783648;9.998060163655458;0.7488124435722492;0.4162618983468447;0.4159834416953793;0.8510170743537143;-0.281222349105044;0.8920121820935785;0.8967235949061727
30.280421;0.8688741461604622;0.7584690804284552;0.8716577229063655;0.045223843757006985;0.05210237080384402;9.998100884914686;0.7487950877073781;0.4162682987724434;0.4159763219615854;0.8511884993046365;-0.2811413517019028;0.8928160187222722;0.8968804727601843
30.280961;0.8694124793512864;0.7595588697505843;0.8723525006479805;0.04647912796679495;0.053511848902636196;9.998146181289059;0.7487787717860229;0.41627451857102177;0.4159695143532373;0.8513321795214724;-0.28099235443916193;0.8936011341822983;0.8969898508259951
30.281501;0.8699402685384794;0.7606005871509525;0.8730022519234262;0.04770167923080728;0.05488250514379325;9.998196258478714;0.748763516427267;0.41628053495175393;0.41596299855865687;0.8514501368500467;-0.2807773573191028;0.8943675145389254;0.897054265608827
30.282042;0.8704583321982559;0.7615973506211552;0.8736097803611457;0.04889021151964165;0.056212927466287636;9.998251374993083;0.7487493415433187;0.41628632471429816;0.41595675552463246;0.8515424010019389;-0.28049836034352355;0.8951131440054143;0.8970743600556776
30.282582;0.8709643482724647;0.7625456590726924;0.8741734216905693;0.05004562835690915;0.05750441814795284;9.998311782706356;0.7487362613567246;0.41629186489839326;0.41595076744905046;0.8516099998259077;-0.2801573635149649;0.895838997340361;0.8970517383664398
30.283123;0.8714586719808397;0.7634489013776637;0.8746967293112758;0.0511662201549338;0.05875511119335289;9.99837765855032;0.7487242799033262;0.41629713608546665;0.41594501956309243;0.8516549537905291;-0.27975736683772595;0.8965440432525826;0.8969892743200645
30.283663;0.87194125034603;0.7643066901907236;0.8751793419582273;0.05225265026013098;0.05996588819621984;9.99844909331522;0.7487133902749559;0.41630212661642685;0.4159395039398236;0.8516762711093742;-0.2792993703168891;0.8972292486228071;0.8968863710345693
30.284203;0.8724111535701792;0.765119361386425;0.8756226231583645;0.05330471527014421;0.06113669611585788;9.998526109244754;0.7487035775581948;0.4163068331079587;0.415934219094522;0.8516769427788846;-0.2787863739564955;0.897893582827066;0.8967468676592274
30.284744;0.8728701418369773;0.7658887410666855;0.8760269552270384;0.05432282717117482;0.06226799766996909;9.998608672926592;0.7486948234621452;0.4163112563246853;0.4159291650753123;0.8516559428479353;-0.2782213777579367;0.8985370300146488;0.8965708174963173
30.285284;0.87331556013224;0.7666133204545842;0.8763933432482327;0.05530627182679396;0.06335927566737458;9.998696706753652;0.7486871072207308;0.41631539628559117;0.4159243409679035;0.8516152352106763;-0.27760438171874163;0.899158599968192;0.896360203178518
30.285824;0.8737496373327946;0.7672956215463835;0.8767225189280664;0.056255505600455474;0.06441100420319068;9.998790066693848;0.7486804024766208;0.41631925105913364;0.4159197453907744;0.8515547839135481;-0.27693938583288674;0.8997603266087701;0.8961163513625602
30.286365;0.8741715598034318;0.7679369401516397;0.8770168758471417;0.057168767747057044;0.0654213376251278;9.998888466559633;0.7486746775184225;0.41632282035270646;0.41591537665919626;0.8514765618201234;-0.2762273900928056;0.9003412567616524;0.8958415591782382
30.28668;0.8744119513558597;0.768291480196804;0.8771655477681549;0.05768547457208587;0.06599120448010108;9.998991400596761;0.7486698974666623;0.4163261094953075;0.41591123208406;0.8514255535404198;-0.27579139449044326;0.9006624341789025;0.8956782340833424
30.28668;0.8744136940399866;0.7682925114753812;0.8771498420466038;0.05768521400314234;0.06598805350259955;9.999098143762664;0.7486660218567551;0.4163291292427588;0.4159073067493412;0.851434754457601;-0.27579139901650623;0.9006438827700995;0.8957067431118505
30.286681;0.8744166592899718;0.7682950648224305;0.8771349666174438;0.05768701525164485;0.06598704198117124;9.99920788537023;0.7486630047717048;0.416331894349827;0.41590359309429004;0.8514441688155079;-0.27579040366032415;0.9006255997445376;0.8957352388460216
30.286682;0.8744195376724956;0.768296594014279;0.8771193707357746;0.057688838626291865;0.06598594273941207;9.999319956406149;0.7486608043302089;0.4163344238953444;0.41590008206410933;0.8514538043776191;-0.275788408410727;0.9006065630842055;0.8957637425126447
30.286685;0.8744246601274787;0.7683004765574774;0.8771046258504259;0.057692409600094835;0.06598655569371796;9.999433984394301;0.748659391692146;0.416336738548833;0.41589676367431694;0.8514636626804499;-0.27578441325683123;0.9005887402460158;0.8957919778520375
30.286689;0.8744316221560944;0.7683062533363267;0.8770906694890603;0.05770082818922769;0.06599245816754887;9.999549880681302;0.7486587504471329;0.4163388551202414;0.41589362665187485;0.851472734219459;-0.2757774181873124;0.9005720900996306;0.895818729038007
30.286699;0.8744431593760755;0.768317413843636;0.8770788095060834;0.05771664329201184;0.06600636188219472;9.999667727328033;0.7486588703598408;0.4163407870150948;0.4158906585446734;0.8514810058162801;-0.2757644231873403;0.900560566353952;0.8958431153576782
30.286719;0.874462470328577;0.7683392439424989;0.8770719433490136;0.05774868008866823;0.06603811556134125;9.999787661097791;0.7486597403395431;0.41634254976035917;0.4158878461661562;0.8514874702601744;-0.2757364282365309;0.9005581288750895;0.8958614366414516
30.286759;0.8744971767775189;0.7683827922754831;0.8770751072125753;0.05781196627911809;0.06610431881101186;9.99990981739369;0.7486613429420987;0.416344163132239;0.4158851771769515;0.8514901256881698;-0.2756804333103667;0.9005757559277595;0.8958677842316162
30.286838;0.8745620304784782;0.7684687177793343;0.8770971564978288;0.05794006488965524;0.0662422016308455;10.000034306083174;0.7486636533533285;0.41634564863485524;0.41588264016896154;0.8514839688874237;-0.27556743838250264;0.9006334485107834;0.8958484526400522
30.286996;0.8746864885860858;0.7686381971017077;0.8771556262065735;0.05819229873255862;0.06651727416669849;10.000161167207413;0.7486666399954058;0.41634702498432835;0.4158802207555751;0.8514619922819108;-0.2753394434259066;0.9007732291021235;0.8957789117253808
30.287312;0.8749254899855468;0.76896512420475;0.877279822214767;0.058687167880183785;0.06706056594828895;10.000290347068589;0.748670264669846;0.41634830444746435;0.4158779012677428;0.8514011845413325;-0.27487344841359834;0.90107214039167;0.8955994889731815
30.287944;0.8753830695645336;0.7695778580281414;0.8775118779156711;0.05964261497150311;0.06811237046836159;10.000421715176204;0.7486744864860052;0.41634949462451687;0.41587566703295753;0.8512535317717322;-0.27389945332105414;0.901676241004965;0.895181976852045
30.288576;0.8758238014845189;0.7701379275178255;0.8777012584899226;0.06055073311816732;0.06911037077841634;10.000555045552716;0.748679266575223;0.4163506047001944;0.415873509374359;0.8510840198837456;-0.27287345812927655;0.9022515938565396;0.8947287400226751
30.289208;0.8762485632444111;0.7706453835518698;0.877847208675163;0.06141267121824261;0.07005595203423069;10.000689938964658;0.748684567271969;0.41635164899713883;0.4158714215292805;0.8508956386951355;-0.27179846282452724;0.902799254216398;0.8942436407797365
30.28984;0.8766564040009548;0.771102300934216;0.8779531110236608;0.062228201744305316;0.07094906587566759;10.000825828104087;0.7486903498138415;0.41635264523074283;0.41586939393920874;0.8506873839802853;-0.27067846739634244;0.903318266530402;0.8937270436986543
30.290472;0.8770468909026955;0.7715095498573645;0.8780204577015299;0.06299795338606412;0.0717905962106231;10.000962156709285;0.7486965743515152;0.4163536129007878;0.415867413777622;0.8504622527731314;-0.2695144718374007;0.90380966840285;0.893182216224456
30.291103;0.8774213671661372;0.7718682557168713;0.8780492592175678;0.0637223438522171;0.07258103538220886;10.00109856924385;0.7487032003064604;0.416354574458947;0.41586546811215125;0.850220237970598;-0.26831147614381295;0.9042734964598594;0.8926107791774157
30.291735;0.8777784695928208;0.7721797944525464;0.8780425151663335;0.06440112996093518;0.0733203388220593;10.001234932100644;0.7487101878844042;0.41635555430589843;0.4158635467395711;0.849962329006511;-0.26707148031424244;0.9047097903276777;0.892014386784563
30.292367;0.8781195300836823;0.7724464928739968;0.8780015909826588;0.06503629628135363;0.0740107679919859;10.001371233681132;0.7487174998925406;0.41635657538809445;0.41586164315999985;0.8496905117938947;-0.26579748434808065;0.905118595780775;0.8913959308748116
30.292999;0.8784436388210072;0.7726690660234633;0.8779282444000271;0.06562688368737132;0.07465141150597268;10.001507492678323;0.7487251003349383;0.41635765728557217;0.41585975570339;0.8494057663486982;-0.26449348824385843;0.9055009719835249;0.8907576209178968
30.293631;0.8787512192379968;0.7728482266355171;0.8778228867461063;0.06617482600272911;0.07524453055049923;10.001643689131063;0.7487329526744132;0.41635881498907024;0.4158578894596078;0.8491090691159485;-0.2631614919994731;0.9058569983584125;0.8901010451610584
30.294263;0.8790426877749012;0.7729862416502641;0.8776876845688466;0.06668086029720169;0.07579101478990012;10.001779690830611;0.7487410239445683;0.41636005845868035;0.41585605737981357;0.8488013968291886;-0.26180449561387154;0.9061867724721485;0.8894280757072223
30.294895;0.879318011645549;0.7730838632294992;0.8775234997371761;0.06714334948898612;0.07628908528555535;10.001915227009809;0.7487492922930363;0.41636139360441016;0.4158542787962021;0.8484827262242207;-0.26042449908784066;0.9064904035392704;0.8887393220884229
30.295527;0.8795775760248462;0.7731438083190393;0.8773329867067381;0.06756618063151645;0.07674319925172521;10.002049939202946;0.7487577466922082;0.4163628222767693;0.4158525756132045;0.8481550312108741;-0.2590265024231401;0.9067700081400485;0.8880381742130309
30.296159;0.8798204276474156;0.7731660087313691;0.8771169658539141;0.06794803541866143;0.07715200684019248;10.002183439340483;0.7487663780214964;0.41636434056547833;0.4158509681858474;0.847819278734456;-0.25761050562251697;0.9070237022808977;0.8873255900557029
30.296791;0.8800478524648424;0.7731523897612579;0.8768762962118535;0.06828977173260634;0.07751642943993725;10.002315316551062;0.7487751749101594;0.4163659373067811;0.41584947241738524;0.8474764257968765;-0.2561805086908669;0.9072545888403668;0.8866036906327335
30.297423;0.8802597724379629;0.7731043296087389;0.8766125866407647;0.06859407786675538;0.07783957958051903;10.002445121228197;0.7487841256814708;0.41636759556452874;0.4158480992811399;0.8471264250100512;-0.25473851163432143;0.9074607507977529;0.8858730476008047
30.298055;0.8804557276526974;0.7730223124749911;0.8763268256348618;0.06886047980271152;0.07812100833312184;10.002572366562728;0.7487932163572348;0.4163692972885149;0.4158468567060066;0.8467712373790622;-0.25328751445702014;0.9076442541948375;0.8851364304927389
30.298687;0.8806370401222475;0.7729094437142416;0.8760212178715387;0.06908943575752251;0.07836116487372573;10.002696519709575;0.7488024257430014;0.416371026125745;0.4158457501461944;0.846410838660933;-0.2518285171597209;0.9078061559577186;0.8843941123548331
30.299319;0.8808032357248154;0.7727671790952532;0.8756978854017483;0.06928202320735971;0.07856135658646625;10.002816977335515;0.7488117238654473;0.416372765813596;0.41584478036433575;0.8460462120782014;-0.25036551974339005;0.9079445102015358;0.8836481707810341
30.299951;0.8809552081741326;0.7725955862022557;0.8753559966896743;0.06943950648685032;0.07872297552657112;10.002933072708991;0.7488210740370822;0.41637450023891165;0.4158439430047608;0.8456783341022366;-0.24890052221310713;0.9080623707108223;0.8829000974011595
30.300583;0.8810929047510583;0.7723964282204668;0.8749975672275226;0.06956379285242326;0.07884822250323693;10.003044108036574;0.7488304358981409;0.41637621995996243;0.4158432315866081;0.8453071695388551;-0.2474345245753032;0.9081597907742605;0.8821501421697653
30.301215;0.8812158865171915;0.7721709949390765;0.8746244505329275;0.06965480406427724;0.07893707712497686;10.003149395453107;0.748839768660941;0.41637792847600813;0.4158426402046695;0.8449346843103461;-0.24597052683270615;0.9082358173850166;0.8814010403172429
30.301847;0.8813245883253734;0.771919980829746;0.8742369572452794;0.06971255723349641;0.07898954649829974;10.003248306836833;0.7488490356597942;0.4163796390471728;0.4158421641503831;0.8445608581234932;-0.24451052898546818;0.9082924821279281;0.8806533195012914
30.302479;0.8814207859472921;0.7716468357097395;0.873837196340796;0.06974031967733406;0.07900920047214503;10.003340291907124;0.74885820826018;0.41638136487885413;0.4158417986662792;0.8441866824766112;-0.243055531035763;0.9083297998740972;0.8799081860122153
30.303111;0.8815040636310347;0.7713512605598295;0.8734252074671016;0.0697372596027978;0.07899515275202558;10.00342487519768;0.7488672662069722;0.41638311371207054;0.4158415369739348;0.8438121543744022;-0.24160853299015284;0.9083487748742092;0.8791664434784323
30.303743;0.8815739620209079;0.771034336175416;0.873002648506541;0.06970525897040716;0.0789495952154838;10.003501700757441;0.7488761968354661;0.416384889044698;0.41584136866995497;0.8434382732920062;-0.24017153485939122;0.9083504039112644;0.8784295776366579
30.304375;0.8816318202791461;0.7706979963580487;0.8725703722538287;0.06964521098501734;0.07887343265127547;10.003570577105924;0.7488849972092065;0.4163866915607656;0.4158412767605832;0.8430660383764879;-0.2387445366545485;0.9083336745545157;0.8776985264041546
30.305007;0.8816776357591934;0.7703438454015415;0.8721301918204698;0.06955787124319353;0.07876753033664453;10.003631405213659;0.7488936743526728;0.41638852038963875;0.41584123576588;0.8426954449448018;-0.2373315383811361;0.9082995656816326;0.8769743589879525
30.305639;0.881711393305927;0.7699723121505854;0.8716825970135977;0.06944441364373945;0.07863322500066224;10.003684013027502;0.7489022360742184;0.41639037609918306;0.41584121605033364;0.842327481121514;-0.23593154003795933;0.9082500539999673;0.8762577426380009
30.306271;0.8817339264261533;0.7695843900240367;0.8712278815009863;0.06930568592906935;0.07847140377465764;10.003728045751114;0.7489106811989373;0.4163922620276913;0.4158411904798012;0.8419621259733624;-0.2345475416217812;0.9081841194540982;0.8755494625577954
30.306903;0.8817452092433102;0.7691820920700315;0.870768359634538;0.06914362117131799;0.078284258109628;10.003762984362455;0.7489190025502164;0.4163941833550874;0.4158411374186395;0.8415993507432562;-0.2331815431317975;0.9081027425272034;0.8748500160184631
30.307535;0.8817465556201637;0.7687673409066395;0.8703049329270687;0.06895911781862904;0.07807268453936107;10.003788249402746;0.7489271967105722;0.41639614672532793;0.4158410407671859;0.8412411216250303;-0.23183354456987387;0.9080068980013069;0.8741612851826186
30.308799;0.8816948202455313;0.7679032799063873;0.8693848261678786;0.06852418692679875;0.0775819382036797;10.003803319109531;0.7489352696255112;0.41639815923542217;0.415840889297173;0.8405323998759473;-0.22920054593808342;0.9077975534975107;0.8727969289046605
30.309937;0.8816167176276751;0.7670896080100839;0.8685482197066773;0.06806481464739285;0.07706584126885362;10.00380776604705;0.7489432377981932;0.41640022648271696;0.41584067611496767;0.8399121395691357;-0.22690654723652137;0.9075616712387251;0.8716127296207421
30.311074;0.8815094328037675;0.766249218581472;0.8677104099394192;0.06754841545284739;0.07648762192673494;10.003801198793115;0.7489511243103284;0.41640235281827803;0.41584039815868273;0.8393122870588678;-0.22469054846310896;0.9072862088295318;0.8704733286719208
30.312212;0.8813756057422408;0.7653875869687048;0.8668749419058035;0.06697953386873731;0.07585212555696581;10.003783227374115;0.7489589495574892;0.4164045420177017;0.4158400552228987;0.8387327816229678;-0.22255754961561805;0.9069741224940695;0.8693795806541983
