time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.313349;0.8812173936035318;0.7645112666540578;0.8660470518367265;0.06636458318337064;0.07516635912294134;10.003753510881674;0.7489667236133214;0.416406795427147;0.4158396482033965;0.8381755563437565;-0.2205135506918203;0.9066303706839325;0.8683345021193459
30.314487;0.8810365257391053;0.7636237407089387;0.8652289139073965;0.06570881796562225;0.0744360542666851;10.003711824886684;0.7489744446882592;0.41640911020002175;0.4158391772802604;0.8376425418063953;-0.21856055168447727;0.9062559113973434;0.8673400657049832
30.315624;0.8808352141122805;0.7627305965564201;0.8644246273381733;0.06501712100097855;0.07366648416838797;10.003658101357926;0.7489821017187169;0.41641147946424434;0.4158386424589778;0.8371346731130768;-0.21670355257736568;0.9058566964399177;0.866398023640383
30.316762;0.8806160453912368;0.7618370883399181;0.8636375615120915;0.06429593955978702;0.07286467452889063;10.00359243507438;0.748989678371504;0.41641389254251476;0.41583804763031473;0.8366528978956527;-0.2149435533484923;0.9054336666642943;0.8655091088231242
30.3179;0.8803807974422297;0.7609465266443779;0.8628696814624892;0.06354936818197275;0.07203505606946274;10.003515067814506;0.7489971586989856;0.4164163349661807;0.4158374036544548;0.8361971790195007;-0.21328555397634527;0.9049917499993954;0.8646740872120656
30.319037;0.880132944073441;0.7600649764124479;0.8621244222071839;0.0627835271321506;0.07118423090921407;10.003426411960536;0.7490045345010113;0.4164187907928509;0.41583672598116256;0.8357694916749258;-0.21172855444276584;0.9045318683756022;0.863894174721443
30.320175;0.8798720226301266;0.7591930234455723;0.8614028794077678;0.06200191233713158;0.07031615237525311;10.003327080614367;0.7490118071291126;0.41642124655048685;0.4158360308721474;0.8353698242428041;-0.21027455473081472;0.9040589526482423;0.8631694094370306
30.321312;0.8796015167330637;0.7583367334308854;0.8607085362222785;0.06121061936105544;0.06943741985547469;10.003217815497477;0.7490189790165763;0.41642369337921153;0.41583533500565084;0.8349981794905572;-0.20892355482005182;0.9035739550971097;0.8624993531982096
30.32245;0.8793232161161263;0.7574981955125459;0.860042041695496;0.06041216190717407;0.06855071330313134;10.003099390137823;0.7490260479387405;0.4164261260187157;0.4158346561742403;0.8346545669118498;-0.20767655468332633;0.9030818537637403;0.861883835860194
30.323587;0.8790384298662299;0.7566802104006614;0.8594053276403986;0.05961170313337691;0.06766177456984927;10.00297256748267;0.7490330159593874;0.4164285396264093;0.41583401333079545;0.8343389934637963;-0.20653255428789008;0.9025826506722358;0.8613222347953545
30.324725;0.8787497945786067;0.7558866405438828;0.858800235518;0.05881293583856251;0.06677458240691815;10.002838024293984;0.7490399026801493;0.41643092863299946;0.4158334277629161;0.8340524638900703;-0.20549155360082547;0.9020813647288819;0.8608151809383089
30.325862;0.8784586193419602;0.7551190672502051;0.8582273159065171;0.05801946214019869;0.06589312713162798;10.002696274171386;0.7490467466154664;0.4164332887915402;0.41583292362479524;0.8337929897542964;-0.20455055259499297;0.9015790208889305;0.8603597158937081
30.327;0.8781657933479172;0.754378398557191;0.8576867574861464;0.05723486724089654;0.06502142065398245;10.002547720893746;0.7490535966757942;0.416435617384473;0.4158325254874636;0.8335615963711361;-0.20370855125154802;0.901077643018697;0.8599563115554839
30.328138;0.8778735360603962;0.7536677699359323;0.8571799726452054;0.056460847129193865;0.06416123276609365;10.00239276914988;0.7490605043766471;0.4164379123718124;0.41583225565092935;0.8333573207450451;-0.20296454955991108;0.9005802535357946;0.8596035215781909
30.329275;0.8775831587964839;0.7529891902633449;0.8567079750266114;0.05570215230505077;0.06331789165190663;10.002231837509814;0.7490675159476835;0.41644017495124064;0.41583213315559614;0.8331792065812398;-0.20231454751669958;0.9000878774959594;0.8592992080991846
30.330413;0.8772968771345957;0.7523434603378751;0.8562695225122926;0.054961311636473546;0.06249413925232317;10.002065344953198;0.7490746662268755;0.41644241245565816;0.4158321754263219;0.833026302428598;-0.2017575451227565;0.8996035485957324;0.8590419652589988
30.33155;0.8770142523920439;0.7517314901501059;0.8558661135847558;0.0542390071054801;0.061690810257685046;10.001893779306858;0.7490819834106112;0.4164446376069856;0.4158324007238086;0.8328996596949092;-0.2012895423795294;0.8991273108851869;0.8588316422385853
30.33187;0.8769549735446556;0.7515647519863483;0.8557524453601267;0.054040614604599045;0.061469197747368455;10.001717726871664;0.749089497412022;0.41644686532705016;0.4158328258681501;0.8328603301738556;-0.20117353928758588;0.8989812136039966;0.858789126319314
30.33187;0.8769814212573359;0.751563620195518;0.8557443145060684;0.054041503320656444;0.06146900627483259;10.001537780405862;0.7490972383679158;0.41644910880696323;0.41583346357206546;0.8328483662626657;-0.20117353584627354;0.8989603052106356;0.8588004541844083
30.331875;0.8770065475528191;0.7515597427558671;0.8557348237496695;0.054039176188852026;0.061465349830570885;10.001354465946259;0.7491052286055033;0.41645137572926194;0.4158343251242483;0.8328348205827977;-0.20117153205198862;0.8989376331698933;0.8588096778842541
30.33188;0.8770312506575514;0.7515559881506275;0.8557263921461197;0.05403719132190673;0.06146222034558527;10.001168244852181;0.7491134782384271;0.4164536668551094;0.4158354223166573;0.8328217443883116;-0.2011695278982979;0.8989152516296857;0.8588192029171905
30.33189;0.8770550322904818;0.7515493711622738;0.8557161235749204;0.05403162835294589;0.06145517481826347;10.000979469664017;0.7491219876207292;0.41645597839842236;0.4158367666756779;0.832807190439932;-0.20116652338004984;0.898891229314434;0.8588268463627753
30.33191;0.8770761212094054;0.7515380551096366;0.8557036720038538;0.05402002355799561;0.061441520728705255;10.000788306124804;0.7491307536901227;0.4164583055618898;0.4158383698609873;0.8327912162093615;-0.2011595184955087;0.898863647969901;0.8588318985164263
30.331951;0.877090993399539;0.7515155590711735;0.8556851049872313;0.05399517325719921;0.061413279863263;10.000594737892524;0.7491397727681811;0.4164606441914549;0.41584024422634025;0.8327738778306794;-0.20114551324465585;0.8988285932422865;0.8588336588945826
30.332032;0.8770960654984347;0.7514734656878604;0.8556543371267487;0.05394516915182565;0.06135710903291468;10.000398630438985;0.7491490355009067;0.41646299021865024;0.4158424031162253;0.8327522196132529;-0.20111750762784897;0.8987781427869074;0.8588275872493453
30.332195;0.8770789347191589;0.7513899997659728;0.8555986554498954;0.05384584735633106;0.061246296979482216;10.00019982861616;0.7491585224727165;0.4164653369027902;0.41584486060069026;0.8327242684762238;-0.20106250164560735;0.8986973576702609;0.8588087173808171
30.33252;0.8770178932777255;0.7512256117118407;0.855494138169519;0.05364751481693273;0.06102563425135491;9.999998309682647;0.7491682073245735;0.41646767218430214;0.41584762889733273;0.8326850324256136;-0.20095949529869161;0.8985532851459169;0.8587672927049615
30.333171;0.8768735334153952;0.7509089197348057;0.8552977915559147;0.05325535332983693;0.06058956932737721;9.99979428121788;0.7491780600651546;0.41646998025193827;0.41585071578851734;0.8326255038799038;-0.20077248858940308;0.8982879660288865;0.8586861553918143
30.334472;0.8765637419121605;0.7503094556935261;0.8549407905315943;0.05249596902705011;0.05974550860293611;9.999588133506105;0.7491880468695589;0.4164722455351869;0.41585412346855855;0.8325466711436739;-0.2004764815243045;0.8977854355141499;0.8585604815821933
30.335774;0.8762648532331766;0.7497573245515181;0.8546272997982869;0.05177031664294642;0.05893865387757913;9.999380344628166;0.7491981303617866;0.41647445484543333;0.4158578463554126;0.8324955301379949;-0.2002814741143625;0.8973037207691958;0.858485200158801
30.337075;0.8759777167914644;0.7492522692867081;0.8543561444368825;0.051082352092875274;0.05817353681193057;9.999171419525606;0.749208270642045;0.41647659843376783;0.41586186951621834;0.8324720877583446;-0.2001824663708225;0.896841839549357;0.8584590991119864
30.338376;0.8757031813577502;0.7487955105640962;0.8541278260377335;0.05043285752277128;0.05745106752292327;9.998961817167201;0.7492184275947;0.41647867104579606;0.4158661720844534;0.8324753600774486;-0.2001724583028335;0.8964028026879486;0.8584795581897698
30.339678;0.8754425832488615;0.748385270275701;0.8539389355182698;0.04982277985621217;0.05677231341130033;9.998751873090521;0.7492285661636285;0.4164806718266953;0.41587073243046224;0.8325013703826887;-0.20024644991906834;0.8959866184822652;0.8585415351207364
30.340979;0.8751958752538805;0.7480215965920144;0.8537895032384522;0.04925400834905701;0.05613951105959682;9.998541796374536;0.7492386605181158;0.4164826025007605;0.4158755284397237;0.8325511483373552;-0.20039844122940326;0.8955942874961423;0.8586446389297662
30.34228;0.874964413419204;0.7477038174966225;0.8536773773127753;0.04872511687878478;0.055551014386279136;9.99833168966483;0.7492486933373859;0.41648446488384755;0.41588053509565576;0.8326207283586586;-0.2006214322455274;0.8952277939811978;0.8587834037331515
30.343581;0.8747486009325018;0.7474307626101963;0.8536007923760575;0.04824001564709308;0.055011343545242064;9.998121520387798;0.7492586545388518;0.4164862602332047;0.4158857257319479;0.8327091439004459;-0.20091042298137968;0.8948871077938944;0.8589557614457688
30.344883;0.8745484994149647;0.7472010205074354;0.8535580671866907;0.047796004570797766;0.05451747554643712;9.997911148020659;0.7492685416369342;0.4164879900198555;0.4158910754882177;0.8328144214328025;-0.20125741345389406;0.894572191480158;0.8591579754442084
30.346184;0.8743641196973675;0.7470118951104809;0.8535461155168874;0.047394674073533545;0.05407129477465392;9.997700445347451;0.7492783569645708;0.41648965571591134;0.4158965616254396;0.8329355793089918;-0.20165840368358007;0.8942830025970641;0.8593882279183842
30.347485;0.8741964429904735;0.7468643525238055;0.853565096130848;0.047033760664524936;0.053670208271305385;9.997489395608236;0.7492881015756494;0.4164912581625502;0.4159021611013315;0.8330696290743306;-0.20210639369292183;0.8940204890070202;0.859642061570608
30.348787;0.8740459004387272;0.7467563770908359;0.8536122899088671;0.046714868869120026;0.05331608124047912;9.997278116125178;0.7492977703909924;0.41649279722936755;0.41590784783859536;0.8332165773800669;-0.20259438350369102;0.8937835861573009;0.8599179400352126
30.350088;0.8739107497360449;0.7466837988237509;0.8536846385985898;0.04643636700462574;0.05300720000679303;9.997066815466239;0.7493073538679442;0.41649427052643406;0.415913590762896;0.8333724286979077;-0.2031193731370631;0.8935722266670538;0.8602113895801722
30.351389;0.8737928128884667;0.7466470500979262;0.8537808673118705;0.046198023439241176;0.052743229684575385;9.996855678941014;0.7493168483451019;0.41649567230971;0.41591935504824395;0.8335371876295153;-0.20367336261468288;0.8933863537999243;0.8605206373450307
30.352691;0.8736899238450011;0.7466420183199192;0.8538984015461639;0.04599662762650911;0.052520659891264386;9.996644764543387;0.7493262631652395;0.4164969949627112;0.4159251058693595;0.833708861787137;-0.20425135195772753;0.8932249257359111;0.8608426550671875
30.353992;0.8736038367675654;0.7466689684425413;0.8540358325584501;0.045833863928156686;0.05234134638019471;9.996434035994469;0.7493356137939672;0.41649823092941024;0.4159308107858585;0.8338864626689523;-0.20484934118839512;0.8930879133264602;0.8611755943836259
30.355293;0.8735319578939801;0.7467238450423088;0.8541910536108852;0.04570494222387872;0.052199983138497746;9.996223489249251;0.7493449113758466;0.4164993719166199;0.41593644144066355;0.834067000808672;-0.20546233033468095;0.892974296483515;0.8615154011593562
30.356594;0.8734760405347145;0.7468065462284692;0.8543622195874259;0.04561234443572692;0.05209933208816615;9.996013219909488;0.7493541598859602;0.416500406159447;0.4159419770645983;0.8342494791708395;-0.2060843194307632;0.8928830597658103;0.8618597078602981
30.357896;0.8734334888839853;0.7469118554811768;0.8545458842197824;0.04555170914952568;0.052034567360185836;9.995803380525135;0.7493633557153483;0.41650131842831456;0.4159474077379717;0.8344338905947961;-0.20671130851083513;0.8928131925767457;0.8622075848553117
30.359197;0.8734056289391667;0.7470408342034226;0.8547419473121052;0.04552156323052935;0.052003932434977175;9.995594086183658;0.7493724860207857;0.41650209519071063;0.4159527345129275;0.834618223854822;-0.20733929760273198;0.8927636962795682;0.862556149998374
30.360498;0.8733911236196673;0.7471896349862668;0.8549472922052807;0.04552110399080893;0.052006593492214495;9.995385365361722;0.749381529654486;0.41650272819216955;0.4159579672688442;0.8348004742426711;-0.20796428672520645;0.8927345881258459;0.8629025120147988
30.3618;0.8733882063137279;0.7473556230002231;0.8551606144563277;0.045547520509282624;0.05203943517501406;9.995177221299475;0.7493904603940307;0.4165032115188942;0.4159631219591661;0.834980645702829;-0.2085822758887361;0.8927238951076065;0.8632457196450722
30.363101;0.8733973455140764;0.7475381250010523;0.8553806716686448;0.04560012113747248;0.052101634460045544;9.994969771970887;0.7493992539228687;0.41650353689951153;0.4159682169609365;0.8351567449007046;-0.20919026509870126;0.8927316479645862;0.8635831282983991
30.364402;0.8734180546330758;0.7477342339518614;0.8556046182384838;0.04567696493096585;0.052190990549381464;9.994763331850633;0.7494078992721646;0.4165036910464137;0.41597326924735445;0.8353287792476205;-0.20978625435732445;0.8927548835495549;0.8639142758410254
30.365704;0.8734499781915236;0.7479425894868218;0.8558312781181281;0.04577381511143006;0.05230266065897005;9.994558359283262;0.7494164060177207;0.4165036553604094;0.4159782921650198;0.8354947621499983;-0.21036524366335627;0.8927946443723468;0.8642360141131437
30.367005;0.8734899790298489;0.7481601064986684;0.8560602447576819;0.04589161188200284;0.05243790351619638;9.994355378991042;0.7494248026750321;0.41650340875477143;0.4159832950721239;0.8356557186023266;-0.21092623301312766;0.8928479631245264;0.864549056741269
30.368306;0.8735393779446087;0.7483854726120176;0.8562887570376431;0.046027785472233865;0.05259368410219727;9.994154951473277;0.7494331290302528;0.4165029318453565;0.415988284380396;0.835808681900854;-0.2114662224038162;0.8929158430732987;0.8648497301480491
30.369607;0.8735973097316915;0.7486164732724908;0.8565151583024048;0.04618000124275232;0.052767368342643436;9.993957638488716;0.7494414274607856;0.4165022089071408;0.4159932659610467;0.8359556816754046;-0.211983211835129;0.8929942546693491;0.8651394304617743
30.37221;0.8737199550787731;0.7490873731766757;0.856952730935705;0.04652226662271599;0.053154980793626475;9.993763982669897;0.7494497392218266;0.4165012272065642;0.41599824738601615;0.8362427360864542;-0.21294120130806013;0.8931821490062652;0.8656739685512533
30.374552;0.8738540526788011;0.749516992115867;0.8573315171156412;0.04686781283914143;0.053545593783580606;9.993574513266571;0.7494581044694087;0.4164999768289522;0.4160032358665175;0.8364698549245243;-0.2137111908250196;0.8933794765249078;0.8661048188584015
30.376895;0.8740022533651701;0.7499392499505895;0.8576878173381804;0.04723836834694481;0.053963926240738154;9.993389748263557;0.7494665617820067;0.416498453674622;0.41600823271588977;0.8366670483046208;-0.21438918039217625;0.893597200131225;0.866484432115063
30.379237;0.8741636865851061;0.7503514110259472;0.8580193700094061;0.04762652969996169;0.054401519211449825;9.993210221635197;0.7494751468204314;0.41649666369570626;0.4160132317937016;0.8368343354216075;-0.2149711700194024;0.8938292934524079;0.8668116120669499
30.381579;0.8743334248905628;0.7507459627301237;0.8583224286845057;0.04802186463725785;0.0548467047302194;9.99303651057444;0.7494838912341555;0.41649462495521683;0.4160182243732075;0.8369717491340789;-0.21545615971740828;0.8940727304299025;0.8670859298937486
30.383922;0.874507012578487;0.7511167698005;0.8585943611946862;0.04841708604069231;0.055291402369270326;9.992869205822906;0.7494928222086957;0.41649236760809494;0.4160232056574429;0.8370783355183413;-0.2158471494953893;0.894319482221108;0.8673070164713573
30.386264;0.8746830217612973;0.7514616058580302;0.8588340372647423;0.048807385515991134;0.05573018868069879;9.992708842820889;0.749501960230123;0.41648993099178216;0.4160281783948136;0.8371561493063217;-0.21614413936072582;0.8945665233478439;0.867476687455725
30.388606;0.8748565304342936;0.7517745905139444;0.8590395999877574;0.049184998888677736;0.05615448758023281;9.99255583583467;0.7495113137460762;0.41648735730424563;0.41603315179757094;0.8372062446860667;-0.21635212931905634;0.8948098378022211;0.8675970562202415
30.390949;0.8750266266758492;0.7520548271721067;0.8592109670601963;0.04954631449150199;0.056560232424105704;9.992410430955706;0.7495208757204886;0.416484686159203;0.41603813692511676;0.8372296670751849;-0.2164751193725404;0.8950454223187219;0.8676699991283653
30.393291;0.8751906617669383;0.7523011508418096;0.859349469523824;0.04988600691116154;0.05694151402887593;9.992272669823915;0.7495306269840926;0.4164819521413603;0.4160431421088859;0.8372284522853084;-0.21652110951812642;0.8952712894425701;0.8676993691402752
30.395633;0.8753454650592473;0.7525117304049532;0.8594561920415885;0.050201785810711684;0.057295938879593736;9.992142370894445;0.7495405416981884;0.4164791837865765;0.41604817022568624;0.8372056312378221;-0.2164950997473892;0.8954844663186812;0.8676892457391021
30.397976;0.8754919846838366;0.7526880647722742;0.8595319721323038;0.05048977884001488;0.0576190369932976;9.992019158882565;0.7495505895854875;0.4164764035503137;0.4160532183716324;0.8371632348492858;-0.2164050900472151;0.8956829834369169;0.8676435092050659
30.400318;0.8756279884924855;0.7528299603612706;0.8595788469385904;0.050749706358541244;0.057910659170336456;9.991902571628357;0.749560736220175;0.41647362850035685;0.4160582807513582;0.8371032950845101;-0.21625808040230257;0.8958648594549534;0.8675658146157831
30.40266;0.8757522122730529;0.7529386231343722;0.8595995074780108;0.05098021697303675;0.05816936633507531;9.991792191706557;0.749570942162025;0.4164708713671987;0.4160633518449787;0.8370278400968724;-0.216063070799121;0.8960300984377176;0.8674603424856975
30.405003;0.8758637578520834;0.7530153448231495;0.8595963875508871;0.05118073128858986;0.058394576550133276;9.991687677027297;0.7495811642743886;0.4164681418017705;0.41606842738944616;0.8369408863578685;-0.21582706122834763;0.8961787029995332;0.8673327272740132
30.407345;0.8759640144794961;0.7530624023850919;0.8595707993291253;0.051351303679729746;0.058586276771669846;9.991588699375187;0.7495913609710476;0.41646544563480553;0.416073503761317;0.8368434361595974;-0.2155570516845039;0.8963086832839279;0.867185702325945
30.409687;0.8760512269886027;0.7530820950408648;0.8595271762979746;0.05149244668481188;0.05874518542266744;9.991494919818402;0.7496014953883662;0.41646278151877125;0.4160785760012706;0.8367384830430026;-0.21526204216413386;0.8964210528929587;0.8670244284474555
30.41203;0.8761276215272723;0.7530781173841715;0.8594676233063948;0.0516061996984442;0.05887349594481339;9.991406009412032;0.7496115347345326;0.4164601417451857;0.4160836375125168;0.83662901822181;-0.21494803266441845;0.896516827835953;0.8668533073057241
30.414372;0.8761914237011609;0.7530516029222496;0.8593952490609215;0.05169349934123257;0.05897240668654402;9.991321626791795;0.7496214500778703;0.4164575209955805;0.4160886827430342;0.8365150334368479;-0.21462102318327086;0.8965960300106163;0.8666738246411848
30.416714;0.8762453257956196;0.7530067298424152;0.8593122456813133;0.05175527342258514;0.059042802630881394;9.991241370119198;0.7496312174161872;0.41645492453081784;0.4160937088322038;0.8363995213398602;-0.21428801372017242;0.8966606797309962;0.8664906141172862
30.419057;0.8762879731028045;0.7529446123102594;0.8592212815474707;0.05179601349401045;0.059089913678828106;9.991164825769863;0.749640817276052;0.41645236766892746;0.4160987152777763;0.8362844745312059;-0.21395500427649142;0.8967107830360579;0.8663070926626689
30.421399;0.8763211484066527;0.7528697805433271;0.8591258344906956;0.05181654161884132;0.05911455968234508;9.991091704444036;0.7496502319643373;0.41644986902616826;0.4161037033365454;0.836170884550168;-0.21362599485628944;0.8967483296977861;0.8661252105134695
30.423741;0.876346688288395;0.7527854612155683;0.8590278279597572;0.05181893015819723;0.0591189832563819;9.991021893184824;0.7496594434809751;0.416447446309088;0.4161086749584543;0.8360607425504487;-0.2133059854673155;0.8967732964811426;0.8659481263380595
30.426084;0.876363227214171;0.7526911364483051;0.8589280393423264;0.05180497564309084;0.059105327409235096;9.990955408785412;0.7496684349722949;0.4164451180417986;0.4161136314966001;0.8359550419925862;-0.21299697611951474;0.8967886506807757;0.8657772844345042
30.428426;0.8763729552570444;0.7525913303126567;0.8588294970483609;0.051779053671991856;0.05907844236569795;9.990892372678859;0.7496771930513063;0.4164429052721616;0.41611857178574385;0.8358537819703081;-0.21270396682284518;0.8967953603090352;0.8656139050665383
30.430769;0.8763772627950603;0.7524889641599142;0.8587341707501552;0.051742433778221325;0.05903968244208738;9.990832965907412;0.7496857069885849;0.4164408294347565;0.4161234896221189;0.8357589681876524;-0.2124289575866801;0.896794403275621;0.865460407907797
30.433111;0.8763770005724788;0.7523854465939237;0.8586428206560166;0.05169709321720501;0.05899124796811603;9.99077734879355;0.7496939676310712;0.4164389089702705;0.41612837577867473;0.8356706098203224;-0.21217294841905476;0.8967877688015863;0.8653170248962145
30.435453;0.8763726009002218;0.7522822995633384;0.858556740364108;0.05164536881426716;0.058935779303592825;9.990725669125418;0.7497019702286007;0.41643715753737004;0.41613322420535104;0.8355887149005741;-0.2119379393263958;0.8967774568009232;0.8651842292398444
30.440138;0.8763518219113774;0.7520824448853577;0.8583769645091515;0.05153407631669149;0.05881330746585759;9.990678097405723;0.7497097164235177;0.416435584235856;0.4161380319327262;0.835454287876743;-0.21153193031426618;0.89673647375953;0.8649576826158133
30.444354;0.8763291956024769;0.751919120558204;0.8582414752565373;0.05142992010405267;0.05869909301361482;9.990634763409197;0.7497172092870834;0.41643419479456556;0.416142792374629;0.8353563283740163;-0.2112389213871921;0.8966958242986256;0.86479340473992
30.44857;0.876305396205734;0.7517755427531968;0.8581304004304172;0.05133313522252594;0.058593358521282626;9.990595715877893;0.7497244468326212;0.4164329918526054;0.4161474927642403;0.8352778307836901;-0.21101191254784565;0.896657505615249;0.8646632966386534
30.452786;0.8762835917293877;0.7516553235144472;0.8580447414861476;0.051247866127348204;0.058500629330905905;9.990561000217733;0.7497314204083619;0.41643197177169;0.41615211717918404;0.8352187884361563;-0.2108439037962612;0.8966245086167384;0.8645655765766354
30.457003;0.8762678594773411;0.7515609722099582;0.857983352323501;0.05117995373278552;0.058427311514436336;9.990530730989098;0.7497381152814185;0.41643112077341526;0.41615665153401366;0.835176201697448;-0.21072689512910117;0.8966008245889161;0.8644953142066021
30.461219;0.8762573825565917;0.7514887982806779;0.857942804644265;0.05113021622012863;0.05837439809182082;9.990505135280516;0.7497445135507045;0.41643041764006494;0.4161610890322812;0.8351470831985495;-0.2106508865398205;0.8965874508978614;0.8644470920044354
30.465435;0.8762553286230212;0.7514400378366369;0.8579213872643667;0.05110169031665588;0.0583451522613315;9.990484649499706;0.7497506005127984;0.41642984066601524;0.41616543015191876;0.8351284556856946;-0.21060887802065703;0.8965873886039802;0.8644162226141145
30.469651;0.876261774253979;0.7514121217770501;0.8579160653683063;0.051092139133915804;0.0583370150124451;9.990469961343301;0.7497563674960113;0.416429370113193;0.4161696759822602;0.835116344931282;-0.21058886956561568;0.896598636064242;0.8643958220961174
30.473868;0.8762758801052519;0.751400935873692;0.8579229176193942;0.0511012232734382;0.058349656869481466;9.990461866334034;0.7497618083724125;0.41642898608475415;0.41617382289392385;0.8351107726954873;-0.21058286117248695;0.8966221846720138;0.864383864951538
30.478084;0.8762976436142466;0.7514029356404315;0.8579378301005918;0.051128254841963726;0.05838229255810869;9.9904610480039;0.7497669159974221;0.4164286680596102;0.41617786255758843;0.8351067523736488;-0.21058285284311606;0.8966570138550398;0.8643734872469436
30.4823;0.8763253588059977;0.7514156589270832;0.8579595837378768;0.05116849299941234;0.05842961542996352;9.990467954545432;0.7497716833894672;0.4164283974539244;0.41618178539805406;0.8351032876281961;-0.21058284458099608;0.8967010872826554;0.8643622033266223
30.486516;0.8763585240801876;0.7514342263867829;0.857983005303355;0.05122003957913545;0.05848948677958553;9.990482822467582;0.7497761089152135;0.4164281593012042;0.41618558441794495;0.8350983737693306;-0.2105768363877907;0.8967523592201003;0.8643465630799776
30.490732;0.8763967441040972;0.7514577149843729;0.8580073310859121;0.0512798103898424;0.058558404336664954;9.990505784163664;0.7497801993312757;0.41642794204310624;0.4161892565943479;0.8350910014115858;-0.21056082826292066;0.8968097848774312;0.8643245785685335
30.494949;0.8764368316715399;0.7514809779616175;0.8580297047293319;0.05134487254233013;0.058633225869663436;9.990536919690834;0.7497839679259491;0.41642773707204833;0.4161928019222484;0.8350801605924666;-0.210531820205798;0.8968713174336547;0.8642945178161464
30.499165;0.8764792053751223;0.7515036634398786;0.8580492098791032;0.051411790622318126;0.058709993339181345;9.990576182333527;0.7497874338143807;0.4164275376737476;0.4161962226822082;0.8350658432062404;-0.21048981221828417;0.8969348987306849;0.8642563683028829
30.503381;0.8765228766093878;0.7515229602284201;0.858063491469661;0.05147897386675397;0.05878695092185829;9.99062329405978;0.7497906239024797;0.41642733825814815;0.4161995234502891;0.835047041514169;-0.21043280430554903;0.8969994660243684;0.8642086723719355
30.507597;0.8765655136751973;0.7515384847229368;0.8580742757387517;0.051545027608187716;0.058862656862833866;9.99067771767285;0.7497935717820019;0.4164271351952961;0.41620270972140705;0.8350257449421618;-0.21036379647415349;0.8970629654467079;0.8641541143996728
30.511813;0.876607018311536;0.7515485994073934;0.8580796601877821;0.05160725589792291;0.05893403268805698;9.990738698225641;0.749796311980522;0.41642692651934976;0.41620578474919884;0.8349999411399446;-0.2102817887310475;0.8971253496437025;0.8640905378686706
30.51603;0.8766468732761034;0.7515534147753808;0.8580801522744763;0.05166601989028738;0.05900152285532861;9.990805350691726;0.7497988752129529;0.41642670990682396;0.4162087482336678;0.8349726180110294;-0.2101887810844425;0.8971845679118964;0.8640213837937073
30.520246;0.8766840855470568;0.7515528145961208;0.858076473650427;0.051718088630677665;0.059061499387420224;9.990876782353814;0.7498012907800861;0.41642648258115206;0.416211599719377;0.8349427628963314;-0.21008877354169508;0.8972405637824186;0.8639467148745351
30.524462;0.876719427725628;0.7515466734429873;0.8580676219938946;0.051766653278964764;0.05911755440227255;9.99095214099483;0.7498035930115834;0.4164262422219241;0.41621434180383365;0.8349103664659374;-0.20998176610608862;0.8972922780862223;0.8638665961485049
30.528678;0.876751090576594;0.751537053969742;0.8580576525038295;0.051809151838901564;0.0591668805436719;9.991030547599363;0.7498058231176741;0.41642598650381046;0.4162169775882069;0.8348784314393412;-0.20987075877828892;0.8973416521771315;0.8637847410595695
30.532894;0.8767798786033408;0.7515226140777813;0.8580441819940585;0.0518472418613199;0.05921131604998017;9.99111108392244;0.74980802567289;0.41642571373749665;0.41621950668878455;0.8348459763345992;-0.20975875155988807;0.8973866289009288;0.8637009910925401
30.537111;0.876806660887462;0.7515061054226655;0.8580294463964552;0.051880562623809516;0.0592503880172086;9.991192885977256;0.7498102459210472;0.4164254241474134;0.41622192566800614;0.8348140328300578;-0.20964574445408818;0.8974291556382967;0.8636164044300665
30.541327;0.876830496897953;0.7514871389682906;0.858013868835801;0.05191058844520808;0.05928584209923894;9.991275153786667;0.7498125304494776;0.4164251191838841;0.4162242316029215;0.8347836400713852;-0.20953473746580323;0.8974681879781412;0.8635327737955215
30.549759;0.8768721286613611;0.7514430593437269;0.8579511799300503;0.0519620956434746;0.059344576350118916;9.991357021121381;0.7498149283358677;0.4164248010351929;0.4162264252987565;0.8347218386058234;-0.20932173060323886;0.8975276832121274;0.863392887319459
30.558192;0.8769088943389685;0.7513992599269294;0.8578925876855916;0.05200725365111822;0.05939632367014312;9.991437476760565;0.749817488521498;0.4164244725089726;0.4162285119771096;0.8346656673306242;-0.2091257238769153;0.8975815942801115;0.8632616706832719
30.566624;0.8769430128664671;0.751358115762513;0.8578386117716317;0.05204936513139238;0.05944470329950011;9.99151546994386;0.74982025093211;0.4164241346334737;0.41623049978198157;0.8346151593646447;-0.2089457172951497;0.897631883897214;0.8631389406415407
30.575057;0.8769753793915206;0.7513224786244679;0.857791620203735;0.05209198195363052;0.05949370763365757;9.99159007937768;0.74982323770163;0.4164237840125544;0.41623239836342757;0.8345713337861838;-0.2087827108612661;0.8976815477287757;0.8630259669878619
30.583489;0.8770059924502169;0.7512908052757172;0.8577498421184958;0.0521363210602021;0.059544722662296004;9.991660559297728;0.7498264559720311;0.4164234125825888;0.416234218667296;0.8345311916533499;-0.20863270457578104;0.8977306205848404;0.8629189111873515
30.591921;0.8770380080334962;0.7512650623608432;0.8577124333682379;0.05218384612854349;0.05959920248961081;9.99172624421037;0.7498299074805967;0.416423007842846;0.4162359744891139;0.8344957180275298;-0.208491698439879;0.8977811603101864;0.8628177939255534
30.600354;0.8770692224591639;0.7512433256342238;0.8576793718198078;0.052234374888810234;0.05965708639124851;9.991786427837413;0.7498335917707865;0.41642255336902345;0.4162376850419216;0.8344618858377737;-0.20835669245542204;0.8978322269808031;0.8627189814963949
30.608786;0.8770997332911937;0.7512230183738803;0.8576476359679959;0.05228567798714305;0.05971581874908131;9.991840340055514;0.7498375056586685;0.4164220316716667;0.4162393757270839;0.8344296660474351;-0.20822468662336777;0.8978828741580439;0.8626217456526448
30.617219;0.8771304174419009;0.7512043236791476;0.8576165792503072;0.05233819907035532;0.05977584335896067;9.991887206153992;0.7498416448539117;0.41642142798984183;0.416241075129688;0.8343990405514059;-0.2080946809442505;0.8979341466398088;0.8625258430035043
30.625651;0.8771595451481674;0.751186182260596;0.8575866761784874;0.05238985046027849;0.059834890764782836;9.991926262441376;0.7498460060926774;0.4164207336408381;0.41624280971368044;0.8343680046452928;-0.2079646754197131;0.8979840749610639;0.8624288490876709
30.642516;0.8772206061118042;0.7511457554836573;0.8574990381696993;0.05248772191958098;0.05994444476399942;9.991956750273433;0.7498505849569819;0.4164199486262276;0.41624459872053676;0.8342995598703619;-0.20770667005268637;0.8980736759433341;0.862263948164374
30.659381;0.8772770211179004;0.7511045296232861;0.8574140313165666;0.05257778525551338;0.060045294545812;9.991977968741706;0.749855367798965;0.4164190811365851;0.4162464498977705;0.8342327064983269;-0.20745566484576342;0.8981569637447269;0.8621016502641932
30.676246;0.8773287559474391;0.7510634762796081;0.8573327910370709;0.0526615254673459;0.0601391407439193;9.99198930974937;0.749860328576458;0.4164181419427527;0.4162483593910115;0.8341694384300191;-0.20721465979877685;0.8982349579678055;0.861944626852003
30.69311;0.8773758264429156;0.7510225910377005;0.8572552822115307;0.0527389373691998;0.06022597865730515;9.991990241831001;0.7498654356818905;0.41641713636434113;0.4162503184979703;0.8341117423975335;-0.20698765490700483;0.8983076840287357;0.861795781673921
30.709975;0.8774191405836261;0.7509843145066508;0.857183386180017;0.052812407001190435;0.06030847066414088;9.99198031368637;0.7498706599424919;0.41641606021664895;0.41625232216843805;0.834058601737036;-0.2067746501606576;0.8983761727571196;0.8616541416331361
30.72684;0.8774600200545689;0.75094938487027;0.8571166432175066;0.05288321973640306;0.06038799110275099;9.991959151088079;0.7498759799538625;0.41641490200397735;0.4162543738866126;0.834009999839757;-0.2065736455454638;0.8984424595431838;0.8615192318219478
30.743705;0.8774975498767857;0.7509158349426827;0.8570537024273697;0.05295210410335475;0.060465431622610415;9.991926394397705;0.7498813854549775;0.41641364757184685;0.41625648543068805;0.8339649216815039;-0.20638364104488832;0.8985055794551107;0.8613898578818936
30.76057;0.8775326952570914;0.7508846547058964;0.8569947577841013;0.05301683843820881;0.060538187603795084;9.99188163513648;0.7498868769296002;0.41641228467823177;0.4162586721845451;0.8339233556284853;-0.20620263664357816;0.8985655600298258;0.8612655648245294
30.777435;0.8775649871329507;0.7508541865840168;0.8569383987416604;0.053078953384765114;0.0606080388667302;9.99182445603321;0.7498924607545302;0.4164108062948611;0.4162609482680853;0.8338852942379784;-0.20602963232902885;0.898623415510522;0.8611461427113986
30.794299;0.8775944633273806;0.7508251733281116;0.8568854736479562;0.053136858021587;0.06067316885466327;9.991754576702693;0.749898144023597;0.41640920875634707;0.41626332371547653;0.8338497308924808;-0.20586562809007275;0.8986781447685698;0.8610308899038377
30.811164;0.8776211777132188;0.750797302015759;0.8568356148062779;0.05319330194355144;0.060736715232530214;9.991671951076482;0.7499039333545705;0.4164074861061354;0.4162658031816172;0.8338166528359696;-0.20570862391418707;0.8987307330148322;0.8609193556589818
30.828029;0.8776460952110197;0.7507701588067697;0.8567874529670522;0.05324644173793979;0.060796509621705325;9.991576725689479;0.7499098354424958;0.41640562796005665;0.41626838753989626;0.8337880364933153;-0.2055596197862213;0.8987801550969918;0.860813751251894
30.844894;0.8776679476891808;0.7507442236400768;0.8567428354990295;0.053296520414767797;0.06085291883934056;9.991469169738751;0.7499158561526216;0.4164036217516272;0.41627107754571213;0.8337608513035264;-0.2054186156901812;0.8988273803911098;0.8607111974327725
30.861759;0.8776881289525149;0.750719439588936;0.856700409652694;0.05334445594239639;0.06090689429267054;9.991349675020684;0.7499219995511686;0.41640145557426966;0.41627387482298134;0.8337370674498518;-0.20528461161252118;0.8988713792731129;0.8606134369181392
30.878624;0.8777057988190651;0.7506953719975641;0.8566605791580286;0.05338975873748869;0.06095793581387945;9.991218796743636;0.7499282669346504;0.41639912128016177;0.4162767775633233;0.8337146577284597;-0.20515760754375256;0.8989141266521327;0.8605185724517838
30.895489;0.8777228301918613;0.7506728814599418;0.8566225642297574;0.05343340217948469;0.06100702498857038;9.991077267959101;0.7499346555734056;0.41639661805346945;0.41627977562631024;0.8336955955641084;-0.20503660347839506;0.8989546028012512;0.8604283526133754
30.912353;0.8777370380739277;0.7506500561887163;0.8565863681138551;0.05347519405724865;0.06105409648105534;9.990925961703006;0.7499411600516516;0.4163939524759972;0.41628285234459883;0.8336778544403032;-0.20492159941475976;0.8989927922312768;0.8603408759921595
30.929218;0.8777507003558402;0.7506291787369251;0.8565524023262565;0.05351452613197443;0.061098300535781;9.990765845645694;0.7499477719274324;0.4163911329326699;0.4162859922895092;0.833663406622616;-0.20481259535455626;0.8990286761120448;0.8602581172906588
30.946083;0.8777625256624912;0.7506087782317702;0.8565202709066647;0.05355169380961333;0.06114006737375502;9.990597954963905;0.7499544742132556;0.4163881666153778;0.41628918742705756;0.833650222426229;-0.2047085913028222;0.8990622259340848;0.8601779244640465
30.962948;0.877772968121241;0.7505883773608449;0.8564889977009961;0.053587125522013224;0.061179857290789924;9.990423384765194;0.7499612402401132;0.41638506385825547;0.41629243884549083;0.8336382737739221;-0.20461058726890513;0.8990944087138557;0.8601005659633795
30.979813;0.8777825361098482;0.7505697044157871;0.8564600652131266;0.05362124445689655;0.061218120100669786;9.990243334093478;0.7499680411145786;0.4163818408126963;0.41629575598447044;0.833628536811761;-0.20451658326641498;0.8991251957867622;0.8600265693140512
30.996678;0.8777907571189937;0.7505510582905441;0.8564320004013618;0.053653620515083225;0.061254399813077384;9.990059154439166;0.7499748552524073;0.41637851644110097;0.4162991533183845;0.8336209881419379;-0.20442757931076758;0.8991535664264525;0.8599562063801757
31.013542;0.8777981141564007;0.7505337421132448;0.8564058224129532;0.053683512609742516;0.061287818615865915;9.989872257109187;0.7499816727756193;0.4163751094116642;0.4163026453087919;0.8336135979500733;-0.20434257541665007;0.8991795078582856;0.8598873209614272
31.030407;0.8778041094023006;0.7505157352336699;0.8563797052437381;0.053713244485542724;0.06132106385744687;9.989683906796058;0.7499884905644865;0.4163716372365484;0.41630624198695465;0.8336093239805693;-0.2042625715971616;0.8992050117728518;0.8598230724631758
31.047272;0.8778092035304423;0.7504990748518807;0.8563554983200721;0.05374048650502382;0.06135144705920455;9.989495165370592;0.7499953023093326;0.4163681160578224;0.4163099457382148;0.8336051098330152;-0.2041855678651621;0.8992280686597627;0.8597600646260529
31.064137;0.8778137900218441;0.7504833302398537;0.8563322919003099;0.05376762742788365;0.06138166758514422;9.989307023143878;0.7500020923129449;0.4163645600832924;0.41631375016047184;0.833602890459769;-0.20411356423558835;0.8992496692393042;0.8597007068373692
31.081002;0.8778174246031045;0.7504677720213845;0.8563096653723709;0.0537926987816683;0.0614095128719459;9.98912042925448;0.7500088376863074;0.41636098183851994;0.4163176422297017;0.833600601846905;-0.2040445607256832;0.8992698147389878;0.859642577710239
31.092478;0.8778136883127086;0.7504553246563774;0.8562972150625272;0.05380930503831166;0.061428139301723195;9.98893614111389;0.7500155147677658;0.4163573941053322;0.41632160602468704;0.8336061891039293;-0.20399955735348035;0.8992825204568402;0.8595984399114587
31.092478;0.8777993084947708;0.7504511986161434;0.8563040723879152;0.05380976997192077;0.061429022634326896;9.988754638168158;0.7500221027049027;0.41635380993396187;0.41632562488108027;0.8336256075445109;-0.20399955413654394;0.8992808050527846;0.8595791078103152
31.092591;0.8777848571398681;0.7504469507706462;0.8563102684946267;0.05381023636426784;0.0614298403796927;9.988576247786884;0.7500285855864445;0.4163502381214106;0.4163296812984738;0.8336448161628967;-0.2039985510918426;0.8992786823857613;0.8595600392890288
31.092705;0.8777712250060757;0.7504433831054189;0.8563158288501579;0.05381039723690392;0.061430181853749294;9.988401343325608;0.7500349551707426;0.41634668025464155;0.416333757078056;0.8336637709372958;-0.20399854823688893;0.8992761667253899;0.8595416921221344
31.092932;0.8777565815509113;0.7504385241092618;0.856320271428285;0.053811657146975896;0.061431779922028494;9.988230413204354;0.7500412114031594;0.41634313387930466;0.4163378350767941;0.8336824228695746;-0.20399754558981006;0.8992732781841911;0.8595235558529685
31.093386;0.8777418177437638;0.7504327550713017;0.856323142356997;0.053812544853354405;0.061432897268757114;9.988064005062995;0.7500473622317091;0.4163395954924223;0.4163418983361917;0.833699719365895;-0.20399554316788443;0.8992710420217794;0.8595046124745096
31.094295;0.8777283114866362;0.7504282289858412;0.856325536348621;0.05381397536654703;0.061434485631464794;9.987902657599468;0.7500534239229802;0.416336058184059;0.41634592595882736;0.8337166079560557;-0.20399254098675726;0.8992684896034449;0.8594857909693558
31.096112;0.8777150793957118;0.7504223692490413;0.8563254611932261;0.05381742149684775;0.0614382984919717;9.987746821835469;0.7500594170503573;0.41633250850339915;0.4163498937987641;0.8337320392810103;-0.20398553906056294;0.899266657524123;0.8594653769375494
31.097929;0.8777012592117084;0.7504161054745753;0.8563248091359507;0.053820058220223434;0.061441176877640946;9.987596792666654;0.7500653586000697;0.4163289289051595;0.41635378058731554;0.8337469662938541;-0.20397853740254832;0.8992645782565156;0.8594452721549348
31.099746;0.8776872541667331;0.7504097513881355;0.8563235416141409;0.05382268534456224;0.061444007108586704;9.9874527252131;0.7500712578506856;0.41632530543132934;0.41635757091180947;0.8337613436589608;-0.20397153602511986;0.8992622710176726;0.8594254601152143
31.101563;0.8776739574785113;0.7504041196532242;0.8563217245737497;0.05382499482775833;0.06144637724336261;9.98731469750852;0.7500771185159856;0.4163216335747746;0.41636125311609096;0.8337751298762207;-0.20396453493838618;0.8992597419984917;0.8594059276450765
31.10338;0.8776599691492609;0.7503975551633947;0.8563188607848519;0.053829190639790025;0.061450902171467876;9.987182760515523;0.750082942571569;0.41631791824657693;0.4163648159260152;0.83378828949071;-0.2039575341489823;0.8992569914548757;0.8593866693582844
31.105197;0.8776453452435519;0.7503902080163144;0.8563150976408819;0.05383140043340981;0.06145316362664045;9.987056982013279;0.7500887335062921;0.41631417163352985;0.41636824509851617;0.8338007945607616;-0.20395153366076393;0.8992540256025834;0.8593679255520039
31.107015;0.8776305048548401;0.7503836180456015;0.8563118130272298;0.05383395698635013;0.06145579651270781;9.98693749097042;0.750094499286946;0.41631041128569707;0.41637152094451607;0.833811622377867;-0.20394453347603891;0.8992508690752915;0.8593482566513059
31.108832;0.8776158723377236;0.7503773102799344;0.8563080776236617;0.05383728961999745;0.06145926344885381;9.986824514255856;0.7501002505462959;0.41630665664410055;0.4163746188452673;0.8338227477612291;-0.20393753359552938;0.8992475680997798;0.859329855837694
31.110649;0.8776015214763039;0.7503714884105057;0.8563040835407597;0.05383948811430397;0.06146138223578116;9.986718361303495;0.7501059939845655;0.41630292393178225;0.4163775126118504;0.8338331377279902;-0.20393153401867375;0.8992441836432825;0.8593120117054938
31.112466;0.8775860867669086;0.7503648658288071;0.8562997461527211;0.05384196503740515;0.061463862278650624;9.986619317550051;0.7501117304772271;0.4162992222360647;0.4163801777771671;0.8338427542337441;-0.2039245347459447;0.899241781429709;0.8592942804445862
31.114283;0.877570936923101;0.7503585601153314;0.856295071771887;0.05384521727758618;0.06146717791095158;9.986527556809309;0.7501174587233901;0.41629555320799166;0.4163825922318115;0.8338515597924138;-0.20391753578158253;0.8992374291587687;0.8592769333303695
31.117917;0.877556665149107;0.7503509932347133;0.8562877525317818;0.05384903872497945;0.061471056415469155;9.986443172762318;0.7501231782632726;0.41629191418209155;0.4163847344701531;0.8338575190401163;-0.20390453713511197;0.8992362044811633;0.8592566249825135
31.121551;0.8775427662675531;0.7503433911020853;0.8562797460529754;0.05385443260439638;0.06147668090063993;9.986366206316363;0.7501288909557291;0.4162883034751398;0.4163865829574884;0.8338625975350948;-0.20389253881974861;0.8992351992974716;0.8592369653752723
31.125185;0.877529759119197;0.7503366296269546;0.8562716068806696;0.05385949864135408;0.06148184958291618;9.986296601100781;0.7501345989165479;0.4162847245301723;0.41638811763365624;0.8338667610991463;-0.20387954084831209;0.8992345123477998;0.8592174674150336
31.12882;0.8775154392419924;0.7503291807971828;0.8562638067739252;0.053863253014353685;0.06148559711062383;9.986234192034969;0.7501402993298768;0.4162811844825168;0.41638932019432867;0.8338699754549246;-0.2038665432303316;0.8992342373854053;0.8591983521726584
31.132454;0.8775015943258363;0.7503220977134475;0.8562558715397125;0.05386779021122246;0.061490191443730094;9.986178745337389;0.7501459834820782;0.4162776885106628;0.4163901727702122;0.8338732084980721;-0.2038545459691073;0.8992344545787971;0.8591808155546248
31.136088;0.8774878546684246;0.7503147139608007;0.8562474835458114;0.05387310427374971;0.061495657850632525;9.986129984640739;0.7501516420620031;0.4162742369267287;0.4163906577352284;0.8338744327617449;-0.20384154905875823;0.8992352316854054;0.8591624328014815
31.139722;0.8774742915571112;0.7503085735331375;0.8562404290040515;0.05387797594929936;0.06150060906990794;9.98608758811592;0.7501572694696458;0.4162708278939964;0.41639075894730165;0.833874622712844;-0.20382955248655185;0.8992356294319793;0.8591446525144908
31.146991;0.877463771633292;0.7502994066058926;0.8562271385304498;0.0538860485056285;0.06150901000605286;9.986051163864827;0.7501628629331952;0.4162674603794918;0.4163904634636947;0.8338707547691316;-0.20380555623850424;0.8992416999503007;0.8591214884795273
31.154259;0.8774531101220913;0.7502898480471998;0.856213819241547;0.05389521127505629;0.06151868505719636;9.986020223641518;0.7501684201377795;0.41626413189342215;0.41638976351554335;0.8338648147307834;-0.20378156030229447;0.8992474831651283;0.859097761298179
31.161527;0.8774433490497413;0.7502812742694783;0.8562011031632882;0.0539024561799529;0.061526136605083624;9.98599421639664;0.7501739370014416;0.416260833629237;0.41638865748869547;0.8338588012066503;-0.20375856466784573;0.899254004419167;0.8590756754589542
31.168796;0.8774335808436855;0.7502734992798428;0.8561897268354747;0.05391036873738503;0.061534383112268706;9.985972599519354;0.7501794069505426;0.4162575493718965;0.4163871490485226;0.8338517216897186;-0.2037355693269609;0.8992602701910045;0.859054029190155
31.183332;0.8774298403159928;0.7502613990928372;0.8561680003040756;0.053926560117155846;0.06155168832492611;9.98595484258858;0.7501848240637471;0.4162542595018112;0.41638524610216043;0.8338375889377249;-0.20369257427127832;0.8992742685601767;0.8590222346516154
31.197869;0.8774262379783394;0.750249882711811;0.8561473062161109;0.05394034928884899;0.061566286249804265;9.985940373687114;0.7501901834270255;0.4162509455778746;0.41638296215773;0.8338224194557088;-0.2036495794896913;0.8992889736551256;0.8589908497219917
31.226942;0.8774319323384895;0.7502324645343267;0.8561113393443323;0.05396797779981417;0.06159606464520572;9.985928573498244;0.7501954775602789;0.4162475913213733;0.416380320604461;0.8337952370495181;-0.20357158496714664;0.8993143443319492;0.8589408621861041
31.256016;0.8774368473593516;0.750216923655718;0.856078831884002;0.05399261209344306;0.06162253260068634;9.985918862051943;0.7502006984985915;0.4162441818649123;0.4163773573143571;0.8337700821623434;-0.20349859068475604;0.8993383244474289;0.8588953448953127
31.285089;0.8774405683851004;0.7502014247824771;0.8560481001025737;0.05401467033929362;0.061646198425798174;9.985910779293203;0.7502058423411663;0.41624070460503787;0.4163741181299261;0.8337450147334617;-0.2034315966204669;0.8993608561430111;0.8588525598019373
31.314163;0.8774426010515662;0.7501870645297423;0.8560208582955781;0.05403599915967153;0.06166920281007089;9.985903934408192;0.7502109120555999;0.41623715001855904;0.41637065544405266;0.8337211068280256;-0.20337060274970117;0.89938289391875;0.858813431167165
31.343236;0.877445223865776;0.7501747238872136;0.8559958505322888;0.05405334726589384;0.06168767510143303;9.9858978853221;0.7502159247738683;0.41623351176727813;0.4163670260113991;0.8336984360340034;-0.20331460904668858;0.8994034055509249;0.8587776572097549
31.37231;0.877446114915723;0.7501623561468541;0.855972961591294;0.05407039127962214;0.06170596881586968;9.98589212916362;0.750220914481012;0.41622978853478126;0.4163632867250048;0.8336760825524173;-0.20326261548769461;0.8994223691605835;0.8587439519260769
31.401383;0.877446642295372;0.7501512555428261;0.8559522886411675;0.054085719602023394;0.06172237452767831;9.98588625340238;0.7502259185997461;0.4162259845979695;0.41635948939209916;0.8336551249990917;-0.2032156220538501;0.8994407752297603;0.8587134448230768
