time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.430456;0.877447209714634;0.7501412969924708;0.8559332602867143;0.054098969195107746;0.06173644731591992;9.985880080567972;0.7502309637169593;0.416222105237698;0.4163556797555402;0.8336346377997802;-0.20317162873111821;0.8994586269367296;0.8586846180784545
31.45953;0.8774473836969308;0.750132226777393;0.8559159774828254;0.05411129836345409;0.06174953743057305;9.985873646277131;0.7502360652375945;0.4162181530470845;0.41635190168686326;0.8336146973068975;-0.20313163550949356;0.8994749355502282;0.8586576441694308
31.488603;0.8774466719020471;0.7501231199954742;0.8558998275890558;0.05412264906779143;0.06176161310726078;9.98586709907066;0.7502412317145802;0.4162141297954097;0.41634820102474857;0.8335953892269303;-0.20309464238328828;0.8994917150037163;0.8586322321189627
31.517677;0.8774460357713494;0.7501153919552038;0.8558854429217505;0.05413197322710892;0.06177141187957548;9.985860695742312;0.7502464658926283;0.41621003838923226;0.41634462415742557;0.8335768022879846;-0.20306064935100565;0.8995069781396259;0.8586083413719017
31.54675;0.8774444881362664;0.7501072491566833;0.8558716902804221;0.05414111366833023;0.06178110542033461;9.985854850435091;0.7502517675735805;0.4162058831373397;0.4163412137684479;0.8335590152520226;-0.20302965641345805;0.8995227359682838;0.8585859426821645
31.575824;0.8774438130188578;0.7501010837491523;0.8558594998703196;0.05414983006970517;0.06179029371453555;9.985850112659591;0.750257136899507;0.4162016714724454;0.4163380069762738;0.8335420938268994;-0.20300066357018687;0.8995379966581745;0.8585647774827185
31.604897;0.8774422234743762;0.7500946835652736;0.8558480322694136;0.05415645407579021;0.06179719853220998;9.98584713456339;0.7502625698152439;0.41619741532720483;0.41633503521127585;0.833526094243081;-0.20297467081646872;0.8995527599684978;0.8585450672515681
31.63397;0.8774405218250153;0.750088653632761;0.8558371322693045;0.05416258949432019;0.06180358983180194;9.98584665956538;0.7502680498574559;0.4161931301490805;0.41633232253217406;0.833510064352169;-0.2029496781441194;0.8995680152127753;0.8585253580787271
31.663044;0.8774391424546422;0.7500839128287281;0.8558273506132835;0.05416829577476054;0.06180950061519424;9.985849409016964;0.7502735463010032;0.41618883442082477;0.41632988406869587;0.8334950424595242;-0.20292768554423068;0.8995827467121649;0.8585070909560248
31.692117;0.8774371105605284;0.7500792313279288;0.8558181416014414;0.05417271360722286;0.06181401400648315;9.9858559185918;0.7502790180302162;0.41618455091685075;0.41632772797432305;0.8334800590741933;-0.20290669300801334;0.8995969354873429;0.8584888185925763
31.750264;0.8774375435646913;0.7500722188379316;0.8558036190869592;0.05418103371758011;0.061822823460373474;9.985866503355542;0.7502844193880858;0.41618030517285176;0.4163258591892308;0.8334631430297486;-0.20286970052674136;0.8996145584757989;0.8584645697932493
31.802596;0.8774362329792212;0.7500655653119245;0.8557908215604866;0.05418598531584888;0.061827926228315;9.985881347566949;0.7502897049599775;0.4161761195232595;0.41632427959212503;0.8334473253796114;-0.20284070809180488;0.8996305952636868;0.8584429285540257
31.854929;0.8774335088245969;0.7500604211912777;0.8557806082968603;0.05419069900393429;0.06183286210883143;9.985900583383918;0.750294830463718;0.41617200885641387;0.41632298457368905;0.8334336395072159;-0.20281571569452753;0.8996460341837478;0.8584239137076493
31.907261;0.8774306803499394;0.7500564895540845;0.8557712477424354;0.05419302330847884;0.06183507789901991;9.985924296435282;0.7502997531473931;0.4161679808955417;0.41632196238955954;0.8334211219543869;-0.20279372332784337;0.8996608684983658;0.858406312945823
31.959593;0.8774262827954116;0.7500520956237113;0.8557621631591902;0.054195163506523994;0.06183718432044133;9.985952541593111;0.7503044335872296;0.41616403860283696;0.41632119736177287;0.8334098116456877;-0.20277473098912144;0.8996750907426582;0.8583901188122821
32.011925;0.8774216470103589;0.75004932553234;0.8557543653607687;0.054196077873804184;0.06183789240239828;9.985985394294241;0.7503088363983943;0.4161601847101689;0.4163206728309454;0.8333987416963095;-0.20275873868006467;0.8996886910369833;0.8583743458310436
32.064257;0.8774158163779768;0.7500462057633042;0.8557464895159335;0.05419649618771619;0.061838094977634504;9.986022919792214;0.7503129335090435;0.41615642666067126;0.41632037317902476;0.8333889273080312;-0.20274374640353804;0.8997016556771947;0.8583594737857931
32.116589;0.877409653924962;0.750043901121651;0.8557389959968563;0.054195318696265836;0.06183647054129369;9.98606508604695;0.7503167122094544;0.41615277765139247;0.4163202847130661;0.8333803643104916;-0.2027307541599627;0.8997149662844218;0.8583457197598694
32.168922;0.8774022139487757;0.7500408624914381;0.8557310422285345;0.05419444013750551;0.061835240453384656;9.986111772626598;0.7503201775937438;0.416149253590447;0.4163203935930267;0.8333720405228214;-0.2027187619453068;0.8997285997625293;0.8583318587376116
32.221254;0.8773947898426784;0.7500397196797682;0.8557243957478798;0.0541931369019321;0.061833482848624416;9.986162872863616;0.7503233444520101;0.4161458704349034;0.41632068252587395;0.8333649448984553;-0.2027087697520406;0.8997415254061474;0.8583190820735722
32.273586;0.8773855986553876;0.7500375130071845;0.8557174665392357;0.054191330709719744;0.061831229308589544;9.986218401478892;0.7503262278733538;0.41614264460083045;0.41632112990792436;0.833358069375558;-0.20269977757038318;0.8997547017955112;0.8583061677090548
32.325918;0.8773763605548391;0.7500360085238955;0.8557106386420942;0.05418952500971888;0.061828928333723915;9.986278539441624;0.7503288373149196;0.4161395929674335;0.41632171148154046;0.8333514070983052;-0.20269178538692137;0.8997680807375064;0.8582931180624296
32.430583;0.877365299072522;0.7500340968729289;0.8557044197600482;0.05418366693376949;0.06182207856391492;9.986343588628916;0.7503311753619211;0.41613672981835637;0.41632240213584515;0.8333469488658545;-0.20267679318349902;0.8997786170191867;0.8582800155767354
32.535247;0.8773523306740043;0.750032057393946;0.8556992387372672;0.05417879050998213;0.06181642258896949;9.98641391416111;0.7503332451407738;0.4161340637528675;0.4163231770511708;0.8333426829269627;-0.2026648009387841;0.8997892752366112;0.8582673332754768
32.639911;0.8773397483332749;0.7500311892127616;0.8556943689199565;0.05417281230902756;0.061809419989165074;9.986489896175401;0.7503350591948041;0.41613159642077074;0.4163240118380985;0.8333395982991457;-0.2026548086318515;0.8998000268975372;0.8582558659091947
32.744576;0.8773257585743837;0.7500298848681368;0.855689775210659;0.05416634408947655;0.06180189439663107;9.986571868931641;0.7503366379983244;0.4161293227756621;0.41632488047121735;0.8333366865780766;-0.20264581624543265;0.8998098380318742;0.8582444570861611
32.84924;0.8773104094751863;0.7500289354049754;0.8556863871081526;0.054159757714815994;0.06179426973242435;9.986660107567113;0.7503380015844099;0.4161272337677909;0.4163257534028599;0.8333349437594413;-0.2026388237652647;0.8998196585055465;0.858234356281813
32.953904;0.8772955874829057;0.750027980682305;0.8556820450524644;0.05415250038111719;0.06178578985364318;9.986754831618391;0.750339163769378;0.4161253199149655;0.4163265998738602;0.8333333732935103;-0.20263083117674272;0.8998294240538712;0.8582239206501918
33.058569;0.877279994429039;0.7500273096425164;0.8556784518035809;0.0541467230294085;0.06177900922190882;9.986856170617951;0.7503401310171857;0.41612357251389376;0.41632739201461094;0.8333309853961445;-0.20262483846286858;0.8998390680441556;0.8582129219390146
33.163233;0.877264704112074;0.7500263229370026;0.8556739972824535;0.054139473228839274;0.06177049612843618;9.986964151547731;0.7503409059263567;0.416121982463294;0.4163281055582466;0.8333297921807681;-0.20261884560441848;0.8998485306668609;0.8582028596374236
33.372562;0.8772447994839616;0.7500258015063329;0.8556744928549411;0.05412616967631064;0.06175538270293102;9.987078741211429;0.750341492115077;0.41612053996427273;0.4163287176701415;0.833332804904359;-0.20260685258189676;0.8998527585873795;0.8581952585745816
33.58189;0.8772253281210823;0.7500247696701536;0.8556740213335393;0.05411329998707874;0.06174072292046425;9.987199889483579;0.7503418947977782;0.41611923770363984;0.41632920590209316;0.8333360345911813;-0.20259685937830366;0.8998567036194035;0.8581881530589107
33.791219;0.8772059475995168;0.7500233496284806;0.8556731644639045;0.05410122580260388;0.06172696346464458;9.987327496038931;0.7503421189112808;0.4161180736469061;0.4163295501115266;0.833339490608038;-0.2025868659801211;0.899861328477903;0.8581811009440266
34.000548;0.8771872074596626;0.7500232051853944;0.8556733712711412;0.054088413940930925;0.061712326032614354;9.987461353669703;0.750342168511674;0.41611704851212417;0.41632973626162395;0.8333431781065009;-0.20257787237582192;0.8998656125013158;0.8581743621870346
34.419205;0.8771622609096933;0.7500227359647754;0.8556795527943843;0.05406575729543767;0.061686912185214327;9.987601187687307;0.7503420463378684;0.4161161611358632;0.416329758950852;0.8333541001299396;-0.2025598785557187;0.8998605503806605;0.8581723944434677
34.837863;0.8771380313138293;0.7500216434504102;0.8556846405957828;0.05404437765136106;0.06166292382513341;9.987746701419342;0.7503417541834241;0.41611540673323555;0.41632962057160217;0.8333652605130295;-0.2025438845144763;0.8998561455186731;0.8581710111918565
35.675177;0.8771044919696033;0.7500216451989324;0.855700383051576;0.054006483488397296;0.06162077597809336;9.987897514144572;0.750341296036573;0.4161147780997512;0.4163293286153103;0.8333876610709616;-0.20251489025232242;0.8998394031258177;0.8581773759410062
36.512492;0.8770734948685495;0.7500203565849489;0.8557125007579232;0.05397206807665883;0.06158243970697521;9.988053117029834;0.7503406805618266;0.41611426748114616;0.4163288931387358;0.8334072979138126;-0.20248989577337578;0.8998253273530714;0.8581819148468725
37.512492;0.8770422573974265;0.7500193615325131;0.8557255194326859;0.05393912944320847;0.06154582795115165;9.988212937687212;0.7503399194213783;0.41611386744371565;0.4163283249084659;0.8334271629724929;-0.20246390108331153;0.8998119216818418;0.8581863748269892
38.512492;0.877015376718964;0.7500191076534126;0.8557354686222455;0.0539102236077245;0.06151353430688431;9.988376413099111;0.750339024562773;0.4161135708893138;0.4163276344346001;0.833443247318282;-0.20244290618802027;0.8998011895724086;0.8581882963488058
39.512492;0.8769918834809622;0.7500189733954353;0.855742588811811;0.0538867683643148;0.061487244987650735;9.98854300892513;0.7503380074101965;0.41611337099955387;0.41632683174475654;0.8334565422913903;-0.20242491109328165;0.8997941345693263;0.8581881887787202
40.512492;0.8769700275027724;0.750017918256836;0.8557474040787126;0.05386667059699;0.06146469592069848;9.98871221812518;0.7503368789071273;0.41611326124441905;0.4163259263876321;0.8334670394486344;-0.2024099158048027;0.8997887603445555;0.8581860611202401
41.512492;0.8769502305197195;0.7500162487168395;0.855749855170773;0.05385073176729992;0.06144677227588869;9.9888835602915;0.750335649499103;0.4161132353933515;0.4163249274574229;0.8334757305168514;-0.2023969203282593;0.8997870708124279;0.8581826574462644
42.512492;0.8769329770144442;0.7500163666340727;0.8557522112810076;0.05383583036534309;0.061429879873335265;9.989056581347091;0.7503343291175989;0.41611328751364085;0.41632384364407166;0.8334826073801396;-0.2023869246692967;0.8997860701491034;0.8581782214379233
43.512492;0.8769172966680326;0.7500153209646242;0.8557520546390222;0.05382423520584603;0.06141667501344847;9.989230853214263;0.7503329272238303;0.41611341193303514;0.4163226832789016;0.8334876620891357;-0.2023779288334819;0.8997867627128197;0.8581722882243223
44.512492;0.8769023447467678;0.750014461790384;0.8557517505933138;0.053814288114856265;0.06140532555654058;9.989405973047203;0.7503314529072955;0.41611360318055823;0.41632145433908363;0.8334918868842139;-0.20236993282625496;0.8997891529410726;0.8581658359791535
45.512492;0.8768889635754755;0.7500139755930322;0.8557506902862736;0.05380642774191691;0.06139627299294194;9.98958156168865;0.7503299149399558;0.41611385594550077;0.4163201644180035;0.8334952742280677;-0.20236393665291194;0.8997912452258315;0.8581591062975022
46.512492;0.8768772144119866;0.7500132595620027;0.8557481262551208;0.05379837606411856;0.06138691447753274;9.989757261960353;0.7503283217024088;0.4161141650772759;0.41631882071463205;0.8334978168337973;-0.20235894031861212;0.8997950438101006;0.8581518682012631
47.512492;0.8768657037863123;0.7500122365449046;0.8557453298983672;0.05379307980443233;0.06138070892436216;9.989932737453026;0.7503266810674976;0.4161145256004824;0.4163174300504539;0.833499507683266;-0.20235494382838828;0.899799552812076;0.8581441260998407
48.512492;0.8768548512779034;0.7500115273140434;0.8557425988956562;0.053788586505664565;0.06137539965392333;9.990107671635782;0.7503250003693873;0.4161149327220526;0.4163159988853992;0.833501340030745;-0.2023509471871592;0.8998037763330385;0.858136619739996
49.512492;0.8768456239495929;0.7500113855674443;0.8557392773956457;0.0537842722822271;0.06137020717203222;9.990281766997628;0.7503232864345865;0.4161153818559006;0.4163145333263242;0.8335013073941746;-0.20234795039974737;0.8998087185114596;0.8581276448439924
50.512492;0.8768357209623137;0.7500100824745808;0.8557356368423049;0.05378105997191232;0.06136634504631249;9.99045474388367;0.7503215456128683;0.4161158686657643;0.4163130391284085;0.833502403545585;-0.20234495347088294;0.8998133835199339;0.8581198836547177
51.512492;0.8768269527650756;0.7500095916513542;0.8557321594878746;0.053777544371669136;0.061362083406393785;9.990626339050882;0.7503197838285033;0.41611638908668314;0.41631152170588487;0.8335026224925349;-0.20234295640518246;0.899818775586599;0.8581116308824748
52.512492;0.8768193163361747;0.7500083793403494;0.8557270960922275;0.05377494542051325;0.06135881387922823;9.990796304723974;0.7503180066452957;0.4161169393097165;0.41630998614367254;0.8335029584620187;-0.20234195920711476;0.8998238990530086;0.8581038601444966
53.512492;0.8768109951855514;0.750007542117632;0.8557234675323542;0.05377222915624446;0.06135548382358958;9.99096440833872;0.750316219291252;0.4161175157511461;0.4163084371819241;0.8335024058852201;-0.20233996188097836;0.8998297584292068;0.858095129203032
54.512492;0.8768042212133782;0.750007084783953;0.8557190979972057;0.05377160121806608;0.06135445289258293;9.991130432565214;0.7503144266343565;0.41611811502471535;0.4163068792148299;0.8335019593797298;-0.20233896443091529;0.8998353584140188;0.858086882571455
55.512492;0.8767972407189536;0.7500063353433606;0.8557149292632745;0.0537701743678911;0.06135254988419667;9.991294174977392;0.7503126331754346;0.4161187339148022;0.41630531634356094;0.8335016137815359;-0.20233796686095443;0.8998407038504599;0.8580788849902987
56.512492;0.8767904723127028;0.7500055996215143;0.8557108983702558;0.0537687502971823;0.061350659738050164;9.99145544658892;0.7503108431101064;0.4161193693484334;0.4163037524510083;0.8335013641825888;-0.20233696917505423;0.8998457996517286;0.8580711368210622
57.512492;0.876784819397972;0.7500056796394002;0.855707035065278;0.05376702381063238;0.06134837078937227;9.991614070313704;0.7503090603785948;0.41612001837197565;0.41630219126389784;0.8335012058838686;-0.20233597137712764;0.899850650795878;0.8580636380551675
58.512492;0.876778465267381;0.7500046028901995;0.8557028585122021;0.05376640045748539;0.061347413204263394;9.991769880898424;0.7503072886429784;0.41612067814797715;0.4163006363879102;0.8335001342990285;-0.2023349734710436;0.8998552623911276;0.8580554165354355
59.512492;0.876773219596228;0.7500043426632974;0.8556988495542369;0.0537654749005065;0.06134605690653838;9.991922725228546;0.7503055312732465;0.4161213459721305;0.41629909129609255;0.8335001448839733;-0.2023349754606054;0.8998606396974759;0.8580486510496844
60.512492;0.8767672652278153;0.7500032961411904;0.8556949489668183;0.05376485787511088;0.06134512537184193;9.992072461800529;0.7503037913957217;0.41612201928224907;0.4162975592816476;0.8334992331496215;-0.20233397734951758;0.8998647880508805;0.858040925341052
61.512492;0.8767624115860507;0.7500030666569399;0.8556912154115823;0.05376393880177545;0.0613437951302127;9.99221896017739;0.7503020719935001;0.416122695659084;0.41629604342716003;0.8334983947408645;-0.2023339791413642;0.8998697127699217;0.8580336818303494
62.512492;0.8767577482394978;0.7500024830044795;0.8556871969968305;0.05376381785834837;0.06134338453753076;9.992362100737378;0.7503003759929787;0.41612337283271655;0.4162945466213857;0.8334986254875271;-0.2023339808396094;0.8998744191145746;0.8580276550521729
63.512492;0.8767523648635998;0.7500014833807211;0.8556837073584429;0.053763210860087465;0.06134249196942987;9.99250177381416;0.7502987062316858;0.4161240486704837;0.41629307159674994;0.8334979214120078;-0.20233398244761425;0.8998779122732703;0.8580208998392581
64.512492;0.8767480710624492;0.750000931344307;0.8556799611586038;0.053763096771374204;0.06134210722796015;9.99263787856942;0.7502970653539784;0.41612472115114424;0.41629162093232236;0.8334972787234637;-0.20233298396866903;0.8998821973696939;0.8580141501339138
65.512492;0.8767439563491188;0.7500007650473907;0.8556767720131824;0.05376219139460056;0.06134082868864072;9.9927703230356;0.7502954557731621;0.4161253883626901;0.41629019702314;0.833496693799329;-0.20233298540604233;0.8998862795330506;0.8580078754791208
66.512492;0.8767400168280508;0.750000244931772;0.8556732955765655;0.05376208433972133;0.06134046961360979;9.992899025103714;0.7502938797126348;0.41612604850559437;0.41628880206717034;0.83349716319683;-0.2023329867630188;0.8998901640040182;0.8580028093671633
67.512492;0.8767362485982421;0.7499997408786099;0.8556699530384974;0.053761980858004293;0.0613401232812798;9.993023913152209;0.7502923392138802;0.4161266998820612;0.4162874380688191;0.8334966836977646;-0.20233298804288405;0.8998938561713902;0.8579970057553878
68.512492;0.8767326477591455;0.7499992529343313;0.8556667435081401;0.05376188098149715;0.06133978960546441;9.99314492583313;0.7502908360410784;0.41612734089523423;0.41628610683290956;0.8334962523043163;-0.2023329892488735;0.8998973615078162;0.857991433809788
69.512492;0.8767292104313773;0.7499987811461055;0.8556636658553117;0.0537617847338469;0.06133946848374683;9.99326201123395;0.7502893716222421;0.4161279700523816;0.4162848099723663;0.833495866160625;-0.20233299038414126;0.899899685481194;0.8579860907815703
70.512492;0.8767259327818036;0.749998695393943;0.8556611406657251;0.05376089734247201;0.06133825314691786;9.993375126155113;0.7502879471493387;0.4161285859566731;0.4162835489309614;0.833495522464028;-0.20233299145175423;0.8999028335499665;0.8579809738552558
71.512492;0.876721904363193;0.74999745456543;0.8556582933199898;0.05376111371316942;0.06133836851476212;9.99348423598749;0.75028656369887;0.4161291873111858;0.41628232497904216;0.8334952184339408;-0.2023329924546806;0.8999058112488127;0.8579760801685826
72.512492;0.8767189347295321;0.7499970316665849;0.855655603259062;0.0537610283999378;0.06133808432812495;9.993589314890704;0.7502852222732032;0.41612977295123293;0.4162811391967144;0.8334949513358371;-0.20233299339577238;0.8999086242128888;0.8579714067476408
73.512492;0.8767161135195839;0.749996625212228;0.8556530393600194;0.053760946729570956;0.0613378121747439;9.993690345808389;0.7502839238340684;0.41613034187715037;0.4162799924795208;0.8334947185045769;-0.2023319942777493;0.8999112780828529;0.8579667145578835
74.512492;0.8767134370733116;0.749996235255927;0.855650599796049;0.05376086869051397;0.06133755190373243;9.993787320127153;0.7502826693279276;0.4161308932413624;0.4162788855571089;0.8334945173466864;-0.20233199510318534;0.8999137784298495;0.8579624720605166
75.512492;0.8767109017167133;0.7499958618237138;0.8556482825463559;0.053760794264973315;0.06133730335794862;9.993880237261973;0.7502814596691648;0.41613142629298117;0.4162778190223599;0.8334943453444891;-0.20233199587451675;0.8999161307508992;0.8579584398765119
76.512492;0.8767085037178175;0.7499955049045292;0.8556460854809569;0.053760723431382204;0.061337066377247486;9.993969104105458;0.7502802957265116;0.4161319403463458;0.416276793368843;0.833494200067877;-0.20233199659408035;0.899918340454524;0.8579546143452539
77.512492;0.8767062392706682;0.7499951644623045;0.8556440064212539;0.05376065616574427;0.06133684080505688;9.994053933989157;0.7502791783322909;0.4161324348060862;0.4162758090076524;0.8334940792006175;-0.20233199726415305;0.8999204128466717;0.8579509916778142
78.512492;0.8767041044902886;0.749994840454405;0.8556420431326683;0.05376059244165666;0.06133662649081946;9.99413474594817;0.7502781082875444;0.4161329092042376;0.4162748662469807;0.8334939805834387;-0.20233199788696996;0.8999223531271865;0.8579475680369677
79.512492;0.8767020954593802;0.749994532826604;0.8556401933042389;0.05376053222916766;0.06133642328550299;9.994211564490799;0.7502770863319846;0.4161333632031043;0.41627396525669896;0.8334939022074566;-0.20233199846472566;0.8999241663285094;0.8579443395314005
80.512492;0.8767002083059824;0.7499942414852295;0.8556384545762296;0.05376047549207965;0.06133623103250115;9.994284418730066;0.7502761130547486;0.41613379656658195;0.416273106065356;0.833493842151682;-0.2023319989995726;0.8999258572695802;0.8579413021095236
81.512492;0.8766984392507478;0.7499939662771085;0.8556368245538746;0.053760422185921586;0.06133604956023109;9.994353341571976;0.7502751887997984;0.416134209127296;0.41627228859985277;0.8334937985435076;-0.20233199949362368;0.8999274306148748;0.8579384514939493
82.512492;0.8766967845914563;0.7499937069979531;0.855635300737155;0.053760372260103065;0.06133587868112441;9.99441837051991;0.7502743136685041;0.4161346007657908;0.4162715127067068;0.8334937695525867;-0.20233199994895182;0.8999288909284958;0.8579357832344428
83.512492;0.8766952406273528;0.7499934634117199;0.8556338804316658;0.053760325662029804;0.06133571819467137;9.994479549637422;0.750273487597456;0.41613497140703926;0.4162707781415948;0.8334937534090859;-0.20233200036758378;0.8999302426742146;0.8579332927962408
84.512492;0.8766938036196548;0.7499932352579403;0.855632560713002;0.05376028233744742;0.0613355678905284;9.994536931345944;0.7502727104087958;0.4161353210283162;0.41627008458809184;0.833493748451808;-0.20233200075149227;0.8999314902793135;0.8579309755632034
85.512492;0.8766924698347809;0.7499930222462755;0.8556313384584593;0.0537602422271576;0.061335427548976765;9.994590577029419;0.7502719818347316;0.41613564965389316;0.41626943169148;0.8334937531740458;-0.20233200110257557;0.8999326382511704;0.8579288267557376
86.512492;0.8766912355748425;0.7499928240509413;0.855630210434619;0.05376020526429065;0.06133529693771008;9.994640556281867;0.7502713015272315;0.4161359573417013;0.4162688190524105;0.8334937662252639;-0.2023320014226389;0.8999336911749963;0.8579268413635639
87.512492;0.8766900971720117;0.7499926403112118;0.8556291733811946;0.05376017137348683;0.06133517580873434;9.994686945945555;0.7502706690021076;0.41613624420225476;0.41626824619940683;0.8334937863755556;-0.20233200171340868;0.8999346535827927;0.857925014161247
88.512492;0.876689051012454;0.7499924706279602;0.8556282240343976;0.05376014047147762;0.06133506390095387;9.994729829745642;0.7502700835774888;0.4161365104316143;0.4162677125757495;0.8334938124881095;-0.20233200197654683;0.8999355298575172;0.8579233397677547
89.512492;0.8766880935601822;0.7499923145558979;0.8556273590948509;0.05376011246693051;0.061334960945897216;9.99476929802178;0.7502695444144313;0.41613675630728225;0.41626721752693674;0.8334938434993325;-0.20233200221364542;0.8999363242500109;0.8579218126830451
90.512492;0.8766872213090016;0.7499921716052016;0.8556265751687107;0.05376008725671594;0.06133486666670418;9.994805447096313;0.7502690505987967;0.41613698215565004;0.4162667602866095;0.8334938784010512;-0.20233200242624283;0.8999370409579912;0.85792042727533
91.512492;0.8766864306938977;0.7499920412553204;0.8556258687087002;0.05376006472230412;0.06133478077113483;9.994838378950336;0.750268601152027;0.4161371883141455;0.41626633999399026;0.8334939162427815;-0.2023320026158659;0.8999376841581329;0.8579191777068635
92.512492;0.8766857180476901;0.7499919229712556;0.8556252359978489;0.05376004473302429;0.06133470295090878;9.994868201963888;0.7502681949853204;0.4161373751091455;0.4162659557237027;0.8334939561195734;-0.2023320027840556;0.8999382579849152;0.8579180578939086
93.512492;0.876685079588614;0.7499918162099976;0.8556246731952667;0.053760027152064384;0.06133463289047871;9.99489503201762;0.7502678308382874;0.4161375428867773;0.4162656064809181;0.833493997145585;-0.2023320029323505;0.8999387665593446;0.8579170615696604
94.512492;0.8766845114099941;0.7499917204183749;0.8556241764124489;0.053760011837792464;0.06133457027367107;9.994918992716027;0.7502675072093697;0.4161376920794971;0.4162652911832694;0.8334940384797511;-0.20233200306224017;0.8999392140267172;0.8579161823171726
95.512492;0.8766840095590688;0.7499916350348117;0.8556237417707211;0.053759998644761046;0.06133451477754099;9.994940214443284;0.7502672223390205;0.41613782324389204;0.4162650086669402;0.8334940793801433;-0.20233200317514166;0.8999396045248992;0.857915413537121
96.512492;0.8766835701627251;0.7499915594973675;0.8556233653968953;0.053759987425530946;0.06133446606073023;9.994958833051623;0.7502669742868726;0.4161379370658699;0.4162647577051612;0.8334941192105482;-0.20233200327240924;0.8999399421316139;0.8579147484445612
97.512492;0.8766831894353593;0.7499914932549457;0.8556230433616286;0.05375997802607243;0.06133442376028983;9.994974989444087;0.7502667610142265;0.4161380343806207;0.4162645370186603;0.8334941573979076;-0.20233200335533924;0.8999402308219542;0.8579141800765456
98.512492;0.876682863595787;0.7499914357804665;0.8556227716132057;0.053759970280375755;0.06133438749491669;9.99498883034506;0.7502665803717402;0.41613811620071395;0.4162643452706717;0.8334941933840723;-0.20233200342517346;0.8999404744755072;0.8579137012534017
99.512492;0.8766825887997017;0.7499913865775812;0.8556225459434466;0.053759964013947864;0.061334356866609874;9.995000509320542;0.7502664300053314;0.4161381837158483;0.41626418105404217;0.8334942266105146;-0.2023320034831197;0.8999406769620888;0.8579133044899954
100.0;0.8766823611006518;0.7499913451726284;0.8556223619951584;0.05375995905176867;0.06133433146091159;9.995010187192095;0.750266307282708;0.41613823826711255;0.416264042883424;0.8334942565476193;-0.20233200353036948;0.8999408422066989;0.8579129819482265
