time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444516387570422;0.7500295005518882;0.7179497535487681;-3.380487634759206e-07;-3.7218144887514597e-07;9.999475375375473;0.7501621950848194;0.012604590017199678;0.012606293123834914;0.7128668896116879;-0.08549598836159791;1.0521603623124156;0.718102584322367
0.0;1.0444515026105328;0.7500288355325717;0.7179529430267075;-3.3874515204203203e-07;-3.717749044764063e-07;9.999489614404979;0.7501614999972944;0.012604595536284041;0.012606271301710922;0.712869018346757;-0.0854939885580088;1.0521592471056282;0.7181018239570172
0.0;1.0444513645223172;0.7500281733413827;0.7179561237919121;-3.3944133410777176e-07;-3.7137364519136503e-07;9.999503600199766;0.7501608159783685;0.01260460102632765;0.012606249315661297;0.712871145178481;-0.08549398875776715;1.0521581350026799;0.7181012843612437
1e-06;1.0444512246102298;0.7500275146761354;0.717959292401934;-3.4013630001006074e-07;-3.70977961850239e-07;9.999517322421545;0.7501601435427079;0.012604606489640745;0.012606227207874108;0.7128732679024355;-0.08549098896027374;1.0521570274278655;0.7181003715934553
1e-06;1.0444510829953753;0.7500268601787832;0.7179624455713005;-3.4082910588825094e-07;-3.7058807552491457e-07;9.999530771302853;0.750159483121199;0.01260461192770159;0.012606205017170295;0.7128753845296528;-0.08548598916493853;1.0521559256859032;0.71809920598533
3e-06;1.0444509398090391;0.7500262104506747;0.7179655802373269;-3.415188641058628e-07;-3.7020415730966287e-07;9.999543937096352;0.7501588350593017;0.012604617340955093;0.012606182779285085;0.7128774932405918;-0.08547598937119742;1.052154830983894;0.7180974315099321
5e-06;1.0444507951957993;0.750025566061965;0.7179686935920802;-3.422047398134098e-07;-3.6982635463354727e-07;9.999556810392603;0.7501581996289288;0.012604622729633402;0.012606160527159791;0.7128795923132886;-0.08545698957851625;1.0521537444767026;0.718094573139902
1e-05;1.0444506493058485;0.7500249275382217;0.7179717830381394;-3.428859454810453e-07;-3.6945481978684493e-07;9.999569382739459;0.7501575770798251;0.01260462809474512;0.012606138290973335;0.7128816800876386;-0.08541798978640218;1.0521526672674049;0.7180893236224476
2.1e-05;1.0444505022783999;0.750024295350358;0.7179748461390333;-3.435617395639479e-07;-3.6908972813914236e-07;9.999581647205197;0.7501569676511868;0.01260463343737148;0.012606116098470647;0.7128837549732842;-0.08533898999440817;1.0521516003778273;0.7180793095042852
4.1e-05;1.0444503542352785;0.7500236699298978;0.7179778806344215;-3.4423143931326316e-07;-3.6873125747839754e-07;9.999593598764209;0.7501563715183989;0.012604638756758685;0.012606093975789994;0.7128858154537564;-0.08518299020210687;1.0521505447435617;0.7180601539650359
8.2e-05;1.0444489509299055;0.750022150944149;0.7179808844676202;-8.138924233293448e-07;-8.174209860128527e-07;9.999605234593181;0.7501557887321063;0.012604644049949102;0.012606071948372427;0.7128878600776801;-0.08486999040906083;1.0521495012310393;0.7180224463810904
0.000165;1.0444478474794336;0.7500208011967616;0.7179838038951443;-3.901050107235552e-06;-3.7722434868425683e-06;9.99961655413522;0.7501552192154207;0.01260464931377399;0.012606050040690686;0.7128898874660233;-0.08424599061482571;1.052146470632347;0.7179483023005061
0.00033;1.0444423272066512;0.7500138193446432;0.7179843253696778;-1.703331790712852e-05;-1.6344839005788853e-05;9.99962755867467;0.7501546628425927;0.01260465454682866;0.01260602827469562;0.712891896308051;-0.08300699081898448;1.052137453633096;0.7178033034387681
0.00066;1.044420696616457;0.7499900690332532;0.7179798241449947;-6.662497522095964e-05;-6.382690890591736e-05;9.999638250593316;0.7501541195415277;0.012604659749177839;0.012606006669162638;0.7128938853525756;-0.08055699102116014;1.0521074508119204;0.7175234346478647
0.00099;1.04438641833817;0.7499517775667671;0.7179700500290586;-0.00014765166945804572;-0.00014141148070947465;9.999648632192153;0.7501535893489589;0.01260466492043762;0.012605985240717746;0.7128958534543619;-0.07814799122098406;1.0520584626932106;0.717256283858665
0.00132;1.0443382381508346;0.7498990411953316;0.7179559552148819;-0.0002602621240963561;-0.0002492470339777364;9.999658704716573;0.7501530723853478;0.012604670058904942;0.012605964004830649;0.7128977996405156;-0.07577699141807544;1.051991489774739;0.7170011360926344
0.00165;1.0442774105383752;0.7498334439369664;0.717938191466446;-0.0004026691927177387;-0.0003856302059763267;9.99966846892874;0.7501525687703511;0.012604675162316734;0.012605942976223538;0.7129007231143245;-0.07344399161206887;1.0519055324886686;0.7167586230564849
0.00198;1.0442045887447262;0.7497551414961438;0.717916456178834;-0.0005747676449990889;-0.0005504698089870749;9.999677926821397;0.7501520785529595;0.012604680228275784;0.012605922169307273;0.7129026232170427;-0.07114899180265029;1.0518035911742585;0.716526397540578
0.00231;1.0441194203354554;0.7496648790973426;0.717891702748965;-0.0007746460316677201;-0.0007419470290436889;9.999687082892542;0.7501516016949388;0.012604685254116491;0.012605901598173059;0.7129044993990565;-0.06889099198956375;1.0516836661127298;0.7163050046719467
0.00264;1.0440216048027422;0.7495614463859195;0.7178629759283357;-0.0010032887374763892;-0.000961018325200005;9.999695943798422;0.7501511381086211;0.012604690237301444;0.012605881276274725;0.71290735119872;-0.06666999217261198;1.0515477575581968;0.716095101212616
0.002969;1.0439130497788902;0.7494482596444763;0.7178322334188867;-0.0012571850712233624;-0.0012043341746494018;9.999704516614424;0.7501506877243034;0.012604695176032328;0.012605861216705925;0.7129091782419991;-0.06448499235166041;1.0513958657219251;0.7158942718692115
0.003299;1.0437931022653504;0.7493244848296341;0.7177991230102426;-0.0015377228517529388;-0.0014732401597492854;9.999712807872346;0.7501502505063827;0.012604700069371196;0.012605841432538144;0.7129119802520766;-0.062335992526616875;1.0512289907483094;0.7157041877517233
0.003629;1.043662716180482;0.7491888717968493;0.7177617882956343;-0.0018424286869304781;-0.0017653823605655208;9.999720824374798;0.7501498263982901;0.012604704916535014;0.012605821936858297;0.7129147570364184;-0.060220992697393685;1.051047132704869;0.7155233690385515
0.003959;1.0435215911195699;0.7490445051581732;0.7177233887614423;-0.0021720225986507037;-0.002081468838880445;9.999728573927069;0.7501494152784474;0.012604709716136529;0.012605802742684462;0.7129185084931414;-0.05814099286389549;1.0508512915933856;0.7153526000100772
0.004289;1.0433700278572544;0.7488902950384076;0.7176826710028692;-0.002525119170868576;-0.0024201905315606492;9.999736064870298;0.750149016974158;0.012604714467034591;0.012605783862112191;0.7129222346279174;-0.05609599302603869;1.0506414673862816;0.7151905866304284
0.004619;1.043209280909152;0.7487268322681978;0.7176393359111384;-0.0029002372885979467;-0.002780144346824293;9.999743305445952;0.750148631307696;0.012604719169919728;0.012605765305145417;0.7129259355071393;-0.054082993183762;1.050417660068561;0.7150368088967578
0.004949;1.0430390498721145;0.7485548961158274;0.7175943349063005;-0.0032977267038905335;-0.003161685833596461;9.999750303598818;0.7501482581143162;0.012604723827287037;0.0126057470792139;0.7129306111868213;-0.0521039933370203;1.050179869662029;0.714892146273107
0.005279;1.0428593348958932;0.7483738614513897;0.7175470664257235;-0.0037155763668212053;-0.0035629075603681895;9.999757066895645;0.7501478972127174;0.012604728441873428;0.012605729189155323;0.7129352616889042;-0.05015799348579242;1.0499310962133386;0.714755255483098
0.005609;1.042671089844365;0.7481847270054085;0.7174978295128588;-0.004154978275491628;-0.00398497022007733;9.999763602517294;0.7501475483849457;0.012604733015017414;0.01260571163748105;0.7129408870029318;-0.048243993630097425;1.0496693397669394;0.7146268027909584
0.005939;1.0424736615991181;0.7479877121070859;0.717447281961928;-0.004613699563034839;-0.00442575633329174;9.99976991731434;0.7501472113611968;0.012604737546074407;0.012605694424486115;0.712947487082027;-0.04636099376999075;1.0493956003578992;0.7145064717741167
0.006269;1.0422680040033976;0.7477831892804426;0.7173951226866107;-0.00509094308160988;-0.004884518892961253;9.999776017705374;0.7501468857849666;0.012604742032992252;0.012605677547762175;0.7129550618575197;-0.04451099390554378;1.0491098780214205;0.7143941469917173
0.006599;1.0420547703723804;0.7475716231426396;0.7173413457574679;-0.005587589671391759;-0.0053621213393393995;9.999781909726309;0.7501465712257546;0.012604746472817886;0.012605661002024579;0.7129626112858521;-0.04269099403682853;1.0488131728124743;0.7142883991558091
0.006929;1.0418333076331967;0.7473529207715166;0.7172863096909925;-0.006100412643568708;-0.005855492195743372;9.999787599702422;0.750146267249516;0.012604750861673604;0.012605644779820464;0.7129711353781014;-0.04090199416391469;1.0485064848087702;0.7141900582196911
0.007259;1.0416045697069005;0.7471273997146288;0.7172296606537643;-0.006631910841352891;-0.006367046419519176;9.99979309535397;0.7501459734766924;0.012604755195028981;0.01260562887186873;0.7129806341738272;-0.039142994286876294;1.0481898140726622;0.714098840238104
0.007589;1.0413695105267529;0.7468957986247313;0.7171714491424394;-0.007178990090990271;-0.006893829133801127;9.999798406207647;0.7501456895933848;0.012604759468513574;0.01260561326633809;0.7129911077037553;-0.037413994405800254;1.0478621606099563;0.7140145270477259
0.007919;1.0411262227017488;0.7466580616471603;0.7171129337797522;-0.0077418645677630946;-0.007436079585153484;9.99980354223419;0.7501454153192855;0.012604763678434631;0.012605597949196126;0.7130025560031772;-0.03571399452078359;1.047525524361092;0.713936853810601
0.008249;1.0408766138825494;0.746413935696152;0.7170525560810742;-0.0083192830799862;-0.00799260477050441;9.999808512027899;0.7501451503835557;0.01260476782142687;0.012605582906573763;0.7130159791684704;-0.034043994631928254;1.047178905219596;0.7138666625477922
0.008578;1.0406209847077832;0.7461642720522471;0.716990924918792;-0.00891252816198775;-0.008564655100865666;9.999813322590192;0.7501448945421256;0.012604771893958823;0.012605568126431956;0.7130293773934625;-0.03240199473935079;1.046824303051945;0.7138016565581925
0.008908;1.040357780427345;0.7459089911098159;0.7169290335378332;-0.009519113137086362;-0.009149875412292832;9.999817980064345;0.7501446475860359;0.012604775892236424;0.012605553598261569;0.7130447509472856;-0.03078899484319362;1.0464607176871852;0.7137436855103487
0.009238;1.0400898102579246;0.7456484574218956;0.7168652947919284;-0.010139038790588858;-0.009748262916049636;9.999822489822282;0.7501444093325814;0.012604779812389956;0.012605539312415901;0.7130611001247011;-0.029203994943620165;1.0460891488837205;0.7136915147679224
0.009568;1.0398161726290913;0.7453833584810383;0.7168009892342445;-0.01077171871079923;-0.010359281045330262;9.999826856321926;0.7501441796580909;0.012604783651296353;0.012605525260275433;0.713079425203606;-0.027646995040798865;1.0457085963157726;0.7136459587075588
0.009898;1.0395368153484985;0.7451143152672307;0.716736748814674;-0.01141684875002465;-0.01098265773983415;9.99983108372149;0.7501439585633396;0.012604787407389835;0.012605511434841125;0.7130977264178326;-0.026116995134889194;1.0453220595903239;0.7136048007076236
0.010228;1.0392517905855676;0.7448403957271924;0.7166716397718981;-0.012073700260583112;-0.011617711548067955;9.999835176363101;0.750143746186855;0.012604791080133486;0.012605497830777;0.7131190039550938;-0.024614995226035143;1.044927538275245;0.7135709011569594
0.010558;1.038961999932029;0.7445619135779095;0.7166053404922019;-0.01274250764980007;-0.012264677448695903;9.999839138291682;0.7501435427445863;0.01260479466862379;0.012605484443915332;0.7131412579713086;-0.023138995314362542;1.0445250319330075;0.7135420213027781
0.010888;1.0386671428880663;0.7442796906627882;0.716538847765623;-0.01342033402899077;-0.01292075050165508;9.999842972998225;0.7501433484772642;0.012604798170540209;0.012605471270809363;0.7131654886155345;-0.02168999539998633;1.0441175401483744;0.7135190309625372
0.011548;1.0380639305154846;0.743706671171313;0.7164049679234863;-0.014808067308432538;-0.014265105494095525;9.999846683863831;0.750143163644651;0.012604801582239086;0.012605458308564611;0.7132166960434219;-0.018868995483026115;1.0432820625381456;0.7134883886552259
0.012142;1.0375062413550202;0.7431787012494583;0.716282873515635;-0.01608778577634631;-0.015506228529349481;9.99985027429745;0.7501429885345988;0.012604804900319861;0.012605445554845813;0.7132688803684053;-0.016416995563604857;1.042510598755783;0.7134783156815724
0.012736;1.0369362084210783;0.7426428626338862;0.7161615346110496;-0.017395564580895778;-0.016775946600236905;9.999853747464167;0.7501428234708303;0.01260480812306584;0.012605433007729625;0.7133280416131459;-0.014046995641824338;1.0417221484952655;0.7134852998385299
0.01333;1.0363541322923953;0.7420994477940327;0.7160410229705767;-0.018727352835206715;-0.018070438236051273;9.999857105725397;0.7501426688113617;0.012604811250034216;0.012605420665421134;0.7133931797606115;-0.011755995717753369;1.0409177114850696;0.7135074760825433
0.013923;1.0357612673542553;0.741549742292752;0.7159217102538561;-0.020080328593380523;-0.019387042367470325;9.99986034992534;0.7501425249499518;0.012604814280830668;0.012605408526279234;0.7134652948256446;-0.009542995791450157;1.0400982874629476;0.7135450703008634
0.014517;1.035159521245438;0.7409957865971145;0.715804247146305;-0.021453579115482076;-0.0207249182290287;9.999863479453975;0.7501423923222479;0.012604817214720707;0.012605396589279552;0.7135443868731457;-0.007404995862974664;1.0392658761404383;0.713597325419783
0.015111;1.0345485935015881;0.7404377165558643;0.715688973369073;-0.022845420220538294;-0.02208251587829981;9.999866492911254;0.7501422713470035;0.012604820051222002;0.012605384854354182;0.7136294560411385;-0.005342995932366532;1.0384214772035294;0.7136625740672652
0.015705;1.033930339606091;0.7398769765522567;0.7155760029357496;-0.024250719372578326;-0.023454900248155924;9.999869388522796;0.7501421623201963;0.0126048227909484;0.012605373321493023;0.7137235025531833;-0.0033539959996309312;1.0375670903718353;0.7137431420370713
0.016299;1.0333041585342775;0.7393150727689948;0.7154672119108071;-0.02567014425365252;-0.024842787692814693;9.999872164220214;0.7501420654015424;0.012604825436041184;0.01260536198875428;0.7138245266657889;-0.001435996064746962;1.0367027154661608;0.7138364134214026
0.016893;1.032672558992984;0.7387529042553526;0.715361738723853;-0.027099807498807367;-0.02624241025148219;9.999874817627822;0.7501419806704851;0.012604827990026194;0.012605350851475515;0.7139325285845557;0.00041200387231935264;1.0358313524164144;0.713941814488077
0.017487;1.0320352404722608;0.7381918956795609;0.7152611771766596;-0.02853873014608219;-0.027652871003041524;9.999877346784466;0.7501419081238625;0.012604830457232765;0.01260533990326897;0.7140495084304779;0.002192003811605842;1.0349520012072377;0.7140608056546371
0.018081;1.031394711777276;0.7376335697023367;0.7151652720446147;-0.02998501999654661;-0.029072308189322504;9.999879751631026;0.7501418476585507;0.012604832842562906;0.012605329136987337;0.7141744662933559;0.0039040037531521406;1.0340676618348985;0.7141918761821758
0.018675;1.030748464349792;0.7370764617942005;0.715074351259001;-0.031437223951322445;-0.030499416298307675;9.999882034678654;0.7501417990980963;0.012604835151878374;0.012605318545704939;0.7143074023006328;0.005550003697005448;1.033177334331283;0.7143345503894681
0.019269;1.0301002615044272;0.7365239981036638;0.714989137314529;-0.03289272729057906;-0.0319315785664116;9.999884200410909;0.7501417622434863;0.012604837391645992;0.012605308124090631;0.7144493166533722;0.00713300364323435;1.0322840188040552;0.7144893998018685
0.019862;1.0294498028485792;0.7359763009395351;0.7149099687400674;-0.03434990573451917;-0.03336724463898003;9.999886254422915;0.7501417369435766;0.012604839567687034;0.012605297868276152;0.7145992096342247;0.008652003591934604;1.0313877154219464;0.7146549915268046
0.020456;1.0287970886335314;0.7354340435841851;0.7148375115677741;-0.035807448347373864;-0.03480515636989585;9.999888202582701;0.7501417231026714;0.012604841684368321;0.012605287774554745;0.7147570815490452;0.010110003543216787;1.0304884243763228;0.714830957909807
0.02105;1.0281433735948897;0.7348981464689336;0.7147718018578686;-0.037264915727396895;-0.03624485590655961;9.999890050602017;0.7501417205964097;0.012604843744351397;0.012605277839643056;0.7149239326374314;0.01150800349718729;1.0295891458547692;0.7150179397346461
0.021644;1.0274896117962573;0.7343696444187922;0.7147131966916103;-0.038720277243830425;-0.03768433958730738;9.99989180436082;0.7501417292288745;0.012604845748889783;0.012605268061463566;0.7150997630542961;0.012847003453932781;1.0286888800022367;0.7152156011219818
0.022238;1.0268355027663596;0.7338486469486193;0.7146620264277267;-0.04017193085686937;-0.039122058487749;9.999893469987542;0.7501417487567366;0.012604847699014897;0.012605258438003168;0.7152845729293946;0.014129003413522094;1.027789626884641;0.7154236484112144
0.022832;1.026181949350752;0.7333371977319794;0.7146196691797839;-0.04161853683965407;-0.040556669478220925;9.999895053272901;0.7501417789179199;0.012604849596798558;0.01260524896632183;0.7154773624253052;0.015355003376012961;1.0268913864878526;0.7156407951666613
0.023426;1.0255290030935171;0.7328333019418971;0.7145841620292257;-0.04305973240927243;-0.04198780843532412;9.999896559120412;0.7501418194759653;0.012604851445733374;0.01260523964388779;0.715679131724854;0.01652500334144196;1.0259951587306808;0.7158677517653524
0.02402;1.0248785206994149;0.7323403467524102;0.7145575298280264;-0.04449315806973772;-0.04341308531837781;9.999897991626147;0.7501418702486709;0.012604853250320234;0.012605230469793977;0.7158898809885603;0.017642003309822574;1.0251009434737473;0.7161043158630342
0.024614;1.0242289470912391;0.7318578190013031;0.7145403747798038;-0.04591862187596836;-0.04483235934569409;9.999899354852278;0.7501419310750458;0.012604855015743276;0.012605221443823545;0.7161096103665291;0.018707003281167336;1.0242107405358376;0.7163502637351848
0.025207;1.0235827919454388;0.7313856134774226;0.7145308615083182;-0.04733593401181767;-0.046245316485733025;9.999900653620884;0.7501420017545728;0.012604856747906923;0.012605212564946087;0.7163373200488743;0.01972100325550198;1.0233235497059001;0.7166043894442644
0.025801;1.0229388011590643;0.730925115916237;0.7145312365129158;-0.048742646129148914;-0.047649595586091366;9.999901893554265;0.7501420819990612;0.012604858452929458;0.012605203830741757;0.7165740103037036;0.020685003232851135;1.0224413707350266;0.7168675031889571
0.026395;1.0222982300331682;0.7304759675088552;0.714540291327339;-0.050137706221893855;-0.049044082051848126;9.999903080002039;0.750142171429149;0.012604860135824328;0.012605195237482663;0.7168186814632839;0.021600003213229378;1.0215642033334666;0.7171384321627197
0.026989;1.0216617315849068;0.7300395457562691;0.7145589349576761;-0.05152176216206394;-0.05042934536983659;9.999904216567453;0.7501422696094651;0.01260486179962659;0.012605186780079764;0.717072333844302;0.022468003196664907;1.0206930472050253;0.7174180496633337
0.027583;1.0210286541148987;0.729615135238126;0.7145869417171173;-0.05289293891972397;-0.051803548375024856;9.99990530479585;0.7501423760394854;0.012604863446049346;0.012605178451594385;0.717333967685316;0.023290003183222042;1.0198269020923096;0.7177052169644718
0.028177;1.02039995191781;0.7292034003445691;0.7146243126704234;-0.05425153023096186;-0.05316689480513013;9.999906344657692;0.7501424900860656;0.012604865076570522;0.012605170243010397;0.7176045831489755;0.024066003173001962;1.01896876777674;0.7180007747439979
0.028771;1.0197762777620545;0.728806066274691;0.714672299988999;-0.05559594031989166;-0.054517747308756234;9.99990733425834;0.7501426109767931;0.012604866692115852;0.01260516214379366;0.7178821803291682;0.02479900316614299;1.0181166440420995;0.718302678028214
0.029365;1.0191572818035437;0.7284210522279746;0.7147291270868948;-0.056925224018658585;-0.055855154730605414;9.999908269477872;0.7501427379010045;0.012604868292158875;0.012605154142857154;0.7181687592645246;0.025489003162804277;1.017271530645978;0.7186127935916486
0.029959;1.018543616943718;0.7280497260620016;0.7147956949694203;-0.05824004370140672;-0.05717968779367398;9.999909144590674;0.7501428701021812;0.012604869875125687;0.012605146229469483;0.718462320001382;0.02613700316311223;1.016434427321029;0.7189290349324703
0.030552;1.0179352840237774;0.7276927468426362;0.7148726679574819;-0.05953915968223012;-0.05849008451427596;9.99990995315159;0.7501430068920998;0.012604871439642116;0.012605138393720858;0.718763862645602;0.026745003167116296;1.0156053338207092;0.7192523622713588
0.031146;1.0173332372805144;0.7273504653450765;0.7149597386209736;-0.060821914347164004;-0.05978559644244255;9.999910688549717;0.7501431476437489;0.0126048729851622;0.012605130626631903;0.7190733873157807;0.027314003174790467;1.0147852499842274;0.7195827124472874
0.03174;1.016736524184506;0.7270212426458462;0.7150559822177206;-0.06208838522121638;-0.06106630656500413;9.999911344182996;0.7501432917896841;0.012604874511327085;0.012605122920616992;0.7193898940602063;0.02784400318604223;1.013974175751196;0.7199189943964008
0.032334;1.0161464009773902;0.7267069822446437;0.7151624035250229;-0.06333791772941165;-0.06233144740333061;9.999911913398693;0.7501434388083258;0.012604876016486912;0.012605115270266667;0.719714382880837;0.028337003200703533;1.0131711111041044;0.7202622009815075
0.032928;1.0155625667337727;0.7264067915522462;0.7152783522744588;-0.06456928256480726;-0.06357977555743238;9.999912389704754;0.7501435882118493;0.012604877496949973;0.012605107672732502;0.7200448538443521;0.028794003218542637;1.012378055997042;0.7206102987718919
0.033522;1.0149859756064;0.7261216340186785;0.7154041204665585;-0.06578377142348654;-0.0648124505030937;9.99991276717797;0.7501437395444743;0.012604878947823679;0.012605100127408748;0.7203833071526246;0.02921600323930254;1.0115950103329303;0.7209652591672144
0.034116;1.0144150243158017;0.7258504581444846;0.7155398174780832;-0.06698021125856211;-0.06602836712019729;9.999913040674002;0.7501438923744961;0.012604880364358764;0.012605092635093346;0.7207277431479553;0.029604003262706995;1.0108219739881386;0.7213250641839918
0.035304;1.0132961035465007;0.7253533274934877;0.7158396783907077;-0.06931629715719882;-0.06840670959541958;9.999913206154494;0.750144046288063;0.01260488174240582;0.012605085197299913;0.7214351622817846;0.03028200328843027;1.0093049468447421;0.722059867445996
0.036373;1.0123124753768231;0.7249548328318142;0.7161419119624797;-0.07135500682660931;-0.07048709045615051;9.999913261110038;0.7501442009009277;0.012604883078130099;0.0126050778160046;0.7220935650551306;0.03078700331609109;1.0079759288010215;0.7227389205335186
0.037442;1.0113534118560168;0.7246033810771967;0.7164738302896362;-0.07333158735501681;-0.0725083238740188;9.999913204475638;0.7501443558606685;0.012604884367459504;0.012605070493180054;0.7227699519787553;0.031197003345288493;1.0066819197462469;0.7234321808192047
0.038511;1.0104195704949568;0.7242987111616278;0.7168347697731431;-0.0752453387606147;-0.07446935277393328;9.999913036234242;0.7501445108234456;0.012604885605118743;0.012605063229989411;0.7234633235966769;0.031517003375642054;1.0054239195163295;0.7241387140824391
0.03958;1.0095106550717672;0.7240398932564981;0.717224074156069;-0.07709527615154974;-0.07636890987878328;9.999912757549973;0.7501446654041052;0.01260488678433494;0.012605056026732736;0.7241726804957532;0.03175400340680299;1.0042019278740586;0.7248577175727859
0.040649;1.008626672365966;0.7238262409054765;0.7176411066939453;-0.0788829407929325;-0.07820821571660731;9.999912371218716;0.7501448191022256;0.01260488789803045;0.012605048884171773;0.7248970232549751;0.031911003438446356;1.0030159445204403;0.7255882515454475
0.041718;1.007768582092587;0.7236562004941031;0.7180836847329223;-0.08060535481884223;-0.07998394412312013;9.9999118811785;0.7501449712896098;0.012604888939760982;0.012605041805291248;0.7256343524216614;0.0319950034702657;1.0018669691106727;0.7263285832405166
0.042787;1.0069373438853757;0.723530060112414;0.7185514414750653;-0.082265308235318;-0.08169848848607814;9.999911291288745;0.7501451213017581;0.012604889903683634;0.012605034796103733;0.7263836685001891;0.032009003501970286;1.0007550012567532;0.7270778288085726
0.043856;1.0061314032344137;0.7234449706050938;0.7190426816325743;-0.08386247086637184;-0.08335136048737542;9.999910605304532;0.7501452685180978;0.01260489078512045;0.012605027864870867;0.727143971902402;0.03195900353328842;0.9996810404982919;0.7278352569946542
0.044925;1.0053520231720992;0.72340155562892;0.7195571414958468;-0.0853957745490379;-0.08494111783122915;9.999909828567612;0.7501454123433511;0.012604891581688793;0.012605021020573745;0.7279142629271294;0.03184900356398224;0.9986440862800909;0.7286000645868373
0.045994;1.0045979528763356;0.7233969170036872;0.7200928464334543;-0.08686643679139525;-0.08646880711127941;9.99990896930592;0.7501455521537037;0.012604892293667127;0.012605014272033876;0.7286915417694559;0.031684003593861455;0.9976441380009653;0.7293695061492044
0.047063;1.0038707976091827;0.7234301348187758;0.7206477354382527;-0.08827656992753197;-0.08793613647340955;9.999908037763804;0.7501456873153723;0.012604892923477712;0.012605007627652508;0.7294768085208715;0.03146700362277517;0.996681195084825;0.7301447539818489
0.048132;1.0031696100568241;0.7235014821142252;0.7212227590541069;-0.08962579562750145;-0.08934256377955414;9.999907043844006;0.7501458172707289;0.012604893474557769;0.01260500109462464;0.7302660631996483;0.031203003650596955;0.9957552570105667;0.730922077740834
0.049201;1.0024931373976795;0.7236061506381739;0.7218140208587228;-0.09091591203430718;-0.09068975893802271;9.999905995165001;0.7501459415742251;0.012604893949859738;0.01260499467799563;0.731060305804019;0.03089500367724779;0.9948653233323985;0.7317026593620966
0.05027;1.0018432881840142;0.7237460869085612;0.7224220770288143;-0.09214648255490192;-0.09197689124133468;9.999904897101972;0.7501460598344658;0.012604894350897343;0.012604988381296103;0.7318575363301616;0.03054800370272793;0.9940103937083987;0.7324847694456598
0.051339;1.0012178563192506;0.7239170887148466;0.723044308168778;-0.09331962887018823;-0.09320606552066772;9.999903754487766;0.7501461716689308;0.012604894678001625;0.012604982207868116;0.7326567547634213;0.03016500372709415;0.9931914678995438;0.7332675916112548
0.052408;1.000617490575393;0.7241185331461917;0.7236796038592186;-0.09443681980203983;-0.09437848983900274;9.999902573079025;0.7501462767292384;0.01260489493139069;0.012604976160436484;0.7334559610812159;0.02974900375040191;0.9924075457047924;0.7340493089253871
0.052592;1.0005163632961174;0.7241566394724864;0.7237909847979614;-0.09462249723233222;-0.09457361088283282;9.999901359939816;0.7501463747116666;0.01260489511197889;0.012604970239998788;0.7335941552750841;0.029675003772669045;0.9922766268820961;0.7341845677634491
0.052592;1.0005163661908967;0.724156576034439;0.7237910599306515;-0.09462249731996347;-0.09457361088880666;9.999900123239772;0.7501464653460949;0.012604895221189842;0.012604964446561794;0.7335943373784112;0.029675003793877764;0.9922767111582251;0.7341849310209704
0.052595;1.0005144651871543;0.7241567298148937;0.7237927209018776;-0.0946266340938624;-0.09457792537967342;9.999898871798843;0.7501465484438644;0.012604895260531015;0.012604958780995242;0.7335965074713092;0.02967300381400842;0.9922737983016382;0.734187207360042
0.052599;1.000512870749822;0.7241581492233907;0.7237954165406734;-0.09462980391298129;-0.09458124441520666;9.999897614696508;0.7501466239406054;0.012604895231846156;0.012604953245976628;0.7335996656747581;0.029672003833084208;0.9922718881359389;0.7341905179761159
0.052606;1.000509065533192;0.7241594736571131;0.7237996080944775;-0.09463777014627613;-0.0945895664016466;9.999896361691144;0.7501466918706113;0.01260489513737307;0.012604947846007694;0.7336048121790603;0.029669003851181035;0.992266980475261;0.7341957399298594
0.05262;1.0005011153011611;0.7241618409762265;0.7238078322626454;-0.094651118247699;-0.09460365950538971;9.999895124043428;0.7501467523661728;0.012604894978674832;0.012604942587234198;0.7336159472724044;0.029663003868383327;0.9922570750791985;0.7342068287850032
0.052649;1.0004852132414146;0.7241672497365133;0.7238248409696092;-0.09467971767720497;-0.09463374874656937;9.999893914016129;0.7501468056999544;0.012604894755368327;0.012604937476764978;0.7336370713300419;0.029651003884742233;0.9922361716861222;0.7342276595697069
0.052706;1.0004540527820613;0.7241794259622975;0.7238596458313785;-0.09473757707274467;-0.09469452934745448;9.999892743010186;0.7501468522713775;0.012604894464959722;0.012604932521211828;0.7336801847926985;0.02962700390028838;0.9921962700570272;0.7342699802806597
0.052819;1.000392990534632;0.7242045024855435;0.7239289768114326;-0.09485197919724345;-0.09481466642714315;9.999891620152386;0.7501468925471989;0.012604894103880184;0.01260492772565762;0.7337652881186295;0.029578003915076256;0.9921153699663138;0.7343532520195135
0.053047;1.000269917522854;0.7242534444439531;0.7240670500352085;-0.0950784992406001;-0.09505279112910364;9.999890551772166;0.7501469270461658;0.012604893668235027;0.012604923094232189;0.7339363817302734;0.029476003929223706;0.9919554711755934;0.7345203206471966
0.053503;1.0000272558621042;0.7243556730881364;0.7243450374850745;-0.09552299908469548;-0.09552034353504106;9.999889541276763;0.7501469563376443;0.012604893153043322;0.012604918630856861;0.7342764660379959;0.029252003942924324;0.9916405734222483;0.7348513951781789
0.053959;0.9997896795522314;0.7244632366614894;0.7246248020963398;-0.09595700562039765;-0.0959771391102494;9.999888590141941;0.7501469809857579;0.012604892551621439;0.01260491433818616;0.7346175415034922;0.029004003956417883;0.991332676417021;0.7351825899210956
0.054871;0.9993297558038317;0.7246946637476196;0.7251899247485586;-0.09679446706856606;-0.09685933330857875;9.999887699792653;0.7501470014767345;0.012604891856898427;0.012604910216103571;0.7352966086692709;0.028443003969947048;0.9907357798485268;0.7358394460714407
0.055676;0.99893945059221;0.7249171987151375;0.7256960790976195;-0.09749616182307796;-0.09759961718392209;9.999886872404332;0.7501470181861177;0.01260489106343877;0.01260490626181534;0.7358946681310397;0.027877003983732457;0.9902328833838578;0.7364156314897172
0.056481;0.9985656639930458;0.7251548164787163;0.7262057124234861;-0.09816366578585957;-0.09830461303066423;9.999886110315757;0.7501470313849147;0.01260489016816705;0.012604902470823916;0.7364907204505724;0.027250003997957652;0.9897509866637223;0.7369880232698586
0.057285;0.9982071094087033;0.7254090290934033;0.7267212546810841;-0.09879543802687839;-0.09897283007547854;9.999885415692912;0.7501470412612058;0.012604889169786929;0.012604898837766883;0.7370827661011684;0.0265670040127562;0.9892930893236039;0.7375549628157022
0.05809;0.9978656903580376;0.7256808435653405;0.7272423104789292;-0.09939123852210205;-0.09960376752999119;9.99988479071788;0.750147047947685;0.012604888068164602;0.012604895356914572;0.7376728055110406;0.025833004028223562;0.9888571910533119;0.7381187824699826
0.058895;0.9975407897886154;0.7259671001305062;0.7277661412701681;-0.09995118247148761;-0.1001975320653544;9.999884237022037;0.7501470515623088;0.012604886864343887;0.012604892022182826;0.7382598391138403;0.025050004044464294;0.9884442916407736;0.7386787048615073
0.059699;0.9972339761335922;0.7262703494293071;0.7282941361010216;-0.10047498295400478;-0.10075361166075188;9.999883754908398;0.75014705225682;0.012604885561411636;0.012604888827219178;0.7388418673332641;0.024224004061621233;0.9880543909522752;0.7392330846116583
0.060504;0.9969427291937641;0.7265880039381705;0.7288255171077822;-0.10096149446665682;-0.1012710482483099;9.99988334404478;0.7501470502023089;0.012604884164903444;0.01260488576593823;0.7394208905587646;0.023359004079848977;0.9876894888788739;0.7397841910983786
0.061309;0.9966692596994032;0.726920112646071;0.7293586937900916;-0.10141233050849421;-0.10175117690072892;9.999883004654235;0.7501470455103922;0.012604882681226209;0.012604882833227653;0.7399939091735718;0.022458004099282555;0.9873465852900071;0.7403292530698121
0.062113;0.9964126164930065;0.7272679041922441;0.729895568902246;-0.10182661594861223;-0.10219316046886272;9.999882737382897;0.7501470382484686;0.012604881116150901;0.012604880025247761;0.7405629235727239;0.021525004120039135;0.9870286800211467;0.7408705161208675
0.062918;0.996172489330141;0.7276288452257352;0.7304338024692172;-0.10220474261712512;-0.10259737235550272;9.999882542480652;0.7501470285602786;0.012604879475143401;0.01260487733887275;0.7411259340900718;0.02056500414222786;0.9867327729090467;0.7414062392042734
0.063723;0.9959498279297021;0.7280035919518489;0.7309733305334621;-0.10254709278414505;-0.10296405076259643;9.999882419586884;0.7501470167069277;0.012604877763963017;0.012604874771051221;0.7416829409035569;0.01958000416594943;0.9864608638193756;0.7419365780185518
0.064528;0.9957439911524048;0.7283911638534348;0.7315136119679285;-0.10285398931078754;-0.10329354195762044;9.999882368049212;0.7501470029699708;0.01260487598854724;0.012604872318733215;0.742233944021005;0.018574004191301195;0.9862119526342095;0.7424617301311737
0.065332;0.9955553076854903;0.7287915697971105;0.7320543872686895;-0.10312713401819257;-0.10358748138183857;9.999882387213674;0.750146987537077;0.012604874154829157;0.012604869978673683;0.742777943331711;0.01755000421839219;0.9859860392335127;0.7429808497306222
0.066137;0.9953818749090486;0.7292034768070808;0.732595690177285;-0.10336592257853525;-0.10384542498290342;9.999882476533433;0.7501469704741492;0.012604872269029179;0.012604867747081762;0.7433149386745667;0.016512004247343108;0.9857831234819873;0.7434940974032063
0.066942;0.9952249531149229;0.7296259780718325;0.7331356568953155;-0.10357067909101532;-0.10406753595631005;9.999882635817587;0.7501469517556822;0.012604870338225315;0.01260486562004246;0.7438449298857348;0.015462004278273312;0.9856012052361834;0.7440015704365435
0.067746;0.9950839185056909;0.7300596716429657;0.7336753212257217;-0.1037434084288526;-0.10425586643233078;9.99988286569132;0.7501469313046581;0.012604868370370876;0.012604863594482535;0.7443669168023533;0.014404004311306659;0.9854412843730552;0.7445023942260689
0.068551;0.9949584422250514;0.7305029630358122;0.7342132975989031;-0.10388405552929494;-0.10441037220123241;9.999883167558414;0.750146909045449;0.012604866373407155;0.012604861668598866;0.7448808992516529;0.013340004346587227;0.9853033608086748;0.744996635479388
0.069356;0.9948488498692185;0.730955549071598;0.7347490151021857;-0.10399336563761408;-0.10453174811534337;9.999883543250727;0.7501468849362635;0.012604864354529373;0.012604859841809734;0.7453868770470827;0.012274004384265597;0.9851854345042873;0.7454843824397259
0.07016;0.9947532392329043;0.73141671608502;0.7352831360359791;-0.104072602874089;-0.10462144826181963;9.999883995430126;0.7501468589563073;0.012604862320935828;0.01260485811462359;0.7458838499976832;0.011207004424466316;0.9850875054618736;0.7459646554159655
0.070965;0.9946716086056934;0.7318845704122325;0.7358137350207412;-0.10412241415499504;-0.10468011029077781;9.999884527946898;0.750146831091614;0.012604860281326208;0.01260485648823985;0.7463718179572957;0.010143004467270034;0.9850095737153123;0.7464375097230198
0.07177;0.9946049061562711;0.732360086965968;0.7363410672953526;-0.10414409770358779;-0.10470892953707027;9.99988514489721;0.7501468013370731;0.012604858246015557;0.012604854964164;0.7468507808680334;0.00908400451270696;0.9849506393312125;0.7469029536784989
0.072575;0.9945521801738095;0.7328419644994139;0.7368645055096128;-0.10413860093508709;-0.10470895150499139;9.999885849330626;0.7501467696901589;0.01260485622555336;0.01260485354388119;0.7473197387419377;0.008031004560760337;0.9849097024052336;0.7473599738000982
0.073379;0.9945118530915504;0.7333288741429317;0.7373838607680103;-0.10410694681467754;-0.10468136627885617;9.999886642924274;0.7501467361411699;0.01260485422934688;0.012604852228638469;0.7477786916291861;0.0069880046113833865;0.9848867630466434;0.7478085790717045
0.074184;0.9944845487581675;0.7338208405978905;0.7378986753447317;-0.10404907280052318;-0.10462604301589239;9.999887526612929;0.7501467006762829;0.0126048522648814;0.01260485101989765;0.7482286395864421;0.005956004664519688;0.9848808213702057;0.7482497324579728
0.074989;0.9944696387431653;0.7343165689477409;0.7384080932703578;-0.10396758460277811;-0.10454566787221939;9.999888501505623;0.7501466632765165;0.012604850338010442;0.012604849919505844;0.7486675826229104;0.0049380047201240986;0.9848918774947472;0.7486814052307212
0.075793;0.9944661708541325;0.7348147568881234;0.738911493240061;-0.10386342102460122;-0.104441286757552;9.999889569176982;0.750146623916168;0.012604848454168814;0.012604848929120593;0.7490965206788258;0.003934004778167479;0.9849179315384703;0.7491045373345898
0.076598;0.9944735071147132;0.735316009087978;0.7394099402100953;-0.10373528072016522;-0.1043116613696628;9.999890730589618;0.7501465825910041;0.012604846618682594;0.012604848050222618;0.7495154536560739;0.0029470048386131178;0.9849599836259224;0.7495190815507519
0.077403;0.9944919670994898;0.7358181227592675;0.7399009653968419;-0.10358766681664723;-0.10416129108975179;9.999891984594372;0.7501465393204774;0.012604844835877671;0.012604847284500703;0.7499233814651672;0.001979004901396293;0.9850150339067364;0.7499239733763233
0.079012;0.9945587913069431;0.7368232024481568;0.7408616811172022;-0.10323709213322266;-0.10380179744575846;9.999893327785617;0.7501464940827753;0.01260484310867275;0.012604846633782672;0.7507053040925321;0.00010500496642519071;0.9851660825726649;0.7507034370861765
0.080461;0.9946508412065097;0.7377265879861643;0.7417012090930216;-0.10286111947309455;-0.1034141940924636;9.999894755289507;0.7501464468029367;0.012604841439016407;0.01260484609934791;0.7513712216631679;-0.0015049949664162417;0.9853441298805826;0.7513709976910231
0.081909;0.9947692757929679;0.73862310731038;0.7425139807511943;-0.10243392786551528;-0.10297244160774809;9.99989626132669;0.7501463974462381;0.012604839828579661;0.012604845680599016;0.7520001343954626;-0.0030339948972693794;0.9855561761580913;0.7520046642585664
0.083357;0.9949121865542946;0.7395085641943538;0.7432971493368434;-0.10196540098675981;-0.1024867252695404;9.999897839928602;0.7501463460616544;0.012604838279341708;0.012604845374348623;0.7525930424466747;-0.004478994826291321;0.9858002217562082;0.7526049176016149
0.084806;0.9950744984800082;0.7403798858731959;0.7440513768210979;-0.10145960943909119;-0.10196171060958709;9.999899485855732;0.7501462926942525;0.012604836793231043;0.012604845175511786;0.7531489458359633;-0.005833994753634863;0.9860702669952126;0.7531702220926507
0.086254;0.9952561977801708;0.7412339194192761;0.7447734758578322;-0.10092286296473749;-0.10140378877900384;9.999901195046572;0.7501462372978575;0.012604835370716026;0.012604845078321778;0.753666844515196;-0.007094994679442394;0.9863633121597745;0.7536990509105572
0.087703;0.9954531603887692;0.7420663737954123;0.7454621997217649;-0.10036019154687764;-0.10081848101088674;9.999902964468747;0.7501461797580017;0.012604834010286586;0.012604845077030845;0.7541487384376271;-0.008260994603858287;0.9866753575167707;0.7541929194187221
0.089151;0.9956625273035277;0.7428752167500431;0.7461176379830757;-0.09978021796865144;-0.10021477855467824;9.999904791529705;0.7501461199658738;0.012604832710027448;0.01260484516554289;0.7545946275685429;-0.009327994527027343;0.9870024033211857;0.7546513370767496
0.0906;0.9958814398414507;0.7436571617850211;0.7467386307224589;-0.09918764040018492;-0.09959771905212209;9.999906673268413;0.7501460578544489;0.012604831469383682;0.01260484533669612;0.7550045118949648;-0.01029599444906868;0.9873414498104469;0.7550738847403055
0.092048;0.9961079894757096;0.7444092806620812;0.7473236752372481;-0.09858654711959773;-0.09897162292219375;9.99990860559596;0.7501459933938328;0.012604830288987857;0.012604845582324543;0.7553793914295222;-0.011165994370066592;0.9876874971938424;0.7554611981465392
0.093497;0.99633963456179;0.7451292429533615;0.7478723517671656;-0.09798301492199506;-0.09834286069795843;9.999910583269736;0.7501459265958462;0.012604829168954064;0.012604845894018986;0.7557192661827221;-0.011936994290092614;0.9880385456649907;0.7558129254655599
0.094945;0.9965744679339283;0.7458163253539805;0.7483853840335492;-0.09738145570245299;-0.09771605793328136;9.999912600936089;0.7501458575773571;0.012604828107673023;0.012604846263890154;0.7560261361044878;-0.012610994209214977;0.9883915954466196;0.7561307997562139
0.096394;0.9968086872580438;0.7464665555956655;0.7488616641240633;-0.09678625777601355;-0.09709599197589468;9.999914653778447;0.7501457866269923;0.012604827101862424;0.012604846684601722;0.7563000010181395;-0.013188994127494871;0.988742646815171;0.7564145819097472
0.097842;0.9970429150167882;0.7470815442781303;0.749302366539751;-0.09620224941169732;-0.09648743928406871;9.999916736859335;0.7501457141527422;0.012604826146728781;0.01260484714847073;0.7565438605996647;-0.013673994045001515;0.9890897000766096;0.7566671082818783
0.09929;0.9972730328861389;0.7476585621866773;0.7497078757000797;-0.0956329302175075;-0.09589429692540608;9.999918844598135;0.7501456405333293;0.012604825235992462;0.012604847646647484;0.7567577144417952;-0.014068993961826665;0.9894297555318646;0.7568882582863017
0.100739;0.9974984037295491;0.7481966307240917;0.7500777190676334;-0.09508174979341087;-0.09532006603358989;9.999920971369962;0.7501455660195627;0.012604824361991226;0.012604848169558203;0.756942562159934;-0.014377993878079955;0.9897618134704123;0.7570789692484391
0.102187;0.9977171255725062;0.7486950173769271;0.7504126224460983;-0.09454998443532099;-0.09476618546371084;9.999923111981024;0.7501454907500276;0.012604823515571118;0.012604848708447485;0.7571004034642794;-0.014603993793879267;0.9900818741915356;0.7572411956940287
0.103636;0.9979279271155457;0.7491552401430124;0.7507150930747499;-0.09404244183310415;-0.09423756847450257;9.999925260954072;0.7501454148294264;0.012604822686365924;0.01260484925681674;0.7572332381682242;-0.014749993709338454;0.9903899380213923;0.7573769234150647
0.105084;0.9981301739964281;0.7495756850663083;0.7509840192233203;-0.09356068237059802;-0.0937358093505601;9.999927411937579;0.7501453384117639;0.012604821863695678;0.012604849810698116;0.7573410661501938;-0.01482299362454071;0.99068400528971;0.7574862447748858
0.106533;0.9983229144836238;0.7499575649755281;0.7512213596019746;-0.09310694057563793;-0.09326320605357422;9.999929558190937;0.7501452617492539;0.012604821037590289;0.012604850367692995;0.7574268873423081;-0.014825993539513239;0.9909620762759906;0.7575721981926674
0.107981;0.9985042495102828;0.7503010931589257;0.7514287825338744;-0.09268217632707389;-0.0928208660483994;9.999931692814105;0.7501451851774694;0.012604820199699926;0.012604850925760335;0.7574917017779895;-0.014763993454239855;0.9912231511845442;0.7576358814071685
0.10943;0.9986735470973382;0.7506065457415174;0.7516070640862165;-0.09228731120976974;-0.09240973897839432;9.999933808572733;0.7501451090665885;0.01260481934340787;0.012604851482491741;0.7575375096275612;-0.014642993368702983;0.9914662301575679;0.757679427265889
0.110878;0.9988314346300547;0.7508761760596032;0.7517580098384755;-0.09192591306458751;-0.09203330831151026;9.999935898331787;0.7501450338092912;0.012604818463126641;0.012604852035110501;0.757565311174925;-0.014465993282916053;0.9916913132734598;0.7577039223615785
0.112327;0.998975703906402;0.7511089033665228;0.7518822185790106;-0.0915966153763763;-0.091690379464331;9.999937955634815;0.7501449598613568;0.012604817554018342;0.012604852581336659;0.7575771067597639;-0.014239993196930858;0.9918964005339292;0.7577115382007333
0.113775;0.9991069830878727;0.7513069747346737;0.7519814837779013;-0.09129982205898061;-0.09138127072109858;9.999939975223691;0.7501448877688368;0.012604816612329454;0.01260485312043403;0.7575738967411334;-0.013969993110820896;0.9920824918829344;0.7577034116498914
0.115223;0.9992252793584578;0.7514725846984104;0.7520580105097316;-0.09103570523125658;-0.09110612829247591;9.99994195354153;0.7501448181279259;0.012604815635658984;0.012604853653306127;0.7575586815052638;-0.013659993024664835;0.9922495872463221;0.7576826623803831
0.116672;0.9993299549195525;0.7516069728618875;0.7521135307886743;-0.090805019156076;-0.09086574215152779;9.999943888375055;0.7501447515132517;0.012604814623540732;0.012604854181332064;0.7575304614754079;-0.013314992938549725;0.9923956865541332;0.7576484285445786
0.11812;0.9994216467724262;0.751711107789296;0.7521485435972729;-0.09060736353832538;-0.09065963323808625;9.999945777667955;0.7501446884428902;0.012604813578221876;0.012604854705090004;0.7574932371190725;-0.012941992852571478;0.9925237897356086;0.7576048778356461
0.119569;0.9994997255912512;0.7517862051756005;0.7521647461001733;-0.09044016127889619;-0.0904852626737185;9.999947618546122;0.7501446293901436;0.012604812504314205;0.012604855224347514;0.7574470089699701;-0.012542992766815657;0.9926308967137298;0.7575520855819413
0.121017;0.9995641913406021;0.7518347951629473;0.7521646748557271;-0.0903046840276642;-0.09034388809606171;9.999949407409488;0.7501445748181613;0.012604811407546138;0.01260485573875299;0.7573927776243561;-0.012123992681332026;0.9927200074276495;0.7574911893493914
0.122466;0.9996159919402116;0.7518591374478493;0.7521498805521483;-0.0901996836164852;-0.09023416312375986;9.999951140809708;0.7501445252333325;0.012604810294163042;0.012604856247905609;0.7573335437118377;-0.01168999259612027;0.992790121855362;0.7574252994553478
0.123914;0.9996560834842919;0.7518614730258945;0.7521218875545616;-0.09012374443121823;-0.09015457633286246;9.999952815832325;0.7501444812106457;0.012604809171737846;0.01260485675114737;0.7572693078866292;-0.01124399251113866;0.9928432400061622;0.7573544863966498
0.125363;0.9996831995855398;0.7518411022755553;0.7520809495048921;-0.0900750175607424;-0.09010338594494584;9.999954429485243;0.7501444433321154;0.012604808050535422;0.012604857247757515;0.7572010708219852;-0.010790992426336564;0.9928783619184016;0.7572798425471647
0.126811;0.9996995548337828;0.7518028796083109;0.752030255891254;-0.09005346433196414;-0.09008034941530517;9.999955977971876;0.7501444121189222;0.012604806943201777;0.012604857737156278;0.7571298331855452;-0.010333992341684807;0.9928974876825973;0.757202421289146
0.12826;0.9997042015745912;0.7517464313969923;0.7519701446734788;-0.09005654742180509;-0.0900830119401821;9.999957456749664;0.750144388047043;0.012604805862670782;0.012604858219297905;0.757057595622166;-0.009877992257170141;0.9929006174578562;0.7571242947942484
0.129708;0.999698725070322;0.7516753054634544;0.751902970427077;-0.0900835340391722;-0.09011049734758114;9.999958861108748;0.7501443715637481;0.012604804820988979;0.01260485869565004;0.7569843587383807;-0.009424992172769427;0.9928887514631006;0.7570454859872177
0.131156;0.9996834439916266;0.7515901375515328;0.7518291271981707;-0.09013152505995539;-0.0901598780999947;9.999960186842092;0.7501443630284658;0.012604803830051216;0.012604859169791295;0.7569121230724105;-0.008977992088441484;0.9928638899413584;0.7569680247059882
0.132605;0.9996599357912627;0.7514944952893984;0.7517509949463189;-0.09019994895805356;-0.09023044255059402;9.999961430958054;0.7501443626377479;0.012604802902682686;0.012604859647065621;0.7568408890983381;-0.008539992004135303;0.9928260331074896;0.7568919340010767
0.134053;0.9996269417911563;0.7513876610327347;0.7516687997668599;-0.09028678474738883;-0.09032028593059563;9.99996259198026;0.7501443704197286;0.012604802052710409;0.012604860133761414;0.756771657290165;-0.008113991919809892;0.9927761811160483;0.7568182301903421
