time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.135502;0.9995863579486061;0.7512722613817462;0.7515837408066022;-0.09039014664990921;-0.0904273546359981;9.999963670111546;0.7501443863084276;0.01260480129371727;0.012604860635962037;0.7567044281503353;-0.007700991835462806;0.9927163340630923;0.7567469030348764
0.13695;0.9995394507671181;0.7511502528667432;0.7514968208180517;-0.09050935362959033;-0.09055085712576381;9.999964667782457;0.7501444102169005;0.012604800637027196;0.012604861158459822;0.7566402021452968;-0.007304991751147689;0.9926464919930227;0.7566789696493815
0.138399;0.999485590750335;0.7510231652453655;0.751410041593987;-0.09063959563042061;-0.09068604266401038;9.999965589291058;0.7501444420482296;0.012604800090519331;0.012604861704415419;0.756579979669071;-0.006925991666978965;0.9925676548930419;0.7566154031762363
0.141296;0.9993633585887176;0.7507606964527263;0.7512391914721347;-0.0909342271643759;-0.09099195026456913;9.999966439129569;0.7501444816447735;0.012604799659419113;0.012604862275793619;0.7564717610875555;-0.006227991583126273;0.9923898226936313;0.7565013391384483
0.144193;0.9992240666757383;0.7504945557663982;0.7510774512151744;-0.09126113005140765;-0.09133178779545156;9.999967221305026;0.7501445286913058;0.012604799348066444;0.012604862874492383;0.7563815467663588;-0.00561399149979856;0.9921899952932497;0.7564065403533736
0.147089;0.9990743569071651;0.7502320058918583;0.750927093527435;-0.09160785835746264;-0.09169251976798491;9.999967940419042;0.7501445826631309;0.012604799161419475;0.012604863503424362;0.7563123370764103;-0.005088991417230265;0.99197417258629;0.7563338365033153
0.149986;0.9989167607758306;0.7499816824717918;0.7507948609825185;-0.09196513978451369;-0.09206465120190477;9.999968602535345;0.7501446429000508;0.012604799106182908;0.012604864165747354;0.7562631324210097;-0.004653991335663876;0.9917513544630756;0.7562820489936652
0.152883;0.9987579199929287;0.7497492691892103;0.750681457519947;-0.09232213562356521;-0.09243672937310683;9.99996921457108;0.7501447087107254;0.01260479919084883;0.012604864862950952;0.7562349332589372;-0.004307991255314427;0.9915275407903272;0.7562520171903795
0.15578;0.9985997297713798;0.7495389581159174;0.7505896648533413;-0.09267223096961771;-0.09280195534422202;9.99996978272653;0.7501447793754664;0.012604799424248267;0.012604865594566587;0.7562267401009122;-0.0040489911763383225;0.9913057314022374;0.7562426084549406
0.158677;0.9984472541031265;0.7493560290106211;0.7505209746970474;-0.0930051680906264;-0.09314957898976389;9.999970311384894;0.750144854100231;0.012604799814400002;0.012604866359625164;0.7562385534758999;-0.0038699910988364765;0.9910929261229009;0.756253697542565
0.161284;0.9983162976888648;0.749215127071682;0.7504781876517138;-0.09328694458949548;-0.09344404671440729;9.999970803297836;0.7501449320435329;0.012604800368950725;0.012604867158114439;0.7562633738731028;-0.0037729910228807865;0.9909111248166783;0.7562782374268112
0.163891;0.9981932633012954;0.7490979313583414;0.7504531853164917;-0.09354828114111216;-0.09371737093064055;9.999971260488811;0.750145012405111;0.012604801095611242;0.012604867991244953;0.7563012016936578;-0.0037289909485418203;0.9907423274101793;0.7563160524498498
0.166499;0.998079729085248;0.7490054704592027;0.7504458189827364;-0.0937873713853711;-0.09396757890974082;9.999971685104967;0.7501450944958369;0.012604802001337996;0.012604868860805484;0.7563500372675901;-0.003732990875908637;0.9905865338468843;0.756365107973654
0.169106;0.9979756952914755;0.7489355267247612;0.7504538726913761;-0.09400076156516776;-0.09419119485191949;9.999972079745332;0.7501451777546903;0.012604803092011363;0.012604869768977539;0.7564078809621894;-0.0037759908050908238;0.9904447440313706;0.7564233589898917
0.171713;0.9978817921992603;0.7488884524662107;0.7504772301946622;-0.09418947411739881;-0.09438916905320659;9.999972447369558;0.75014526175051;0.012604804373422174;0.012604870718947564;0.7564747332746459;-0.0038539907362062833;0.9903189578150242;0.7564907908672377
0.17432;0.9977999162783415;0.7488621362312776;0.7505123526047986;-0.09435323778197673;-0.09456103667101738;9.999972791258346;0.7501453461939394;0.01260480585166524;0.012604871715728837;0.7565475947732773;-0.003956990669374116;0.9902081750062259;0.7565643611327645
0.176928;0.9977278537175153;0.7488555143383067;0.7505598408540165;-0.09449082464883787;-0.09470576451337301;9.999973114808625;0.7501454308877461;0.0126048075324401;0.012604872766252129;0.756624465942018;-0.004080990604722674;0.9901133953852667;0.7566420574437436
0.179535;0.9976662348111518;0.748865789975103;0.7506164186895946;-0.09460641491195133;-0.09482747249967442;9.999973421150807;0.7501455156084466;0.012604809420054023;0.012604873878274839;0.7567043470826165;-0.0042179905424016605;0.9900336187234136;0.7567228445046491
0.182142;0.9976147417412782;0.7488901072154672;0.750679462476703;-0.09469944060232915;-0.09492561347523322;9.999973713236239;0.7501456000594383;0.012604811516257558;0.012604875059503296;0.7567862383372715;-0.004361990482584168;0.9899668447944734;0.7568056938368153
0.184749;0.9975724268668238;0.7489284190281887;0.7507496374319469;-0.09477147031302914;-0.09500184347151279;9.999973994434423;0.7501456839455382;0.012604813819832363;0.012604876317714904;0.7568681397594268;-0.004508990425463748;0.9899130733631095;0.7568885847666951
0.187356;0.9975380243190141;0.7489759317432663;0.7508230900436577;-0.09482413077215561;-0.09505790898011414;9.999974268856988;0.750145767050868;0.012604816327609276;0.012604877660795474;0.756949051330824;-0.004652990371251872;0.9898723041627067;0.756970481322735
0.189964;0.9975118457791473;0.7490326752763878;0.7508996145982204;-0.09486227196586487;-0.09509863895998502;9.999974540894547;0.750145849249915;0.012604819035836714;0.012604879096406648;0.7570279729371587;-0.004789990320168989;0.9898405368762063;0.7570503556288875
0.192571;0.9974919954564823;0.7490944494002861;0.7509764263060503;-0.09488619080036886;-0.09512450965703308;9.999974814774811;0.7501459304859955;0.012604821940893773;0.012604880631897936;0.7571039043657277;-0.004915990272423246;0.9898187711311293;0.757127177063637
0.195178;0.9974772071817974;0.749159932582378;0.7510531525109059;-0.09489845020992152;-0.09513820988187488;9.999975094672806;0.7501460107315512;0.01260482503905263;0.012604882274216751;0.757175845336214;-0.005029990228182985;0.9898040065418611;0.7571999328227681
0.197785;0.9974671626224578;0.7492275393491766;0.7511284424675161;-0.09490225958678795;-0.09514298679701692;9.999975384210565;0.750146089927931;0.012604828325332254;0.012604884029013882;0.7572437955666496;-0.005127990187571574;0.9897952427736987;0.7572685900556407
0.200393;0.9974609138353557;0.7492953320746392;0.7512010665775088;-0.09489981708722288;-0.09514113424022512;9.999975685245975;0.7501461679163473;0.0126048317925087;0.012604885899638922;0.7573077548560099;-0.005208990150691451;0.9897904795664971;0.757333135726486
0.205607;0.9974541005566815;0.7494232793113973;0.7513344296410505;-0.0948841574914705;-0.09512608500156128;9.999975997890548;0.7501462443871274;0.012604835431258175;0.012604887888022852;0.7574207231003437;-0.005316990117642174;0.9897897167328769;0.7574468709755962
0.2103;0.9974504248676612;0.7495255385978014;0.7514396821840125;-0.09486731796479174;-0.09510955373635924;9.999976322271996;0.7501463189084436;0.012604839231008821;0.012604889996587511;0.7575067002163012;-0.0053529900885128795;0.9897919541596361;0.7575331034005327
0.214993;0.9974457907743242;0.7496119950089091;0.7515298191854553;-0.0948555583514819;-0.09509820694009385;9.999976660006805;0.7501463910161437;0.012604843180825635;0.012604892228445411;0.7575786860497195;-0.005334990063360718;0.9897911917907368;0.7576049495270458
0.219686;0.9974367167369272;0.749678385475587;0.7516031897991611;-0.09485714668785702;-0.09510066583822181;9.99997701408213;0.7501464602690796;0.012604847269923275;0.012604894586463291;0.7576386803115017;-0.005268990042212042;0.9897844295733046;0.7576644552961941
0.22391;0.9974238313493904;0.749722535703372;0.7516571404518256;-0.09487184207423503;-0.09511662938112264;9.999977388218763;0.7501465262656829;0.012604851487417855;0.012604897073133833;0.7576826825541296;-0.005173990025104431;0.9897696673988804;0.7577077631848926
0.228133;0.9974042986068222;0.7497502936686076;0.7516996709529876;-0.09490320042392653;-0.09514993397370665;9.999977786511465;0.7501465886495479;0.01260485582171749;0.012604899691032756;0.7577206921932338;-0.005054990012120372;0.9897459050955552;0.7577449174715383
0.232357;0.9973781182653625;0.7497635503015352;0.751732676958129;-0.09495058538922078;-0.09519994330683151;9.999978212777965;0.7501466470973861;0.012604860260695681;0.01260490244314379;0.7577537085186821;-0.004916990003378098;0.9897121424601446;0.7577769621570257
0.236581;0.997344979664389;0.7497648096508812;0.7517589026231086;-0.09501355617937246;-0.09526624740745021;9.999978669740731;0.750146701308315;0.012604864792685718;0.012604905333395058;0.7577837306904037;-0.004766989999007165;0.9896693792708576;0.757805951802413
0.240804;0.9973061492710437;0.7497553938768159;0.7517787181990475;-0.09508954946760172;-0.09534615796150073;9.999979159127912;0.7501467510024441;0.012604869407267483;0.012604908367436695;0.7578117577933468;-0.0046109899991326805;0.9896166152785338;0.7578329300104282
0.245028;0.997261308288724;0.7497384450004589;0.7517955135354877;-0.09518018166408328;-0.09544132928114742;9.999979682790894;0.7501467959167103;0.012604874096154354;0.012604911552678295;0.7578397889541416;-0.004455990003874927;0.989556850216771;0.7578599413598437
0.249252;0.9972114128285544;0.7497155725101922;0.7518101810302397;-0.09527898633692089;-0.095545189033781;9.999980243325448;0.7501468357895624;0.012604878854331831;0.01260491489740954;0.7578698234106633;-0.00430499001337295;0.9894900838263821;0.7578890018672186
0.253475;0.9971583585586095;0.7496903494716266;0.7518248739981438;-0.09538693053515228;-0.09565852805290453;9.999980843360566;0.7501468703477601;0.012604883680143076;0.012604918409872315;0.7579008604813696;-0.004161990027819477;0.9894183158481945;0.7579191306350324
0.257699;0.9971021454483642;0.7496633949700606;0.7518402130366134;-0.09549959555077837;-0.09577691739161057;9.999981484510876;0.7501468993555631;0.01260488857480771;0.012604922097611687;0.7579348995127811;-0.004028990047471994;0.989342545977737;0.7579523331894787
0.261923;0.997044358839247;0.7496379422611973;0.7518582454139109;-0.09561531008278508;-0.09589853029130103;9.999982166833187;0.7501469227004642;0.012604893542336865;0.012604925966845641;0.7579719398425923;-0.00390699007263097;0.9892647738446461;0.7579886088804599
0.27037;0.9969281207469722;0.7495945509169196;0.751902368173805;-0.0958470650161592;-0.09614218511195208;9.999982888775591;0.750146940401228;0.012604898588675164;0.012604930021975259;0.7580539807739817;-0.003699990103607084;0.9891089990411527;0.7580694767153766
0.277973;0.9968245358087325;0.7495653204411671;0.7519511610369454;-0.09605004150189439;-0.09635580355863628;9.999983647373618;0.750146952566982;0.012604903720255089;0.012604934265741358;0.7581370216187276;-0.0035489901406900053;0.9889712211523568;0.7581516535009568
0.285575;0.9967257114741659;0.7495498758404163;0.7520102024052184;-0.09624133097198477;-0.09655728010731102;9.999984438277743;0.7501469593744943;0.01260490894359198;0.01260493869982544;0.7582270617843391;-0.0034229901841293393;0.9888394397716609;0.7582409645866506
0.292418;0.9966411171965651;0.7495455161752026;0.7520696392658717;-0.09640238817244375;-0.09672708131641482;9.9999852558166;0.750146961037694;0.012604914265215346;0.012604943325353037;0.758311100788334;-0.003323990234143641;0.9887286545184033;0.7583244060144299
0.29926;0.9965612750451188;0.7495502142885239;0.752134588934402;-0.09655353520433509;-0.09688650527474124;9.999986093461589;0.7501469577901425;0.012604919691118974;0.012604948143362198;0.7583961381692647;-0.0032319902909430324;0.9886228650640292;0.7584088813758078
0.306103;0.996485866280615;0.749559542173569;0.7522008495298138;-0.09669578496475796;-0.09703659471753116;9.999986944213017;0.7501469498789632;0.012604925226982264;0.012604953155150615;0.7584821733665442;-0.0031409903547318916;0.9885230711426719;0.7584943631316114
0.312945;0.9964123575529859;0.7495702186287899;0.752267040843205;-0.09683236577180454;-0.09718083253649573;9.999987800944158;0.7501469375391066;0.012604930879166849;0.012604958362048767;0.7585662056775969;-0.003043990425700029;0.9884282725200011;0.7585778227697619
0.319787;0.9963410679414788;0.7495822666422217;0.7523329454186735;-0.09696480456556238;-0.09732071800120437;9.99998865692188;0.7501469209827782;0.01260493665488829;0.012604963764465911;0.7586482343181045;-0.0029409905040366086;0.9883344689504444;0.7586592625833383
0.32663;0.9962700926787466;0.749592754407185;0.7523970592272675;-0.09709734096314374;-0.09746069106406635;9.999989505745129;0.7501469004013336;0.012604942561594478;0.012604969360901844;0.7587292584927728;-0.002828990589958925;0.9882416601614717;0.7587396738574029
0.333472;0.9961991221291326;0.749600411711441;0.7524583413155341;-0.09723080346668608;-0.09760161362258057;9.99999034092002;0.750146875959085;0.012604948606698385;0.012604975148339784;0.7588072774138493;-0.002708990683715178;0.9881488458698247;0.7588170642590822
0.340315;0.9961278372733923;0.7496058504267886;0.7525176470404387;-0.09736555624233484;-0.09774388277451443;9.999991156038682;0.7501468477999774;0.012604954797301919;0.012604981123866524;0.7588832903056996;-0.0025839907855497103;0.9880550258279236;0.7588924479569409
0.347157;0.9960552904101634;0.7496080802625767;0.752574698694828;-0.09750347220923831;-0.09788947242406337;9.99999194533629;0.7501468160285302;0.012604961139692786;0.012604987285915466;0.7589582964786746;-0.002453990895670811;0.987959199878389;0.7589668276511172
0.353999;0.9959814815650094;0.7496086712211428;0.7526310731797282;-0.09764297072055848;-0.0980367968367377;9.999992704104391;0.7501467806313247;0.012604967640016552;0.012604993634948585;0.7590332954442726;-0.0023229910142481807;0.9878613679704812;0.7590412183945271
0.360842;0.9959064107659634;0.7496073149410853;0.7526864616917296;-0.09778625652249064;-0.0981880707722079;9.999993428698238;0.7501467414631902;0.012604974305912234;0.012605000173322709;0.7591072869239995;-0.002190991141420011;0.9877625301305428;0.7591146209503842
0.367684;0.995830397299807;0.7496046527007177;0.7527412675195466;-0.09793044103826717;-0.09834036351255608;9.999994116257705;0.7501466983650907;0.012604981147316388;0.012605006903678774;0.7591822707596305;-0.0020599912773009406;0.9876626864340933;0.7591890414611435
0.381369;0.9956792251728238;0.7496003158993911;0.752851232895984;-0.0982199976241364;-0.09864611740325145;9.999994764939474;0.7501466512431137;0.012604988175848418;0.01260501382755617;0.7593322468573414;-0.0018049914219965533;0.9874618370065241;0.7593381719560753
0.395054;0.9955274329260152;0.7495978467602993;0.7529635856746586;-0.09850872621133781;-0.09895119456993448;9.999995374662724;0.7501466000252702;0.012604995403361942;0.01260502094589742;0.7594842151587946;-0.0015569915756189579;0.9872619820314092;0.759489395408853
0.408738;0.995375968593555;0.749596030150728;0.7530763895415925;-0.09879444803510047;-0.09925331187593693;9.999995946682121;0.7501465446220834;0.012605002841073529;0.0126050282605896;0.7596371755909048;-0.001313991738300785;0.9870621217517008;0.7596417020084978
0.422423;0.9952264082548132;0.7495977814100051;0.753191381543804;-0.09907788000465909;-0.09955303038642736;9.999996481511388;0.7501464849480963;0.012605010499883853;0.012605035775631622;0.7597901280144767;-0.0010739919102016196;0.9868652564540498;0.7597940848398171
0.436108;0.9950781239668243;0.7495996054857681;0.7533055254862524;-0.09935801893927337;-0.09984940219165844;9.999996978145239;0.7501464209639402;0.012605018391065462;0.012605043497469179;0.7599430721906462;-0.000834992091507541;0.986669386426621;0.7599465396975901
0.449793;0.9949304768384768;0.7496014676903848;0.7534192699729176;-0.09963811668322865;-0.10014575739597649;9.999997436059802;0.7501463526697285;0.012605026527187443;0.012605051434595215;0.7600950078114279;-0.0005939922824391451;0.9864745119218673;0.7600980642028617
0.477162;0.9946353916310163;0.7496049131441404;0.7536463498666617;-0.10019540033683692;-0.10073577088479269;9.999997857201187;0.7501462800228667;0.012605034922712827;0.012605059596482724;0.7603979345836344;-0.00011099248326319739;0.9860856331503889;0.7604005882736323
0.504532;0.9943409555319166;0.7496062266111454;0.7538709402834245;-0.10075199611344673;-0.10132537734871293;9.999998245975114;0.7501462029114085;0.0126050435934915;0.012605067992702649;0.7606988522465656;0.0003730073057102798;0.9856967502910888;0.7607014175421307
0.531901;0.9940471683026249;0.7496060311146383;0.7540936663277101;-0.10130664831842914;-0.101913312113727;9.999998608004848;0.7501461212328604;0.012605052556645607;0.01260507663329911;0.7609977605223577;0.00085300708414158;0.9853098635034769;0.7610005487528174
0.559271;0.9937556172569634;0.7496078848902001;0.7543169025599007;-0.10185864218014071;-0.10249868959365177;9.999998948907095;0.7501460349413209;0.012605061831232712;0.012605085529564705;0.7612966590945298;0.0013310068516689537;0.9849239729358021;0.7612999782132739
0.61401;0.9931749389844924;0.7496111907940401;0.7547614039293089;-0.10295325945090714;-0.1036607732353699;9.999999273894174;0.7501459439877068;0.012605071437853268;0.012605094693689829;0.7618925475952737;0.0022770066079099882;0.9841580787427252;0.7618979613228607
0.668749;0.9925990641789988;0.7496136241963671;0.755201907606954;-0.10403464747003023;-0.10481038241086064;9.999999588055239;0.7501458481960029;0.01260508139740603;0.012605104137625058;0.7624824255748639;0.003214006352470376;0.9833991811175691;0.7624910774334908
0.723488;0.9920286183194073;0.7496164760011464;0.7556392261569346;-0.10510669668879753;-0.10595133364607723;9.999999896464157;0.7501457472229535;0.012605091730468282;0.01260511387258058;0.7630692925043815;0.0041430060849514195;0.9826472802970301;0.7630822969250859
0.832966;0.9909022503585233;0.749621773660179;0.7565037134569377;-0.10721970981948241;-0.10820420336106792;10.0000002040621;0.7501456406769959;0.012605102457178913;0.012605123909607467;0.7642291478320475;0.005974005804932803;0.9811623765215629;0.7642541476814857
0.942444;0.9897956812094886;0.7496276681712171;0.7573556413577792;-0.10928968054633872;-0.11041650644625119;10.00000051586362;0.7501455282232292;0.01260511359720804;0.012605134260015265;0.7653719910628557;0.0077700055119486805;0.979703469994245;0.7654129893808583
1.051922;0.9887076320877691;0.749632162323746;0.7581938786791491;-0.11131759622959933;-0.1125891181011765;10.00000083708288;0.7501454095927298;0.012605125169504443;0.012605144934454913;0.7664978218116622;0.009532005205493693;0.9782705608793059;0.7665585722452423
1.1614;0.9876393613844602;0.7496378303703821;0.759019974010786;-0.11330500449347077;-0.11472320580018382;10.000001172702966;0.7501452845996834;0.012605137191461517;0.01260515594235627;0.7676076397974063;0.011260004885050153;0.9768616493375143;0.7676916474108839
1.270878;0.9865883205872592;0.7496422514549991;0.7598333487962974;-0.11525194210113389;-0.11681885513321302;10.000001527158222;0.750145153134196;0.012605149679183697;0.012605167293377201;0.7687014448005949;0.012956004550103402;0.9754787355727028;0.768812006132035
1.380356;0.9855560915086071;0.749646805471773;0.7606341004626757;-0.11716082332776315;-0.11887809213449137;10.000001904642863;0.7501450151005885;0.01260516264961388;0.012605178998883072;0.7697782366254547;0.014619004200133238;0.9741198198711651;0.7699184063348345
1.489834;0.9845426651475956;0.7496530141296782;0.7614236973854389;-0.11903037385655468;-0.12089939107862467;10.000002309680951;0.7501448703828452;0.012605176121558393;0.01260519107204591;0.7708400150818457;0.016250003834591055;0.9727839025953601;0.7710126449037522
1.599312;0.9835454922153859;0.7496566059652988;0.7621996938858273;-0.12086433921673363;-0.12288664553707188;10.000002747722377;0.7501447188280118;0.01260519011417252;0.012605203527440696;0.7718847799999703;0.01785000345288238;0.9714729841189121;0.7720925333449468
1.70879;0.9825664821177841;0.7496621151130427;0.7629651435233392;-0.12266035170653933;-0.12483700099072854;10.00000322546571;0.7501445602402806;0.012605204645577874;0.012605216380398061;0.7729145312850738;0.019420003054382184;0.9701840647732827;0.7731598955268987
1.818268;0.9816046527376242;0.7496665604752347;0.7637177009927628;-0.1244213617582181;-0.12675337138606854;10.000003750141707;0.7501443944180505;0.012605219733688429;0.012605229646626654;0.7739292689581865;0.020960002638480805;0.9689181448345512;0.7742145412963982
1.888104;0.9810001641456493;0.7496699915137958;0.7641922663753463;-0.1255254604880385;-0.12795699598542457;10.000004328530254;0.7501442211810435;0.012605235397502997;0.012605243342638227;0.7745679931473585;0.021927002204609577;0.9681222245205366;0.7748798814230476
1.95794;0.9804020468087514;0.7496728981549127;0.7646619479769929;-0.1266160780902969;-0.1291475167340635;10.000004967625634;0.7501440403715273;0.012605251656644731;0.012605257486128953;0.7752007040923682;0.022882001752225385;0.9673363040189172;0.7755400402562523
2.027775;0.9798102986676537;0.7496752725929657;0.7651267228951528;-0.12769327617327886;-0.13032494963217994;10.000005676008477;0.7501438519023287;0.012605268529818456;0.012605272095901622;0.7758264021611222;0.02382600128078674;0.9665583835338571;0.7761940032308374
2.167447;0.9786472006685188;0.7496805371523265;0.7660420163162039;-0.12980542580722587;-0.13263811890620728;10.00000646337901;0.7501436558471457;0.012605286033831356;0.012605287191498246;0.7770620877863358;0.0256790007897396;0.9650284633002633;0.7774882576706171
2.307118;0.9775101766571178;0.7496868598273733;0.766940152644135;-0.13186447541633955;-0.13489887413766216;10.000007339129015;0.7501434524713488;0.012605304183799916;0.012605302792565568;0.7782727613745695;0.027487000278506958;0.9635335435875996;0.7787601664852416
2.44679;0.9763988842392095;0.7496922865994758;0.7678192696495503;-0.13387312839280124;-0.13710966801609598;10.000008312458565;0.7501432421604433;0.012605322994061566;0.012605318919014473;0.7794604232906381;0.02925199974647629;0.9620716247041481;0.7800114834994932
2.586461;0.9753117451204559;0.7496976357068856;0.7686813173356936;-0.1358297456647979;-0.13926869966951377;10.000009393359832;0.7501430253051058;0.012605342479156659;0.01260533559214667;0.7806240738567826;0.03097399919298679;0.9606437069758142;0.7812409125089109
2.726133;0.9742487455466121;0.7497029012215896;0.7695261810019894;-0.13773782927255912;-0.14137923194207028;10.000010592458997;0.7501428022289954;0.012605362654862439;0.012605352834564274;0.7817657133252447;0.032653998617326103;0.959247790729001;0.7824502062288289
2.865804;0.9732098719909417;0.7497080438192044;0.770353713590861;-0.13959778126438988;-0.143441364058178;10.000011920084912;0.7501425732314062;0.01260538353878448;0.01260537066874176;0.7828843419015008;0.034293998018740744;0.9578828762972886;0.7836381807252681
3.005476;0.9721941668050151;0.7497129841526785;0.7711644778046886;-0.14141143981768367;-0.14545682146077601;10.00001338604125;0.750142338720108;0.012605405150108238;0.012605389116417787;0.783980959803857;0.03589499739645445;0.9565489640202779;0.784805629177867
3.145147;0.9712006731666079;0.7497173247372092;0.7719587161400775;-0.14317969876990452;-0.14742637914632484;10.000015000042264;0.7501420992915393;0.012605427509255107;0.012605408198988362;0.785055567266781;0.03745599674968956;0.9552450542128917;0.7859522659288463
3.284818;0.9702306529575401;0.7497230218421921;0.7727373364215127;-0.1449023053525646;-0.149349306160574;10.000016771940308;0.7501418556704199;0.012605450637537255;0.01260542793805477;0.7861081644898583;0.03897999607767962;0.9539711471233674;0.7870780034574283
3.42449;0.9692815471057794;0.7497270176975467;0.7734991244527136;-0.1465835591472302;-0.15123015802764228;10.00001871185134;0.7501416085872037;0.012605474555880593;0.012605448356094881;0.7871397515975532;0.040466995379660115;0.952726242935716;0.7881836283220408
3.564161;0.9683540044465412;0.7497319037632204;0.774246140444405;-0.14822177956651497;-0.15306685117233146;10.000020830108221;0.7501413587170884;0.01260549928313253;0.012605469477102631;0.788151328647588;0.041918994654846206;0.9515093418198787;0.7892700395036708
3.703833;0.9674467407194457;0.7497359757427917;0.7749775606523595;-0.14981878979305005;-0.15486122597975846;10.000023136538415;0.7501411066921748;0.012605524835916522;0.012605491326823816;0.7891418956686914;0.04333499390241652;0.9503194439675449;0.7903359943713583
3.843504;0.9665606892291179;0.7497405225847701;0.7756938813011386;-0.151377114629482;-0.1566155113861017;10.0000256401517;0.7501408531213377;0.012605551230170521;0.012605513932728907;0.7901124526894121;0.044716993121528034;0.9491575495969681;0.7913824160723031
3.983176;0.9656939527907462;0.7497441538819762;0.7763951008942606;-0.15289623043348613;-0.15832925034624631;10.000028350272222;0.750140598594257;0.012605578482261045;0.012605537323702884;0.7910639997399341;0.046065992311368036;0.9480216589407292;0.7924101882427487
4.122847;0.9648477972898255;0.7497485696526842;0.7770818810531747;-0.154377957426755;-0.16000390740083673;10.00003127773808;0.7501403436748953;0.012605606608656849;0.012605561529054978;0.79199453681664;0.04738299147118033;0.9469107722181349;0.7934172112538482
4.262519;0.9640199955239792;0.7497522972211867;0.7777544111723161;-0.15582332836697588;-0.16164071724263268;10.000034434887885;0.7501400888805921;0.01260563562514008;0.012605586577262498;0.7929070638374233;0.04866699060022781;0.9458258896153109;0.7944062656083346
4.40219;0.9632108715120767;0.7497566303608827;0.7784136998247833;-0.15723158782781266;-0.16323864962620907;10.000037835183429;0.7501398346725309;0.012605665546181623;0.012605612495429032;0.7938005806364706;0.04992098969775072;0.9447660112952673;0.7953763883624086
4.541861;0.9624210276088815;0.7497606364176489;0.7790582211635323;-0.15860652559887822;-0.1648013482267887;10.000041493054674;0.7501395814882021;0.012605696384413676;0.0126056393095133;0.7946760870107981;0.05114398876296186;0.9437301374242884;0.7963283782483954
4.681533;0.9616479600588554;0.7497644829601725;0.7796901069858769;-0.15994580525374186;-0.16632663575835982;10.000045423446947;0.7501393297900428;0.012605728150578041;0.01260566704404209;0.7955335827794562;0.05233898779506777;0.9427182681909186;0.7972622966189794
4.821204;0.9608922712878273;0.7497672387572489;0.7803078380401266;-0.16125319010198558;-0.1678181534353053;10.00004964147588;0.7501390800933936;0.012605760854616815;0.0126056957209895;0.7963720677973378;0.05350398679331014;0.9417284038140428;0.7981768926490548
4.960876;0.9601542875733883;0.7497711123522922;0.7809133849055676;-0.16252756752525144;-0.1692745242980041;10.000054163164837;0.7501388329764432;0.012605794507749112;0.012605725359418209;0.7971945419482916;0.05464098575699642;0.9407615445526446;0.7990751727096174
5.100547;0.9594330598462528;0.7497751407560287;0.7815064580496398;-0.1637708479062403;-0.17069774675128563;10.000059006813371;0.7501385890847102;0.01260582912349462;0.012605755976072896;0.7979990051740672;0.055750984685479066;0.9398176907126254;0.7999550989856377
5.240219;0.9587282473751778;0.749777658280514;0.7820855416649182;-0.164983316964693;-0.17208803065070552;10.000064193388486;0.7501383491321342;0.012605864716385607;0.012605787585827245;0.798786457506985;0.05683498357810134;0.9388948426179258;0.8008176354339167
5.37989;0.9580392359590015;0.7497811588447352;0.7826536830886339;-0.1661661231143922;-0.17344654187089875;10.0000697455072;0.7501381138854123;0.012605901300104047;0.012605820202450435;0.7995578990751965;0.057891982434173386;0.9379930005405536;0.8016636093972797
5.519561;0.9573669622392684;0.749785401176113;0.783209815468577;-0.16732018525316267;-0.17477393349805606;10.00007568633613;0.7501378841073651;0.012605938886900887;0.012605853839953402;0.8003133301040068;0.05892398125300805;0.9371111646415387;0.8024930688912498
5.659233;0.9567085943759707;0.7497874300730722;0.7837531185325379;-0.16844470987883214;-0.17606976212433756;10.00008203913918;0.750137660475826;0.012605977488119646;0.01260588851334895;0.8010517508938488;0.059930980033963174;0.9362503349599878;0.8033049279247837
5.798904;0.9560656758547341;0.7497906033341927;0.784285791500261;-0.16954254987318457;-0.17733660385127192;10.000088827124591;0.7501374435364013;0.012606017113938639;0.012605924238719639;0.801775161756369;0.06091397877644674;0.9354095114343302;0.8041011704830278
5.938576;0.95543759490641;0.749793173151379;0.7848064636244795;-0.17061429122694105;-0.17857506650782343;10.000096073616932;0.7501372337280103;0.012606057772008213;0.012605961033176691;0.8024835629940158;0.06187297747990342;0.9345866939298609;0.8048817158372297
6.217919;0.9542236036054855;0.749799941035479;0.7858145253805549;-0.17267812052975015;-0.1809652766816292;10.000103802682432;0.7501370314438226;0.012606099467317918;0.01260599891424421;0.8038559549630099;0.06372397614378973;0.9329988822659129;0.8063952885472646
6.469327;0.9531765635267072;0.7498045678443768;0.7866852039014357;-0.17445030523518346;-0.18302349078092683;10.000112039655965;0.7501368370408417;0.01260614220346157;0.012606037898625992;0.8050423381215698;0.06531397476755531;0.9316300762494116;0.8077061091972961
6.720736;0.9521729966387049;0.7498099362517618;0.7875227304946355;-0.17614610836275796;-0.18499756936302908;10.000120810714577;0.750136650810565;0.012606185983409488;0.012606078000978328;0.806182713020593;0.06683697335065629;0.9303182756981413;0.8089683352902254
6.972145;0.951210054878392;0.7498140121840599;0.7883271107437682;-0.17776789249696243;-0.18689001891498924;10.000130142261957;0.7501364729818759;0.012606230809554137;0.012606119233382907;0.8072790802794408;0.06829497189258273;0.92906048043915;0.8101837842425753
7.223553;0.950287113206881;0.7498186818676122;0.7891006481863321;-0.1793184140892786;-0.18870337346371094;10.00014006154101;0.7501363037586507;0.012606276683738359;0.01260616160615392;0.8083334405561151;0.06968997039286606;0.9278536902984859;0.8113543028560092
7.474962;0.9494015927579627;0.7498229280923765;0.7898442326791356;-0.1808022900621998;-0.19044255358381287;10.000150597173908;0.7501361433581512;0.012606323607503488;0.012606205128831508;0.8093467945251686;0.07102596885105265;0.926696905078003;0.8124809441621423
7.72637;0.9485528713177904;0.7498277452739242;0.7905592630082714;-0.18222249365322896;-0.19211040636373547;10.0001617784158;0.7501359919788975;0.012606371582225266;0.012606249810315075;0.8103211428721763;0.07230496726666877;0.9255881245102521;0.8135656174754906
7.977779;0.9477384481762438;0.7498315697524006;0.7912460208769239;-0.1835804824138486;-0.1937085950717593;10.000173634706039;0.7501358497257163;0.012606420608961154;0.01260629565920235;0.8112574862694211;0.07352896563921887;0.9245243482153954;0.8146092595835328
8.229187;0.9469570279518328;0.7498341949404089;0.7919052277910664;-0.18487960076549934;-0.19524056532310982;10.000186196078932;0.7501357166304146;0.012606470688213052;0.01260634268428082;0.8121578253247426;0.07470196396821256;0.9235045756983109;0.8156140086621793
8.480596;0.9462089354789964;0.7498382080835237;0.7925392128855482;-0.18612282268857153;-0.1967090684569372;10.000199493306086;0.7501355927151986;0.012606521819636712;0.012606390893875313;0.8130221605502239;0.07582396225317022;0.9225268063874839;0.8165796707981118
8.732005;0.9454909959305104;0.7498411557557801;0.7931479216070757;-0.18731283461140086;-0.19811730527900034;10.000213557716721;0.7501354779619981;0.012606574001651464;0.012606440294909649;0.8138524923859702;0.07689796049359568;0.9215900396678541;0.8175083352093714
8.983413;0.9448025968059305;0.749844632541036;0.7937334445192668;-0.18845119256427154;-0.19946677998276213;10.000228421127442;0.7501353722468677;0.01260662723074516;0.012606490893358446;0.814649821248134;0.07792695868897763;0.9206912748972673;0.8184011181391587
9.234822;0.9441421876596906;0.7498468982030319;0.7942951412645536;-0.18953992880442344;-0.20075971972314904;10.000244115657987;0.7501352753528456;0.012606681500896189;0.012606542695445857;0.8154161475797496;0.07891095683883323;0.9198295114256005;0.8192598633020775
9.48623;0.9435100168556788;0.7498504254592263;0.7948353277530743;-0.19058317180707207;-0.20200021345295377;10.000260673150818;0.7501351870246243;0.012606736804071577;0.012606595707840175;0.8161524718975031;0.07985395494273072;0.9190037486006007;0.8200858150395547
9.737639;0.9429035953544244;0.7498530433780993;0.7953537135370801;-0.19158034379343147;-0.20318796795454955;10.000278124480877;0.7501351069697596;0.012606793131470789;0.01260664993638816;0.8168587947909587;0.08075695300028554;0.9182119857657213;0.82087895021428
9.989048;0.9423219746667988;0.7498547718420616;0.795851040462369;-0.19253598382971734;-0.20432780688283944;10.000296499164678;0.7501350348355884;0.01260685047400735;0.012606705384745693;0.817537116890705;0.08162195101116378;0.9174532222699365;0.8216413448805233
10.240456;0.9417645489905799;0.7498574673279121;0.7963297180489107;-0.19344941869613227;-0.20541896880583171;10.000315825092637;0.7501349702288185;0.0126069088214517;0.012606762054538243;0.8181894388407845;0.08244894897508026;0.9167264574719456;0.8223748867258526
10.491865;0.941230029762746;0.749858839361136;0.796788337678616;-0.19432348639385424;-0.20646458117897512;10.000336128158638;0.750134912762996;0.012606968161634919;0.012606819946497818;0.8188147612837291;0.08324194689179601;0.9160286907195406;0.8230788876875362
10.743273;0.9407184100427466;0.7498610396778764;0.7972291292102638;-0.19516159766802635;-0.20746811743320043;10.000357432206311;0.7501348620900635;0.012607028480633031;0.012606879060735944;0.8194150848756299;0.08400094476113716;0.9153609213042323;0.8237552549735657
10.994682;0.9402272073847462;0.7498628049523283;0.7976527979185618;-0.19596273316575577;-0.20842890179385537;10.000379759967416;0.7501348178799042;0.012607089762962844;0.01260693939601002;0.8199914102843552;0.08472794258301183;0.914720148407777;0.8244051100073039
11.246091;0.9397570132846198;0.7498649711144825;0.7980596810502373;-0.1967299693511357;-0.2093499467349958;10.000403134395794;0.7501347797971774;0.012607151991499902;0.012607000949211527;0.8205437381740952;0.08542294035740701;0.9141063710621483;0.8250283822519325
11.497499;0.9393062864527335;0.7498663973267949;0.7984498261424591;-0.1974639286842577;-0.21023213855968287;10.00042757872567;0.7501347475413863;0.012607215147931696;0.012607063715339296;0.8210750692577825;0.08608993808439086;0.9135175881300895;0.8256284052754288
11.748908;0.9388746792474917;0.7498672428235024;0.798823654842529;-0.19816719294218563;-0.21107819466821776;10.000453115501944;0.7501347208730418;0.012607279213352121;0.012607127687291263;0.8215844043737649;0.08672793576412297;0.9129537982994792;0.8262040233747731
12.000316;0.938460651922238;0.7498684584020071;0.7991834508519605;-0.19884059086693942;-0.2118892443740327;10.000479766382437;0.7501346995897094;0.012607344167913707;0.012607192855000629;0.8220727445025411;0.08733893339684047;0.9124130000903385;0.8267563865414385
12.251725;0.9380632617021917;0.7498696761362161;0.7995295913212148;-0.19948464504451272;-0.21266596667117538;10.000507552761905;0.7501346835443224;0.012607409989902743;0.012607259204075473;0.8225420907141568;0.08792393098283748;0.9118951918903847;0.8272875401478913
12.503134;0.9376834443171242;0.7498710037006701;0.7998613618031556;-0.20010114075190097;-0.21340996768852613;10.000536496421676;0.750134672697737;0.012607476655146024;0.01260732671508642;0.8229914440801633;0.08848392852248443;0.9113993720014988;0.8277965508634765
12.754542;0.93731931838294;0.7498717203264538;0.8001795678411918;-0.20069098991410392;-0.2141225686343369;10.000566620380203;0.750134667133533;0.012607544136739876;0.012607395364514135;0.8234228056552465;0.0890209260162791;0.9109235386507686;0.8282855801855596
13.005951;0.9369705369312123;0.7498723065595;0.8004849916427038;-0.20125760139810614;-0.2148074150813492;10.000597949666142;0.7501346670445115;0.012607612404717807;0.012607465126487923;0.8238371765702519;0.0895349234648723;0.9104666899773765;0.8287555853794817
13.257359;0.936635563155369;0.749872430711031;0.8007785683293952;-0.20179822483285031;-0.21546185938394125;10.000630511377192;0.7501346727386654;0.012607681425559005;0.012607535973126726;0.8242345581329179;0.09002692086903666;0.9100298240341663;0.8292066396802648
13.508768;0.9363156778754648;0.7498736502245587;0.8010608446984693;-0.20231657721123142;-0.21608951441786703;10.000664334061394;0.7501346846776554;0.012607751162187403;0.012607607873159498;0.8246149518879704;0.0904979182296146;0.9096109387910143;0.8296388201171773
13.760177;0.9360083124658539;0.7498736455500908;0.8013315208263575;-0.20281312720509678;-0.21669141782608908;10.000699446583388;0.7501347035034615;0.01260782157480119;0.012607680790807593;0.8249803596656037;0.09094991554751057;0.9092100321079845;0.8300543048981164
14.011585;0.935715092401554;0.7498743672855882;0.8015912713322252;-0.203287943163239;-0.2172672156953929;10.00073587694175;0.7501347300392438;0.0126078926213349;0.012607754685865303;0.8253307835882198;0.09138191282373026;0.9088251017070521;0.8304529591949067
14.262994;0.9354328550314831;0.7498742644533659;0.8018411312412838;-0.2037429574604029;-0.2178196597161117;10.000773651606451;0.7501347652772669;0.012607964256426728;0.01260782951444587;0.8256672260145546;0.09179591005940102;0.9084561451975108;0.8308359730354251
14.514402;0.9351634759199701;0.749874362848008;0.8020805756895437;-0.2041783072353085;-0.2183484179932114;10.00081279543383;0.7501348103453539;0.012608036429593456;0.012607905229385935;0.8259896894736755;0.09219190725575141;0.9081031601172314;0.8312033252482909
14.765811;0.9349050759118683;0.7498742685572654;0.8023107814256751;-0.20459571491666437;-0.2188557306289222;10.000853332219632;0.750134866477871;0.012608109084632751;0.012607981779687806;0.8262981766311233;0.09257190441410626;0.9077651439169244;0.8315552182477755
15.01722;0.9346576533578335;0.7498739755493156;0.8025317321703341;-0.20499522631715586;-0.21934161135071362;10.00089528565338;0.7501349350128844;0.012608182160443113;0.012608059110055731;0.8265946902807998;0.09293590153591075;0.9074400939162762;0.8318936226067977
15.268628;0.934420613287915;0.7498730521757955;0.8027434664075264;-0.2053778009454169;-0.21980719285954473;10.000938680023516;0.7501350173717437;0.012608255590928407;0.0126081371610901;0.826879233349735;0.09328389862274092;0.9071290073051974;0.8322185220629821
15.520037;0.9341936091610847;0.7498730874572561;0.8029479734433201;-0.20574438659300512;-0.22025354046369447;10.000983540712205;0.750135114980342;0.012608329303632981;0.012608215869208374;0.8271518089211265;0.09361789567629904;0.906830881182539;0.8325301262718132
15.771445;0.9339757009615456;0.7498725216951564;0.8031443840187195;-0.20609485773538344;-0.22068071339388443;10.00102989456571;0.7501352292105617;0.012608403218902694;0.012608295166049015;0.8274134202380143;0.09393689269842301;0.906545712578233;0.8328293037940296
16.274263;0.9335652761162833;0.7498724945060489;0.8035073789276519;-0.20675368590889712;-0.2214840243833372;10.001077769508559;0.7501353614284975;0.01260847725014853;0.012608374977561463;0.8279050706357495;0.0945368896911139;0.9060094984551962;0.8333890229340456
16.726798;0.9332248618637858;0.7498729896867495;0.8038112292521532;-0.20729930270174293;-0.22215005755096673;10.001127193594364;0.7501355130507794;0.012608551304631585;0.012608455223228945;0.8283137634726442;0.09503388665655331;0.9055642356904933;0.8338549774898352
17.179334;0.932910097522837;0.7498720294598739;0.8040919148222772;-0.20780382474894762;-0.2227664104120605;10.001178194472349;0.7501356855301181;0.012608625283925633;0.01260853581606355;0.8286925021400444;0.09549488359709624;0.905151921027194;0.8342873377580153
17.631869;0.9326191010562962;0.7498722548820526;0.8043538476948221;-0.20827188594436574;-0.22333840127466117;10.001230799069228;0.7501358803826194;0.012608699083543213;0.012608616662342;0.8290432901085261;0.09592088051526847;0.9047695510524585;0.8346881581242814
18.084405;0.9323493990223038;0.7498718802344053;0.8045972123776722;-0.20870352517767646;-0.22386658014351332;10.001285033101608;0.7501360992627448;0.012608772591541511;0.012608697660043598;0.8293691309715616;0.0963148774137847;0.9044161222217851;0.8350607222959472
18.53694;0.9320997029751076;0.7498704692270527;0.804822623350627;-0.20910371889738336;-0.22435652197271394;10.001340921456569;0.7501363439345012;0.01260884568688053;0.012608778697443252;0.8296700285065014;0.0966788742955739;0.904088630865404;0.8354052263146765
18.989475;0.9318694170532861;0.7498696674449764;0.8050323351484151;-0.2094736808038271;-0.22480961038270336;10.001398489594532;0.750136616170409;0.012608918238983706;0.012608859653500538;0.8299499867191594;0.09701687116380339;0.9037850731688365;0.835726077401542
19.442011;0.9316566615855274;0.7498694042006036;0.8052278739438073;-0.20981599685819735;-0.22522901967018735;10.001457764236156;0.750136917757001;0.012608990108333148;0.012608940399390759;0.8302080098225628;0.09732886802189178;0.9035044451617501;0.8360222584025689
19.894546;0.931459557270868;0.7498684133294042;0.8054094864361763;-0.21013268901754992;-0.2256173288326326;10.00151877262405;0.7501372506176422;0.0126090611471714;0.012609020799398138;0.8304481022203586;0.09761786487351014;0.9032447427009961;0.8362980702633339
20.347082;0.931277163132552;0.749866658080797;0.8055779309474645;-0.2104250634258164;-0.2259761291134691;10.001581541332284;0.7501376168662371;0.012609131199700507;0.012609100710546734;0.8306702685446559;0.09788486172258387;0.9030029614351321;0.8365536121407721
20.799617;0.9311081916588302;0.7498651295486197;0.8057353719505174;-0.210696519966775;-0.22630935046993667;10.001646095423226;0.7501380187188196;0.012609200101339195;0.01260917998181454;0.8308765136336355;0.09813285857330045;0.9027800967756268;0.8367912066471251
21.252153;0.9309523954711851;0.7498639012162225;0.8058820910665082;-0.21094731875300043;-0.22661730374226297;10.001712458151363;0.7501384584095342;0.01260926767783464;0.012609258453622109;0.831066842434352;0.09836085543013054;0.9025731439038643;0.8370107243665775
21.704688;0.9308084873363207;0.7498615739791489;0.8060176888062678;-0.21117974558185593;-0.22690273244929274;10.001780650865053;0.7501389381705192;0.012609333745000463;0.012609335956960904;0.8312432600097521;0.09857285229784744;0.9023820978163953;0.8372146109480019
22.157224;0.9306758735436277;0.7498603518854211;0.8061450379277562;-0.2113937586355225;-0.22716571465639215;10.00185069254856;0.7501394602082455;0.01260939810862377;0.012609412311742875;0.8314077716571673;0.0987688491815218;0.9022049533839892;0.8374048444099298
22.609759;0.9305519818711353;0.7498579885387284;0.8062639441414321;-0.2115926907920093;-0.22741044129083843;10.00192259936682;0.7501400266817039;0.012609460564337037;0.012609487325319451;0.8315593829342817;0.098950846086523;0.9020397053824273;0.8375806605520594
23.062295;0.9304384412846063;0.7498552716299745;0.8063738353862828;-0.21177602310613186;-0.22763594117433633;10.001996384795568;0.7501406397332874;0.012609520897623284;0.012609560791660084;0.8317000995559901;0.09911784301855518;0.9018873484757015;0.8377439212834735
23.51483;0.9303343111631607;0.7498536869493502;0.8064771160984254;-0.21194644741848698;-0.2278453232199286;10.002072059816546;0.7501413015566174;0.012609578883674907;0.01260963249098271;0.8318309273378997;0.09927383998369452;0.9017458771962619;0.8378960877152901
23.967366;0.9302373658799332;0.7498513857418949;0.8065737210336751;-0.2121036682194346;-0.2280388029079671;10.00214963291853;0.7501420144252784;0.012609634286491523;0.012609702190219478;0.8319518722837553;0.09941683698839689;0.9016152859500008;0.8380369190364895
24.419901;0.9301476023710662;0.7498490121910227;0.8066643390827671;-0.21224944224508713;-0.2282182596891767;10.002229110346653;0.7501427806712304;0.01260968685695862;0.012609769644496584;0.8320639407180749;0.09954983403948173;0.9014935690155282;0.8381677604648675
24.872437;0.9300653645754065;0.7498465099859266;0.806748605019422;-0.2123842982853106;-0.22838416871488518;10.002310496349518;0.7501436026715087;0.01260973633089024;0.01260983459824943;0.8321681393260975;0.09967383114413425;0.9013807205246689;0.8382897213624282
25.324972;0.9299893642008019;0.7498439025684661;0.8068276546024978;-0.21250897790072848;-0.2285376356429663;10.002393793099499;0.750144482868091;0.012609782428160124;0.012609896784142125;0.8322644750950983;0.09978682830995586;0.9012767344229168;0.8384025617777351
25.777508;0.9299190071543388;0.7498416524740644;0.8069024940574598;-0.21262406160670394;-0.228679423910914;10.002479000452833;0.7501454237973068;0.012609824852790968;0.012609955920539434;0.8323539552554003;0.09989282554501425;0.9011796044159769;0.8385077487664362
26.230043;0.9298542898069155;0.7498383389030373;0.8069715916205282;-0.21273107355432433;-0.22881116759645612;10.002566115742344;0.7501464281027735;0.012609863293479788;0.012610011710103446;0.8324375872877586;0.0999898228578457;0.9010893239449356;0.8386060354653908
26.682579;0.9297939232527106;0.7498354060938626;0.8070376116435046;-0.21282923314941177;-0.22893233895912182;10.00265513369185;0.7501474985488726;0.012609897423709758;0.0126100638397187;0.8325143789566695;0.10008082025744032;0.9010048861938313;0.838696784921559
27.587649;0.9296852510221222;0.7498335512652244;0.8071469963598005;-0.21300638746053396;-0.22915041295218247;10.002746046473353;0.7501486380479936;0.012609926900618147;0.012610111980265832;0.8326523383093027;0.10024181775324535;0.9008572840841039;0.8388565891438257
28.402213;0.9296012054509492;0.7498306583313483;0.8072341759141869;-0.21314352070198786;-0.22931940384428307;10.002838844125778;0.7501498496674207;0.012609951363722912;0.012610155785803856;0.8327594736731226;0.10036681535518419;0.900741510257846;0.83898145242071
29.216777;0.9295280624857595;0.7498274957208028;0.8073118726380445;-0.2132633837397623;-0.22946715089140649;10.002933515012247;0.7501511365798526;0.012609970435006307;0.012610194891859671;0.8328527936645168;0.10047681307368041;0.9006395570861705;0.8390907543717002
29.999994;0.9294676922864143;0.7498241256282792;0.8073785161323388;-0.21336349559850484;-0.22959051082258747;10.003030045227648;0.7501525019913623;0.012609983719506782;0.012610228913479257;0.832932307171579;0.10056781091968471;0.900554416700602;0.8391840104512569
29.999994;0.23475603677334192;0.2158989843967053;0.9211986373203961;0.43979334912449414;1.8745926410975515;10.003128417170766;0.750153949140534;0.012609990804592233;0.012610257444830611;0.832935023370114;0.10056780890470753;0.5842210810139835;0.8391900363278422
29.999994;0.2347583009638669;0.21589606716083476;0.9212158897302325;0.43978977575531975;1.8745825655362869;10.00322860899835;0.7501554813710616;0.012609991257920018;0.012610280060181684;0.8329379518028376;0.10056780704085372;0.5842155417176085;0.8391961795017567
29.999994;0.2347602335027392;0.21589489792177016;0.9212421930388596;0.4397845994244679;1.8745681101060585;10.003330595304485;0.7501571021874184;0.012609984625700194;0.012610296314948248;0.8329411024351511;0.10056780534084607;0.5842097902549553;0.8392024385427358
29.999994;0.23476084612102663;0.21589160020530274;0.9212648657715325;0.4397758744148634;1.874548830494516;10.003434347674284;0.750158815250068;0.01260997043183623;0.01261030574596838;0.832944485655029;0.10056780381802949;0.5842008177754823;0.8392088117863622
29.999994;0.23476047033791825;0.2158943040621426;0.9213172218716087;0.43975845369586;1.874500088224354;10.003539834238538;0.750160624348522;0.01260994817742146;0.012610307870354096;0.8329481122514406;0.10056780248636799;0.5841876151061748;0.8392152972673861
29.999995;0.2347574727930607;0.21590044461579563;0.9213946991245228;0.4397262970412441;1.8744091324726277;10.00364701867536;0.7501625333985394;0.012609917340545135;0.012610302183744013;0.8329519933982409;0.10056780136045605;0.5841651727463838;0.8392218927276472
