time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
29.999996;0.23474834756888172;0.21591764034130034;0.9215434973128263;0.4396606949522337;1.8742241572539275;10.003755859838265;0.7501645464301324;0.012609877376620551;0.012610288159065544;0.832956140656686;0.10056780045554889;0.5841244808505333;0.839228595700048
29.999997;0.23472667478083303;0.21595335166221663;0.9218206101239693;0.439529406878477;1.873858913663244;10.00386631205122;0.7501666675650035;0.012609827719042324;0.012610265245623323;0.8329605659638503;0.10056779978760753;0.5840475292156186;0.8392354035749726
30.000001;0.23468125512856877;0.2160310157641327;0.9223700239265539;0.4392671282847844;1.8731242163412658;10.003978327069106;0.750168900819418;0.012609767783191693;0.012610232892246245;0.8329652831854818;0.10056779937290676;0.5838983074897515;0.8392423149326114
30.000008;0.2345855811436041;0.21618838228107945;0.9234573777377812;0.4387386544897894;1.8716544571408515;10.004091842993015;0.750171249965556;0.012609696980994794;0.012610190613392596;0.832970311137209;0.10056779922692842;0.5836048047091662;0.8392493333667693
30.000021;0.23439403489997876;0.21650620152043146;0.9256087882360937;0.4376880681340571;1.8687191528639369;10.004206733326281;0.7501737196150841;0.012609614738959815;0.012610138025966739;0.8329756707422715;0.10056579936302537;0.5830240064148978;0.839256228825739
30.000049;0.23400732950570957;0.2171404659544188;0.9298907054098817;0.4355880421512863;1.8628473975679662;10.004322744393232;0.7501763177598733;0.012609520492958711;0.012610074816702439;0.8329833748521851;0.10056079979048904;0.5818668918720636;0.839264874988382
30.000104;0.23323090082922318;0.2183915055953305;0.9383943070601084;0.4314017647010075;1.8511086528986074;10.004439474813932;0.7501790573447619;0.012609413671005007;0.012610000762750552;0.8329964233614477;0.10053880051315661;0.579564435786199;0.8392765685448966
30.000214;0.23167117340404475;0.22081342769105325;0.955214731790998;0.4230785795086969;1.8276431346917803;10.004556402177773;0.7501819544439642;0.012609293727833934;0.012609915839701578;0.8330288103211695;0.1004528015311191;0.5749786135732544;0.839299565491739
30.000324;0.23010588983594144;0.22312081546261822;0.9717882399584522;0.4148242640041813;1.8042010406215825;10.004672962178516;0.750185025471662;0.012609160221122786;0.012609820238487137;0.83308053320219;0.1003098028432435;0.5704124067674174;0.8393347047486169
30.000434;0.22853517627408604;0.22531470799474632;0.9881148167832454;0.40663904083640207;1.7807811161889955;10.004788647084148;0.7501882868871431;0.012609012841498936;0.012609714247143855;0.8331505937143969;0.10010980444660214;0.5658668050045159;0.8393810107558314
30.000544;0.22695915476199427;0.227395377995617;1.0041910004886105;0.39852309593499613;1.7573819728966757;10.00490302111074;0.7501917557318005;0.012608851365718135;0.012609598169892515;0.8332379947884732;0.09985280633384458;0.5613398039078664;0.8394375263937324
30.000654;0.2253788780383899;0.22936555707325088;1.0200198616879748;0.39047794390033497;1.7340009464759518;10.005015662249397;0.7501954472422846;0.012608675564219822;0.012609472341399607;0.8333447440195532;0.09953980849256892;0.5568324045510176;0.8395064141894956
30.000764;0.22379481294658068;0.23122496781428892;1.0355934856829876;0.3825052050109835;1.7106406790861368;10.005126133617548;0.7501993694356125;0.01260848513616683;0.012609337159869357;0.8334698592055322;0.09916981090793373;0.5523456146692863;0.839586646273667
30.000874;0.22220615435026236;0.23297380052020364;1.0509116975232835;0.37460359015587796;1.6873006424012105;10.005233996549194;0.7502035190247005;0.012608279688049725;0.012609193119770422;0.8336143651184375;0.09874281356512724;0.5478774450289536;0.8396793164539428
30.000984;0.2206130326485298;0.2346130324008704;1.0659735559385313;0.3667730627502959;1.6639785765844881;10.005338858130685;0.7502078804886055;0.01260805871325647;0.012609040834947445;0.8337772843668694;0.09825981644931864;0.5434289031606906;0.8397836482986158
30.001094;0.21901780794629352;0.23614655476674332;1.0807803396653757;0.35901772291982453;1.640674415843575;10.005440440732956;0.7502124273463491;0.01260782160191785;0.012608881005524597;0.8339596330567866;0.09771981954380077;0.5390009919354952;0.8399006061158446
30.001204;0.21741877208596935;0.23757279719536548;1.095328070531434;0.35133473472155985;1.6173874894695068;10.005538589691355;0.7502171271638222;0.012607567666338663;0.012608714359582635;0.8341614243436669;0.09712482282810314;0.5345917141630817;0.8400305019062545
30.001314;0.21581647124937964;0.23889282093791653;1.1096137047214119;0.34372572401080254;1.5941204072269701;10.00563323093756;0.7502219478822593;0.012607296186566188;0.012608541607867417;0.8343816736701204;0.0964738262786027;0.5302020783427035;0.8401723009731908
30.001424;0.21421198532555727;0.24011010313999293;1.1236424139921328;0.33619130558476396;1.57086745064925;10.005724343163143;0.7502268585682055;0.012607006546756146;0.012608363368504367;0.8346213991225155;0.09576682987126772;0.5258320997747737;0.8403270823148866
30.001533;0.2126049659528518;0.24122419734023218;1.1374083819822536;0.32873188462825215;1.547632621569104;10.005811902203117;0.750231825707392;0.012606698363985742;0.012608180100997988;0.8348816188637346;0.09500483358283844;0.5214817971119441;0.8404960610279685
30.001643;0.2109960103447391;0.24223645874055988;1.1509090763217809;0.3213487642751379;1.5244173312908753;10.005895810725518;0.7502368126621273;0.012606371497532949;0.012607992097575743;0.8351613485691965;0.09418683739000233;0.5171501878866943;0.8406782614547117
30.001753;0.20938489334483867;0.24315013755592016;1.164155363805583;0.314039703018411;1.5012122897566929;10.005975900927613;0.7502417841288653;0.012606025988758849;0.0126077994682988;0.8354605965147985;0.09331384126973478;0.5128392842696007;0.8408739474115866
30.001863;0.20777265512737536;0.24396586505484022;1.1771387223719494;0.3068077916113851;1.478024524500409;10.00605198231658;0.7502467119066829;0.012605661979157157;0.012607602143376036;0.8357793600726465;0.09238584520093168;0.5085480923370208;0.8410832862074356
30.001973;0.20615904849611427;0.24468355885189763;1.1898540799512638;0.29965275032516214;1.4548544981061307;10.006123820425127;0.7502515755635775;0.012605279654054934;0.012607399974807742;0.83611862983872;0.09140384916554756;0.5042766176016591;0.8413075595364714
30.002083;0.20454521082852664;0.24530782710117;1.2023110984283774;0.2925751848474434;1.431697226258424;10.006191069949553;0.7502563566044579;0.012604879248087437;0.012607192860158326;0.8364783974361311;0.0903658531503285;0.5000238710587054;0.841546731095532
30.002193;0.20292958494770336;0.2458378601443807;1.214508902973463;0.2855728470116421;1.40855274990882;10.006253280786215;0.7502610368607137;0.012604461043748334;0.012606980744478144;0.8368576582585999;0.08927485714828445;0.4957918700689504;0.8418003114047033
30.002303;0.20131287129871234;0.24627539865229248;1.2264458968144514;0.27864658478708043;1.3854202510353906;10.00630992972292;0.7502656035688461;0.012604025362387975;0.012606763531712434;0.8372584075272549;0.08812886115644943;0.4915786360480675;0.8420702574254525
30.002413;0.19969713985725832;0.24662387749459344;1.2381202559968851;0.27179989754358413;1.362303160906885;10.006360401034174;0.750270049517561;0.012603572618173232;0.012606541042145664;0.8376786349381176;0.08692886517198907;0.48738619073204703;0.842354876559032
30.002523;0.19808132443781531;0.24688494520456647;1.2495403857846714;0.26502913901316283;1.3391911265768184;10.006403999784181;0.7502743661261158;0.012603103404340163;0.012606313022958318;0.838120319419012;0.08567486919093176;0.483212552453438;0.8426563571867555
30.002633;0.19646488160091535;0.24705682285421765;1.2606944210451656;0.2583362239682104;1.3160977961687035;10.00644005162321;0.7502785392856948;0.012602618542064273;0.012606079185902869;0.8385814255005645;0.08436687320844224;0.47905973576269484;0.8429729211664279
30.002743;0.19484941274217144;0.24714645067056024;1.2716010260241037;0.2517193937781465;1.2930039001955038;10.006467989858418;0.7502825536336407;0.012602119027414762;0.012605839280723069;0.8390649069224301;0.08300687721870548;0.474926753798037;0.8433079715293823
30.002853;0.19323490122050863;0.2471518095175489;1.2822434795405866;0.24518165539906842;1.269925623484776;10.006487362616083;0.7502863992426688;0.012601605895992359;0.012605593150257955;0.8395677166320842;0.08159288121640279;0.47081262143680624;0.8436585497367085
30.002963;0.19162033598014558;0.24707450723160707;1.2926301906900632;0.23871989710766117;1.2468542276347891;10.006497817229377;0.7502900718940044;0.012601080157565364;0.012605340731118101;0.8400928153894205;0.08012588520093086;0.4667193582988241;0.8440279811090616
30.003073;0.19000742255242298;0.2469189004284588;1.3027659565933563;0.23233520357297135;1.2237848021008622;10.006499097266168;0.7502935663101378;0.012600542857909958;0.012605082029138646;0.8406381717043114;0.07860588917947234;0.46264498859267145;0.8444145359702281
30.003183;0.18839577157002732;0.24668363183076092;1.3126396419111348;0.22602899413213953;1.2007282498170468;10.006491028942452;0.7502968682812736;0.012599995158858793;0.012604817173130377;0.8412047531263165;0.07703389316504029;0.45859153640686334;0.844819587790587
30.003293;0.1867852679024051;0.24637212707109504;1.3222635114631969;0.21979870125467746;1.1776725549990084;10.006473480436103;0.7502999514227235;0.01259943831941723;0.01260454655783907;0.8417925168033604;0.07540889717188128;0.4545570199411717;0.8452433562650157
30.003403;0.18517592613241163;0.24598558251036454;1.3316373019920216;0.2136442475908069;1.1546178557178455;10.006446319632158;0.7503027801588241;0.012598873594862241;0.012604270876260003;0.8424014062850278;0.07373190121240467;0.450543449602864;0.845686271158458
30.003513;0.18356864153587038;0.2455264687100891;1.3407612443785226;0.2075660969153528;1.1315617901967319;10.006409406107155;0.75030531778169;0.012598302201414118;0.012603990997644116;0.8430323563644454;0.07200390529535888;0.4465498314399277;0.8461497713708108
30.003623;0.18196483912726216;0.24499721241409056;1.3496312356739768;0.20156650656807196;1.1085089800021168;10.006362621180427;0.7503075340489759;0.01259772538639762;0.012603707867163891;0.8436843024060233;0.07022390942490567;0.44257517262399926;0.8466331379603379
30.003733;0.18036185027724774;0.24439613166082008;1.3582508265282018;0.19564180604902728;1.0854567005403026;10.006305919390956;0.7503094058083776;0.012597144491275766;0.01260342249689231;0.8443581864325611;0.068392913601799;0.4386204851862957;0.8471378192184117
30.003843;0.1787614718167432;0.24372765761381215;1.366624341848962;0.18979254887253108;1.0623978491399308;10.006239354725714;0.7503109146088549;0.012596560939022993;0.012603135989375513;0.8450529568149362;0.06650991782468807;0.4346867875790056;0.8476631118465919
30.003953;0.1771624325472287;0.2429913447460682;1.3747522330930422;0.1840168086411005;1.0393300158775631;10.006163057218044;0.7503120487553092;0.012595976169971863;0.012602849526360337;0.845769566286827;0.06457692208943434;0.4307721040829716;0.8482105556840767
30.004063;0.17556677612475974;0.24218987156286337;1.3826269292525106;0.17831876162161683;1.0162656174219435;10.006077196872287;0.7503128077393976;0.012595391581223867;0.012602564343121282;0.8465089710657862;0.06259192638821041;0.42687746167201734;0.8487813950361089
30.004173;0.1739738909940429;0.241326465614533;1.3902646019888887;0.17269324017117002;0.9931800254742423;10.005981982710571;0.7503132009677287;0.012594808462083504;0.012602281757313056;0.8472691298825871;0.060557930711099904;0.42300288676935294;0.8493742784072283
30.004283;0.17238416790496763;0.2404002951119346;1.3976504474919063;0.1671438837765451;0.9700928292137568;10.005877694410872;0.7503132406897772;0.012594227880206268;0.012602003204232307;0.8480520038590862;0.05847293504959266;0.41914740335484246;0.8499914831456705
30.004392;0.17079670333510824;0.23941282745019116;1.4047931646458494;0.16166744550215276;0.946991374118719;10.005764674484393;0.750312938784439;0.012593650612196814;0.012601730202579552;0.848856558086824;0.05633893939784422;0.41531303137237097;0.8506325808656593
30.004502;0.16921251908484541;0.23836689364339814;1.4116939445208483;0.15626407948189203;0.9238716146702673;10.00564330194742;0.7503123083867891;0.012593077220116463;0.012601464243161727;0.8496827626615959;0.05415494375092073;0.41149778653360064;0.8512979156297125
30.004612;0.167630428226707;0.23726219122252956;1.4183538554930626;0.15093224344010864;0.9007316564943146;10.005514037883843;0.7503113636984293;0.012592508160318374;0.012601206623613326;0.8505325896691408;0.0519219481040997;0.4077016824727523;0.8519899427253301
30.004722;0.16605203576116007;0.23610130502266546;1.4247676546581547;0.14567405230807598;0.8775761393842203;10.005377418848576;0.7503101182363228;0.012591943821996675;0.012600958317130791;0.8514040078649237;0.049638952454258506;0.4039267331314266;0.8527069969527185
30.004832;0.16447702045073886;0.23488585120301167;1.4309405453300594;0.14048779584040239;0.8543975355913188;10.00523391972479;0.7503085834351682;0.012591384545089618;0.012600719932783621;0.8522989829160006;0.04730795680106093;0.40016995360047314;0.8534516009304749
30.004942;0.16290563534648733;0.2336168212244404;1.4368691434197856;0.1353736513376162;0.8311965151600265;10.005083942827856;0.7503067674824777;0.012590830666161727;0.012600491772637204;0.8532154808624889;0.04492796114648182;0.39643435767828017;0.85422212488734
30.005162;0.1597805406920415;0.23092173742898922;1.4480087731763893;0.12535321386512413;0.7846868761933958;10.004928006037742;0.7503046747510242;0.01259028258633352;0.012600273975209615;0.8551054655865036;0.04002396549221489;0.38903295266800475;0.8558504557478521
30.00536;0.15697901065846379;0.22832449418414794;1.4572061162252952;0.11657487526485279;0.7427215380672058;10.004766821694774;0.7503023055424837;0.012589740777220816;0.012600066663909108;0.8568878963111356;0.03544596983735759;0.38243773875000103;0.8574143446970823
30.005558;0.15418829969055853;0.22557122354530137;1.4656201138381602;0.10801805170560148;0.7006228644019359;10.004601170137706;0.7502996579452567;0.01258920571565791;0.012599870043354321;0.8587437339582262;0.030715974179961168;0.3759047143729393;0.8590719463188993
30.005756;0.151409279378191;0.22266890192467062;1.4732435341000785;0.09968133041823732;0.6583795352281595;10.004431797959521;0.7502967327825834;0.012588677905487532;0.012599684445853578;0.8606249496276752;0.02583397852113036;0.3694328798142583;0.8607777540484982
30.005919;0.1491282657218965;0.22017186304867967;1.4789241429336382;0.09297826024426857;0.6234633288970577;10.004259410100932;0.7502935348483745;0.01258815799604252;0.012599510328983292;0.8621835268652144;0.021701982866469027;0.36414823837679033;0.8622086165289786
30.006082;0.14685592568349226;0.21758235084496685;1.4840619031715545;0.08641978934843376;0.5884162265792641;10.004084657384103;0.7502900667592126;0.012587646840963775;0.012599348178690387;0.8637424581971849;0.017467987222471344;0.35890479779362694;0.8636587083602685
30.006245;0.14458999489805108;0.2148996291290003;1.4886487451488926;0.0800025619055461;0.5532239319454493;10.003908127293231;0.7502863247799181;0.012587145439958184;0.01259919835112469;0.8653017404096623;0.013134991591580956;0.3537025689209875;0.8651295286379469
30.006408;0.14233185924887615;0.21212883511858985;1.4926795545514768;0.07372536148518259;0.5178707856373745;10.003730322104298;0.7502823030096017;0.012586654798416549;0.012599061085139316;0.8668603717126684;0.008702995971381492;0.348541561907766;0.8666215075266284
30.006571;0.1400821567434379;0.20927315178530534;1.496142941034706;0.0675874976099378;0.4823478911568468;10.003551595345009;0.750277998394754;0.012586175804475465;0.012598936709094483;0.8684183495639975;0.004173000357554691;0.34342178324564226;0.8681360968229873
30.006734;0.13783957201599187;0.2063330762341282;1.499028673787979;0.061585707509721296;0.4466341602280483;10.003372154456285;0.7502734090777337;0.012585709244276762;0.012598825687329045;0.8699756709350602;-0.0004539952540881495;0.33834223526411744;0.8696747400568884
30.006897;0.13560484554137192;0.20331179140350963;1.501323214615772;0.05571955974130827;0.410720430435168;10.003192148418451;0.7502685309282786;0.01258525593627608;0.01259872836243719;0.8715323366766536;-0.005176990867786315;0.3333029183888377;0.8712388734373823
30.00706;0.1333769287806675;0.2002106139603061;1.5030183772459973;0.04998423184061888;0.3745698896856826;10.003011713121825;0.7502633598853286;0.01258481681335358;0.012598644738112964;0.8730883526935114;-0.009994986487350706;0.32830283448303427;0.8728299264349494
30.007223;0.13115725779821472;0.19703276490015015;1.5040916648251763;0.044380837723619525;0.33818096968753125;10.002830963215132;0.7502578972841314;0.012584392855190443;0.01259857453631846;0.8746437265474865;-0.014906982114112335;0.32334398806382103;0.8744493231572275
30.007386;0.1289448622694332;0.19377920730493572;1.5045297521516334;0.03890518763511442;0.3015182177374893;10.002649991472085;0.7502521524537774;0.012583984988507208;0.012598517314765637;0.8761984663408648;-0.01991197774577954;0.3184233847733357;0.8760984915538235
30.007549;0.12673909174995845;0.1904497789706837;1.5043059988388092;0.03355817083222993;0.2645820726428286;10.00246885811586;0.7502461420421641;0.012583594070220657;0.012598472528554968;0.8777535821086706;-0.025008973377219395;0.3135430298116274;0.8777798686972274
30.007712;0.12454047629721084;0.18704693486456858;1.5033988877065187;0.028336613547984293;0.22733757481894395;10.00228759344277;0.7502398848322058;0.01258322087487379;0.012598439616926891;0.8793070853934414;-0.03019796900161222;0.30870092848846886;0.8794929267960676
30.007875;0.12234880324324453;0.1835717493984095;1.5017834378300128;0.023238172248916875;0.18975593868990243;10.002106261651337;0.7502333944863293;0.012582866013670684;0.012598418024797855;0.8808599858005105;-0.035475964610881136;0.30389908738039423;0.881240023102688
30.008038;0.12016453071549159;0.18002559093456916;1.4994271666056225;0.018261837916836995;0.1518163825007088;10.001925015885218;0.7502266790889072;0.012582529928594738;0.012598407118842013;0.8824122886859799;-0.040843960195432835;0.2991345135144551;0.8830226267105283
30.008201;0.11798738961589302;0.17640859454558225;1.4962942698902604;0.0134077068846161;0.1135073649007414;10.001744070299926;0.7502197463954293;0.012582213039914783;0.012598406137416761;0.8839639972835247;-0.04629995574408778;0.2944102142898131;0.8848420720617522
30.008364;0.11581670962771132;0.17272059755003297;1.4923491128736033;0.008672428408760981;0.0747867887655056;10.001563658203503;0.750212605492568;0.012581915799827098;0.012598414196030382;0.8855151130681466;-0.05184395124623628;0.28972419997363735;0.8866997659571895
30.008527;0.11365250089231196;0.16896158638915318;1.4875459437328367;0.00405462915240489;0.035625741735517934;10.001384050588017;0.7502052659980196;0.012581638522306012;0.012598430264939953;0.8870656285120262;-0.05747294669486204;0.28507648297362687;0.8885969349407123
30.00869;0.11149545904878116;0.1651327111680327;1.4818370725068102;-0.00044575331042804494;-0.003994997089694873;10.001205582469952;0.750197739483714;0.012581381224180772;0.012598453170200528;0.8886165211878898;-0.0631879420865058;0.2804690722072749;0.8905360318634885
30.008853;0.10934494370867523;0.1612328027160019;1.4751683352058365;-0.0048290871394974155;-0.04409831028575612;10.001028646015536;0.7501900399899744;0.012581143636020538;0.012598481679933054;0.8901657590102388;-0.06898693742046183;0.2758999696777096;0.8925163243272242
30.009016;0.10720274699318252;0.15726386790229183;1.4674777729741342;-0.009097937391990964;-0.0847282254650567;10.000853674313266;0.7501821829133367;0.01258092530566631;0.012598514574354732;0.8917143090596694;-0.07486893270014842;0.2713701741785521;0.8945401150560134
30.009179;0.10506777580054065;0.15322332596514557;1.458695716958886;-0.013253168655054071;-0.12591664106281913;10.000681129010632;0.7501741864637498;0.01258072567461389;0.012598550676668412;0.8932621427178832;-0.0808339279323879;0.2668796866902494;0.8966087834406483
30.009342;0.10294105069678075;0.14911164892149964;1.4487467455893985;-0.017293772477462437;-0.16767798848494653;10.000511495377241;0.7501660737053418;0.012580544107595812;0.012598588926267258;0.8948092402073953;-0.08687992312338853;0.26243050876293783;0.8987235247784552
30.009427;0.10183294670208522;0.1469432637121093;1.4430746583392997;-0.01935244830172927;-0.1896586408772431;10.000345293845188;0.7501578708979566;0.01258037996524822;0.012598628440743257;0.8956125912878129;-0.09005791827796844;0.260127637605812;0.8998465771506026
30.009427;0.10182352830652953;0.14694378328187105;1.4430676519189993;-0.019352441927407246;-0.1896586323300881;10.000183088019048;0.7501496047218749;0.012580232694512035;0.012598668496763976;0.8956091894376857;-0.09005791340320574;0.2601210672616446;0.8998554885220483
30.009427;0.10181269952214711;0.1469415114650506;1.4430535054139906;-0.019354010578633923;-0.18967666274480072;10.000025431773905;0.7501412999110624;0.012580101847624363;0.012598708459283306;0.8956060271067752;-0.09005990851001483;0.2601117941902621;0.8998663771757249
30.009427;0.10180266023325468;0.14694056665722607;1.4430415859918977;-0.01935636227936226;-0.18970089307540908;9.9998727709662;0.750132974281329;0.012579987074331594;0.012598747676389363;0.8956020988545298;-0.0900619036113879;0.260103819812933;0.8998780539777329
30.009427;0.10179183807503829;0.14693817101518522;1.443027056273419;-0.019359157475228105;-0.1897309369033951;9.999725378776654;0.7501246357393878;0.012579888133291613;0.012598785392762086;0.8955974117031251;-0.0900668987202664;0.26009514837492487;0.899890812855156
30.009427;0.10177963215390441;0.14693290391187594;1.4430046812733393;-0.01936475320475543;-0.1897910334258614;9.99958335929447;0.7501162884306988;0.012579804940293147;0.012598820786602608;0.8955929925587143;-0.090075893846567;0.260083784495749;0.8999057366229088
30.009428;0.10176324740560137;0.14691985553059742;1.44296604575182;-0.01937594110492183;-0.18991377082468905;9.999446742371338;0.7501079406815649;0.012579737637909507;0.012598853118499585;0.8955908822665641;-0.09009388899415197;0.26006573345685513;0.8999252997301729
30.009429;0.10174208056305417;0.14689640522018785;1.4428941354570088;-0.019399357577637895;-0.19016537025314365;9.99931565318174;0.7500996059562558;0.012579686585480252;0.012598881845802129;0.8955921209513705;-0.09012988416083624;0.26003400219385936;0.8999513789505741
30.00943;0.10170772042124446;0.14684695412152776;1.4427550036517378;-0.019446232055607554;-0.19067174018479027;9.999190402231957;0.7500913002442486;0.012579652233610555;0.012598906567282488;0.8956017388707214;-0.09020287934189217;0.2599775991825349;0.899990835538819
30.009434;0.10164833784784498;0.14674768059833296;1.4424822392606416;-0.019539772125360417;-0.19168314759033414;9.99907138498677;0.7500830376616408;0.012579634993007242;0.012598926866292945;0.8956297585726251;-0.09034887453468338;0.25986953412033664;0.9000572244058394
30.009442;0.1015380779071069;0.14654761075378472;1.4419409046199816;-0.019725524119997367;-0.19369738360526734;9.998958915472725;0.7500748253509133;0.01257963522302063;0.012598942273548647;0.8956942016415611;-0.09063986974070631;0.25965681743648716;0.9001757238434313
30.009458;0.10132900704401404;0.14614973094189967;1.4408542423227855;-0.020096747934026018;-0.19773080877675434;9.998853118793743;0.7500666643384715;0.012579653269015396;0.012598952348433796;0.8958310919170641;-0.09122386496470893;0.259235459762468;0.9003972591884509
30.009489;0.10091966669161478;0.1453504340846269;1.4386463313027182;-0.020837350982653373;-0.20582800878030955;9.998753890388867;0.7500585567483875;0.012579689430103213;0.012598956702201743;0.8961144537743919;-0.09239286021416303;0.2583974717787507;0.9008258842928468
30.009551;0.10011023079166327;0.14374233506103107;1.4340887204941872;-0.022305342210634016;-0.2220841941076374;9.998660919777105;0.7500505118800795;0.01257974394035057;0.012598954973278545;0.8966923097071888;-0.09473985549913952;0.25673086363343445;0.9016730702187324
30.009674;0.09850619613373528;0.14049626689547995;1.424373692235443;-0.025192346668673885;-0.25487605511958084;9.998573742647807;0.7500425463834242;0.012579816969979618;0.01259894687383877;0.8978586830065574;-0.09946885083096835;0.2534166450928158;0.9033715465917255
30.009798;0.09690686270559545;0.13720531569635205;1.4138117078323582;-0.02801485025628158;-0.2880666546407574;9.998491827022395;0.7500346806540193;0.01257990854322928;0.01259893227893671;0.8990246035033147;-0.1042428462207529;0.25012782720154275;0.9050989259236937
30.009922;0.09531465666682987;0.13387200867364457;1.4023530902395378;-0.030771547702889937;-0.32164929452108504;9.998414687536911;0.7500269383223903;0.012580018446275197;0.012598911234218052;0.9001911071669435;-0.10906084167971611;0.2468644221672717;0.9068565883475739
30.010046;0.09372805465061003;0.1304927063549378;1.389939186651755;-0.03346254087750634;-0.35564311715019414;9.998341920965638;0.7500193514700739;0.01258014623789778;0.012598883891127233;0.9013562310648775;-0.11392383722024395;0.2436264397494433;0.9086431468660675
30.01017;0.09214921563807439;0.1270685044422287;1.376503327781278;-0.03608910782710209;-0.39006786705883756;9.998273149433947;0.7500119619674809;0.012580291353146426;0.012598850450626807;0.9025210142434897;-0.11882983285473794;0.24041488388354235;0.9104598047659135
30.010294;0.09057877109663401;0.12359858621667827;1.3619777575269099;-0.03865030978444085;-0.4249239662025589;9.998207970910915;0.7500048106757793;0.012580453212794173;0.012598811143058955;0.9036855036335445;-0.1237798285950721;0.23722975239827024;0.9123071253117582
30.010418;0.08901660962850905;0.12008157896340688;1.3462958234240123;-0.04114390543081083;-0.4601998973666591;9.998145967121317;0.7499979215260717;0.012580631244624677;0.012598766252160486;0.904849755033349;-0.12877282445537236;0.23407303722630834;0.9141853962375027
30.010542;0.0874651305052302;0.11651823479375094;1.3293728074059994;-0.04357099258052918;-0.49590709187180665;9.998086764463253;0.7499912912750298;0.012580824843847751;0.012598716094793017;0.9060138285259848;-0.13380882045336678;0.23094572393123888;0.9160950189821557
30.010666;0.08592406724231955;0.11290543500495681;1.3111161839532255;-0.045931610788898215;-0.5320577047964858;9.998030076089663;0.7499848913792403;0.01258103338262562;0.012598660925996652;0.9071777854206159;-0.13888581660830981;0.22784679166220023;0.9180360923654135
30.01079;0.08439443157976806;0.10924222931690818;1.2914335421194492;-0.04822412648129535;-0.5686366063584255;9.997975617852175;0.7499786817250976;0.01258125627727569;0.01259860092290593;0.9083416876740177;-0.14400581293772705;0.22477921328375433;0.9200093089298443
30.010914;0.08287873374669566;0.1055297406339176;1.2702298223385295;-0.050447033181293066;-0.6056160774239686;9.997922996461355;0.7499726223832042;0.012581493024322508;0.012598536255793292;0.9095055967501942;-0.14916580945314123;0.2217429583048856;0.9220146028686608
30.011038;0.08137794666275709;0.10176532901643459;1.2473844362740476;-0.05260102073884113;-0.6430003643144101;9.997871759419038;0.7499666767570171;0.012581743104620785;0.012598467083009116;0.9106695702548648;-0.15436680615843026;0.2187409974737699;0.9240525201911264
30.011162;0.07989350165081893;0.09794788675953;1.22278281760296;-0.05468363408968972;-0.6807487586862203;9.997821552569125;0.7499608153915257;0.0125820057959257;0.012598393494981673;0.9118336551821746;-0.15960780305459915;0.21577330307980014;0.9261232912071982
30.011286;0.07842814205732868;0.09407667726985865;1.196290516460504;-0.056695449150211616;-0.718840793134651;9.997772228114915;0.7499550172572818;0.01258228015038332;0.012598315558208416;0.9129978823101613;-0.16488880014515833;0.21284284680881627;0.9282273157047168
30.01141;0.07698281883907085;0.09014982806506583;1.1677816446321545;-0.05863240077824921;-0.7572061658579556;9.997723842785604;0.7499492636977405;0.012582565193122074;0.01259823338659248;0.914162266545525;-0.170209797436831;0.20995059957202114;0.93036499812986
30.011534;0.07556207668319742;0.08616825761153331;1.1371082559264092;-0.06049505243977696;-0.7957901504005507;9.997676545094704;0.7499435365542193;0.01258286004282069;0.012598147099672895;0.9153268112783198;-0.17556879493858524;0.20709853326007366;0.9325363513816803
30.011658;0.07416713589758928;0.08212827528840594;1.1041099785507644;-0.062281248583032585;-0.8345247977125559;9.997630436222535;0.749937822946614;0.01258316385572428;0.012598056772544062;0.9164915143805051;-0.18096579266076634;0.20428962341289272;0.9347417048475024
30.011782;0.07280272941024946;0.07803114992537483;1.0686377020900966;-0.06398927323423602;-0.8732982255054262;9.997585546112903;0.7499321175620823;0.01258347580349312;0.012597962484488667;0.9176563733760198;-0.18640179061401066;0.20152685088354863;0.9369815609124732
30.011905;0.07147112060590748;0.07387450958231509;1.0305310108205805;-0.0656155150605612;-0.9119847342380776;9.9975419301893;0.7499264210058098;0.012583795101762484;0.01259786435891373;0.9188213890159949;-0.19187478880862044;0.19881120116350443;0.9392558205811352
30.012029;0.07017754744022707;0.06965757623022908;0.9896102943016606;-0.06716007268020291;-0.9504569348706287;9.997499722292444;0.7499207377590015;0.012584120976788227;0.01259776249773015;0.9199865672925751;-0.19738378725374506;0.19614866282894533;0.9415645585040606
30.012153;0.06892496990192074;0.0653778698244998;0.9457100655626691;-0.06861854899014841;-0.9885346806357025;9.99745906107585;0.7499150758700039;0.01258445265734544;0.012597656879487164;0.9211519182915977;-0.20292978595685796;0.19354022663584355;0.9439082686739685
30.012277;0.06772025035917262;0.06103700449742866;0.8986792116263999;-0.06998923551236585;-1.0259999975642715;9.99742001750392;0.7499094465681241;0.012584789424403518;0.01259754736156902;0.9223174553311606;-0.20851278492400036;0.19099088433502803;0.9462872554130829
30.012401;0.06656752289282662;0.05663187291291658;0.8483516080318599;-0.07126874458171123;-1.0626244356012642;9.99738261629354;0.7499038582300184;0.012585130688931901;0.012597433794134496;0.9234831936682742;-0.214129784158875;0.1885046281366894;0.9487011544726319
30.012525;0.0654730745046577;0.05216220404716549;0.7945941069693779;-0.0724535456253287;-1.0981200457944738;9.997346863104966;0.7498983069434891;0.012585476182863743;0.012597316089427922;0.9246491416792896;-0.2197827836609901;0.18608645389696563;0.9511506992837284
30.012649;0.06444353741076425;0.04762792145419657;0.7373020043221187;-0.07353989698526;-1.1321619861681627;9.99731272542788;0.7498927733309297;0.012585826098594904;0.012597194189924324;0.9258152912552077;-0.22546978342547516;0.18374036486902734;0.953635719137023
30.012773;0.06348647817980531;0.043027948867060795;0.6763826081483117;-0.07452489858667125;-1.1643946046254887;9.997280138164806;0.7498872272204202;0.012586180968306247;0.012597068044493962;0.9269816200054066;-0.23118978344474936;0.18147137100534363;0.9561562399463378
30.012897;0.06260954515626571;0.03836356353842015;0.6118270839600872;-0.07540365015600597;-1.1944033281559474;9.997249022077526;0.7498816330793642;0.012586541450647849;0.012596937641394242;0.9281480992817485;-0.23694378371013386;0.1792874852342318;0.958712763501543
30.013021;0.06182064278763645;0.033632433594355256;0.5436246045478934;-0.07617240588604288;-1.2217646587676596;9.997219216647347;0.7498759513438571;0.01258690814695636;0.012596803013484294;0.9293156975079507;-0.2427307842139039;0.17719271907412112;0.9613062891859326
30.013145;0.061127882356148786;0.02883597734649282;0.4718881393221727;-0.07682502106926442;-1.2459971954956677;9.99719041354548;0.7498701392147639;0.012587281449231867;0.01259666417538884;0.9304823836316316;-0.2485497849521198;0.17519407937894663;0.9639349091596554
30.013269;0.06054086118095642;0.023973646432009325;0.39676470217708704;-0.07735767032523153;-1.266619344482498;9.997162241858764;0.74986415619199;0.012587661532252372;0.012596521102269815;0.9316491317690855;-0.25440078592498727;0.1733005696326761;0.9665998687725851
30.013393;0.06006891475404;0.019048763349727063;0.3185545801697815;-0.07776419611053158;-1.283120004340866;9.997134392541504;0.7498579711109221;0.012588048480867382;0.01259637380990389;0.9328159200548775;-0.26028278713372827;0.1715181939845479;0.9693011678435651
30.013517;0.059721363218805466;0.014059572636464165;0.23756706622462423;-0.07803956631810283;-1.2950249945701422;9.997106629648373;0.749851564934307;0.0125884423670984;0.012596222435102894;0.933982727246918;-0.26619478857677653;0.1698549583207947;0.972038777832299
30.013641;0.05950713754224008;0.009011140987965547;0.15431822296505449;-0.07817631513754494;-1.301863524507382;9.997078744336022;0.7498449285644619;0.012588843223962759;0.012596067258060683;0.9351495317542504;-0.2721367902477506;0.16832087001718796;0.9748129319115066
30.013765;0.05943497297965311;0.0039036742591682834;0.06933172496343792;-0.0781679065265609;-1.3032378339698327;9.997050543684098;0.7498380582474349;0.012589251086378518;0.012595908696312426;0.9363163117846102;-0.27810779213739256;0.1669229401535221;0.9776235884022094
30.013889;0.059513248178188795;-0.0012597198657139977;-0.01674227851116047;-0.0780069095741787;-1.2988143664013516;9.997021861791515;0.7498309511097588;0.012589666111839337;0.012595747253006596;0.937483046421326;-0.28410779423757904;0.16567218404711961;0.9804709812107366
30.014013;0.059751456952047866;-0.006474369554777972;-0.10316246379145834;-0.07768771522840365;-1.288353576793403;9.996992550788418;0.7498236020483169;0.012590088596550622;0.0125955834407538;0.9386497186609851;-0.2901347965423544;0.16457861726773065;0.9833547512735582
30.014136;0.06015493708649579;-0.011736353248889083;-0.18916156378353366;-0.07720018974967428;-1.271730860334629;9.996962481881136;0.7498160050842824;0.012590518904574128;0.012595417745213939;0.939816320617847;-0.29618879904750967;0.16364925265829616;0.9862750873560129
30.01426;0.060730751228456434;-0.017038774035337153;-0.27390906357620765;-0.07653757924546636;-1.24894838781668;9.996931569856244;0.7498081585904448;0.012590957412791716;0.012595250594237575;0.9409828541632455;-0.3022698017505458;0.16289710161688836;0.98923216482545
30.014384;0.06148356291340592;-0.022375501575963356;-0.3566090315160209;-0.07569090369380226;-1.2201309346894444;9.996899801073647;0.7498000666889296;0.012591404451604483;0.01259508232862147;0.9421493242381197;-0.3083758046476653;0.16233117574644723;0.992225531082916
30.014437;0.06185485909514668;-0.02463287865091904;-0.39066217390463437;-0.07527642889561433;-1.2062244067697347;9.99686725535246;0.7497917360137122;0.012591860266626828;0.012594913185918695;0.9426347360437111;-0.31095780773050696;0.1621544861899268;0.9934915810925424
30.014437;0.06185800737344841;-0.02463435366169633;-0.3906760546234138;-0.07527711904430363;-1.2061756593506396;9.996834064757024;0.7497831725677344;0.012592325020891602;0.012594743244452344;0.942623098931824;-0.3109578109883942;0.16213804276834665;0.9934780164430369
30.014437;0.061858526016382254;-0.024635353585661317;-0.3907004648651445;-0.07527637463522235;-1.2061615370374719;9.996800351576079;0.7497743773788134;0.012592798735899052;0.012594572429568811;0.9426114262344741;-0.31095981441370013;0.16213185525837714;0.9934638413361785
30.014437;0.061859401142132155;-0.02463630359984721;-0.3907235473945412;-0.07527557509137292;-1.2061465342693058;9.996766246758277;0.7497653440200573;0.012593281169070877;0.012594400651025479;0.9426007278415779;-0.31096281800476594;0.16213793492900896;0.9934497313320574
30.014437;0.06186174611214316;-0.024639778087180986;-0.3907796590370436;-0.07527527334273912;-1.2061181161021526;9.996731926341461;0.7497560640858413;0.012593771787272806;0.012594227898846691;0.9425900031666329;-0.31096782176498694;0.16214529190839033;0.9934350949989017
30.014437;0.06186468759126023;-0.024647707296820486;-0.3909053296916395;-0.07527342649304755;-1.2060605556560249;9.996697602043817;0.7497465334169932;0.012594269857571417;0.012594054239614003;0.9425792431838442;-0.3109778256999304;0.16215192882314688;0.9934209210918147
30.014437;0.06186945445203827;-0.024664772881467345;-0.39116797915539514;-0.0752696691060717;-1.2059444037902047;9.996663514926121;0.7497367529682796;0.012594774517170098;0.012593879805837567;0.9425714409420717;-0.31099782981485097;0.16215883794438782;0.9934116713273019
30.014438;0.061877392531905905;-0.02469879934911088;-0.39168457595436057;-0.07526240749109196;-1.2057183258050368;9.996629947765706;0.7497267275062621;0.012595284839209478;0.012593704784345327;0.9425676002646041;-0.3110388341136047;0.16216400449038224;0.9934117846026255
30.01444;0.061892410336002825;-0.024768348916866693;-0.39272772373866105;-0.07524903166784302;-1.2052652889633988;9.996597207023814;0.7497164601485051;0.012595799978756976;0.012593529390715162;0.9425717372277429;-0.3111198385978726;0.16216741010045826;0.9934310652796094
30.014443;0.06192035054177779;-0.024909809697191913;-0.39484237961365287;-0.07522198907461601;-1.204352091201606;9.996565546811112;0.7497059475660188;0.012596319272024273;0.012593353885175945;0.9425908760864549;-0.31128184326591035;0.16216603505350255;0.9934890945791017
30.01445;0.06197362886128931;-0.025192710533082703;-0.39905897102681914;-0.07516740472082035;-1.2025189667092577;9.996535083997138;0.7496951868094375;0.012596842161786264;0.01259317862494045;0.9426410433492007;-0.31160684811217465;0.16215486147103156;0.993626924514063
30.014463;0.062077895465713455;-0.02576062394914069;-0.40749399175249257;-0.07505526666896098;-1.1987993651937332;9.996505770825193;0.7496841854380873;0.01259736810141971;0.012593004052994024;0.9427542659240835;-0.3122558531287366;0.16212487495687175;0.9939257778124875
30.014489;0.06228951847573024;-0.026897710825335173;-0.42425239284204147;-0.07482508575560931;-1.1911775237352906;9.99647741523031;0.7496729608763786;0.01259789658788449;0.012592830644691647;0.9429925742665916;-0.31355285830745344;0.1620630650015986;0.9945472847901707
30.014542;0.06273338840386941;-0.029176466116629513;-0.4573283117002074;-0.07433700833243216;-1.1751903242162927;9.996449735497333;0.7496615331317363;0.012598427197136396;0.01259265890737591;0.9434810054377963;-0.3161418636410738;0.1619594259997122;0.9958165202375675
30.014647;0.06371513976220225;-0.03374135823994713;-0.5214298197551868;-0.07324910496388996;-1.1403830885892783;9.996422492865928;0.7496499196908198;0.012598959586118293;0.012592489413537616;0.9444686018826157;-0.3212988691221373;0.16185395495146213;0.9983875566142786
30.014752;0.06482937873230785;-0.03831017421000289;-0.5824879913794891;-0.07200806808464374;-1.1020375652908203;9.996395618770991;0.7496381300692428;0.012599493558736822;0.01259232280016307;0.9454564057933033;-0.3264298747413474;0.16190464512065855;1.0009706462665091
30.014857;0.06607620645156513;-0.042875137363622924;-0.6401735841793031;-0.07060857947561033;-1.0604772538608558;9.996369169503682;0.7496261599197188;0.012600029059765492;0.012592159669841825;0.9464444542986913;-0.331532880488673;0.16211548236601966;1.0035647385443236
30.014962;0.0674541363186558;-0.04742781182722309;-0.6942256791173002;-0.06904366753527279;-1.0160404313512235;9.996343193933445;0.7496139937079864;0.01260056603540192;0.012592000423519458;0.9474327795091846;-0.33660988635578204;0.1624904482558523;1.0061700988269906
30.015067;0.06896285514745777;-0.05195886569329528;-0.7444232726394985;-0.0673090050780329;-0.9690904425473678;9.996317695063563;0.7496016149577975;0.012601104325712827;0.012591845206870263;0.9484214100143367;-0.3416598923353531;0.16303552499795881;1.008786009006934
30.015172;0.07059839403897455;-0.05645595258619593;-0.7906048889232556;-0.06539721562990972;-0.9199925620518341;9.996292667576643;0.7495890151996518;0.01260164362135222;0.012591694051106612;0.9494103693414571;-0.34668289841803235;0.16375369642043736;1.0114120709647125
30.015278;0.07235958095077925;-0.060908741976126675;-0.8326709338305958;-0.06330385814431062;-0.8690995580783665;9.99626813024032;0.7495761992659886;0.01260218341218572;0.012591547053165123;0.9503856713472236;-0.35168090459070744;0.1646479478987683;1.0140354444498267
30.015383;0.07424280100581307;-0.06530405756344607;-0.8705654380517125;-0.06102266162501043;-0.8167494024502198;9.996244083912382;0.7495631839605276;0.01260272293336215;0.012591404459627737;0.9513403157007491;-0.3566519108369044;0.16572026810878782;1.016648545508668
30.015488;0.0762449083569578;-0.06962767703238046;-0.9042657982719589;-0.05854920809799656;-0.7632717408072264;9.996220438765004;0.7495499895363078;0.012603261196210712;0.012591266686351603;0.952271288991352;-0.361596917138079;0.16697264856080513;1.0192485907720856
30.015593;0.07836138280708616;-0.07386305763969447;-0.9337820306665742;-0.055878930172234755;-0.7089760692807452;9.99619703846591;0.7495366323079089;0.012603797105962832;0.012591134312350462;0.9531775724406352;-0.366515923474777;0.16840608036299098;1.0218343285825742
30.015698;0.08058716750179007;-0.07799356478296643;-0.959170694481808;-0.05300611148623602;-0.6541256168103934;9.996173714823717;0.7495231246813001;0.012604329532134681;0.012591008034721933;0.9540581495078838;-0.37140892982766033;0.17001955253486373;1.0244045137997655
30.015803;0.08291809685669588;-0.08200011881193976;-0.9804816397393737;-0.04992945800659307;-0.598994087696734;9.996150299719503;0.7495094812095034;0.012604857309489369;0.012590888634622578;0.9549140089540974;-0.37627693617866875;0.17181305086424567;1.0269601434113387
30.015908;0.08534949811502428;-0.08586483524420072;-0.9978136623066204;-0.04664446396842074;-0.5437834171059572;9.99612667156775;0.7494957217162183;0.012605379296586663;0.012590777012904002;0.955745141766811;-0.3811189425120275;0.17378355534112955;1.029500561551235
30.016013;0.08787416344158716;-0.08956386196506264;-1.0112475552785507;-0.04315024066007349;-0.48871774918099176;9.996102791544313;0.7494818670119736;0.012605894502405238;0.012590674184492352;0.9565505339104545;-0.38593494881410917;0.17592804046108984;1.0320245445753329
30.016118;0.09048736094574043;-0.09307644671637809;-1.020890363939239;-0.03944582644479947;-0.43396594343078415;9.99607864597509;0.7494679361633078;0.012606402157737888;0.012590581172996338;0.9573311635566853;-0.39072695507170746;0.1782414801584012;1.0345334810153017
30.016224;0.09318311446482626;-0.09637892028959835;-1.0268436858116985;-0.03553189977552192;-0.37968813835867693;9.996054187142828;0.749453950077851;0.012606901754737021;0.012590498983642564;0.9580870052401639;-0.3954929612709604;0.18071985187867468;1.037026333521659
30.016329;0.09595241955817524;-0.09944381546914789;-1.0292117795407303;-0.03141051363627272;-0.32603551925096275;9.996029347553645;0.7494399351048704;0.012607393084231377;0.012590428617258653;0.9588180345041895;-0.40023496740013825;0.18335513601121384;1.0395035728796354
30.016434;0.09878952360126991;-0.10224661012892075;-1.0281008324696446;-0.02708511986545462;-0.2731255221443944;9.996004076887552;0.7494259217197562;0.012607876121904324;0.01259037092691074;0.9595242284505712;-0.4049509734545573;0.1861393135547336;1.0419641315846977
30.016539;0.10168626404102285;-0.1047593325909523;-1.0236097750141913;-0.022562566792219067;-0.22108632391178318;9.995978358502354;0.7494119397097772;0.012608350795980475;0.012590326477424986;0.960205563407198;-0.4096429794386007;0.1890643664379474;1.0444084706789254
30.016644;0.10463463523216103;-0.10695493374086755;-1.015844649252698;-0.017848195518683174;-0.16999833227466032;9.995952212248305;0.7493980159889698;0.01260881684282722;0.012590295595183052;0.9608620132559527;-0.41430998536403973;0.19211928047253174;1.0468358927247503
30.016749;0.10762480332707487;-0.1088037102432359;-1.004900090904957;-0.012952911590649655;-0.11996889435785757;9.99592569220675;0.7493841775923044;0.012609273801087166;0.012590278479624082;0.961493549084867;-0.4189529912465837;0.19529404737584585;1.0492464977515255
30.016854;0.11064807170562119;-0.11027784669281383;-0.9908714159188591;-0.00788742344543531;-0.07107116644818823;9.995898851915525;0.7493704534956663;0.01260972103006473;0.012590275245267964;0.9621011414491308;-0.42357099710281043;0.19857566492573261;1.051640523526389
30.016959;0.11369572458062892;-0.11134999605443167;-0.9738498258717887;-0.002667331267426902;-0.023396512508612955;9.99587167640752;0.7493568716965612;0.012610157671297377;0.01259028588176868;0.9626847660966832;-0.42816500294980575;0.20195113654090407;1.054018096794472
30.017064;0.1167562380644237;-0.11199140556943783;-0.9539271585818723;0.0026902189167252234;0.022976354165314756;9.995844036230888;0.7493434567828073;0.012610582669382128;0.012590310207827662;0.9632434073113167;-0.4327360088052012;0.20540546864849554;1.0563784488853871
30.01717;0.11981971782613478;-0.11217646217494236;-0.9311942211106805;0.008166457777090953;0.06798109939902061;9.995815686495094;0.7493302328520268;0.012610994919889994;0.01259034793694395;0.963777055715149;-0.43728201468441846;0.208923665974993;1.0587204939154498
30.017275;0.12287429910758382;-0.11187976885308648;-0.90574263925977;0.013739530717709694;0.1115495398584744;9.995786276958874;0.7493172313229433;0.012611393418458553;0.012590398783006794;0.9642877054410756;-0.44180402059900303;0.2124897293130662;1.0610461744040915
30.017369;0.12560804959796779;-0.11118808650706004;-0.8806311043815525;0.018817333146648463;0.14947251593512012;9.995755355166338;0.74930449730835;0.012611777322595061;0.012590462445043395;0.9647253534004805;-0.44585402655802836;0.2156366569713501;1.063121820379273
30.017464;0.1283161088943858;-0.11006875416070158;-0.8534283573104965;0.023931460372269394;0.18610948288370546;9.995722398571438;0.749292085991675;0.012612145916364436;0.012590538526932916;0.9651429988324542;-0.44988503256786244;0.21888044824168282;1.0651826964513715
30.017549;0.13072576980461129;-0.10868982344766227;-0.8272491044346535;0.028549911396233914;0.21796093476055461;9.995686892877545;0.749280052088852;0.01261249854794529;0.012590626536844368;0.9655026419477839;-0.45349603863065696;0.22179910719346946;1.0670236863093323
30.017634;0.13310218823865108;-0.10695187596719923;-0.7995190637939291;0.0331645526418691;0.24870021250897945;9.995648427068232;0.7492684451363395;0.012612834671168737;0.012590725952168735;0.9658462834144516;-0.45709204474523624;0.2247086442816496;1.0688526867921593
30.017719;0.1354388060254373;-0.10484941744159441;-0.7702956508616597;0.03775857344848664;0.27829758587533066;9.995606747569134;0.7492573128714332;0.012613153977917626;0.012590836226622822;0.9661739264241547;-0.460673050908851;0.227599076303292;1.070669522716021
30.017804;0.13772801060776216;-0.10237773217045658;-0.739635720395234;0.042314672624711086;0.306727886771032;9.995561719901268;0.7492467062163191;0.01261345642894712;0.012590956702779996;0.9664865783540456;-0.4642380571180044;0.23046042659650914;1.0724744813456677
30.01789;0.13996448517624854;-0.0995372671663394;-0.7076082229013708;0.04681281767336665;0.3339465757542518;9.995513248048642;0.7492366814803164;0.012613742061110449;0.012591086558970253;0.9667842493460653;-0.467789063369844;0.23328272494184044;1.0742682454302537
30.017966;0.14192718104166308;-0.09666460330139079;-0.6776605841615746;0.050797188156152286;0.35739358680611133;9.995461254229214;0.7492272983291223;0.012614010750970602;0.0125912248981051;0.9670369500060179;-0.4709710696648825;0.23578400612597786;1.0758682239200854
30.018043;0.14383722045397362;-0.09349578988373418;-0.6467050735608879;0.05470587788195956;0.3798186909886179;9.995405714972879;0.7492186158100841;0.012614262192538566;0.012591370880232291;0.967278691115625;-0.474141076008456;0.23823930621597877;1.0774595070643487
30.018119;0.14568919786849446;-0.09003446281985292;-0.6147952331993957;0.05852408993549894;0.4011994587242257;9.99534666003779;0.7492106868252106;0.01261449599655054;0.01259152377576139;0.9675074840095732;-0.4772990824086092;0.24064165772493773;1.079040140889008
