time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.018196;0.1474804354422092;-0.0862868718280215;-0.5819819588437694;0.062238574558692764;0.421518026080505;9.995284123491345;0.7492035522556448;0.012614711689772077;0.012591682996484251;0.9677243361612781;-0.4804450888722602;0.24298608733942645;1.0806108532703194
30.018273;0.14920499124961062;-0.08225944967827657;-0.5483224090466029;0.06583500538998367;0.4407587235328911;9.995218144942443;0.7491972408913188;0.012614908677182022;0.01259184812558956;0.9679282446487774;-0.48358009540288377;0.24526561647276507;1.0821710148307409
30.018349;0.15085997661880002;-0.07796190986294207;-0.5138749608821062;0.06930012752804539;0.458904684526717;9.995148821298807;0.7491917745039406;0.012615086318654848;0.012592018862376726;0.9681201971711019;-0.4867021020011295;0.2474742623807799;1.0837204515459868
30.018426;0.1524406672453616;-0.0734041607012255;-0.4786977673692407;0.0726202738813882;0.475941239073948;9.995076284350175;0.7491871734565224;0.01261524410064188;0.012592194963118778;0.9683001804271935;-0.4898121086662992;0.24960704015613644;1.0852594452208142
30.018503;0.15394431762091537;-0.0685986630376657;-0.4428510646554865;0.07578363951005027;0.4918590598124946;9.995000626993058;0.7491834611153022;0.012615381781482297;0.012592376256694522;0.9684681884824068;-0.49291011539557117;0.2516569646506206;1.0867878566648534
30.018579;0.1553679670133335;-0.06355926902417186;-0.40639776134752786;0.07877810538417093;0.5066457191339353;9.994921901937559;0.74918066289757;0.012615499414206987;0.012592562618742543;0.9686242247208283;-0.4959961221828569;0.2536210484183104;1.0883055692955923
30.018656;0.15670763152770834;-0.0583003981222739;-0.3693999109150763;0.08159233952324929;0.5202953665290421;9.994840157848687;0.7491788023969035;0.01261559722952525;0.012592753834408818;0.9687682985934183;-0.49907112901981027;0.2554942981649742;1.0898129457434995
30.018733;0.15796200246584327;-0.05283920994378599;-0.3319236867874483;0.08421644894310687;0.5328002482829567;9.994755465147007;0.7491779029152054;0.012615675465885871;0.012592949430563783;0.968900425720574;-0.502134135895918;0.2572707173206214;1.0913094624095652
30.018809;0.1591265523052223;-0.04719282595778333;-0.2940361117462646;0.08663986813530547;0.5441563848892667;9.994667938894013;0.7491779894749575;0.012615734274649078;0.01259314865755194;0.9690196294982609;-0.5051851427968576;0.25894931203405486;1.0927941881162893
30.018886;0.1602009678044357;-0.04137906677619964;-0.25579417956389305;0.08885592207854087;0.5543670961369566;9.994577706429215;0.7491790840316661;0.012615773709767283;0.012593350650242655;0.9691279362503882;-0.5082241497056077;0.260525091001237;1.094268870482774
30.018962;0.1611828808863678;-0.035418706223540215;-0.21727295472161975;0.09085648337610568;0.5634300237345065;9.99448481734548;0.7491812021771037;0.012615793738936593;0.012593554523183859;0.9692243675368664;-0.5112521566055007;0.26199705958982156;1.095733067596844
30.019039;0.16207123599806683;-0.029330864980650077;-0.1785307932005448;0.09263610646919235;0.5713514129096233;9.994389196613875;0.7491843571861787;0.012615794280482437;0.012593759380746854;0.9693089374643715;-0.5142681634807075;0.26336021630945633;1.0971862947693125
30.019116;0.1628653226177918;-0.023136460466527543;-0.13963372253416143;0.09418982072375419;0.5781353413410831;9.99429075653889;0.7491885630441439;0.012615775256996939;0.012593964496382688;0.9693826545295865;-0.5172731703159332;0.2646155543820061;1.0986298797078802
30.019192;0.1635630842247322;-0.01685633105777818;-0.10064559827609139;0.09551342122633952;0.5837914868759309;9.994189609080248;0.7491938328636955;0.012615736630135233;0.012594169540108018;0.9694435211465892;-0.5202661770974628;0.2657610648205909;1.1000615725364322
30.019269;0.16416521343909407;-0.010511570239798332;-0.06162736472020281;0.09660537887647348;0.5883321502774189;9.994086138536932;0.7492001781461493;0.012615678451805435;0.01259437453966738;0.9694945303910486;-0.5232481838140041;0.26679473796599845;1.1014844877852337
30.019346;0.1646718684190023;-0.00412331485171003;-0.022639913836620448;0.09746460750115946;0.5917700859380663;9.993980869809816;0.7492076105786296;0.012615600939953942;0.01259457967855878;0.9695326677370661;-0.5262181904574638;0.26771756302292776;1.1028955132533398
30.019422;0.1650828707262418;0.002286734448730978;0.016253012432157685;0.09809088142003912;0.5941204676679015;9.993874323698495;0.749216144839014;0.012615504499612306;0.012594785152147233;0.9695599164290644;-0.5291771970227475;0.268527526291989;1.1042968886549045
30.019499;0.16539871272675102;0.008699159060269824;0.055001768006454024;0.09848523399229378;0.5953997431014382;9.993766981273154;0.7492257979562268;0.012615389673080278;0.01259499104625508;0.9695752589449164;-0.5321252035052031;0.2692266092452827;1.1056877460577337
30.019575;0.16562142446875913;0.01509258502147428;0.09354350215804456;0.09865068359524382;0.5956269599052678;9.993659297226822;0.7492365820698176;0.012615257111075103;0.012595197238946448;0.9695796778733851;-0.5350612098986258;0.2698147883881874;1.107068494558724
30.019652;0.1657507097350586;0.021448099067483763;0.13182983590963587;0.09858974741466141;0.5948227895230999;9.993551701257354;0.7492484967628511;0.012615107608537828;0.012595403456736608;0.9695731592156636;-0.537987216195391;0.2702930392160788;1.1084401076704582
30.019729;0.16578794422052645;0.02774641567550097;0.1698080515169655;0.09830676673808668;0.5930093630084278;9.993444611077608;0.7492615270343594;0.012614942124166662;0.01259560942422347;0.9695546922738492;-0.5409012223862218;0.270664341493053;1.1098007495688746
30.019805;0.16573610363992314;0.03397018703228925;0.20743294311369848;0.09780753209277522;0.5902085128310395;9.993338466043337;0.7492756441616024;0.012614761724222478;0.012595814911442205;0.9695252663626805;-0.5438032284587622;0.270928680369991;1.1111512995235293
30.019882;0.1655969890476043;0.040101704047495204;0.24465497516900345;0.09709852079838395;0.5864473854178489;9.993233714893732;0.7492908029022379;0.012614567531575367;0.012596019707996602;0.9694848698306566;-0.5466952343966816;0.2710900439481517;1.1124927511450877
30.019959;0.16537090807046778;0.04612575245018048;0.28143920049578036;0.0961846584878822;0.5817461875026203;9.993130769340164;0.7493069383118995;0.012614360728434361;0.012596223642931828;0.9694324921695373;-0.5495762401800911;0.2711484210356878;1.1138237687202566
30.020035;0.16506228293449215;0.052026426232894045;0.3177367866163271;0.09507542855191953;0.5761355511472067;9.993030040260294;0.749323971771276;0.012614142520178543;0.012596426563246518;0.9693701267658578;-0.5524462457866083;0.27110880000773085;1.1151461136090048
30.020112;0.16467194070541158;0.057790414285943316;0.35351664719580295;0.09377745689781873;0.5696392220509914;9.992932031729524;0.7493418219090657;0.012613914081268315;0.012596628197808575;0.969295768546216;-0.5553042511933373;0.2709731674546656;1.1164575707026738
30.020188;0.16420274863005102;0.0634048979562665;0.3887433454413491;0.0922995207221351;0.5622847464455643;9.992837354601843;0.7493604127721484;0.01261367656771421;0.012596828044737841;0.9692104065468568;-0.5581522563802188;0.27074550760952465;1.1177600268626877
30.020265;0.16365836912147788;0.06885876887499044;0.4233853781078003;0.09065099803846027;0.5540989451876482;9.992746645616513;0.7493796817510311;0.012613431118450202;0.012597025415523903;0.9691140213169157;-0.5609892613325868;0.27042680316631584;1.1190530158550076
30.020342;0.16304028693915948;0.07414111563184814;0.4574133902438562;0.088840366807477;0.545109140462703;9.99266048699275;0.7493995831607011;0.012613178832937418;0.01259721957517073;0.9690075897705178;-0.5638152660418352;0.27002203357327875;1.120337436466661
30.020418;0.16235096350232117;0.0792427941926531;0.49080264112544747;0.08687679206122206;0.5353422013921969;9.992579388055983;0.7494200791303481;0.012612920794783867;0.012597409849578101;0.9688890897641977;-0.5666302705049122;0.26953317320450004;1.121611599945857
30.020495;0.16159467736815233;0.08415646286390187;0.5235295487086459;0.08477047275870431;0.5248244658106108;9.992503826670669;0.7494411272622065;0.01261265808018957;0.012597595668064713;0.9687605015599642;-0.569435274721175;0.2689661955673379;1.1228777795791784
30.020572;0.16077281258286213;0.08887452692985416;0.5555733347349701;0.0825303498715465;0.5135833891404891;9.992434301082746;0.7494626790437837;0.01261239168841715;0.012597776513577621;0.9686208112140603;-0.5722282786880063;0.26832207956867626;1.1241341227721853
30.020648;0.15988936592002018;0.09339233678604099;0.5869188761453802;0.08016557761684961;0.5016387171853706;9.992371306636576;0.7494846859688212;0.012612122471448337;0.012597951791797572;0.9684700129515309;-0.5750122824001652;0.2676048121971239;1.1253821589752457
30.020725;0.15894716000317255;0.09770401530261563;0.617542775594058;0.07768719262603477;0.4890256336517554;9.992315238186942;0.7495071045602595;0.012611851149888212;0.012598120765710232;0.968309102540466;-0.577784285852723;0.2668193873264593;1.1266212131534348
30.020801;0.1579480671841104;0.10180605718353776;0.6474362384782693;0.07510290588139046;0.4757613373868901;9.992266344336343;0.7495298948206467;0.012611578349565946;0.012598282647745674;0.96813707093239;-0.5805462890433705;0.2659678014508628;1.1278514309599248
30.020878;0.1568945837634102;0.10569506192280702;0.6765852501650028;0.07242230107781676;0.46187277042787467;9.992224754880548;0.7495530130264687;0.012611304582385218;0.012598436776459125;0.9679539098680159;-0.5832972919718996;0.26505404932262194;1.1290722808742026
30.020955;0.15579111261291292;0.1093702759571926;0.7049803910732468;0.06965481872469129;0.44738075438292824;9.992190460649702;0.7495764077247958;0.012611030250255853;0.012598582705396483;0.967760618424997;-0.5860382946378548;0.2640811228572562;1.1302851108997185
30.021031;0.1546398027536524;0.1128307515381917;0.7326166635904521;0.0668082856809724;0.43230300479407624;9.992163278583464;0.7496000209239131;0.01261075572574965;0.012598720120809223;0.9675572011434982;-0.5887682970400557;0.2630530135252807;1.1314893721706387
30.021108;0.1534429738009676;0.11607440945871918;0.7594777374615616;0.06389289645255433;0.41667247359181786;9.992142952287084;0.7496237896415502;0.012610481454880714;0.012598848716585202;0.9673426683311277;-0.5914882991800072;0.26197271668556876;1.1326846939282729
30.021185;0.15220277366764862;0.11910210571548863;0.7855639292631278;0.06091552602519072;0.40050170249026884;9.992129321863231;0.7496476469711292;0.012610208026363387;0.01259896814420171;0.9671180408731859;-0.5941973010663072;0.26084323643866486;1.1338713753521623
30.021261;0.15092285423529025;0.12191578588478745;0.8108718843264503;0.057884423443090624;0.3838088847835034;9.992122388218108;0.7496715214097216;0.012609936141277025;0.012599078032791105;0.9668823480691221;-0.5968963027155989;0.25966758743901414;1.1350490498725707
30.021338;0.1496040229400539;0.12451535340503093;0.8353965824882162;0.054806340288328835;0.36661054454657566;9.992122277249303;0.7496953367552004;0.012609666474565866;0.01259917804158693;0.9666376187464937;-0.5995853041479791;0.2584497887656159;1.1362193786271402
30.021414;0.14825061913225585;0.12690414898799438;0.8591338058532305;0.051690150814673534;0.3489293602451784;9.992129209139375;0.7497190190708714;0.012609399569124036;0.012599267875096803;0.9663818772190891;-0.6022633053805342;0.25719285433715494;1.1373800875658018
30.021491;0.1468641102749366;0.12908458112538088;0.8820860900716658;0.04854107613742198;0.3307717934703498;9.992143502998454;0.7497425070073153;0.012609135903572797;0.012599347230349228;0.9661161457123653;-0.6049323064246143;0.2558977911420895;1.1385330480640017
30.021568;0.1454464561035923;0.1310584601178472;0.9042468808659777;0.0453675340128251;0.31216556028077463;9.992165556007468;0.7497657563337753;0.012608876058215668;0.012599415762300769;0.9658404464201942;-0.6075903072865549;0.25456860479888077;1.1396771842940556
30.021644;0.14399918331973846;0.13282900776467418;0.9256197144553225;0.04217402175881094;0.2931135121846186;9.992195749186928;0.749788736504118;0.012608620779696225;0.0125994731573126;0.9655548024254629;-0.6102373079686123;0.25320830371652026;1.1408124901636925
30.021721;0.14252493267044877;0.13440006773908744;0.94620334479795;0.038967040713195;0.2736308024312725;9.992234353491446;0.7498114230815109;0.01260837089715998;0.012599519245190451;0.965259236283957;-0.6128753084690011;0.25181889924102446;1.1419400306527971
30.021798;0.1410264200333348;0.13577597901219776;0.9659970025027819;0.035752838430713994;0.25373223043179666;9.992281531039067;0.749833792412325;0.012608127230920141;0.012599554017684004;0.9649537662959549;-0.615503308782564;0.250403402264062;1.1430592571578737
30.021874;0.13950471139809056;0.13696041920974858;0.9850043870577383;0.032535056351767386;0.23341839689181026;9.992337380090833;0.7498558194311271;0.012607890598091807;0.012599577558297687;0.9646394082202213;-0.6181203089037044;0.24896281935627326;1.1441704406476818
30.021951;0.13796120495319905;0.13795630035670742;1.0032200190690579;0.029320256900027653;0.21271081537425582;9.992401943248213;0.7498774735111775;0.012607661808099597;0.012599589968323617;0.964315183132027;-0.6207283088287001;0.24750115334192452;1.1452737719179837
30.022028;0.1363979888078289;0.1387690165300299;1.0206497453444598;0.02611132515495575;0.19160448182612472;9.992475165556016;0.7498987158083644;0.012607441567577737;0.012599591343613048;0.9639801225236287;-0.6233263085545531;0.24601940722941734;1.1463678249050104
30.022104;0.13481794919551496;0.13940362868515316;1.0372893200553677;0.02291483527504187;0.17012148980267203;9.992556801590993;0.7499195055167717;0.012607230409521783;0.012599581807468634;0.963637264582466;-0.6259133080776199;0.24451958755269546;1.147454522518708
30.022181;0.13322013245725425;0.13986230410902403;1.0531408420935922;0.019732356517664675;0.14825320587202942;9.992646366540164;0.7499398094426846;0.012607028646109948;0.012599561574715383;0.9632836473372883;-0.6284913073953502;0.2430037048041264;1.148532381326404
30.022257;0.13160714874961682;0.1401504565268656;1.0682021434419147;0.016568911549241703;0.12601247976248317;9.992743202741332;0.7499596028387029;0.012606836240398938;0.012599531034578872;0.9629223079125196;-0.6310593065088225;0.24147477053340535;1.149603323096011
30.022334;0.12998080479419355;0.1402731292160642;1.08247300023881;0.013426933399251833;0.10339499882262976;9.992846573692486;0.7499788621741449;0.012606652775698965;0.012599490814574751;0.9625502834496014;-0.6336173054225491;0.2399327946858403;1.1506647888188704
30.022411;0.1283425242495945;0.14023463635276884;1.0959494336485769;0.010312117185645325;0.08042293619029653;9.992955736333741;0.7499975622263402;0.01260647770132829;0.01259944175902719;0.9621696074397561;-0.6361653041428835;0.23838178660623044;1.151718412925704
30.022487;0.1266924482152928;0.14003837610913522;1.1086301353030257;0.007224963373847724;0.05707996259296348;9.993069999122907;0.7500156799320787;0.01260631059709817;0.012599384825372262;0.9617803076041777;-0.6387043026785875;0.23682075696210808;1.1527647293755283
30.022564;0.12503299737049287;0.13969005019528372;1.120511202838074;0.004167613159066207;0.03336130578802881;9.99318873808015;0.7500331950467842;0.012606151232483898;0.012599320975346967;0.9613824095706648;-0.641233301042712;0.2352527176588508;1.153803195345528
30.022641;0.12336495247813417;0.13919337284840735;1.1315860833283344;0.0011460426969302252;0.009294853117743127;9.993311377880755;0.7500500861027244;0.012605999493364708;0.012599251125008799;0.9609749407152721;-0.6437522992517059;0.2336796817566202;1.1548330026943998
30.022717;0.12168859552286265;0.13855188674347424;1.1418504781256482;-0.0018405003966701261;-0.015144929987073473;9.993437382525535;0.7500663311513392;0.012605855250070038;0.012599176160651916;0.9605589280418009;-0.6462612973202793;0.2321026638194373;1.1558550128807237
30.022794;0.12000614160747078;0.13777103578098496;1.15129670118896;-0.0047888360485478405;-0.03995148246210842;9.993566262105979;0.7500819135463527;0.012605718274586574;0.012599096985244284;0.9601343925603689;-0.6487612952560792;0.23052267960834988;1.1568698141226266
30.02287;0.11831852917229184;0.13685471778402897;1.159915046707558;-0.0076962811778581355;-0.06512104452807743;9.993697568546276;0.7500968223624317;0.01260558831585778;0.012599014578526573;0.9597013463478066;-0.6512522930598795;0.2289407458422964;1.157877439931685
30.022947;0.1166262778677584;0.13580662675194063;1.1676971797586555;-0.010561529119546033;-0.09066106640021557;9.993830897166808;0.750111048292438;0.012605465247703883;0.012598930038729127;0.9592587906106177;-0.6537332907299216;0.22735988021312048;1.1588765374427594
30.023024;0.11493083181749454;0.1346308851556675;1.1746282231797711;-0.013383995346384028;-0.11658441320540784;9.993965913007827;0.7501245840510666;0.012605349098222557;0.01259884450312605;0.9588087131849887;-0.6562042882649036;0.22578009987714898;1.1598687906404699
30.0231;0.11323208582717001;0.13333052438654022;1.1806984145070625;-0.01615938366690306;-0.14287260682280858;9.994102366575751;0.7501374284625333;0.012605239950697946;0.0125987589881658;0.958350089314622;-0.6586662856661013;0.22420241723429069;1.160853955686367
30.023177;0.11153198639066576;0.13190995956321075;1.1858878938816435;-0.018888934700547515;-0.16955277754947523;9.994240073992282;0.7501495885432048;0.012605137894826535;0.012598674342194867;0.9578828853131545;-0.6611182829403097;0.2226288371805758;1.1618314751464935
30.023254;0.10983007245986225;0.13037154478069451;1.1901824106583017;-0.02156926378892567;-0.19661403163569144;9.994378859361294;0.750161077658536;0.012605043048855798;0.012598591299666104;0.9574070623549683;-0.6635622801005934;0.22105935898853057;1.1628024860478658
30.02333;0.1081289029696958;0.1287203773657811;1.1935588499137266;-0.024201273535251377;-0.22407870367707183;9.994518497194704;0.7501719122252891;0.012604955540258835;0.012598510489024042;0.9569225790141008;-0.6659952771639043;0.2194969787036298;1.1637652721940053
30.023407;0.10642815787436859;0.12695858175446204;1.1959966509644988;-0.026781737211446784;-0.25193587791914207;9.994658717372742;0.7501821110610435;0.012604875449583698;0.012598432438361264;0.9564303918213095;-0.6684202741493834;0.21794168984975648;1.1647223387921353
30.023483;0.10472966358287183;0.12509036645156438;1.1974693489015487;-0.029310854171766963;-0.28020124384968953;9.994799248380042;0.750191696872948;0.012604802750495041;0.012598357653437491;0.9559294549166591;-0.6708352710791118;0.21639448545371529;1.16567168542961
30.02356;0.10303410781441091;0.12311885059193704;1.1979513679083569;-0.03178646320346686;-0.30886994561917397;9.99493982320089;0.7502006950111911;0.012604737294145274;0.012598286650116258;0.9554197224409502;-0.6732412679771504;0.21485736138266637;1.1666138431126079
30.023637;0.10134122762577599;0.12104527682336319;1.1974082537459174;-0.03420790962747057;-0.337954002902753;9.995080173229626;0.7502091297400069;0.012604678898529372;0.012598219925505685;0.954902155248841;-0.6756382648646052;0.21333031678892858;1.167549587211585
30.023713;0.0996522066230975;0.11887293010151516;1.1958065653734324;-0.03657482931809706;-0.3674640668400044;9.99522007864639;0.7502170244428334;0.01260462743631714;0.01259815801380102;0.9543757257101548;-0.6780252617561103;0.2118153514512134;1.1684774753793852
30.02379;0.09796968208262749;0.11660632875114606;1.1931058189557266;-0.03888691616535943;-0.39740469909394543;9.99535942209907;0.750224404012204;0.012604582809371514;0.0125981015662898;0.9538414160446516;-0.6804042586610959;0.21031246410154744;1.1693994192155595
30.023867;0.09629243146182202;0.11424603431699235;1.1892699703238447;-0.0411408797296043;-0.42776348569484973;9.99549817342546;0.7502312928410881;0.012604544882245616;0.01259805128705685;0.9532982162895156;-0.6827732555863584;0.20882465215748128;1.1703133596030346
30.023943;0.09462274319401934;0.11179584049379784;1.1842509157683385;-0.04333740735630218;-0.4585536024614519;9.995636357805928;0.7502377124553997;0.01260451344411424;0.012598007782070918;0.9527471253417242;-0.6851342525375267;0.20735091226835248;1.1712211690503322
30.02402;0.0929616248979632;0.10925734110289123;1.177990679870704;-0.04547685405362369;-0.4897891257065466;9.995774063307124;0.7502436841010576;0.012604488195999354;0.012597971483822381;0.9521881498752258;-0.6874852495200229;0.20589424200895257;1.172121574052335
30.024096;0.09130949225708304;0.10663293509171716;1.170444467063853;-0.047556062725449044;-0.5214484225147923;9.995911452566332;0.7502492324592973;0.012604468777718113;0.012597942636748365;0.9516213030474286;-0.6898272465392886;0.20445563848497933;1.173015057869221
30.024173;0.08966841282953657;0.10392489503961182;1.1615423178638897;-0.04957652182450195;-0.5535491089704915;9.996048749451706;0.7502543838751768;0.01260445484598326;0.012597921283280458;0.9510456057544246;-0.6921612436007012;0.20303509408288825;1.173901316455001
30.02425;0.08803900524032966;0.1011355466113978;1.1512304405853302;-0.051534965156649994;-0.5860624072143176;9.996186229960577;0.7502591619832237;0.012604446166965582;0.012597907325186584;0.9504620834994215;-0.6944852407099378;0.2016345965745488;1.1747799226405498
30.024326;0.08642356428847531;0.0982670520510228;1.1394284028577846;-0.05343273452408336;-0.6189974874444701;9.996324236550677;0.750263592384779;0.012604442648255217;0.0125979006427437;0.9498717606144128;-0.6968012378725434;0.20025613246564566;1.1756528155109922
30.024403;0.08482242355678443;0.0953205711937092;1.1260664802937848;-0.055267322998978234;-0.6523299366285946;9.996463168818973;0.7502677111576361;0.01260444426556562;0.012597901132998251;0.9492726606283729;-0.6991072350933294;0.19889968741561118;1.1765171627295845
30.02448;0.08323776221990103;0.09229870523423114;1.1110640432156091;-0.05703823886751278;-0.6860415184023227;9.996603396776454;0.7502715619845409;0.012604450932310534;0.01259790867790192;0.9486658104486998;-0.7014052323769974;0.19756724552340424;1.1773749213110587
30.024556;0.0816722779491807;0.0892032461742141;1.094320785827092;-0.05874669754353216;-0.7201248825494881;9.996745149060995;0.7502751882181691;0.012604462423248163;0.012597923150797028;0.9480522402983942;-0.7036942297284287;0.19625979130312465;1.1782262728963067
30.024633;0.08012582619273477;0.0860347113922245;1.0757553655802805;-0.06038866445271549;-0.7545282011235039;9.996888476934682;0.7502786310959889;0.012604478396401756;0.012597944426186624;0.9474299777335262;-0.7059742271521995;0.19498031089145995;1.1790695851453674
30.024709;0.07860189579153337;0.08279604290357016;1.055264570301081;-0.061964720228502135;-0.7892175982206047;9.99703327475451;0.7502819299311411;0.012604498439839403;0.012597972311337234;0.946801042809531;-0.708246224652229;0.19372778980009658;1.1799070346310898
30.024786;0.07710191920478265;0.0794878330899407;1.0327409188658774;-0.06347350908951366;-0.8241466263510882;9.997179298911167;0.7502851188734324;0.01260452214979205;0.012598006507611908;0.9461644503737243;-0.7105092222312548;0.19250621079476551;1.18073718390018
30.024863;0.07562975596989709;0.07611286008136163;1.0080704387752384;-0.06491549680698966;-0.8592585769819252;9.99732621258962;0.750288223108307;0.012604549306653142;0.012598046680142827;0.9455202134403722;-0.7127632198905324;0.1913165536709164;1.1815599862403379
30.024939;0.07418589421176265;0.0726717438474292;0.9811552913154744;-0.06628614602196252;-0.894457723910561;9.997473660166362;0.7502912622816128;0.0126045799658993;0.012598092499248547;0.9448693403562431;-0.7150092176309674;0.1901597971558055;1.182376803443048
30.025016;0.07277457483422528;0.06916522345470953;0.9518482927579375;-0.06758804011085905;-0.9296895208900948;9.997621344010986;0.750294260689091;0.012604614277608877;0.012598143642677554;0.9442108317029728;-0.7172462154551743;0.189037923329376;1.183186218117255
30.025093;0.07139935706478638;0.06559747038750692;0.920060639128761;-0.06881793198010328;-0.9648141176025262;9.99776908705821;0.750297251726423;0.012604652245147566;0.012598199853859175;0.9435456843969888;-0.7194742133679222;0.18795292133405705;1.1839890278512262
30.025169;0.07006182651414215;0.06196635152307148;0.8856452326068102;-0.06997476799478529;-0.9997333181564553;9.997916844971066;0.7503002745370992;0.012604693704239105;0.01259826097432389;0.9428728987826233;-0.7216942113737335;0.1869057874235738;1.1847850489485472
30.025246;0.06876734231196968;0.05827565085124658;0.8484946576672662;-0.07105817849611565;-1.0342918418599651;9.998064670042703;0.7503033706146249;0.012604738491979312;0.012598326882718877;0.9421924828282912;-0.7239062094732509;0.18590052229179127;1.1855742803255367
30.025323;0.06751829369029608;0.054526844867542196;0.8085163323108426;-0.07206420040964243;-1.0683065109533223;9.998212673683028;0.75030657763533;0.012604786571759563;0.012598397378058105;0.9415064528742649;-0.7261092076618644;0.1849381277587128;1.1863576773610214
30.025399;0.06632021317666409;0.05071991496717603;0.7655689235190287;-0.07299483223252512;-1.1016151838782637;9.998361004294134;0.7503099222684001;0.012604837973218947;0.012598472073882804;0.9408128310860178;-0.7283042059321141;0.18402060539657655;1.187134229277015
30.025476;0.06517632045559996;0.04685803712722626;0.7196031099643706;-0.07384531001440829;-1.1339719302448619;9.9985098058139;0.7503134204458857;0.012604892705556491;0.012598550425373098;0.9401116400807304;-0.7304902042762182;0.18314995740793852;1.1879032890081411
30.025552;0.06409174203428411;0.0429403300587828;0.6705068997575399;-0.07461617388068681;-1.16515928567266;9.998659119745327;0.7503170807164653;0.012604950819559901;0.012598631861640251;0.9394048966149972;-0.7326682026863832;0.18232818487939403;1.1886670151407097
30.025629;0.06307193215979441;0.03897102877218171;0.6182714741998383;-0.07530477074576776;-1.1948838773992525;9.998808766284961;0.7503209069593316;0.012605012497523113;0.01259871583478328;0.9386906060431891;-0.734837201154696;0.1815592832854406;1.1894231910339423
30.025706;0.06212086959807539;0.034949651971374555;0.5628621714082249;-0.07590869444796401;-1.2228640246900144;9.998958332386337;0.7503249005776568;0.01260507804855525;0.01259880179470785;0.9379737585376322;-0.7369981996739103;0.18084424244306793;1.1901763492514965
30.025782;0.06124584909736439;0.030880357276012585;0.5043258841798203;-0.07642756692638557;-1.2487696591831787;9.999107368794691;0.7503290576651069;0.012605147836319105;0.012598889224372285;0.9372573299905725;-0.7391511982389866;0.18018605169005716;1.1909288073669264
30.025859;0.06044990516058007;0.026759827271445314;0.4426707668610854;-0.07685801479078783;-1.2722936171634027;9.999255649407464;0.7503333663896001;0.01260522220422823;0.012598977671982694;0.9365402890821026;-0.7412961968473354;0.17958570412569724;1.191679717832172
30.025936;0.05974118921314476;0.022598507204476075;0.3781405172566111;-0.07719804710152689;-1.293037822114113;9.999403217906886;0.7503378101351095;0.012605301459045617;0.012599066644931446;0.9358226049762173;-0.7434331954965885;0.17905019602039174;1.19242900947583
30.026012;0.059123078334704184;0.018385905103887205;0.31072205735221525;-0.07744673599689028;-1.3107204059716444;9.999550242590589;0.7503423676392977;0.012605385855715329;0.012599155452389689;0.9351062489268978;-0.7455611941826475;0.17857352312110722;1.1931775461276701
30.026089;0.05860416544267549;0.014142891565380351;0.24095776729465745;-0.07760005584786009;-1.32489990858323;9.999696899126599;0.7503470089554756;0.012605475519081916;0.012599243191662548;0.9343901912207035;-0.7476811929001959;0.17817267929636443;1.1939250846980045
30.026165;0.0581847875830754;0.009843650269227027;0.16869660150441607;-0.07765596862618647;-1.335367951194361;9.99984333959125;0.7503516981491457;0.012605570372980886;0.012599328919263584;0.9336734006501862;-0.7497931916441212;0.17782865753236593;1.1946707735141788
30.026242;0.05787785957370641;0.00553378228290473;0.0950242754919028;-0.07761360233837106;-1.3416758233051969;9.999989692905126;0.750356399773993;0.01260567017616883;0.012599411923786379;0.9329578476399902;-0.7518971904094564;0.17757744982457488;1.1954161167090778
30.026319;0.05767796838801971;0.0011482097942058448;0.01922171375456765;-0.07746653783156672;-1.343735718593212;10.000136053647292;0.7503610779976443;0.012605774657936417;0.012599491931499809;0.9322425064197557;-0.7539931891905173;0.17736804750520638;1.19616029996735
30.026395;0.057601937159984885;-0.0032079957132239603;-0.056468906817830095;-0.0772187546067035;-1.3411696043980879;10.000282460882081;0.7503656944384565;0.012605883632534716;0.012599569097388826;0.931526355278996;-0.7560811879812546;0.1772914425739001;1.1969025326452067
30.026472;0.05763952998422399;-0.007683627306936879;-0.13416592383466744;-0.07685542820832374;-1.3339558155165483;10.000428947212079;0.7503702125009932;0.012605997012350807;0.01259964383239066;0.9308113759607392;-0.7581611867757108;0.17720962772179186;1.1976443619996213
30.026549;0.057810865109781964;-0.012050588367498175;-0.20938600382483827;-0.07639805429589903;-1.3220579115097622;10.000575669981217;0.7503745989233803;0.012606114723263614;0.012599716604165576;0.9300965517556007;-0.760233185566372;0.17734459560252508;1.1983850097072504
30.026617;0.05806278089620911;-0.016098002887099297;-0.27825763179721424;-0.07587379123966356;-1.307263394012954;10.000722958885765;0.7503788185278173;0.012606236597418437;0.012599787811678274;0.9294588650452207;-0.7620771843411221;0.17740633931386227;1.19904455035706
30.026685;0.05842132174458142;-0.020102888276013788;-0.34517012943076725;-0.07526687326146783;-1.2888258482799713;10.000871208662524;0.7503828330462052;0.012606362386304705;0.012599857758711601;0.9288222950435009;-0.7639141830820132;0.17761185450250797;1.1997036524002505
30.026754;0.05888164806784018;-0.024117545182014803;-0.41071863528562047;-0.07456343695918687;-1.266780534164682;10.001020781469336;0.7503866096379167;0.012606491872993321;0.012599926694305943;0.9281858158572819;-0.7657451817674072;0.17785514100898317;1.200362224358617
30.026822;0.05944664455648276;-0.028139960098309803;-0.4745416192544502;-0.07376466401798891;-1.2412839689581003;10.001172018191568;0.7503901305297288;0.012606624883593797;0.012599994847751147;0.927548395513388;-0.7675701803751923;0.17820120027250475;1.2010195434926612
30.026891;0.06011393534566634;-0.032167999742891806;-0.5363404975895146;-0.07286475259714248;-1.2125178219767196;10.001325285163807;0.7503933915840368;0.012606761175864588;0.01260006237087044;0.9269119950867462;-0.7693891788848679;0.1786150295095469;1.2016771931840202
30.026959;0.060885158600201085;-0.03619676369552562;-0.5957741965041072;-0.07186539242367201;-1.1807303614260134;10.00148101068221;0.7503963919274736;0.012606900393910266;0.012600129249131389;0.9262745704216042;-0.7712011772781926;0.17910661968483926;1.2023330369759604
30.027028;0.061757108497514486;-0.040223451701077405;-0.6526202529831774;-0.07076052474387584;-1.146156404132181;10.001639711054631;0.7503991265069474;0.01260704212173784;0.012600195291850958;0.9256380789752439;-0.7730081755382173;0.17967695891767468;1.2029899439149532
30.027096;0.0627283060168688;-0.04424110410163964;-0.7066188273103272;-0.06954962527581283;-1.1090962499495518;10.001801963828099;0.7504015835170692;0.012607185947152382;0.012600260197264521;0.9250014839529045;-0.7748081736477855;0.18032803459963825;1.203645923308005
30.027164;0.06379806747121836;-0.0482488945266526;-0.7576434695288595;-0.06822994102732442;-1.0698044571489185;10.001968309505385;0.750403744499883;0.012607331572224949;0.012600323646821938;0.9243637512576861;-0.7766021715890107;0.18105983212808122;1.2043009096942643
30.027233;0.06496419843028114;-0.05223969109505975;-0.8055265609959792;-0.06680074763765624;-1.0285934679783868;10.002139149387578;0.7504055883969937;0.012607478900693872;0.012600385347834626;0.9237268462927652;-0.7783891693433327;0.18187533496264663;1.2049558502100666
30.02737;0.06757262278102134;-0.0601551970317264;-0.8916294153893196;-0.06359757345997774;-0.941464368238466;10.00231472471192;0.7504070989023663;0.012607627985128647;0.012600444963998111;0.9224387348885119;-0.7819471668920849;0.18375052626521707;1.206261755805698
30.027493;0.0702200441070066;-0.06716589707391758;-0.9579040720829036;-0.06031448068336214;-0.8591976321238347;10.002495157481498;0.7504082707645545;0.012607778927561212;0.01260050197646234;0.9212803886707122;-0.7851271642188721;0.1857333905979262;1.207433037708951
30.027616;0.0731338831118235;-0.07403229391304149;-1.013675205999823;-0.05664057387908928;-0.774712314288024;10.002680463548614;0.7504091110556478;0.012607931823192139;0.01260055559445568;0.9201217931526874;-0.7882891613125885;0.1879949171821669;1.208602243756594
30.027739;0.07629406244276635;-0.08071230031124843;-1.0592894032512241;-0.05256456365944379;-0.6891807039087108;10.002870534342456;0.7504096398384854;0.01260808676206424;0.012600604827018148;0.9189639528348748;-0.7914311581678124;0.19053510152050063;1.2097687792721374
30.027862;0.07968027323789975;-0.08715854552107442;-1.0952169342480493;-0.04807914425195016;-0.6035823909856372;10.003065137414524;0.7504098918260853;0.012608243813001132;0.012600648682015029;0.9178048894757531;-0.7945531547826411;0.19335294193866723;1.210931069156049
30.027986;0.0832728560518555;-0.09332164465821224;-1.1220189161770042;-0.043178168525726666;-0.5186708471468261;10.003263951595644;0.7504099116519352;0.01260840291620503;0.012600686338862641;0.9166456340037291;-0.7976571511572873;0.19644343457006472;1.212091113549223
30.028109;0.08705110913377787;-0.09914638319723737;-1.140271521172934;-0.03785885918001764;-0.435036167176837;10.00346661448267;0.7504097462375448;0.012608563861892377;0.012600717198749561;0.915486217991636;-0.8007411472947847;0.1997985698460897;1.2132475058511258
30.028232;0.09099355896498332;-0.10457242434924857;-1.1505364109645109;-0.032123372895609605;-0.3531379746585737;10.003672742505952;0.7504094418504352;0.01260872645814048;0.012600740865072601;0.9143276706608228;-0.8038061432014088;0.2034083313906244;1.2144015236994694
30.028355;0.09508142742096348;-0.10954002027666837;-1.1533533592709544;-0.025975882072664738;-0.27328210493404503;10.003881955633624;0.750409042776142;0.012608890704154184;0.012600757124660687;0.9131680184422871;-0.8068531388855865;0.2072596989966916;1.215552173609438
30.028478;0.09929021293593895;-0.11397877516996895;-1.1492043823935252;-0.019428064287298267;-0.19573278245669634;10.004093949883803;0.7504085912477102;0.012609056831657786;0.012600765883771596;0.9120082821320014;-0.8098811343570477;0.21133665618980726;1.2166993824304704
30.028589;0.10316442815382168;-0.11746555240245017;-1.1398811064711036;-0.013206111335418335;-0.1280536301421438;10.004308555932965;0.7504081309890549;0.012609225240417068;0.012600767097966098;0.910966473796733;-0.8125901296258684;0.21518319849912998;1.217731287121734
30.028689;0.10670710913548573;-0.1201481485725708;-1.1272127118574202;-0.007355229399848595;-0.06895439991387227;10.00452574223143;0.7504077107048702;0.012609396391965863;0.012600760812705943;0.9100285975015517;-0.8150161247009371;0.21877333463027365;1.2186592765498332
30.028789;0.11028874128308196;-0.12235910999720537;-1.1106886844184116;-0.0012800611375214299;-0.011613149551328117;10.004745554070096;0.7504073852948263;0.012609570711603759;0.012600747264111402;0.9090916529169492;-0.817429119590499;0.22247507962764565;1.219585502166625
30.028879;0.1135351719892184;-0.12391473078661121;-1.0926670563054404;0.004362249974551138;0.03843260537623011;10.004967958708034;0.7504072147644696;0.012609748504767275;0.012600726927738847;0.9082496379394747;-0.8195911143045653;0.22588344921592135;1.2204201204642906
30.028968;0.11679385538240171;-0.12503180666679292;-1.071779976247687;0.010153987350467233;0.08696799989450363;10.005192699345358;0.7504072598546663;0.012609929868655714;0.012600700445798458;0.9074065485310583;-0.8217431088556252;0.22935846086365336;1.2212523002860878
30.029049;0.1197277532802969;-0.12563942932329492;-1.050626938463836;0.015478795015867807;0.12932902331880017;10.005419292167899;0.7504075777100151;0.012610114641863531;0.012600668478459512;0.9066493771159225;-0.8236711032569386;0.23253113693297214;1.2220023790745402
30.02913;0.1226555577222546;-0.12585271878831247;-1.0273220930839688;0.02089347238973256;0.17040636176942903;10.005647095758743;0.7504082220374843;0.012610302436575923;0.01260063164227395;0.9058921103501317;-0.8255920975214694;0.2357365031627838;1.2227518031544373
30.029211;0.12556961383211046;-0.1256548152175207;-1.0019391393416917;0.02638342147691668;0.2101923817858889;10.005875339333333;0.7504092452157075;0.012610492726865692;0.012600590531291537;0.9051347283310499;-0.8275050916633969;0.23896558319881991;1.2234997908152274
30.029283;0.1281736421492644;-0.1251115721636882;-0.9773792113905395;0.03137212326200147;0.24486327208217407;10.006103154049438;0.750410697228097;0.01261068496504334;0.012600545720406612;0.904453210845478;-0.829221085699787;0.24188339600117092;1.2241745006528613
30.029356;0.1307537790545743;-0.12421223700540464;-0.9512478402438779;0.036392434363445116;0.2784474723184075;10.006329679737336;0.7504126202856003;0.012610878665933382;0.012600497748443875;0.9037725481240436;-0.8309300796506289;0.24480395885993222;1.2248484047621753
30.029429;0.1333049063441156;-0.12294924753741804;-0.9236007112798243;0.041427094168443535;0.31090856481901236;10.006554162506026;0.7504150435530041;0.012611073394701215;0.012600447058157339;0.9030917435546905;-0.8326320735387398;0.24771929097609288;1.2255206805465704
30.029502;0.1358201109785413;-0.1213139911059853;-0.8944873953228192;0.04646208090519721;0.34224478763308835;10.006775947232425;0.7504179841562058;0.012611268688407234;0.01260039392473838;0.9024108056494752;-0.834329067389733;0.25062141265213833;1.2261926133973264
30.029574;0.1382940468496318;-0.11930174366785148;-0.8639642256509024;0.05148019515252292;0.3724319146878323;10.00699448609959;0.7504214517200641;0.012611463945052602;0.012600338439765352;0.9017287387971659;-0.8360190612312893;0.2535033420071375;1.226862043582682
30.029647;0.14072117486064645;-0.11690964817881964;-0.8320909676780253;0.056462512248075726;0.4014383675023452;10.007209417643333;0.7504254497002141;0.012611658355364005;0.012600280501155432;0.9010475387292183;-0.8377040550923405;0.2563560930925173;1.2275317213514991
30.02972;0.1430942042678897;-0.11413350497272778;-0.7989162294031216;0.061393157554767715;0.4292635745383619;10.007420556737253;0.7504299742543624;0.012611850994429895;0.012600219827723828;0.9003661940500264;-0.839382049002416;0.25917067655497283;1.228199473648427
30.029793;0.14540815105348037;-0.11097567297471843;-0.7645089819348274;0.06625167848209597;0.4558713288153752;10.007627824455835;0.7504350125322973;0.012612040974592256;0.01260015605981874;0.8996836908595155;-0.8410540429908502;0.2619401029040975;1.2288651766092802
30.029858;0.14743632648384597;-0.10780864885358933;-0.7325349988832277;0.07054847644505378;0.4787686959910021;10.007831244065038;0.7504405425186694;0.012612227468978556;0.012600088854674018;0.8990710115985381;-0.8425540370862126;0.26438638742056786;1.2294670306545392
30.029924;0.14940718596687108;-0.10433692703103206;-0.6996569719572528;0.07475770252742087;0.5006516015243458;10.008030945821893;0.750446538301671;0.012612409668785383;0.012600017927461085;0.898458128090505;-0.8440490313162033;0.2667855524239514;1.230067682944807
30.029989;0.15131839315783607;-0.10056603214491057;-0.6659195081417647;0.07886727436793187;0.5215126839234917;10.008227145895175;0.7504529757544202;0.01261258682233716;0.012599943113573922;0.8978450006590478;-0.8455380257074241;0.2691296218153167;1.230666402251763
30.030054;0.1531652723386568;-0.09650183603562457;-0.6313728380035999;0.08286344023508535;0.5413412285893408;10.008420109189505;0.7504598310677728;0.012612758355217999;0.01259986441460636;0.8972315869021055;-0.8470230202847048;0.2714136107076017;1.2312645292271036
30.03012;0.1549430334821288;-0.09215157646961768;-0.5960678902551773;0.08673178705050716;0.5601230595471521;10.008610061652996;0.7504670762823219;0.01261292401838729;0.012599781956744494;0.8966168499334586;-0.8485040150700557;0.2736325187672755;1.2318613233012619
30.030185;0.1566499364148701;-0.08752626690479597;-0.5600601702876802;0.09045987914688781;0.5778456167207381;10.00879708338076;0.7504746785141143;0.012613083935629744;0.012599695947944965;0.8960027581455938;-0.8499790100810078;0.2757823322819864;1.2324568570460834
30.030251;0.15828171119745654;-0.08263550692836903;-0.523398721137485;0.0940353787040218;0.5945049803283459;10.008981066745498;0.7504826013927507;0.012613238460482684;0.012599606662677629;0.8953882816114501;-0.8514500053296398;0.27785603342008397;1.2330517790586548
30.030316;0.1598355386728068;-0.07749224546946955;-0.4861413728821632;0.09744616564500448;0.610092064384621;10.00916178229117;0.7504908050007618;0.01261338801087982;0.012599514383459229;0.8947733905830888;-0.852915000824518;0.27985060890253594;1.2336447099674672
30.030382;0.1613088519559512;-0.07210980814064816;-0.4483410020587824;0.10068119607291663;0.6246018611913255;10.009339003754278;0.7504992439121999;0.012613533026268208;0.012599419337399467;0.8941580523475543;-0.8543759965742366;0.2817610525180421;1.2342370201765227
30.030447;0.16269976810766257;-0.06650316769514475;-0.41005293814276966;0.10373036960852022;0.6380304085247045;10.00951259236794;0.7505078662231104;0.012613673948618367;0.012599321649262486;0.8935422297213612;-0.8558319925896487;0.2835843626831797;1.234828006122187
30.030513;0.16400397295157232;-0.060688206450012674;-0.371338407749869;0.10658253003789182;0.650374450820921;10.009682509585454;0.7505166191756435;0.012613811157242841;0.01259922126999066;0.8929248868850168;-0.8572839888839162;0.28531653743200147;1.2354176214058579
30.030578;0.1652202063024859;-0.05468251912193235;-0.33225549522627323;0.10922900313014922;0.6616315436475129;10.009848791568873;0.7505254617620802;0.012613944935888596;0.01259911795405931;0.892307995332314;-0.8587299854709554;0.2869545710020117;1.2360059030768575
30.030644;0.16634703635770226;-0.04850367551913682;-0.29285833351961094;0.11166256735430197;0.6718056404771147;10.010011544183321;0.750534371986373;0.012614075497603499;0.012599011301781137;0.8916905331038983;-0.8601719823643674;0.2884954554072319;1.2365934862746435
30.030709;0.1673835048558659;-0.04217106393054821;-0.2532073599672734;0.11387638104910625;0.6808978113625195;10.010170968261889;0.7505433385947432;0.0126142030034091;0.012598900768329674;0.8910724781512589;-0.8616099795771396;0.2899371846391718;1.2371803308986602
30.030775;0.1683275911035161;-0.035703264579192394;-0.2133563019863133;0.11586454360290419;0.6889157699699118;10.010327303316748;0.7505523489747609;0.012614327581819103;0.012598785674393343;0.8904538025452002;-0.8630419771209198;0.2912777580883489;1.237764987504915
30.03084;0.16917851697220715;-0.029121641765637103;-0.17337029497113587;0.1176217408027796;0.6958622797526711;10.010480716429841;0.7505613897320745;0.012614449406581154;0.012598665272505343;0.8898344735826181;-0.8644699750056197;0.2925151809293798;1.238348777806331
30.030905;0.16993570522293436;-0.022444770059266112;-0.13329536655835764;0.11914508766963255;0.7017501267887946;10.010631294533688;0.7505704520201217;0.01261456876452603;0.012598538881649194;0.8892134538216674;-0.8658929732388962;0.2936494597632413;1.2389302210836428
30.030971;0.17059875154132612;-0.015694104719053113;-0.09319267736797698;0.12043173576182278;0.7065879523368407;10.01077909183287;0.7505795269147348;0.012614685981004552;0.01259840606696902;0.88859269468881;-0.8673119718249568;0.29467759698791296;1.2395113818566907
30.031036;0.1711680249351941;-0.00889073816376875;-0.05311956375502769;0.12148060631117798;0.7103879823874394;10.010924150548647;0.7505885975742623;0.012614801251384316;0.012598266682877802;0.8879711362890207;-0.8687259707644494;0.2956015907283292;1.240090776034727
30.031102;0.1716426266461704;-0.002053953933607107;-0.013122544305198427;0.1222906003946956;0.7131639884114271;10.011066524269353;0.7505976399675887;0.01261491453417386;0.012598120751756429;0.8873487193458307;-0.8701349700558206;0.29642044000726436;1.2406683272921215
30.031167;0.17202512731701977;0.004794729261456894;0.026739450785319207;0.1228639136613353;0.7149310038452398;10.011206285515062;0.750606628960331;0.012615025553246647;0.012597968385399757;0.8867253963540288;-0.8715389696967519;0.29713414806372407;1.2412439499465002
30.031233;0.17231483670571512;0.011637074133145749;0.06642557154532004;0.12320163412556277;0.7157076687288365;10.011343511749125;0.7506155437586423;0.01261513387756185;0.012597809809830466;0.88610013411149;-0.8729399696853729;0.29774272207870905;1.2418182418815449
30.031298;0.17251363836824993;0.01845291741744472;0.1058825947255082;0.1233069532689694;0.715510832415138;10.01147824055651;0.7506243727223048;0.012615239029551417;0.012597645388963265;0.885474916719338;-0.8743349700211482;0.2982491729447016;1.242390429587476
30.031364;0.17262111585979706;0.025223177030541926;0.14506336151615015;0.12318255573837604;0.7143607640945827;10.011610363907321;0.7506331145027841;0.012615340598877261;0.012597475604489613;0.8848487542109476;-0.8757259707032437;0.2986535142363248;1.2429611136983356
30.031429;0.17264051243926043;0.03193065961107988;0.18392744210234538;0.12283420823176702;0.7122773955965707;10.011739555211008;0.750641773967281;0.01261543833279497;0.012597301044960487;0.8842216847004866;-0.8771119717262341;0.2989577592923322;1.2435295100711146
30.031495;0.17257279007591955;0.038557759866591046;0.22243112489329228;0.1222670835622727;0.7092838371783948;10.01186529903078;0.7506503582529851;0.012615532100116185;0.012597122390665388;0.8835937635444624;-0.8784939730781262;0.2991639209767614;1.2440962532849944
30.03156;0.17242054332110296;0.04508921466314197;0.2605398426999924;0.12148770561705628;0.7054016702578878;10.011986930067321;0.7506588739898388;0.012615621722810976;0.012596940348681246;0.8829650521269042;-0.8798719747429424;0.2992740144519182;1.244661289935936
30.031626;0.1721842081161942;0.05150864133686058;0.29821268151480923;0.12050166643334584;0.7006534949115717;10.01210361520365;0.7506673220089393;0.012615706853242174;0.01259675561527377;0.8823346159932735;-0.8812439767026895;0.2992900569914156;1.2452224610170342
30.031691;0.17186686519174904;0.05780276530536152;0.3354197758149301;0.11931670308198983;0.695061290379378;10.012214356330848;0.7506756913391563;0.012615786998830128;0.012596568917345632;0.8817045293990343;-0.8826129789363044;0.29921506503268247;1.2457832701321792
30.031756;0.17147067261698457;0.06395684533760351;0.3721204607508478;0.11794164604700229;0.6886552366358321;10.012318109158846;0.7506839593750443;0.012615861609943659;0.012596381051488076;0.8810738792950207;-0.8839769814205294;0.2990510543297909;1.2463415548246357
30.031822;0.1709992200716034;0.06996084567580174;0.40829457604667424;0.11638459611479138;0.6814538285388401;10.012413955643824;0.7506920991540187;0.01261593013718016;0.012596192851907244;0.8804427631624753;-0.8853359841326717;0.29880104165732346;1.2468972481042788
30.031887;0.1704521370850591;0.0758022449156802;0.4439130235569312;0.11465248341173588;0.6734830162527958;10.012501187669422;0.7507000867753734;0.012615992065635833;0.01259600513943909;0.8798112796829874;-0.8866909870502255;0.2984680428531196;1.247450973317784
30.031953;0.16983398231532978;0.08147141808738305;0.4789483399940461;0.11275567042567461;0.6647678718731165;10.012579263650473;0.750707906722315;0.012616046993864073;0.012595818743103226;0.8791795178978833;-0.8880419901488404;0.29805507008968385;1.2480026452732027
30.032018;0.16914718563130113;0.08695976223010694;0.513379911777387;0.11070312291732823;0.6553328341137743;10.012647718833627;0.7507155563500522;0.01261609470712339;0.012595634516463373;0.878546552814435;-0.889387993402227;0.2975661308553028;1.248550777644437
