time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.032084;0.16839402475190682;0.09225950552449172;0.5471887465594577;0.1085036988578552;0.6452014309613402;10.01270616832713;0.7507230460141993;0.012616135101072061;0.012595453219827638;0.8779144470808009;-0.890729996783943;0.2970032268338672;1.2490974303084499
30.032149;0.16757781347019862;0.09736392091291166;0.5803548445457105;0.10616700310200164;0.6343970145855068;10.012754385168694;0.7507303946511948;0.012616168063496667;0.012595275401762787;0.8772822551227905;-0.8920670002697583;0.2963703552989684;1.249641142806032
30.032215;0.16669980288246877;0.10226677701012431;0.6128643088593606;0.10370168375424799;0.6229446636081126;10.01279227310114;0.7507376238245962;0.01261619353225138;0.012595101444499442;0.87665002733339;-0.8934000038384546;0.2956695133889792;1.250182592578495
30.03228;0.16576333120249642;0.1069633023278892;0.6447012189069378;0.10111711620080165;0.6108655570439279;10.01281977448717;0.7507447527193775;0.012616211576399172;0.01259493166003139;0.8760178099228851;-0.8947290074717361;0.29490470000388497;1.2507217582177892
30.032346;0.16477043794441143;0.1114496979576423;0.6758565303830126;0.09842196272874527;0.5981813529944365;10.012836860220519;0.7507517988361047;0.012616222293015285;0.012594766306643442;0.8753846409610577;-0.8960530111562898;0.29407891449333673;1.2512572179584898
30.032411;0.16372481766413585;0.11572286185063259;0.7063151240562066;0.09562654139825119;0.5849177957612487;10.012843516930237;0.7507587819693241;0.012616225681781239;0.012594605606605946;0.8747525480651006;-0.8973730148860635;0.29319615670089955;1.251791083865101
30.032477;0.1626283712626952;0.11978104633976838;0.7360738196072245;0.09273820448909857;0.5710893777926458;10.012839711217504;0.7507657230473599;0.01261622163938923;0.012594449823368511;0.8741205526359264;-0.8986890186610763;0.29225843024398535;1.2523226589964545
30.032542;0.16148376113196636;0.123622520225066;0.7651231060790183;0.08976630848869059;0.5567203547301426;10.01282543502626;0.7507726399240418;0.012616209986545425;0.012594299287180212;0.8734886767156047;-0.9000000224844115;0.29126874409025405;1.2528512309021735
30.032607;0.16029335904890052;0.12724650434326798;0.793457366227365;0.08671876694329014;0.541827596407609;10.01280073663492;0.7507795482369374;0.012616190463598707;0.012594154349171051;0.87285694277253;-0.9013070263606963;0.2902311078463615;1.2533775220654249
30.032673;0.15905981959601725;0.13065307542075258;0.8210717860033755;0.08360414527630408;0.5264316039799599;10.012765698542172;0.7507864635289462;0.012616162731548697;0.01259401540524908;0.8722253678657501;-0.902610030295898;0.2891475246556666;1.2539015400881692
30.032738;0.15778485739232473;0.1338421754210512;0.8479625155844699;0.08043016520839008;0.5105513886683934;10.012720489558234;0.7507933971654397;0.012616126398871845;0.012593882968747137;0.8715929594643873;-0.9039080342967257;0.2880209890960518;1.2544218858608094
30.032804;0.1564717310626367;0.13681627611653838;0.8741307562622692;0.0772034147778707;0.4941943398969109;10.01266541910613;0.7508003503687196;0.012616081018335553;0.012593757622498512;0.87096171766972;-0.905203038368842;0.286855491120604;1.2549414133860193
30.032869;0.15512189640712784;0.13957556473519647;0.8995701568614176;0.07393255892389583;0.4773877118301183;10.012600865344966;0.7508073118192704;0.012616026091066953;0.01259363991747495;0.8703306451539882;-0.9064930425150406;0.28565201987976624;1.2554580216542353
30.032935;0.15373711721197703;0.1421219013337788;0.9242811665331137;0.07062391943114556;0.46014350344195837;10.012527157895349;0.7508142585244912;0.012615961178272003;0.012593530365385963;0.8696997542870293;-0.9077790467359569;0.2844135637031516;1.2559724711491902
30.033;0.15232100915235494;0.14445986900144836;0.9482684451179483;0.06728354236738922;0.44246713253611786;10.012444542734501;0.7508211603554555;0.012615886024612142;0.012593429440899738;0.8690690625287917;-0.9090600510322371;0.28314311054868146;1.256484085390868
30.033066;0.15087293155724799;0.1465892983256754;0.9715294948790354;0.06391740263157869;0.42437687071319563;10.012353244823547;0.7508279867690308;0.012615800546815631;0.012593337563348113;0.8684385860166832;-0.9103380554044969;0.2818426524080668;1.256994355240934
30.033131;0.14939731156790864;0.14851558918691987;0.9940647342338242;0.060532726275195216;0.40588543976747876;10.012253516030224;0.7508347102618448;0.01261570473632469;0.012593255129885883;0.86780734312193;-0.9116110598524764;0.28051518939553693;1.2575011816849027
30.033197;0.1478954624892056;0.15024178608572167;1.0158764898433856;0.057134925231306435;0.38700367825011234;10.012145607027689;0.7508413051884554;0.01261559861571702;0.012593182525980663;0.8671773621779648;-0.9128800643775179;0.2791627274733743;1.2580066929818547
30.033262;0.14636832132649977;0.15177101227514417;1.0369688005952105;0.05372775772945935;0.3677327487492666;10.012029792421192;0.7508477459268396;0.012615482264462288;0.012593120061138193;0.8665476818454979;-0.9141450689854782;0.2777872707404679;1.2585102161139228
30.033327;0.14481811303496675;0.15310704770174013;1.0573396818840755;0.05031795267297845;0.3480914041472341;10.011906486274091;0.750854005188338;0.012615355829138976;0.012593067921867195;0.8659183457339794;-0.9154060736843154;0.2763898166411777;1.2590117656781745
30.033393;0.14324540072716707;0.15425289366606396;1.0769921520800518;0.046910265829292995;0.328090075614536;10.011776281758856;0.7508600506025135;0.012615219515691906;0.01259302622558814;0.8652893978981386;-0.9166630784789929;0.2749743593268931;1.25951136122649
30.033458;0.14165303775082477;0.15521463998003787;1.095932452766107;0.043506684464036625;0.3077150664637442;10.011639822339266;0.7508658432965427;0.012615073591501571;0.01259299514162774;0.864659878802378;-0.9179150833689317;0.2735418955787101;1.2600076145771713
30.033524;0.14004209684151003;0.15599535029054076;1.1141574962758878;0.040114620313566655;0.28699586322667714;10.011497612894779;0.750871344441022;0.012614918382494095;0.012592974961624773;0.864031820154043;-0.9191640883481281;0.27209342552877464;1.260503375549298
30.033589;0.13841373761190753;0.15659938363479997;1.1316715824537371;0.03673597423291426;0.26592362468945935;10.011349987656747;0.7508765250744454;0.012614754253786815;0.012592966070073555;0.8634042404942792;-0.9204080934077004;0.27063194992275125;1.2609965130294212
30.033655;0.13676964221087334;0.15703109669844656;1.1484736656599877;0.03337581721184174;0.24451181855416254;10.01119725013985;0.750881369470953;0.012614581593223621;0.0125929688437705;0.8627771452412749;-0.9216490985397946;0.2691594692589556;1.261488484697751
30.03372;0.13511016115877303;0.15729407877970908;1.1645671258446744;0.030035948770220387;0.22275332727391423;10.011039749053968;0.7508858717558978;0.012614400841982992;0.012592983521828357;0.862150531545491;-0.9228851037385756;0.26767598400276715;1.2619778178635717
30.033786;0.13343750046079467;0.1573938028279876;1.1799525685465075;0.026719386820245317;0.20064702411576063;10.010877860957292;0.7508900301826458;0.012614212547013413;0.01259301012176327;0.8615243915650287;-0.924117108997717;0.2661834942791877;1.2624652185288674
30.033851;0.1317526731563356;0.15733426378623372;1.194628774291957;0.02343103313178335;0.17820893762880613;10.010712041579326;0.7508938435060782;0.01261401739999092;0.012593048482633405;0.8608977107335424;-0.9253461143094577;0.2646839999735899;1.2629507199706043
30.033917;0.130056171186684;0.15711916536547257;1.2085962301052295;0.020171359325349875;0.15542292718079428;10.010542896657936;0.7508973129567746;0.012613816284272106;0.012593098434313341;0.860272466790032;-0.9265701196667981;0.26317850026842227;1.2634342242931242
30.033982;0.12835001506218324;0.1567537697924619;1.2218524399116593;0.016944515012184934;0.13229929484505892;10.01037113846326;0.7509004467604199;0.0126136102874366;0.012593159940662704;0.8596476331773375;-0.9277901250649995;0.2616689918935004;1.2639158019260732
30.034048;0.12663356844638116;0.15624019864628716;1.2343946727674746;0.01375269251982491;0.10883700499591165;10.0101974973804;0.7509032618838543;0.012613400628429307;0.01259323304631619;0.8590231821781991;-0.9290061305018792;0.2601554682839449;1.2643954793834307
30.034113;0.12490933941879552;0.15558466783335134;1.246221336219461;0.010597580136645692;0.08502812800135848;10.010022735153417;0.7509057813114662;0.01261318857257688;0.012593317710854115;0.8583990843143093;-0.930219135979223;0.25864092078160916;1.264874016127088
30.034178;0.12317712687072349;0.1547897512379752;1.2573275602565872;0.00747982877646475;0.0608589882899762;10.009847709563218;0.7509080272895976;0.01261297540946067;0.012593413748135317;0.8577753097991827;-0.9314271415031627;0.25712534015826966;1.2653499696433217
30.034244;0.12143887464191262;0.15386083171302425;1.2677087285640591;0.004403854185795962;0.036345258276871996;10.00967333939907;0.7509100127878149;0.01261276243997762;0.012593520859423472;0.8571508348704786;-0.9326311470806057;0.25560971713835146;1.2658234343363097
30.034309;0.11969503673842498;0.15280110239120206;1.277356654997745;0.0013709286388810618;0.011478821461592537;10.009500484254584;0.7509117377198496;0.012612550925213723;0.012593638683017388;0.8565276418488469;-0.9338321527141666;0.25409504184476883;1.2662965526752237
30.034375;0.11794557571978205;0.15161338803813992;1.2862645712544092;-0.0016188649441419868;-0.013758805926188286;10.00932986123707;0.7509131929319784;0.012612342053997683;0.012593766915079409;0.8559047111295699;-0.9350281583996753;0.252583302389757;1.2667672366249552
30.03444;0.11619157073739707;0.150301687558659;1.294422777833167;-0.004563690538263965;-0.03937186315213606;10.009162056823714;0.7509143652412109;0.012612136922935033;0.01259390539345135;0.8552820187526421;-0.9362211641274899;0.2510754838838021;1.2672370285186723
30.034506;0.1144341654971835;0.14887001199535033;1.3018198511312467;-0.0074615873022951746;-0.06536285120070043;10.008997587708684;0.7509152430784395;0.012611936470125444;0.012594054000769468;0.8546595392499831;-0.9374101698862859;0.24957156917020878;1.267705263811356
30.034571;0.112674564567733;0.14732260015523366;1.3084444884508357;-0.010310627365234335;-0.09173368922640797;10.008836932641337;0.7509158238298201;0.012611741418753684;0.012594212588624072;0.854036245637995;-0.9385951756655938;0.2480735409108538;1.268171347386107
30.034637;0.11091208981746954;0.14566078877712454;1.3142803701524641;-0.013110711002949277;-0.1185038587482143;10.008680520934808;0.7509161114990065;0.012611552268016104;0.012594381091141183;0.8534141093032065;-0.9397761814545945;0.24658138338965313;1.2686367023239398
30.034702;0.10914888205561757;0.14388985874077348;1.3193121758295354;-0.015860869780995268;-0.14568306824686153;10.008528708244157;0.7509161046039428;0.012611369329572589;0.012594559626864147;0.8527921015805592;-0.940953187239816;0.2450960837162091;1.2691007210976915
30.034768;0.10738409325712603;0.14201082521380484;1.3235201939161674;-0.01855901496953383;-0.1732738922214611;10.008381739654697;0.7509157903009408;0.01261119287769709;0.012594748422639232;0.8521701968383248;-0.9421261930046672;0.24361963264073383;1.2695634604685522
30.034833;0.10561942082984774;0.14002803388581292;1.3268829994061875;-0.021205601048609968;-0.2012992660723003;10.008239691415268;0.7509151510868953;0.01261102333405296;0.01259494765326611;0.8515483782464239;-0.943295198730141;0.2421520237048059;1.270024967714329
30.034899;0.10385635441178459;0.13794552134582969;1.3293771681676456;-0.023799380140596346;-0.22976588219015753;10.00810244676263;0.7509141764751689;0.01261086124919999;0.01259515735456119;0.8509266403779201;-0.9444612043955394;0.24069525106133904;1.2704860150180586
30.034964;0.10209423921864487;0.13576429717766555;1.3309759098861706;-0.02633819353485476;-0.25867570397430606;10.007969742534518;0.7509128701988057;0.012610707076500093;0.01259537747061893;0.8503039830688033;-0.945623209978998;0.2392483064824983;1.2709451978401367
30.035029;0.10033356520986461;0.1334866824114957;1.33164853616079;-0.028822716738952654;-0.2880565889982327;10.007841260406707;0.7509112507955343;0.012610561006783483;0.012595607953926127;0.8496824030578587;-0.9467812154578524;0.2378131769302946;1.2714038406358776
30.035095;0.0985751994221218;0.1311156200957623;1.3313634252478628;-0.031250705591500845;-0.31790684323037005;10.007716699096784;0.7509093478347504;0.012610423039177225;0.012595848789467907;0.849060892794812;-0.9479352208099563;0.2363918473736373;1.2718612495809756
30.03516;0.09682057941481668;0.12865400787807862;1.330078429598828;-0.03362392677855712;-0.3482629966748034;10.007595745493427;0.7509071964886668;0.012610293208008858;0.012596099919927854;0.8484394456256588;-0.9490852260164002;0.23498230724796978;1.2723173947364386
30.035226;0.09507128428704381;0.12610599517459534;1.3277597719935872;-0.03593940485542929;-0.3791117450061757;10.007478002206748;0.7509048337782244;0.01261017173412425;0.012596361179829655;0.8478180628558006;-0.9502322310636758;0.2335885536121013;1.272772985023144
30.035291;0.09332586310725145;0.12347042757715769;1.3243577357982337;-0.03819675861374185;-0.4104777751761659;10.007362977855891;0.7509022977339208;0.012610058964024243;0.012596632311921614;0.8471967576064169;-0.9513752359439047;0.23220958998574634;1.2732272285853465
30.035357;0.09158711960140689;0.12075234900744061;1.319825264386736;-0.04039572091326649;-0.44237014159807825;10.007250142830925;0.7508996303309792;0.012609955223661054;0.012596913052894784;0.8465745498645917;-0.952514240654556;0.23084642395202562;1.273679409279525
30.035422;0.08985515910060976;0.11795232782810436;1.31410231665554;-0.04253637782573809;-0.4748126519973963;10.007139034055413;0.7508968807377391;0.012609860745511087;0.012597203254720857;0.8459534602966073;-0.9536502451984817;0.2295010661001845;1.274131557886744
30.035488;0.08813132030496579;0.1150735045873367;1.3071356965006187;-0.044615886299771264;-0.5077901337332288;10.007029315600116;0.7508941025239715;0.012609775671420728;0.0125975029258656;0.8453325123817649;-0.9547812495826844;0.22817353019834188;1.274581480922532
30.035553;0.08641615667040614;0.11211616401374676;1.2988478419568794;-0.046636769481416006;-0.5413511165629752;10.006920704125905;0.7508913477194943;0.01260970012395556;0.012597812154841627;0.8447117363611694;-0.9559092538164805;0.22686483235839344;1.275030657105524
30.035619;0.0847117789440967;0.10908465943494432;1.2891803801029136;-0.048594431625169895;-0.5754519711836406;10.006812841438075;0.7508886641562964;0.012609634302631607;0.012598131052923655;0.844091167260209;-0.9570342579106338;0.2255769903941079;1.2754790772092852
30.035684;0.08301731342883267;0.10597754335422248;1.2780481727036377;-0.05049026667764069;-0.6101360140920276;10.006705219709527;0.7508860946792982;0.012609578470209638;0.01259845972555129;0.8434708389598314;-0.9581552618763627;0.22430902535655228;1.2759259784447718
30.03575;0.0813378384121908;0.10280105988983498;1.2653615440736323;-0.05232334927781282;-0.6453752828686234;10.006597178622695;0.7508836742142377;0.012609532846083949;0.012598798192582375;0.842849780510645;-0.9592722657246472;0.22306596148081428;1.2763706767974141
30.035815;0.0796705326320364;0.0995505029319626;1.2510145505340846;-0.054095741934531864;-0.6812352562380795;10.006487950376448;0.7508814264078505;0.012609497565179663;0.012599146319023969;0.8422300151955475;-0.9603852694663229;0.221841821961983;1.2768144542579984
30.03588;0.0780224096651994;0.09623645949632798;1.2349320637245935;-0.05580072681701992;-0.7175878896617329;10.006376728993754;0.7508793652313843;0.012609472705299612;0.012599503804849916;0.8416105564515708;-0.9614952731116901;0.22064862535517002;1.2772573502306708
30.035946;0.076386765581116;0.09284731376682913;1.2169682396219137;-0.05744341206998083;-0.7545711735690087;10.006262761564681;0.7508775026545013;0.012609458325763523;0.012599870176219982;0.8409914048411637;-0.9626012766704592;0.2194723853353334;1.2776985581259077
30.036011;0.07477810089278698;0.08940427792972916;1.1970599299567974;-0.059015436118717374;-0.7919415910006846;10.006145414331549;0.7508758544956161;0.012609454541868416;0.012600244817888611;0.840372554918067;-0.96370328015233;0.21833411227508093;1.2781380277222956
30.036077;0.07318211577414103;0.0858813091812289;1.1749739363732066;-0.06052866723779883;-0.8300086141572093;10.006024188608064;0.7508744392171508;0.012609461574130933;0.012600627123511206;0.8397530051031057;-0.9648022835678062;0.21720781645888645;1.278575813488149
30.036142;0.07162352239229132;0.08231806106973003;1.1507330089941883;-0.06196475126751282;-0.8682405618409635;10.005898738231656;0.7508732731421454;0.01260947971696865;0.012601016617092783;0.8391347576704228;-0.9658982869299831;0.21613550972439743;1.2790131977387065
30.036208;0.07007338975018713;0.07866248365616743;1.1239522167275393;-0.06334380196602632;-0.9072507323676261;10.005768870890641;0.7508723647038087;0.012609509279796169;0.012601412931338898;0.8385168098827895;-0.9669892902553954;0.215057202356413;1.2794479958469283
30.036273;0.06857764083399673;0.07498958003495612;1.0948304677109653;-0.0646385042110014;-0.9460411789199037;10.005634486423757;0.7508717119162389;0.012609550533631737;0.012601815788067778;0.8378991496555787;-0.9680782935619769;0.2140639006905507;1.279882473182918
30.036339;0.06708082157309397;0.07120056300132135;1.0626859504886725;-0.06588015719915931;-0.9857877390858061;10.005495500894922;0.750871304767415;0.012609603675043306;0.012602225013355669;0.8372817640177113;-0.9691622968658291;0.21302661000002962;1.280314373065289
30.036404;0.06566745505963754;0.06743573385512079;1.0281264043364873;-0.06702929591393515;-1.0246282872045152;10.005351777141017;0.7508711250546513;0.012609668788070735;0.012602640438110326;0.8366646494873855;-0.9702433001783116;0.21213533751445637;1.2807452149427017
30.03647;0.06422805174490145;0.06350088604888957;0.9897880603853214;-0.06813052190471908;-1.0648662329868221;10.005203041060271;0.7508711418019471;0.012609745766241314;0.012603061710920948;0.8360468079211165;-0.9713213035043176;0.21112109189939202;1.2811743387662293
30.036529;0.06302869622961203;0.06002047604318265;0.9532926817645373;-0.06903634388809651;-1.0996087581996679;10.005048871765883;0.7508713109782814;0.012609834261037808;0.012603488172685718;0.8354922341989532;-0.9722883068433421;0.21038088224555415;1.2815615090261012
30.036587;0.06184353564022772;0.056451774058523994;0.9137325629590614;-0.06988982770187725;-1.13459051907974;10.004888782524887;0.75087158289659;0.012609933747261538;0.01260391886544168;0.8349379141102806;-0.9732523101924964;0.20960571677165504;1.2819473276918962
30.036646;0.06070087101310077;0.052841488292631855;0.8713202683820722;-0.07068247379731882;-1.169112628060805;10.004722295764129;0.7508719107283862;0.012610043665091896;0.01260435267538355;0.8343848327641324;-0.974213313549066;0.20888759985135852;1.2823323785916974
30.036764;0.05855574043197985;0.045499689933690045;0.7775098108735526;-0.07207650073167374;-1.2359884368674652;10.004549014331646;0.7508722540416609;0.012610163549839357;0.012604788451079284;0.833270981630448;-0.9761263169125336;0.2075295306094842;1.283077638775706
30.03687;0.0568080312557283;0.03876054856238361;0.6824382157990724;-0.07311033975805878;-1.292410431624692;10.004368642478378;0.7508725763117535;0.012610293084185471;0.012605224996936797;0.8322693587294223;-0.9778393202861625;0.20643650534276387;1.2837464582419542
30.036976;0.05525802640801583;0.03190424929821234;0.5770911989122889;-0.07392533358176782;-1.343587608387569;10.004180913636464;0.7508728410944712;0.012610432034958511;0.012605661114105762;0.8312679647150746;-0.9795433236772567;0.20546852098486773;1.2844110025600959
30.037082;0.053931692010342966;0.02493727997509818;0.4616415889858604;-0.07451415510670788;-1.3876924537514765;10.003985530161167;0.7508730129231612;0.01261058011338718;0.012606095736985217;0.8302667983455848;-0.9812373270967141;0.20463457708799843;1.2850704551791428
30.037188;0.05285781379618608;0.017869283826129657;0.3367985364973613;-0.07487118361469108;-1.4227422856463585;10.003782139301869;0.7508730625469437;0.012610736861367664;0.012606528006348022;0.8292658544425126;-0.9829233305576542;0.2039416763881581;1.2857262899896698
30.037294;0.052062078752321474;0.010708433622374874;0.2038613506229647;-0.0749872244423503;-1.4467675469167105;10.003570335513977;0.7508729714169955;0.012610901627034527;0.012606957222623774;0.8282651259029091;-0.9846003340715241;0.20339782374730303;1.286377690925422
30.0374;0.05156904106637771;0.003465008790964094;0.0647861499658932;-0.07485357728052561;-1.4579986238390144;10.003349737557585;0.7508727291825847;0.012611073600183507;0.012607382742759876;0.8272646039716085;-0.9862683376436958;0.203011024985839;1.2870246056373549
30.037507;0.05140039796037548;-0.0038505560960493085;-0.07789692657763024;-0.0744622642399848;-1.455094456387218;10.00312010267301;0.7508723248197879;0.01261125187925767;0.01260780393993243;0.8262642742291871;-0.9879273412716273;0.20279128808975633;1.2876669895178505
30.037613;0.05157062591967717;-0.011225395658969106;-0.22120391436874845;-0.07380155047795371;-1.4373385476806821;10.002881362227846;0.750871740998788;0.012611435514873558;0.012608220281683251;0.8252641152671848;-0.9895773449456781;0.20274462529413034;1.2883048131734498
30.037719;0.052090798756175546;-0.01864659027396104;-0.36199172155462783;-0.07286339778874332;-1.4047721510232647;10.002633518767865;0.750870956579652;0.012611623457404728;0.012608631398702223;0.8242641032122253;-0.9912193486526398;0.2028800541261183;1.288938835284435
30.037825;0.0529651841643601;-0.0261005474703936;-0.4972337042061722;-0.07163890150603672;-1.358204985618992;10.002376530760616;0.7508699535128103;0.012611814520477225;0.0126090370279202;0.8232642179426682;-0.9928523523811452;0.20320559618728853;1.2895682967135584
30.037931;0.054187927538450614;-0.03356804668532496;-0.6242480932755501;-0.07011511840431049;-1.2991373519890108;10.002110345532223;0.7508687198444295;0.012612007469543348;0.012609436930462091;0.8222644468353324;-0.9944763561254735;0.2037272732406613;1.2901932188916108
30.038037;0.05575111426743637;-0.041031357167580766;-0.7409748625093252;-0.06828393688742512;-1.229537225353344;10.001835035229428;0.7508672479981213;0.012612201125960523;0.01260983093222169;0.8212657848713717;-0.9960923598852498;0.2044541059393441;1.2908150412816322
30.038143;0.05763923072359464;-0.048470901426961206;-0.8460666260588098;-0.06613281329834364;-1.1515963304464287;10.001550910342733;0.750865535496806;0.01261239437776686;0.012610219039826495;0.8202662306593638;-0.9976993636629128;0.20539111756068024;1.291431763362667
30.038249;0.059835179258782824;-0.05586188927085858;-0.9387650711656064;-0.06365458210663309;-1.0675680403687562;10.001258531541184;0.7508635848866037;0.012612586101372716;0.012610601486376409;0.8192667818885871;-0.9992983674628378;0.20654433676922815;1.2920448448308206
30.038355;0.06231816851772385;-0.06317918662301147;-1.0189439508274394;-0.0608392610796818;-0.9795150611355603;10.000958599976148;0.7508613999099828;0.012612775087903191;0.012610978646757202;0.8182674358881403;-1.0008883712915453;0.2079167955940291;1.2926535583650602
30.038461;0.06506470677342686;-0.07039404159281995;-1.0869280290259877;-0.057675036423492206;-0.8892088268574265;10.000651823430646;0.7508589804674359;0.012612960081170809;0.012611350912707408;0.8172681906406132;-1.0024703751557027;0.2095145248487763;1.2932587111804563
30.038567;0.0680551295451509;-0.07747766285296424;-1.1433140269470865;-0.0541563497425097;-0.7981248215519566;10.000338845732065;0.750856316091005;0.012613139894931857;0.012611718668710612;0.8162690422654741;-1.004043379059018;0.21133855178351726;1.293859549838364
30.038673;0.07126608812154761;-0.08439419445741973;-1.1888725372974231;-0.05027560725949429;-0.7074245626414796;10.00002021369793;0.7508533840981148;0.012613313521113216;0.012612082288696999;0.815269986109424;-1.0056083830007776;0.21338890066041116;1.2944568538545005
30.038779;0.0746760609819112;-0.09110682074268793;-1.2244596588652041;-0.046026722519278904;-0.6179609524018103;9.999696400684618;0.7508501542309761;0.012613480214734525;0.012612442039286178;0.8142710225293044;-1.0071653869765274;0.21566659253773268;1.2950506014851912
30.038885;0.07826579038867232;-0.09757806310214479;-1.2509392142515878;-0.041405410425506245;-0.5303319964947975;9.999367920028714;0.7508465935747012;0.012613639498282024;0.01261279800067237;0.8132721597398219;-1.0087143909810108;0.2181706435075592;1.295640746831822
30.038991;0.08201422883363936;-0.10376253291700048;-1.26910797285176;-0.03641152668560276;-0.44498635197226744;9.999035399461182;0.7508426723198062;0.01261379106424065;0.012613150059453099;0.8122734089105383;-1.0102543950108296;0.22089706488853178;1.2962264548876496
30.039097;0.08590296997906662;-0.1096159763618915;-1.2797146990821493;-0.031045079530345628;-0.36217627512738626;9.998699517117482;0.7508383703425598;0.01261393472886917;0.012613497935955486;0.8112747738675944;-1.0117873990634518;0.22383686795520452;1.2968092251290873
30.039203;0.0899126150123851;-0.11508960821736292;-1.2834274307405258;-0.025308697301648107;-0.28205064670423047;9.998360905435854;0.7508336791074902;0.012614070436902491;0.012613841277748086;0.8102762456888526;-1.013311403134822;0.22698506766562082;1.297387431127561
30.039309;0.09402750792564063;-0.12013590087481862;-1.28082354999303;-0.019211490011226972;-0.2047060677589938;9.998020153894187;0.7508285983041922;0.012614198178118867;0.012614179795478145;0.8092778085575267;-1.014827407219194;0.23033067868254212;1.2979617761190183
30.039415;0.09822612451030656;-0.12469805969919806;-1.27240763598629;-0.012763655844482935;-0.13017378639857508;9.997677884182439;0.7508231347001448;0.012614317902707915;0.01261451331177205;0.8082794474375748;-1.0163354113105347;0.23386170900322303;1.2985321836844645
30.039511;0.10206427157383054;-0.12835007254091768;-1.2602251942059841;-0.0066733590200060465;-0.06549449447093621;9.997334755430327;0.7508173053122298;0.01261442954698877;0.012614841657919906;0.8073821469380018;-1.0176854154023653;0.237152158970078;1.2990438077169737
30.039606;0.1059438419289215;-0.13152913204663477;-1.2439667360887494;-0.0003260325154162846;-0.003082736857265927;9.996991412742048;0.750811135544307;0.012614533095428529;0.012615164537299543;0.806484888165762;-1.0190294194849243;0.24059602477802844;1.2995524889310994
30.039692;0.10945900556920073;-0.13395303060711147;-1.2260482876619714;0.005592088811249027;0.05116535177324893;9.996648522853521;0.7508046518485111;0.01261462859245513;0.01261548149928015;0.805678652946952;-1.0202344235435563;0.24379230262582988;1.3000101494109622
30.039778;0.11298743943138999;-0.13593406868637997;-1.2051799078998704;0.011687254051120383;0.10358703401758816;9.996306832445397;0.750797878297033;0.012614716095727837;0.012615791994672608;0.8048714265764834;-1.021433427561128;0.24706998930343077;1.3004637754627584
30.039855;0.11616558957708861;-0.13731564899720441;-1.1839920499640337;0.017313499819146556;0.1492460598897591;9.995967125988455;0.7507908359264661;0.012614795630730716;0.012616095448786132;0.804147193315756;-1.0225074315210165;0.25008107907556254;1.3008716646835177
30.039933;0.11933842608535673;-0.13829669089899668;-1.1606267206286827;0.02305400643629528;0.19343524137252857;9.995630144565865;0.7507835418014269;0.01261486721330882;0.012616391390950218;0.8034219369772094;-1.0235784354074045;0.2531395627654522;1.3012774900204518
30.040002;0.12218447981102913;-0.13882386024874352;-1.1378053841499425;0.028307652891487768;0.23197132684852828;9.995296563916044;0.7507760102226484;0.012614930915624056;0.0126166795955136;0.8027706464486759;-1.0245384392044907;0.25592642985640324;1.3016424408573581
30.040072;0.12501309713835;-0.13899763026451759;-1.113351606818521;0.03362917561912434;0.26933052625152065;9.994967049653097;0.7507682558019935;0.012614986888290764;0.012616960084439325;0.8021183150968265;-1.0254944428979578;0.25873766944947296;1.3020042679565265
30.040141;0.12782161066528613;-0.13881017387529715;-1.0873255206860644;0.03900558698748623;0.3055111812665178;9.994642268453555;0.7507602996076893;0.012615035281693372;0.012617232984650142;0.8014669385660713;-1.0264484464781798;0.26156726907654887;1.3023657533397794
30.040211;0.13060226526272015;-0.13824899314749212;-1.059784091705888;0.04442178909046154;0.3405107922465049;9.994322780875134;0.7507521748806917;0.012615076117227798;0.012617498397545402;0.8008155152240017;-1.0273984499408149;0.2644072128627445;1.3027246727248605
30.040281;0.13335068506822878;-0.13730640535891028;-1.0307813471270098;0.049863294935587894;0.3743289611827327;9.994008989744838;0.7507439241252895;0.012615109264817442;0.012617756401554471;0.8001630452548352;-1.0283444532840023;0.2672494806135029;1.3030803754394924
30.04035;0.13606088562404667;-0.1359752285761349;-1.0003767075074335;0.05531252660653549;0.4069501455081792;9.993701208468146;0.7507355918394821;0.012615134570016649;0.012618007136185789;0.7995115293150228;-1.0292884565055875;0.27008704827882196;1.3034356228059787
30.04042;0.13872657590581913;-0.13424850566834712;-0.9686212003469299;0.0607538469347087;0.43837875596357356;9.993399706400563;0.750727218961584;0.012615151956626509;0.012618250818429752;0.7988599673041517;-1.0302284596025022;0.272911889580533;1.3037881567241387
30.040482;0.14108328462686787;-0.132354215698824;-0.9389355564034269;0.06562812305331399;0.46562467623691134;9.993104737270857;0.7507188372061502;0.012615161393386405;0.012618487634960287;0.7982743552585342;-1.0310714625718833;0.27543697806338113;1.3041047298665152
30.040545;0.14339645481340138;-0.13013576468530583;-0.9082427762220002;0.07046934735734463;0.4918927913531092;9.99281660095395;0.7507104674774707;0.012615162793532362;0.012618717598953827;0.7976876832757892;-1.0319124654123706;0.2779392880261403;1.3044191992964278
30.040608;0.14566009894335671;-0.12759179963925243;-0.8765901788297004;0.07526169099556243;0.5171659119086326;9.992535630900667;0.7507021262464354;0.012615155935836751;0.012618940514266838;0.7971019385422283;-1.032750468124882;0.28041279512809425;1.3047318890729185
30.04067;0.1478720556019867;-0.12472419427882069;-0.8440151359607309;0.07999337873335341;0.541443497660952;9.99226208936633;0.7506938316290789;0.012615140468503663;0.012619156078930828;0.7965161110844033;-1.0335854707128664;0.2828534788051715;1.3050420795950362
30.040733;0.15002802997112905;-0.1215359004168628;-0.8105677751184381;0.08464924746932513;0.5647098401760033;9.991996126811818;0.7506856019204888;0.012615115970516688;0.012619363986421384;0.7959301967862035;-1.0344184731826762;0.2852553237635509;1.3053504703932646
30.040795;0.15212351530938667;-0.11803036877508255;-0.776294057081811;0.08921565357566599;0.586961395878048;9.991737824641836;0.7506774510482928;0.012615081950533775;0.012619563959646763;0.7953441967929908;-1.0352484755440106;0.28761131610389445;1.3056562022460085
30.040858;0.15415552422385947;-0.11421257841790829;-0.7412340910390531;0.09368010826516202;0.6081965804351294;9.991487206593037;0.7506693883195423;0.012615037797928833;0.0126197557936992;0.794758116105403;-1.0360764778072358;0.2899184370943897;1.3059600315198363
30.040921;0.15612118976815972;-0.1100911875878845;-0.7054443092376489;0.09802813437649582;0.6283998330931017;9.99124423140976;0.7506614212837479;0.012614982846132933;0.012619939368582437;0.7941709623050074;-1.0369014799786542;0.2921696629844541;1.3062605453656377
30.040983;0.15801661715450302;-0.10567303267730087;-0.6689666794680164;0.1022474157124005;0.6475731665028315;9.991008820193652;0.7506535581737881;0.012614916536196265;0.012620114553928453;0.7935847456955967;-1.0377244820600988;0.2943609714101434;1.3065597581325874
30.041046;0.1598383220097243;-0.10096807857509893;-0.6318537569049842;0.10632436374996349;0.6657079987551876;9.990780887968134;0.7506458116248974;0.012614838536228377;0.012620281084055033;0.7929984795985562;-1.0385444840517162;0.29648734417335026;1.3068562780342983
30.041108;0.1615832052360448;-0.0959867076258744;-0.594151921549531;0.11024741295985735;0.6828057829707059;9.99056036327418;0.7506381999675268;0.012614748757417622;0.012620438521130485;0.7924121744134022;-1.0393614859532059;0.2985447646969145;1.3071501137631003
30.041171;0.16325025468536286;-0.09074402665708163;-0.5559228535993781;0.11400461260853963;0.6988549916280337;9.99034720058748;0.7506307409839613;0.012614647220147759;0.012620586295655187;0.7918258297875201;-1.0401764877645372;0.30052921884595113;1.3074420680456627
30.041234;0.1648354667875141;-0.08525134919942672;-0.5172096294455603;0.11758512992034267;0.7138617452649013;9.990141377829278;0.7506234441163787;0.012614533887180063;0.0126207237424095;0.7912394348014747;-1.040988489486742;0.30243569590869274;1.3077313558381
30.041296;0.16633688583458242;-0.07952416071164858;-0.4780677131201481;0.12097816740031081;0.7278215805779362;9.989942911381108;0.7506163082287758;0.012614408706685955;0.012620850157040852;0.7906519732066332;-1.0417984911209888;0.3042621833226842;1.3080181840968408
30.041359;0.1677525421038891;-0.07357887173451842;-0.4385529888071353;0.12417446060924382;0.7407369413832934;9.98975189699599;0.7506093253069223;0.012614271772875196;0.012620964918300418;0.7900654257036888;-1.0426054926657229;0.3060036632774498;1.3083029818279794
30.041422;0.16908037888184912;-0.06743199002971588;-0.3987172290592101;0.1271653525023799;0.7526116220254285;9.989568534215666;0.7506024872581506;0.012614123362790096;0.012621067580781329;0.7894787688167935;-1.0434094941142587;0.30765911677463376;1.308585152989504
30.041484;0.17031996206283356;-0.06110145666370229;-0.358612622824853;0.12994340064784388;0.763446543785814;9.989393121612055;0.7505957914332217;0.012613963851843227;0.01262115784089145;0.7888919776900555;-1.0442114954553057;0.3092265277571915;1.3088654936277755
30.041547;0.17146873630830695;-0.05460481718078732;-0.31829020335313896;0.13250149352112606;0.7732510186623459;9.989225998063375;0.7505892405307844;0.01261379361260392;0.01262123540269565;0.788305032117267;-1.0450114966741681;0.3107018832059666;1.3091439956424211
30.041609;0.17252769910233146;-0.047961861792286294;-0.2778038005709632;0.13483547681768976;0.7820324973064752;9.989067445752507;0.7505828368285908;0.012613612948457503;0.012621299867393116;0.7877179159976039;-1.0458084977515825;0.3120841723273145;1.3094198451723098
30.041672;0.17349425003010352;-0.04119220702293646;-0.23721023525630305;0.13693857540574092;0.7897961124650652;9.988917669261594;0.7505765766799999;0.012613422079850271;0.01262135072658624;0.7871296113418108;-1.0466034986632469;0.31337138547824217;1.3096932182498064
30.041735;0.17436897968139956;-0.034314800956731006;-0.19655480371657433;0.1388088792175632;0.7965574519421043;9.98877689935241;0.7505704470418686;0.01261322118992095;0.012621387394782605;0.7865420939957947;-1.047395499384224;0.3145635125191837;1.309964500876373
30.041797;0.17515169232603195;-0.027350214363297917;-0.15589218195326646;0.1404429654910066;0.8023234786398618;9.9886455130654;0.750564421142304;0.012613010467874865;0.012621409247787048;0.7859543335719875;-1.0481854998951867;0.31565754372120225;1.3102338916350056
30.04186;0.17584207240796523;-0.020317503419017856;-0.1152672733663795;0.1418396198929283;0.8071110463948532;9.988524028946262;0.7505584577570985;0.012612790085664394;0.012621415705844416;0.7853662965813922;-1.0489725001840708;0.316655473927996;1.3105006079771626
30.041923;0.17644032112125135;-0.01323663260941274;-0.07472898792526013;0.14299815313628;0.8109343033647275;9.988412965184509;0.7505525073886313;0.012612560198631936;0.012621406301858932;0.7847779478347611;-1.0497575002436563;0.31755630484937486;1.3107654803222013
30.042048;0.17736774050503587;0.0009844599096495111;0.005877953789606324;0.14460595739290905;0.8157525774045778;9.988312682427742;0.7505465198055055;0.01261232104166513;0.012621380646658156;0.7835932501500579;-1.051319500070768;0.3190550441064502;1.311296964104029
30.04216;0.1778969956299325;0.013756540914445354;0.07768286404881689;0.14525299220156332;0.8169537648945716;9.988223338016807;0.7505404480652624;0.012612073008987213;0.01262133838401099;0.7825281672268389;-1.0527164996668363;0.3200857053134862;1.3117694374107758
30.042273;0.17814575662177096;0.026395251431333974;0.14854297646979983;0.14516529959334826;0.8153095323794686;9.988144948237087;0.7505342478605573;0.01261181661890472;0.012621279280094282;0.7814626691703188;-1.0541064990352396;0.32081530807584774;1.3122377329767585
30.042386;0.17812225924997804;0.038804253968762956;0.21824597909510773;0.14437076870970342;0.8109432957871683;9.98807743299281;0.7505278752559092;0.012611552443879912;0.012621203352491835;0.7803957380465357;-1.0554884981774864;0.321250874418439;1.3127005121576145
30.042487;0.17787873090827896;0.049705693129027416;0.27984009772454743;0.14308129864031588;0.8047897682664453;9.988020592960641;0.7505212896795846;0.01261128112868316;0.012621110890484481;0.7794363675499334;-1.0567254970933044;0.32140342396834937;1.3131122082820796
30.042579;0.17748510341552953;0.05925024514564854;0.3342397681960113;0.14147963979530356;0.7975348478855323;9.987974103511288;0.7505144635419297;0.012611003427886517;0.012621002397768451;0.7785725524815607;-1.0578334957837414;0.321352971054875;1.3134780702969022
30.04267;0.17693555924520382;0.0685042184405553;0.3875777947786494;0.13948533639807742;0.7887238124418128;9.987937551330152;0.7505073902103321;0.012610720101956999;0.012620878534329295;0.777709278793229;-1.0589364942531887;0.32113752500270143;1.3138414383255947
30.042752;0.17631108209826601;0.07655683762183232;0.434615953750947;0.13737469491544055;0.7795290421928306;9.987910437579714;0.7505000837857025;0.01261043174321512;0.012620740123969729;0.7769315229620619;-1.0599244925078912;0.32079909233364823;1.3141638345359279
30.042834;0.17557087692754114;0.08432703042932518;0.48069424744948225;0.13498401521969458;0.7691809027002376;9.987892162318404;0.7504925739221662;0.012610138754201932;0.012620588222025586;0.7761532560110743;-1.0609094905533123;0.32033867744738626;1.314484591416757
30.042916;0.17472044560362882;0.09179701612295302;0.5257738153805513;0.13233312923391535;0.7577339522620945;9.987882063717935;0.7504849018498231;0.012609841452518644;0.012620424130433445;0.775374449556346;-1.0618894883941163;0.31976028273977725;1.3148021505256495
30.042999;0.1737641362932462;0.09895079886401811;0.5698195688731861;0.12944057669298525;0.7452384398735958;9.9878794667571;0.7504771178925358;0.012609540141612717;0.012620249317201787;0.7745950820222631;-1.0628654860349327;0.31906991180111577;1.3151173864532966
30.043081;0.17270838354269555;0.10577641653198601;0.6128033628420657;0.12632708047564026;0.7317468037492514;9.987883697121449;0.7504692765925625;0.012609235171647396;0.012620065297545672;0.7738151417173144;-1.063837483480101;0.3182735733873756;1.3154303779961307
30.043163;0.17155891479680813;0.11226545141308795;0.6547095350164304;0.12301030764957557;0.7172963311305453;9.987894087721687;0.7504614315223843;0.012608927025111943;0.012619873496329464;0.7730346270015069;-1.0648064807354596;0.3173772799697016;1.315742010945297
30.043245;0.17031948145656364;0.11840795362322383;0.6955118172979373;0.11950992256901233;0.7019438705673423;9.987909972867733;0.7504536354433025;0.012608616381814916;0.012619675108886537;0.7722535420902092;-1.065770477811531;0.3163870424721994;1.3160507252469809
30.043327;0.16899684087126032;0.1242012891337381;0.7352062437440646;0.11584327620190657;0.6857204229631978;9.987930682017675;0.7504459446614987;0.01260830411318504;0.012619471063609838;0.7714718910419593;-1.0667304747229744;0.31530986872090827;1.3163573679848855
30.043409;0.16759509812732878;0.12963968328823486;0.7737724302287422;0.11202940868683921;0.6686785510946871;9.987955567298837;0.7504384244195964;0.012607991161335269;0.012619262105331246;0.7706896752391588;-1.0676874714848972;0.3141517665287031;1.3166627795538197
30.043492;0.16611972117974064;0.13472284093133302;0.8112085836625688;0.10808541069965306;0.6508547618998419;9.987984043935507;0.750431151978732;0.012607678353759403;0.012619048879347259;0.7699068904094539;-1.068639468110122;0.3129177467702341;1.3169653711090157
30.043574;0.1645754521161715;0.13945123778567461;0.8475132018114183;0.10402729306254446;0.6322832877396599;9.988015607720753;0.7504242093438268;0.012607366279118445;0.012618831975561325;0.7691235212106373;-1.0695884646077936;0.31161382211948424;1.3172668024742713
30.043656;0.1629673346843074;0.1438269333323366;0.8826856831254561;0.09987074602906926;0.6129967582531947;9.9880498174911;0.7504176680039539;0.012607055311004171;0.012618611946566336;0.768339538481298;-1.0705334609835624;0.3102450022352084;1.3175662981280576
30.043738;0.16129890294061913;0.14785189550129635;0.9167262808052812;0.09563093038061961;0.5930320162587551;9.9880862536999;0.7504115822900393;0.012606745723800298;0.012618389284641249;0.7675549019806197;-1.0714734572425508;0.30881629101655117;1.3178630769166992
30.04382;0.1595746996887514;0.15153046417670513;0.949638508903242;0.09132165710798276;0.5724155250776282;9.988124486074192;0.7504059951419989;0.012606437765407402;0.012618164418301957;0.766769568705678;-1.0724104533929077;0.3073336852969913;1.3181587957901715
30.043902;0.15779838472028102;0.15486768859013114;0.9814297788327802;0.08695589080314645;0.5511735480344928;9.988164070018927;0.7504009440173522;0.012606131656410245;0.012617937791256171;0.7659835018029773;-1.0733434494471787;0.30580117308847116;1.3184526760847874
30.043985;0.15597578506722035;0.15787101240105048;1.0121038559554223;0.08254827874881858;0.5293376655924574;9.988204568455382;0.7503964624649132;0.012605827581929914;0.012617709954066265;0.7651966744515091;-1.074273445421513;0.304223737478646;1.3187455730221673
30.044067;0.1541085102202915;0.1605458850175849;1.0416735038108187;0.07810799287107614;0.5069214565880651;9.988245568853728;0.7503925821125552;0.012605525701150252;0.012617481570161;0.764409069766466;-1.0751984413327005;0.30260436658672657;1.3190359060218229
30.044149;0.15219946386649935;0.16289870282634014;1.0701460113332917;0.07364592543311466;0.4839462568491367;9.988286656649482;0.7503893340028245;0.012605226151624786;0.012617253347949374;0.7636206800545198;-1.0761204371945845;0.30094905921617465;1.3193253572548977
30.044231;0.15025394118534505;0.16493889221430474;1.0975276563311727;0.06917403052274712;0.4604350228057714;9.988327382896847;0.750386742071749;0.012604929088307482;0.01261702598929255;0.7628315062716841;-1.0770384330173073;0.29926082076453414;1.3196131627530263
30.044313;0.14827379564012594;0.16667395606512514;1.1238325309308412;0.0646999687222861;0.4363955852421597;9.988367318855508;0.7503848115471573;0.012604634735871851;0.012616800187017605;0.7620415561059163;-1.0779524288087008;0.297543655750333;1.3198993758904505
30.044395;0.1462627921396098;0.1681127687147794;1.1490669509804794;0.06023364015697237;0.4118465596019763;9.98840616393182;0.7503835258809712;0.012604343341823315;0.012616576587249288;0.7612508420488978;-1.0788624245756158;0.29580056452166875;1.3201840669484262
30.044478;0.14422126099687757;0.1692613824029585;1.1732418725860199;0.05578164393437572;0.38679577318699443;9.988443769551008;0.750382853741858;0.01260405510440153;0.01261635569677475;0.7604593820540472;-1.0797694203252495;0.2940345447946215;1.3204681482260139
30.04456;0.14215461127879606;0.17013139426809437;1.1963635461759952;0.051353005569555736;0.361255225804928;9.988480092926174;0.7503827564421381;0.012603770201539926;0.012616137850514514;0.7596671995310318;-1.0806724160653707;0.2922485943522961;1.3207509118908352
30.044642;0.1400629455312859;0.17072946193225932;1.2184446454514555;0.04695154619001652;0.3352165277320583;9.98851520398936;0.7503831925358212;0.012603488831729463;0.012615923238891354;0.7588743204800179;-1.0815714118028805;0.2904457108723931;1.3210324626917833
30.044724;0.13794932238383045;0.17106471827822425;1.2394887643922154;0.042585752834308384;0.3086975167924425;9.988549345618775;0.7503841192624223;0.012603211159404765;0.012615711886971805;0.7580807719899441;-1.082467407541979;0.2886278900018153;1.3213137066167562
30.044806;0.13581597139497195;0.17114621301933922;1.2595038315528233;0.03826021456820984;0.2816920489917507;9.988582948832521;0.7503854920282431;0.012602937240882257;0.012615503597129457;0.7572865828293504;-1.0833594032828386;0.28680012618815875;1.3215938919546215
30.044889;0.1336643861679045;0.1709817281790674;1.2784935687108192;0.033980010948709526;0.25420001063662717;9.988616571977257;0.7503872631391729;0.01260266704240493;0.01261529795634869;0.756491782280282;-1.0842473990224635;0.2849614152184053;1.3218730728517196
30.044971;0.13149672595515446;0.17058008677662764;1.2964615882691641;0.029750385365202723;0.22622221019442776;9.988650812587082;0.7503893774478712;0.01260240048796013;0.012615094415407323;0.7556963988864644;-1.0851323947585947;0.28311675495462585;1.32215212095154
30.045053;0.12931422664605663;0.16994901449238511;1.3134106513814872;0.025574027799945265;0.1977426608635217;9.988686207674673;0.7503917697238051;0.012602137437659843;0.012614892333766494;0.7549004613169921;-1.0860133904937859;0.28126714348322507;1.3224302685141425
30.045135;0.12711847292376544;0.16909620696865565;1.3293384066726461;0.021455937035500965;0.16876271522963326;9.98872314259921;0.7503943684459308;0.012601877693497132;0.012614690949617995;0.7541039975676889;-1.086890386236456;0.279414576227557;1.3227075695163093
30.045217;0.12491065761204961;0.16802908701961883;1.3442428364604468;0.017399624966796704;0.13927348339328066;9.98876184047119;0.7503971010338115;0.0126016211232954;0.012614489337239554;0.7533070316718604;-1.0877643819989409;0.2775620450403944;1.3229849005782035
30.045299;0.12269210246533542;0.16675502357624838;1.3581186720029546;0.013408444481863298;0.10926485615466122;9.988802436031602;0.7503998981781429;0.012601367756223008;0.012614286385097274;0.7525095816430538;-1.0886343777936087;0.2757095399885208;1.3232614962421838
30.045382;0.12046507686588338;0.16528262651513884;1.37095857011234;0.009484461933062698;0.07871570864398084;9.988845043563678;0.7504026967707209;0.012601117722179258;0.01261408083269337;0.7517116592891837;-1.0895013736283292;0.2738600526444318;1.3235382429325522
30.045464;0.11822892892995272;0.16361620098786306;1.38275088985929;0.0056304859365690855;0.047612871194994216;9.9888897782711;0.7504054409055096;0.012600871128724858;0.012613871443068348;0.7509132719402257;-1.0903643695044054;0.2720145785303488;1.3238143857966054
30.045546;0.11598616090713565;0.16176421316601608;1.3934808466147195;0.0018482140225303623;0.015931194573647264;9.988936784948105;0.7504080836730823;0.012600627988262897;0.012613657237049538;0.7501144283979096;-1.0912233654187333;0.2701761160046654;1.3240899799031052
30.045628;0.1137363677656351;0.15973110211743843;1.4031315696580926;-0.0018596526008134;-0.016345486289161937;9.98898626850938;0.7504105873681941;0.012600388200635745;0.01261343758611323;0.7493151469035932;-1.092079361367105;0.2683446629059203;1.3243658772873805
30.04571;0.11148288036270411;0.15752604847767343;1.411679813541175;-0.005491087680270897;-0.04923973500108432;9.989038451294974;0.7504129180529265;0.012600151602820919;0.012613212108383927;0.7485154588466191;-1.092932357345163;0.26652221414242055;1.3246420713552545
30.045792;0.10922496009509841;0.1551523216227178;1.4190978299446178;-0.009044554233245461;-0.08277969237481998;9.9890934962889;0.7504150391260201;0.012599918112312841;0.01261298050028446;0.7477154058701238;-1.093781353347529;0.2647107622813123;1.3249176930973692
30.045875;0.10696398352519809;0.1526161034576125;1.4253544944950942;-0.012517693309829978;-0.11698696103373668;9.989151482114439;0.750416910953241;0.012599687863875655;0.01261274244848623;0.7469150340032362;-1.0946263493673456;0.26291229996881954;1.3251926650626185
30.045957;0.10470165357942275;0.14992349598334853;1.4304101843835453;-0.015909869761333368;-0.15189933087174223;9.989212404893884;0.7504184959617327;0.012599461202306485;0.012612497630147173;0.7461143894763277;-1.0954683453974066;0.26112582058716083;1.3254677105916928
