time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.046039;0.10243679819685142;0.14707665148454863;1.4342229876410326;-0.019218874061279593;-0.18754558568363372;9.989276174946978;0.7504197642524987;0.012599238562210511;0.01261224566568813;0.7453135172278742;-1.0963073414316302;0.2593553174351254;1.3257427090659761
30.046121;0.10017277323072374;0.1440834127810346;1.4367391150258932;-0.022444415705960175;-0.22396790887992707;9.989342602888687;0.7504206964654933;0.012599020353688456;0.012611985987361659;0.7445134619237921;-1.0971423374650542;0.2576017827688152;1.3260172603435993
30.046203;0.09791008632748803;0.14094753930553836;1.4378995751334525;-0.02558392499063981;-0.2611917426952683;9.98941138567412;0.750421282598033;0.012598806890001094;0.01261171784175544;0.7437122695624107;-1.097974333493897;0.2558652080168878;1.3262909219448862
30.046285;0.09564878435406127;0.13767184233400218;1.4376369043724049;-0.028636247491227264;-0.2992603359813036;9.989482146559988;0.7504215195272209;0.01259859830917799;0.012611440545074855;0.742910985124303;-1.0988023295173517;0.2541485882888554;1.3265632714211824
30.046368;0.09339125795954742;0.13426186067408327;1.4358703929202863;-0.03160074560824283;-0.3382180338089088;9.989554498003766;0.7504214109919846;0.012598394479588345;0.012611153726515289;0.7421096465548463;-1.0996273255380962;0.25245292667113695;1.3268349726439335
30.04645;0.09113786531280581;0.13072008981319055;1.4325102763317155;-0.034475964855449265;-0.37810877805500315;9.989628042252484;0.7504209686328104;0.0125981949901235;0.012610857309161541;0.7413082802161102;-1.1004483215603986;0.25077923106681727;1.327105026628413
30.046532;0.08889054200623424;0.1270509553303171;1.4274544192562257;-0.03726037753429922;-0.41897179106583166;9.989702320993272;0.750420210953114;0.012597999288480672;0.012610551346693432;0.7405069012070731;-1.1012673175889438;0.2491295086320206;1.327374919745472
30.046614;0.08665001002588096;0.12325668847436494;1.4205856069863008;-0.03995190371909621;-0.4608463899952678;9.989776786838007;0.7504191608512396;0.012597806836684418;0.01261023590730889;0.73970551837441;-1.1020813136282739;0.24750576496920343;1.3276419930830554
30.046696;0.08442018714930678;0.1193434399937051;1.4117681624410567;-0.04255136845672781;-0.5037894524889048;9.989850822510325;0.7504178448340022;0.012597617107152577;0.012609911059384873;0.7389041408387355;-1.102893309681063;0.24591000586561218;1.3279085674126192
30.046778;0.08220066786328732;0.11531151024922491;1.4008571560657141;-0.04505414352161687;-0.5478175726783239;9.989923766491188;0.7504162924259908;0.012597429437959126;0.012609576965165108;0.7381027836573887;-1.1037013057461391;0.2443432395101581;1.3281728138298683
30.046861;0.07999466800847042;0.11116421492677002;1.3876678678818677;-0.04746234147844122;-0.5930065984898832;9.98999493950871;0.7504145314452082;0.012597242931414208;0.01260923400703929;0.7373014724846028;-1.104506301817928;0.24280647885747897;1.3284354110402865
30.046943;0.07780456025199758;0.10690469123213271;1.3720115511478175;-0.04977249864621017;-0.6393676908483141;9.990063705577422;0.7504125844711679;0.012597056550932139;0.0126088828585853;0.7365002431062689;-1.1053072978880198;0.24130374085727951;1.3286954030864508
30.047025;0.07563384290081455;0.10253690446287721;1.3536733259632794;-0.0519825319509219;-0.6869141032546348;9.990129517072104;0.7504104734132705;0.012596869408797496;0.012608524462824316;0.7356991331351102;-1.1061062939478659;0.23983504207638184;1.3289543548721263
30.047107;0.07348461943623644;0.09806086483853009;1.3323918815407276;-0.05409199672083071;-0.7356860887802135;9.990191905293042;0.750408223997097;0.012596681010340461;0.012608159943394434;0.7348981757308714;-1.1069012899899409;0.2384033944219719;1.329210518256197
30.047189;0.07136100927511513;0.09348117333799247;1.3079094347975893;-0.05609635076151222;-0.7856413418410143;9.990250480650314;0.7504058617718943;0.012596491229647573;0.01260779057381;0.7340974038029437;-1.1076922860055474;0.23701080402720412;1.3294638171609086
30.047271;0.06926772617807549;0.08879872756409568;1.2798846946800333;-0.057997505392129264;-0.8368039775538033;9.99030492401655;0.7504034054015473;0.01259630016932902;0.012607417803452346;0.733296857416076;-1.1084812819824228;0.23565927355954894;1.3297158493788725
30.047354;0.06720994100453492;0.08401817634501031;1.2479979262109284;-0.059790506403149875;-0.8890755897498791;9.990354912073505;0.7504008642208645;0.012596108128662159;0.012607043184848923;0.7324965855904507;-1.1092662779072995;0.23435180469953124;1.3299648815038976
30.047436;0.06519282460594185;0.07913957923661404;1.2118404934614984;-0.06147518203659239;-0.9423985376871743;9.990400063254734;0.7503982401033688;0.012595915569528562;0.012606668196462226;0.7316966427754142;-1.110048273771774;0.23309039860631262;1.3302116817017107
30.047518;0.06322176904531139;0.07416472070245025;1.1710018889852585;-0.06304721648119557;-0.99661740587934;9.990439980419172;0.7503955313503083;0.012595723006951965;0.012606294125398656;0.7308970840203216;-1.110827269575363;0.23187705605522893;1.3304561897179359
30.0476;0.06130652663417417;0.06909990810468923;1.1250466402051682;-0.06450536905720337;-1.0515089959243409;9.990474319437894;0.7503927364286976;0.012595530954282733;0.012605922096310247;0.7300979637740507;-1.1116022653237054;0.23071577701887255;1.3306975190032009
30.047682;0.05945306979852126;0.06394402444968446;1.0734831099631281;-0.06584572534503483;-1.1068068012612922;9.99050278718078;0.7503898551776187;0.012595339936713504;0.012605553144474558;0.7292993375861623;-1.1123752610247601;0.22960855964180246;1.3309372964603017
30.047764;0.057672009086503245;0.058700306255338314;1.015805538843714;-0.06706739826682828;-1.162143161052567;9.990525059478957;0.7503868884160074;0.012595150530185515;0.012605188244268659;0.7285012599452199;-1.113144256686677;0.22855840209027592;1.3311738089078788
30.047847;0.055973274474626133;0.053371082265012186;0.9515268849044358;-0.06816627874009983;-1.217017896731173;9.99054073051729;0.7503838397602749;0.012594963386612841;0.012604828348670289;0.7277037785731819;-1.113910252317894;0.22756830657038055;1.3314078530667905
30.047929;0.05436825995325587;0.047960323273103386;0.8802089752815974;-0.0691377120297408;-1.270786793155633;9.990549398408351;0.7503807187970578;0.012594779129522986;0.01260447441407809;0.7269069310019541;-1.1146732479273318;0.22664128108363973;1.3316393920484653
30.048011;0.05287124516191678;0.042469897948152785;0.8014089126518001;-0.06998171372942276;-1.322706512761113;9.990550750446857;0.750377542423199;0.012594598167204284;0.01260412731476457;0.7261107440007242;-1.1154332435234404;0.22578133767637953;1.3318683908363624
30.048093;0.05149472730732765;0.03690367469002785;0.714871526920108;-0.07069158942938739;-1.3718264404401252;9.990544500880793;0.7503743347898548;0.01259442065198093;0.012603787776279591;0.7253152327614731;-1.1161902391130234;0.22499048919969694;1.3320948119962135
30.048175;0.05025402062279577;0.031263225541255435;0.6204256794644739;-0.07126513066555026;-1.4170875183863032;9.990530329508202;0.7503711261117698;0.012594246624778947;0.012603456430332944;0.7245203998287588;-1.116943234701206;0.22427374789543342;1.3323177719152157
30.048257;0.04916514027658189;0.025554750660353218;0.5182125573638071;-0.07169776569135089;-1.4572549520497824;9.990507932057282;0.7503679476341193;0.012594076131949286;0.012603133817319185;0.7237262365880105;-1.117694230292362;0.22363312536229388;1.3325389006484676
30.04834;0.04824429381555661;0.019779781251145795;0.40856566074789513;-0.0719866313835321;-1.4910444004602754;9.990477092069867;0.7503648247043292;0.01259390921049363;0.012602820301237263;0.7229327249001147;-1.1184412258913652;0.22307363064642508;1.3327564813139026
30.048422;0.04750609350674234;0.01394320577400467;0.29222904161716845;-0.07212513013672726;-1.517120876092755;9.990437744031002;0.7503617770269173;0.012593745867968678;0.012602516065644586;0.7221398341220375;-1.1191862215047;0.22259826860250087;1.332972166876241
30.048504;0.04696809069031407;0.008049932107327473;0.17028523653450936;-0.07211261715922544;-1.5342291922561357;9.990390019618639;0.7503588256193597;0.012593586117004257;0.012602221224499789;0.7213475192678334;-1.11992721714075;0.2222110413799295;1.3331842650545993
30.048586;0.04664129659995615;0.0021052003133120722;0.04421204862741648;-0.07194038323597808;-1.541287914685558;9.990334191200565;0.750355994009637;0.012593430008121947;0.012601935935931768;0.7205557270903111;-1.1206652128090635;0.2219159507395999;1.3333936213407398
30.048668;0.0465393580401089;-0.003887330615152737;-0.08425786996504515;-0.07160698975038836;-1.5375071629150476;9.990270521296024;0.7503533038754275;0.012593277647683573;0.01260166044519628;0.7197644036984231;-1.1214012085197325;0.22171599783619136;1.333601099745358
30.04875;0.04666926719125041;-0.009920396458839372;-0.2130962111750569;-0.0711047414693304;-1.5224772954155823;9.990199160111192;0.7503507757591092;0.012593129214242608;0.012601395100539124;0.7189734979769408;-1.1221332042845351;0.22161617995526367;1.3338050447632186
30.048833;0.047038541509507543;-0.01598707290008469;-0.3401936872803321;-0.07043191289492426;-1.4962376622445543;9.990120189493483;0.7503484329432933;0.012592984946653268;0.012601140331964262;0.7181829634826759;-1.1228622001173851;0.22161948832037592;1.3340063176193755
30.048915;0.04764719588734635;-0.022081042641950353;-0.46354328982445575;-0.06958011591471289;-1.459267532207548;9.990033763606197;0.7503463020032257;0.01259284508349383;0.01260089654793237;0.7173927603236941;-1.1235891960319957;0.2217299088804957;1.3342057784628951
30.048997;0.04849551758912966;-0.028193469802524407;-0.5812746130633173;-0.06854735716309132;-1.4124686245218028;9.989940166711465;0.7503444116203976;0.012592709825124714;0.01260066403921903;0.7166028565719132;-1.1243121920411665;0.2219514233293969;1.3344017672872175
30.049079;0.04957786746603036;-0.03431762366282117;-0.6919124748719703;-0.06732630361068492;-1.3570302293201966;9.989839684173626;0.7503427918150245;0.012592579310834627;0.012600442939074325;0.7158132284706556;-1.1250321881588623;0.22228701137777465;1.3345951606051005
30.049161;0.05088629683419935;-0.040442036369098405;-0.7942826548509604;-0.06591202315595493;-1.2943732985002436;9.989732436617473;0.7503414699696627;0.012592453516878524;0.012600233223493944;0.7150238583338336;-1.1257501844011906;0.22273965435191664;1.3347868404632375
30.049243;0.052413361298548206;-0.04656040752979012;-0.8876862326085746;-0.06430119870951644;-1.225959622616986;9.989618360058016;0.750340461712867;0.01259233218654015;0.012600034766524305;0.7142347319660395;-1.1264641807867912;0.223313335285982;1.334975150853188
30.049326;0.054143910535861366;-0.052656521602234045;-0.9717235744969749;-0.06248520816720956;-1.1532678364308633;9.989497293052263;0.7503397663473769;0.012592214906667261;0.012599847359576415;0.7134458391691026;-1.1271751773375875;0.22401003746594803;1.3351609496423344
30.049408;0.0560692260466497;-0.05872376225540978;-1.046392168400624;-0.06046207661652466;-1.0776174129270466;9.989369055984074;0.750339373399556;0.012592101178034106;0.012599670639935034;0.7126571777928081;-1.1278841740771393;0.2248337470070627;1.3353450783229461
30.04949;0.05817436081583886;-0.06474485088282314;-1.1118613731150557;-0.05822700404831635;-1.0002358630462655;9.98923352534529;0.7503392700169004;0.012591990387872912;0.012599504095111125;0.7118687594455803;-1.1285901710270112;0.22578545719534565;1.3355266769929037
30.049572;0.06044831685936119;-0.07071024692756252;-1.1685630756541308;-0.05577552820381224;-0.9220882315909199;9.989090725596851;0.7503394428043665;0.01259188185366568;0.012599347202662172;0.7110806115893431;-1.1292931682048961;0.22686717064847203;1.3357057281902853
30.049654;0.06287544521931276;-0.07660194375347529;-1.2170085032732425;-0.05310031541506152;-0.843980199439941;9.988940870457126;0.7503398806110343;0.012591774991210706;0.012599199510076719;0.7102927705361389;-1.1299921656256304;0.22808189873016912;1.3358813822789206
30.049736;0.0654461447338596;-0.08240572930063707;-1.2577436168115854;-0.05020248962652305;-0.7665852113598903;9.988784323158049;0.7503405775505948;0.012591669337010876;0.012599060567324755;0.7095052706595675;-1.130690163303833;0.22942965840550714;1.336056205162588
30.049901;0.07096857092811006;-0.09367589052191407;-1.3185116494380906;-0.04371532682902563;-0.6156031453322619;9.988621550856847;0.7503415293128838;0.012591564344622247;0.012598929826874633;0.707937138336954;-1.1320751612560154;0.23246346907647686;1.3363988085636762
30.050065;0.07692399847432575;-0.1043728802710885;-1.3553486970791486;-0.03630090257007433;-0.4716302454425138;9.988453093962553;0.7503427242147246;0.01259145929001302;0.012598806652650554;0.7063693890617183;-1.1334491594995764;0.23609935175685456;1.3367345960528274
30.050229;0.08323258010329102;-0.1143321480922551;-1.3721519932337671;-0.027953573750357247;-0.3356617329178242;9.98827954889559;0.7503441382509646;0.012591353421021011;0.012598690506878707;0.704802024768685;-1.1348121580493902;0.24025732942267322;1.3370636090682506
30.050371;0.08887338920144784;-0.12215539837957602;-1.3729843094480028;-0.020055574398563796;-0.22554301873204938;9.988101614572262;0.7503457404511593;0.012591246103273916;0.012598581102211438;0.7034570351355725;-1.1359731569160827;0.2441714264503927;1.3373404415557877
30.050496;0.09400952247003533;-0.1284294847049572;-1.3646216525189376;-0.0125017243457145;-0.1329138699003274;9.987920142181485;0.7503475004483561;0.012591136824306095;0.012598478252698954;0.7022644038304182;-1.1369951561064147;0.24795966600823083;1.3375807974458231
30.050604;0.09856179696150855;-0.1333156769415469;-1.3510905168055238;-0.005516532116540412;-0.05594177889790096;9.98773611036537;0.7503493890172802;0.012591025127705272;0.012598381680947915;0.7012261156278347;-1.137880155622656;0.2514640678372714;1.3377867967809092
30.050702;0.10270622110527512;-0.13720384743868028;-1.3343585787318506;0.0010755553784615015;0.010465900449222073;9.987550580201274;0.7503513749154392;0.01259091053178258;0.012598291103555691;0.7002901616250437;-1.1386721554621708;0.25476964721484113;1.3379681030257566
30.05079;0.10646170692217456;-0.14025322649324432;-1.3158689409390734;0.007242883424627552;0.0679965669825792;9.98736463690975;0.7503534234279878;0.012590792504330024;0.012598206331320477;0.6994485394804054;-1.1393811556192281;0.25785541257909733;1.338128743143106
30.05087;0.10985328192927944;-0.14260709580709313;-1.2966141043019397;0.012967346441822365;0.11797995642216509;9.987179286069193;0.7503554990228738;0.012590670533711037;0.012598127160705807;0.6986912492518974;-1.140017156086227;0.26071436554803173;1.3382717847294443
30.050949;0.11324825650264997;-0.14456782553054187;-1.2750058289053292;0.018846285670778975;0.16632750253685874;9.9869953708855;0.7503575716481369;0.012590544205755937;0.012598053297291719;0.6979342904883992;-1.1406511568541302;0.26364250468445893;1.3384137456151814
30.051029;0.11663793834145271;-0.146113409591027;-1.2511561806550517;0.02486305814940403;0.21305098759944965;9.986813561636366;0.7503596210498924;0.012590413267983271;0.01259798446458098;0.6971776614148752;-1.141282157915067;0.26663082685573186;1.3385538386730362
30.0511;0.11967915005937631;-0.14713543776564192;-1.2278595839542277;0.030383082773069836;0.25373484642556676;9.986634425489845;0.750361633392082;0.012590277706630302;0.012597920508953038;0.6964963582729551;-1.141847159265217;0.2693653257027009;1.3386774176302736
30.051171;0.12270491516776673;-0.14779235583332492;-1.2028967735728442;0.035989133261921824;0.29313917248654153;9.986458550266741;0.7503635923834117;0.012590137746133457;0.01259786132409262;0.6958153767290784;-1.1424111609045962;0.27213299239248734;1.33880080482705
30.051243;0.12570786622560587;-0.1480698383697559;-1.1763340394896522;0.04166610149555017;0.3312701255283696;9.986286606386104;0.750365473456398;0.012589993717442037;0.012597806717982211;0.6951357149419478;-1.1429731628344786;0.27492882055538104;1.3389237054902412
30.051314;0.12868367131984296;-0.14795852234810522;-1.148235384860846;0.04739865227439842;0.36813039204460546;9.986119318398831;0.7503672473279812;0.012589845917619948;0.012597756418438483;0.6944553725636203;-1.1435331650547524;0.2777438112083774;1.3390451100188197
30.051386;0.13162661825604854;-0.1474478535132356;-1.1186562150994612;0.05317348113072731;0.4037454549496418;9.985957428997487;0.7503688883439984;0.01258969460182359;0.01259771017157347;0.6937753467756275;-1.1440901675615465;0.28057097319003754;1.339164706757551
30.05145;0.13424123306355865;-0.146639687890178;-1.090824374121975;0.05838983080460231;0.4347145017475319;9.985801660335175;0.7503703757847435;0.012589540033800624;0.01259766778586085;0.6931636330517597;-1.144591170344959;0.28311931992122247;1.3392724169853136
30.051514;0.1368194358917476;-0.14549515243237277;-1.0618840958111078;0.06361258789095538;0.4646700805271636;9.985652650963193;0.750371688002889;0.012589382491646562;0.01259762909482747;0.6925522282198122;-1.1450891733891893;0.2856658655494952;1.3393782053634151
30.051578;0.13935858737734;-0.14401267871035772;-1.0318827175964076;0.0688283764092382;0.49360540501931816;9.985510894522182;0.7503728015603254;0.012589222274411267;0.012597593857437995;0.6919411291641541;-1.1455861766758233;0.2882056222629672;1.339483746158776
30.051643;0.1418525411912942;-0.14218752038124322;-1.000862524385288;0.07402313446018365;0.5215227365888427;9.985376748068356;0.7503737005014725;0.012589059699088696;0.01259756167750697;0.6913303296831835;-1.146082180186;0.29073059901944265;1.3395889894955417
30.051707;0.14429961498624583;-0.1400205946044078;-0.9688649539243038;0.07918425311738432;0.5484202125429104;9.985250545234237;0.7503743869737061;0.01258889507189264;0.012597532074201606;0.6907208220548956;-1.1465761839008966;0.29323580154261897;1.339693541947426
30.051771;0.1466923249410764;-0.13750958949439288;-0.9359403051286771;0.08429437676428944;0.5742857583024343;9.985132673412283;0.7503748829415515;0.01258872869549748;0.01259750460955162;0.6901106043708152;-1.1470681878041904;0.29571423232481453;1.3397963183009938
30.051836;0.14903021462148686;-0.13465869008509782;-0.9021280569630886;0.08934277788575234;0.5991273353267779;9.985023504931423;0.7503752227274891;0.012588560869390874;0.012597478912192242;0.6895006843315683;-1.147558191883826;0.29816288939572;1.3398977841817916
30.0519;0.15130742867974287;-0.13146949251908216;-0.8674767021227527;0.09431294153264808;0.6229344750735397;9.984923305664356;0.7503754422070025;0.012588391833224593;0.012597454660184767;0.688891073327378;-1.1480481961300606;0.3005737661364052;1.3399996023524465
30.051964;0.153521059115112;-0.1279475274050648;-0.832034226639271;0.0991913472633232;0.6457056984031071;9.984832236031407;0.7503755712873729;0.012588221732281963;0.012597431615505012;0.6882817800034671;-1.1485352005333416;0.3029418548744055;1.3400991470148
30.052028;0.15566712128471397;-0.12409845816082903;-0.7958476449895515;0.10396368633940128;0.6674383638455308;9.984750392662209;0.7503756330925883;0.012588050614766018;0.012597409670404743;0.6876728087631458;-1.149021205083643;0.30526315196566955;1.3401980710145704
30.052093;0.15774334489131595;-0.11993167436957283;-0.7589712160417218;0.10861596346798003;0.6881240661794885;9.984677781752225;0.7503756474293211;0.012587878434505635;0.012597388819756663;0.6870641558066716;-1.1495062097691007;0.3075306584419581;1.3402963034841255
30.052157;0.15974518388044673;-0.11545429269146971;-0.7214485183137166;0.1131348660282982;0.7077676546909234;9.984614241449073;0.7503756368915241;0.012587705142625793;0.012597369076178453;0.686455805287442;-1.1499882145746338;0.30974037583775077;1.340392053046116
30.052221;0.16167160046110793;-0.11067885637623319;-0.6833336856506219;0.1175082604649953;0.7263646659467377;9.984559486406361;0.7503756344078281;0.012587530805882968;0.012597350423411846;0.6858477341402903;-1.150470219482585;0.31188830285760005;1.3404878325356713
30.052285;0.16351754495929377;-0.10561555731226124;-0.6446770864552066;0.12172194238307467;0.7439140258078154;9.984513294040681;0.7503756837443034;0.01258735557476274;0.012597332845611445;0.6852409184367798;-1.1509492244747392;0.3139694350593736;1.3405815413110502
30.05235;0.1652821003867596;-0.10027848891390817;-0.6055289428235124;0.1257658934017221;0.7604201639522226;9.98447561620822;0.7503758276949025;0.012587179615682455;0.012597316371813261;0.6846333356733534;-1.1514282295343465;0.31597876629729105;1.340674715450655
30.052414;0.16696376787304665;-0.09468338724209743;-0.5659467947071105;0.12962903907127182;0.7758810197543548;9.984446534469134;0.7503760956552159;0.01258700320640248;0.012597301061000502;0.6840259672838943;-1.1519042346468138;0.3179142899711639;1.3407652751220718
30.052478;0.16855912194851141;-0.08884466494846968;-0.5259813061486254;0.1332999367919785;0.7902989416255397;9.9844261976763;0.7503765007503201;0.012586826828926105;0.01259728701942152;0.6834187999759131;-1.1523802397992058;0.3197709993839253;1.3408557760546898
30.052543;0.17006634290748882;-0.08277944383984984;-0.4856881460336031;0.13676917905262417;0.8036785877811844;9.98441480551104;0.7503770412484375;0.012586651081587142;0.012597274545064827;0.6828118223355334;-1.15285324497988;0.3215478896630992;1.3409436128941088
30.052607;0.1714849536464287;-0.07650436315106808;-0.4451119477035217;0.14002982366941497;0.8160298195091187;9.984412567410574;0.7503777021998644;0.012586476558263688;0.012597264234101953;0.6822050183709238;-1.15332525017696;0.32323996082204376;1.3410304918437375
30.052671;0.17281318831579998;-0.07003936827875748;-0.4043166378420811;0.14307297071516153;0.8273539892788793;9.984419630297054;0.7503784576827126;0.012586303768121452;0.012597256900910023;0.6815983664317455;-1.1537962553758863;0.32484521806542205;1.3411164208983477
30.052735;0.1740500144722535;-0.06340123810572834;-0.363342074349831;0.14589313526167036;0.837665767163961;9.984436045469286;0.7503792735913667;0.012586133070625942;0.012597253415115561;0.6809918465728079;-1.1542652605591421;0.32636266852257906;1.3412005602264856
30.0528;0.17519498550988985;-0.0566120332814954;-0.3222544840167307;0.1484836457272627;0.8469668778630621;9.984461819594742;0.7503801136105337;0.012585964694703787;0.01259725456772135;0.6803854474520323;-1.1547332657083134;0.3277903177309084;1.3412837909255901
30.052864;0.17624841018342632;-0.04968917089983676;-0.28109002275511735;0.15084225045627347;0.8552773389634293;9.98449698635067;0.7503809480556141;0.012585798826497326;0.01259726100036697;0.6797801711807417;-1.1551992708060124;0.3291271685865221;1.3413657740131202
30.052928;0.17721047308482393;-0.042653984587853556;-0.23990627337661272;0.15296511262143117;0.8626052141843752;9.984541530733596;0.750381757715944;0.012585635734923583;0.012597273253346778;0.6791740399494137;-1.1556632758356948;0.33037122160636073;1.3414455067317268
30.052992;0.17807908703436442;-0.035526291130668526;-0.1987536677104844;0.1548480553587196;0.868964506239566;9.984595202494956;0.7503825290205804;0.012585475873176852;0.012597291853426626;0.6785680978755105;-1.1561262807801973;0.3315224755513946;1.341524365219443
30.053057;0.17885625311380318;-0.02832450991900903;-0.15766837227824346;0.15649187175969642;0.874374010166475;9.984657467309637;0.7503832507493104;0.012585319847302988;0.012597317284321142;0.6779624024919385;-1.1565882856207552;0.33258092961526825;1.3416023377070232
30.053121;0.1795430023717489;-0.021070416172058338;-0.11670723845334631;0.157896206361473;0.8788473551199282;9.984727637058207;0.7503839172098618;0.012585168359562693;0.012597349909027014;0.6773570141324264;-1.1570482903358268;0.3335455857112961;1.3416785304615837
30.05325;0.180645904084908;-0.00649112813691555;-0.035359841765821985;0.1599903271729328;0.8850699535415213;9.984805015559505;0.75038452742184;0.012585022233051269;0.012597389996434815;0.676140991583349;-1.1579642949003959;0.33516244861572436;1.3418399110044523
30.053365;0.1813365194817581;0.006624356687828297;0.037034511966440864;0.16106865479870788;0.8876449314310929;9.9848889656659;0.7503850783255613;0.012584882419554553;0.012597437802596062;0.6750483883865144;-1.1587832992881635;0.3363285253341961;1.3419805795139514
30.053481;0.18175060196574838;0.019625561684823115;0.10841591275342063;0.161408965539965;0.8874969524835133;9.984978915996471;0.7503855614589335;0.012584749941053994;0.012597493561820808;0.6739552455497376;-1.1595983034756228;0.33720582331029764;1.3421180741340912
30.053585;0.18189648665865482;0.03115290559551955;0.17163906467176057;0.16110900813714615;0.8851404630902162;9.98507435538346;0.7503859643617443;0.012584625798133724;0.012597557380866257;0.6729725904499901;-1.1603273074449145;0.33775734537587815;1.3422371307408383
30.053689;0.1818339699958623;0.04244966376975154;0.23376189629788532;0.1602592984769618;0.8807784187825658;9.985174830865958;0.7503862706590259;0.012584510884732657;0.012597629139658957;0.6719914446759567;-1.1610523111835505;0.33809208490163056;1.3423536419338569
30.053783;0.18160786675373763;0.052373031037600194;0.2886359135135672;0.15904903804308487;0.8752191937036137;9.985279920554923;0.7503864570411344;0.01258440594366983;0.012597708438494271;0.6711088291692769;-1.1617023146807453;0.3382150254005303;1.3424545933702612
30.053877;0.18122870562448098;0.06202815231100736;0.342457215127587;0.157440383340546;0.8681840841096277;9.985389193734749;0.7503864910326665;0.012584311527047897;0.01259779456656635;0.6702267659102956;-1.1623483179232408;0.33818014304389954;1.3425521239433766
30.053961;0.18076163624206282;0.07046182369909748;0.38994379761710685;0.1556718282361216;0.8606547478813156;9.985502212034358;0.7503863346798652;0.012584227996745322;0.012597886470829366;0.6694352840775798;-1.1629273208953925;0.338011409883024;1.3426364673507016
30.054045;0.18018126132495751;0.07863170024933272;0.436488190249981;0.15361768326128064;0.8520392064648562;9.985618542442062;0.7503859529375825;0.012584155666443726;0.01259798277241286;0.6686434255614893;-1.1635043235835945;0.33772679736850747;1.3427182821840429
30.05413;0.17949251737288335;0.08651903517483836;0.4820518643134435;0.15129694513562517;0.8423931286921101;9.985737740643302;0.7503853185547616;0.012584094935957184;0.012598081912410656;0.66785324129192;-1.1640793259790572;0.3373282784138036;1.3427984882581698
30.054214;0.17870184655141536;0.09411029058199541;0.5266118031841364;0.14872874242397907;0.8317639656094428;9.9858593402068;0.750384413000846;0.012584046239765148;0.012598182355673091;0.667062782426913;-1.164651328076291;0.3368208271306532;1.3428751588408177
30.054298;0.17781373713011894;0.10139280276635367;0.5701458097942222;0.1459310619166923;0.8202006300387468;9.985982894077848;0.7503832294618535;0.012584009912684406;0.012598282724733127;0.6662730954964237;-1.1652203298715327;0.3362124183086034;1.3429487467183285
30.054383;0.17683265136654078;0.10835563087059213;0.612633240954839;0.14292160232966242;0.8077494878262113;9.986108055805524;0.7503817732658448;0.012583986128023333;0.012598381874354064;0.6654852210732612;-1.1657873313626759;0.3355070281339611;1.3430205862334958
30.054467;0.17576624784134542;0.1149925751509448;0.6540604107290845;0.13972075567734146;0.7944571676598365;9.986234616432872;0.7503800547810009;0.012583974993588402;0.012598478956473032;0.6646971903990531;-1.16635233254864;0.3347116359274914;1.3430896666493564
30.054551;0.1746169651998927;0.12129646964721437;0.6944180436472656;0.13634415708693087;0.7803672708193131;9.986362501502242;0.7503780830933398;0.012583976700312924;0.012598573442602597;0.6639110217308262;-1.1669153334296443;0.33383022557275166;1.3431569665283534
30.054636;0.17339122608669622;0.1272656834565666;0.7337062900826942;0.13280913828274502;0.7655151994523469;9.986491817377486;0.7503758643616945;0.012583991501782828;0.012598664994719282;0.6631247169174908;-1.1674753340089583;0.33286978548453483;1.3432206166973826
30.05472;0.17209358906652011;0.13289592842599807;0.771909392588816;0.12913402659768214;0.749951368421223;9.986622863605374;0.7503734017907593;0.012584019606554746;0.012598753236071314;0.6623392569344858;-1.168032334292056;0.3318353089228999;1.3432811051133646
30.054804;0.17072942255322102;0.13818961519919698;0.8090396082303893;0.12533345335651477;0.7337024034728117;9.98675603220761;0.750370700885562;0.012584061159939857;0.01259883766403956;0.6615556059947861;-1.1685883342831094;0.33073179383957874;1.3433406673836183
30.054889;0.16930141868378487;0.1431450575008553;0.8450914371143095;0.12142269741585295;0.7168113279030986;9.986891752360984;0.7503677760051898;0.012584116244462111;0.012598917733028805;0.660771725687798;-1.1691413339836532;0.3295642392430246;1.3433965947737105
30.054973;0.16781454751930175;0.14776664480559887;0.880078650580872;0.11741518689321198;0.6993016982725027;9.987030515548522;0.7503646485528284;0.012584184855419654;0.01259899295224043;0.6599885836071295;-1.1696913333938403;0.3283366421727504;1.3434494059797963
30.055057;0.1662732498232839;0.15205654484252223;0.9139985550236327;0.1133266780036229;0.6812148095548294;9.987172827714172;0.7503613412007412;0.01258426688994649;0.012599062934839549;0.6592071517350653;-1.1702403325138433;0.3270549990087936;1.3435013686362596
30.055142;0.16468197605209065;0.1560208895155869;0.9468665199859014;0.10916914745803775;0.6625712694357505;9.987319105316939;0.7503578751593876;0.012584362121086557;0.012599127405564833;0.6584254023313542;-1.1707863313449127;0.32572230711459477;1.343549811077384
30.055226;0.16304221188456217;0.15966205550545406;0.978687662139137;0.10495409862447759;0.6434022425727616;9.987469624575889;0.7503542717455681;0.012584470214477388;0.012599186198373379;0.6576453043585684;-1.1713293298891685;0.3243445638769209;1.343595785906347
30.05531;0.1613597939897519;0.16298984788852844;1.0094830132704697;0.10069272739737897;0.6237211760171945;9.987624531247183;0.750350555420933;0.012584590826389814;0.012599239184632011;0.6568648187534747;-1.171871328148425;0.32292376506118153;1.3436401431573253
30.055395;0.1596362876649944;0.16600729270389053;1.0392535870749513;0.0963967351311232;0.6035634099073311;9.987783874878664;0.7503467539394671;0.012584723619766112;0.012599286125765594;0.6560848944757307;-1.172410326123669;0.3214639031904912;1.3436817278808821
30.055479;0.15787629565984213;0.16872388756185946;1.0680180754043516;0.09207570728204144;0.5829412600096416;9.987947642580345;0.7503428964774728;0.012584868179771452;0.012599326654076192;0.6553064717685606;-1.1729473238150765;0.3199689659296568;1.3437220158660799
30.055563;0.15608176098737186;0.17114636857153384;1.09579211407476;0.08773797413261958;0.5618708843659295;9.988115759094148;0.7503390104329878;0.012585024014937477;0.01259936038707376;0.654527489260425;-1.1734823212235233;0.31844293720423555;1.3437601601317644
30.055648;0.15425517367574865;0.1732816363468946;1.1225863750400051;0.08339186225891994;0.5403676976100396;9.98828806816903;0.7503351194881596;0.012585190616513087;0.012599386998624725;0.6537498865201008;-1.1740143183535376;0.31688780057672;1.3437963905978008
30.055732;0.15239961916720263;0.17513774041167474;1.148412034932466;0.07904642486182;0.5184514348578505;9.988464377795543;0.7503312455145585;0.012585367461670837;0.012599406265463964;0.6529716045359941;-1.1745443152137398;0.31530754074724526;1.3438307325043284
30.055816;0.1505174125504501;0.17672348038806818;1.173288493007724;0.07470751864252902;0.4961254156884078;9.988644526540002;0.7503274063652602;0.01258555401389081;0.012599418084752017;0.6521935860386332;-1.175072311813275;0.31370314190783305;1.343863811283921
30.055901;0.14860966599750858;0.1780450495169087;1.197225666207699;0.0703817247831069;0.47340277753169074;9.988828352691005;0.7503236078429192;0.012585749757795688;0.012599422392920702;0.6514167731596449;-1.1755983081581924;0.3120785857881247;1.343896275312773
30.055985;0.14667987807153293;0.17911222797463716;1.220236866567627;0.06607595237331329;0.4502925297367293;9.98901560731017;0.7503198413430617;0.012585954235996373;0.012599419116923697;0.6506391051873671;-1.176121304251743;0.3104358531949647;1.3439264628456757
30.056069;0.14472945394372275;0.17993226823192396;1.2423335007776257;0.061795840700568344;0.4268034343813187;9.98920593022874;0.7503160890717178;0.012586167074407633;0.01259940823378342;0.6498625194950511;-1.1766433000974732;0.3087769277957364;1.3439572747361248
30.056154;0.1427602801558077;0.18051405242172208;1.2635330791930406;0.057544559221360946;0.4029266796948861;9.9893989257772;0.7503123283520695;0.01258638801595624;0.012599389775633518;0.6490849536810143;-1.1771622957016319;0.30710379799745396;1.3439861582687365
30.056238;0.14077364574165205;0.18086412414851022;1.2838410876978663;0.05332793263032147;0.3786743954138894;9.989594233130735;0.7503085334144834;0.012586616934755513;0.012599363742720061;0.6483073468530322;-1.1776792910732148;0.30541945560788664;1.344014619950779
30.056322;0.13877049079508536;0.18098941126979817;1.3032679775098985;0.049150705744692616;0.3540531336567012;9.98979149717903;0.7503046801777853;0.012586853741802644;0.012599330050135988;0.6475306412303852;-1.1781932862224345;0.3037248914254716;1.344042401441609
30.056407;0.13675303382089257;0.18089899880338173;1.3218270673026584;0.04501444947789226;0.32904395941656644;9.989990352377102;0.7503007548873478;0.012587098268648194;0.012599288493308469;0.6467527839736475;-1.178706281160324;0.30202109141804834;1.3440704155857661
30.056491;0.1347235117538578;0.18060080057357278;1.3395217786909255;0.040925561480465104;0.30366396217748065;9.990190475561477;0.7502967575062264;0.012587350279691427;0.012599238728353489;0.6459757289008642;-1.179216275898929;0.3003120388522597;1.3440979753467532
30.056575;0.13268073749808565;0.18009928088283447;1.3563630263817075;0.03688365429491042;0.277888815101657;9.990391575539984;0.7502926948285707;0.012587609506242919;0.012599180368856154;0.6451974373387677;-1.1797252704497954;0.2985967204996608;1.3441259560551273
30.05666;0.1306272106065917;0.1794025386117207;1.3723516192763858;0.03289440259883453;0.2517307905520262;9.990593308575676;0.7502885713389932;0.012587875580643984;0.012599113133359709;0.6444188736902279;-1.180231264823114;0.29687813122920964;1.3441531512845695
30.056744;0.12856471130887462;0.1785187413545515;1.3874950275839493;0.028958840602099637;0.22516994256900602;9.990795231936152;0.7502843827045086;0.012588147978791785;0.012599036894942099;0.6436409992158093;-1.1807352590293023;0.29515727438602524;1.344180967830116
30.056828;0.12649262956620835;0.17745180028749702;1.4017928325044395;0.025079065872646095;0.1981984794487023;9.99099682514274;0.7502801093859668;0.012588426089219971;0.012598951624182233;0.6428617719274474;-1.1812372530807171;0.29343515736368714;1.3442084829825833
30.056913;0.12441186579540531;0.17620801411679463;1.4152465013203643;0.021258210415420115;0.17081360458495423;9.991197542233499;0.7502757139487597;0.012588709361798787;0.012598857315599362;0.6420821492294227;-1.181736246991862;0.2917137857285906;1.3442353251633694
30.056997;0.12232504987906079;0.17479570697585217;1.427853206965235;0.01749745392083183;0.14299496651779864;9.991396855604842;0.7502711493560587;0.012588997442115347;0.012598753963541801;0.64130308911974;-1.1822342407775968;0.2899931606894002;1.344263758923889
30.057081;0.12023048671763475;0.17321716242824864;1.4396100897131399;0.013798424632286818;0.11473093003226785;9.991594290551994;0.7502663735222408;0.012589290266291745;0.012598641537029092;0.6405225515762946;-1.1827302344507373;0.2882762793581013;1.3442919878171804
30.057166;0.1181303745231768;0.17147984310071357;1.4505105387596215;0.01016101637860566;0.08598972765915797;9.991789493601559;0.7502613549106016;0.012589588074312819;0.01259851992361241;0.6397424983468583;-1.183223228022053;0.28656213648370454;1.3443201253554107
30.05725;0.116024400615142;0.16958743115289543;1.4605453899570124;0.0065890340549406;0.05677422776675517;9.991982288280846;0.7502560659152349;0.01258989130149849;0.012598388949296328;0.6389608897788195;-1.1837152215012274;0.2848527265956754;1.34434901603652
30.057334;0.11391475665370684;0.1675469052083585;1.469701236507817;0.0030839572425059216;0.027066026225551626;9.992172605298968;0.7502504760296193;0.012590200400169291;0.012598248485009898;0.6381786820494368;-1.1842042148966627;0.28314904324157036;1.3443773949149722
30.057419;0.11180045644463131;0.16536081852741433;1.4779650742988575;-0.00035672879205562996;-0.003188277997918436;9.992360325606736;0.7502445530465709;0.012590515671985048;0.012598098527815071;0.6373968280812017;-1.1846912082168664;0.28145207646671944;1.3444066160983257
30.057503;0.10968209193562811;0.16303352086280534;1.4853179333370572;-0.0037277950745705926;-0.03397635762751815;9.992545176559748;0.7502382681961748;0.012590837192261211;0.012597939248909661;0.6366132815188527;-1.1851762014733116;0.2797628116215294;1.3444357266259805
30.057588;0.10756085600432184;0.1605701067136077;1.491737538083203;-0.007030467585175494;-0.06534400274973189;9.99272672306202;0.7502315989298795;0.012591164876034467;0.012597771023992394;0.6358299987399653;-1.1856601946810312;0.2780822296718182;1.3444665531657292
30.057672;0.10543722103147367;0.1579742567357155;1.4971961796791522;-0.010264746015221768;-0.09732841812075049;9.992904400506209;0.7502245317998661;0.012591498644847167;0.012597594407187582;0.6350449387060226;-1.1861411878562944;0.276411309783238;1.3444963898653872
30.057756;0.1033114557389724;0.15524945630782572;1.501664721891339;-0.013426654796754721;-0.1299311650630825;9.993077557859282;0.75021706470531;0.012591838590151037;0.012597410056617827;0.6342590640666121;-1.1866201810136372;0.2747510325808304;1.3445265848575378
30.057841;0.10118358558856393;0.1523983960124847;1.505107202849486;-0.016517310373506778;-0.16320438396022277;9.993245535572255;0.7502092030524579;0.012592185030910709;0.01259721864818572;0.633473339272785;-1.1870971741658363;0.27310238027728123;1.3445575860327657
30.057925;0.09905498827168151;0.1494253519570782;1.5074798984950155;-0.01953563578839599;-0.19717993082324528;9.99340777716798;0.7502009540379075;0.01259253847258226;0.012597020802321458;0.6326857252594008;-1.1875721673269513;0.27146533455549404;1.3445884181266752
30.058009;0.09692573346099483;0.14633270541888393;1.508735835148564;-0.02248060592873023;-0.2318942611809621;9.99356387804583;0.7501923230569313;0.012592899538532954;0.012596817058729682;0.6318981795882074;-1.1880451605136284;0.26984187575480817;1.3446199944276678
30.058094;0.09479675896039509;0.14312366887289724;1.508818681329563;-0.025351896841231927;-0.2673920006632095;9.993713514061746;0.7501833117478975;0.012593268828449812;0.012596607949307939;0.6311086628713621;-1.1885161537437208;0.2682339844555145;1.3446513665597943
30.058178;0.09266910660826601;0.13980116602519352;1.5076620595115884;-0.028149522140638778;-0.3037237603481854;9.993856358223518;0.7501739196428151;0.012593646711322985;0.012596394145273465;0.6303181434386976;-1.1889851470349786;0.2666406436946868;1.344683000391417
30.058262;0.09054304749973642;0.13636759197586798;1.505200399631727;-0.030869852936400034;-0.34090587687433316;9.993992075527647;0.7501641484030398;0.012594033272206233;0.012596176522834032;0.6295275982642394;-1.18945314040308;0.2650638393355273;1.3447162217696793
30.058347;0.0884185760958613;0.1328232867491599;1.5013433843813022;-0.03351410828927795;-0.3790117349557347;9.994120355161371;0.7501540054046031;0.012594428457267819;0.012595956044873957;0.6287350133632793;-1.189918133858871;0.2635055586673576;1.3447482681444534
30.058431;0.08629839847865722;0.12917351690355428;1.4960020003070018;-0.03608012821545854;-0.41806957666653377;9.99424095532185;0.750143503830588;0.012594832189803173;0.012595733593363703;0.6279423818186509;-1.190381127407763;0.26196478923794986;1.3447808770106726
30.058515;0.08418267368054987;0.12541887156765905;1.4890687467558743;-0.038566721045581995;-0.45813060545115;9.994353754090273;0.7501326580745082;0.012595244366807864;0.012595509928512499;0.6271476989028405;-1.1908421210510394;0.2604455191682913;1.3448130328405465
30.0586;0.08207249665282111;0.1215606076046209;1.4804167830043895;-0.040974066333918854;-0.49926169030327605;9.99445874912498;0.7501214804006631;0.012595664805288818;0.012595285697191278;0.6263519603545543;-1.1913021147873692;0.25894673824164277;1.344846013792487
30.058684;0.0799697991601867;0.11760115541699834;1.4699062178778226;-0.04330097165053367;-0.5415112661692009;9.994556015306832;0.7501099828888047;0.012596093168103027;0.012595061370261503;0.6255561649236842;-1.1917591086150574;0.25747143964759045;1.3448784499946007
30.058768;0.07787659262118132;0.11354353938702061;1.4573901210708722;-0.04554435783181133;-0.5849033846719487;9.99464566025036;0.7500981788960648;0.012596528914143599;0.012594837218789979;0.6247583171400781;-1.192215102534505;0.25601962282356094;1.3449111277378265
30.058853;0.07579399073569815;0.1093872366603413;1.4426782661882545;-0.04770428205125498;-0.629508180969215;9.994727757957394;0.7500860805829797;0.012596971342519352;0.012594613450388845;0.6239594295177604;-1.1926680965493721;0.25459429318796517;1.3449426956556199
30.058937;0.07372466893060428;0.10513471478982116;1.4255719387987964;-0.04977932012760166;-0.6753656092352787;9.994802302629306;0.750073697633107;0.012597419708178393;0.012594390398645582;0.6231605242111826;-1.1931200906642538;0.25319545742882815;1.3449753562537692
30.059021;0.07167021681028446;0.10078586393291364;1.405839748820217;-0.05176689528061388;-0.7225069482865307;9.994869234543732;0.750061038807643;0.012597873297668007;0.012594168556429645;0.6223596321488751;-1.1935700848788877;0.25182611944448413;1.345007274904628
30.059106;0.06963539805688718;0.09634493301942197;1.383227533802615;-0.05366589428364507;-0.7709471561761919;9.994928518643043;0.7500481109331133;0.012598331405806774;0.012593948460977387;0.6215587896069176;-1.1940170791855091;0.250487277057185;1.3450384657900505
30.05919;0.06762337911846189;0.09181272176426816;1.3574424867272672;-0.05547491891936254;-0.8207024620030252;9.99498022419112;0.7500349185065446;0.0125987933280077;0.01259373059197524;0.6207560364508866;-1.1944630735730715;0.24918091939076104;1.3450697450261058
30.059274;0.06563643332842899;0.08718760767296642;1.3281481647551032;-0.05719114523508554;-0.8717690464089894;9.99502450918655;0.7500214697731028;0.012599258441100178;0.012593515325712661;0.6199524180616808;-1.1949080680338988;0.24790902991252317;1.3451015270652062
30.059359;0.06368137465506944;0.08247528302219762;1.2950006566855576;-0.05881234726347088;-0.9240758004853871;9.9950615086277;0.7500077832308739;0.0125997262193158;0.0125933029503988;0.6191489857575966;-1.195350062567994;0.24667359499229546;1.345132439609123
30.059443;0.061761896571632904;0.07767315973582889;1.2575672676617284;-0.060337274393607115;-0.9775811144841363;9.99509127103162;0.7499938889822818;0.012600196145431612;0.012593093728556907;0.6183437928870266;-1.195790057182427;0.24547661248506325;1.3451623884254251
30.059527;0.05988558004190686;0.07278526260550494;1.215414790661626;-0.06176370148677327;-1.032137324238444;9.995113805260594;0.7499798272813079;0.012600667645594912;0.012592887930614319;0.6175388905368158;-1.1962290518869438;0.24432109470565253;1.3451931133925732
30.059612;0.05805799088093796;0.06781163331804317;1.1680670439460465;-0.06308717780003366;-1.0875439132758287;9.995129155291096;0.7499656476861501;0.012601140061826504;0.012592685817849282;0.6167323234455658;-1.196665046690623;0.24320906420597685;1.3452218528843134
30.059696;0.05628727410392732;0.0627532460874365;1.1149952192002188;-0.06430588483257851;-1.1435420578199953;9.9951374278382;0.7499514063435304;0.0126016126706834;0.012592487590689547;0.6159251245111057;-1.197100041602497;0.2421425481887281;1.3452507828984033
30.05978;0.054583989823603976;0.057612859145615695;1.0556524737629043;-0.06541880238466716;-1.1997632219284935;9.995138768285125;0.7499371592629308;0.012602084779493964;0.012592293363994724;0.615118312988319;-1.1975330366337442;0.24112557577318164;1.345279413534338
30.059865;0.052957145361837925;0.05239222002149737;0.9895229264817241;-0.06642014867872495;-1.2556908010338885;9.995133323528751;0.7499229599130609;0.01260255580938009;0.01259210325192533;0.6143098997865083;-1.197964031796331;0.24015917663824501;1.3453067707134239
30.059949;0.05141852136392901;0.04709378088235188;0.9160926988535588;-0.06730677636527746;-1.3106850351163315;9.995121232205328;0.7499088638523115;0.012603025335713319;0.012591917464356605;0.6135018917224784;-1.1983940270983473;0.23924638013888752;1.3453345944794903
30.060033;0.04998108103144637;0.041717302991404075;0.8348523881338441;-0.06807743398056473;-1.363988361894342;9.995102630567471;0.7498949286857245;0.012603493142987641;0.012591736285376428;0.6126922926763312;-1.198821022541488;0.2383922138448523;1.345360133154796
30.060118;0.04865877414994006;0.036268208386518376;0.7455117291127484;-0.06872629217856191;-1.4145909292574839;9.995077652012492;0.7498812051533404;0.0126039591819324;0.012591560017106953;0.6118821114756506;-1.1992470181229369;0.23759670097752594;1.3453855764504683
30.060202;0.047466654459604095;0.030746152032794804;0.6478283903015808;-0.069251327404158;-1.4613899001985846;9.995046424940629;0.7498677281265935;0.01260442335980756;0.012591388989096229;0.6110723717502216;-1.199671013838697;0.2368658591055551;1.3454104625476562
30.060286;0.046420424182976504;0.025153823863715515;0.5418538700492568;-0.06964798354824975;-1.503088149114658;9.99500905805032;0.7498545143139272;0.012604885363931251;0.01259122359912642;0.6102611114614503;-1.20009300968487;0.23620170204918278;1.345433878267441
30.060371;0.045536578540198956;0.019497222492550762;0.4280104672949191;-0.06991132214681872;-1.5382629896810671;9.99496562049102;0.7498415697162092;0.012605344633533676;0.012591064314522385;0.6094493780105689;-1.2005140056576051;0.2356082437545023;1.3454571776926574
30.060455;0.04483025713790224;0.013776279466914064;0.3069638366379685;-0.07003641341099769;-1.5655024230984174;9.99491613562704;0.7498289043247194;0.012605800379794802;0.012590911649087483;0.6086382267441323;-1.2009320017537504;0.23508749924560435;1.3454790494924076
30.060539;0.044318745391233025;0.007997283361933217;0.17989662684450647;-0.07002085620766992;-1.5834219506614102;9.994860605012063;0.7498165411023793;0.012606251596603663;0.012590766141639557;0.6078257186111685;-1.2013489979710685;0.23464448126672152;1.3455003986613272
30.060624;0.04401623750749308;0.0021618999142578163;0.04831019315332337;-0.06986040273173733;-1.5908431497520108;9.994799080904121;0.7498045098382873;0.01260669713366864;0.012590628251741016;0.6070139164188469;-1.2017639943069236;0.23428219807504203;1.345521252110828
30.060708;0.04393308521567011;-0.0037231945293114905;-0.08583515239241925;-0.06954737354985997;-1.586888832021574;9.994731726553395;0.7497928351431898;0.012607135868657077;0.012590498203605152;0.6062008844690606;-1.2021779907575794;0.23400565471599227;1.345541603852088
30.060792;0.044079440521824234;-0.009652844270408526;-0.22037869516440428;-0.06907858039518601;-1.5711146018574171;9.994658798288501;0.7497815352757429;0.012607566829903901;0.01259037595995061;0.6053876910766328;-1.2025889873191251;0.23381585586939502;1.3455601138837334
30.060877;0.04446103674000267;-0.015621610408488909;-0.35305946547206396;-0.06844891139874866;-1.5435637682681356;9.99458059701683;0.7497706310124819;0.012607989201939635;0.012590261361143653;0.6045754097646128;-1.2029989839876813;0.23371881024033275;1.3455790043570732
30.060961;0.04508012629433203;-0.021625448078932966;-0.4817279158148166;-0.06765280226238225;-1.5047657383554367;9.994497460078048;0.7497601496704026;0.012608402371556556;0.012590154260083078;0.6037621172680786;-1.2034079807584777;0.23371753531169598;1.345597352854691
30.061045;0.04593487761620277;-0.027653739563924196;-0.6043372792746721;-0.06668529404673276;-1.45572621113993;9.994409778577493;0.7497501225655047;0.012608805987846082;0.01259005452139864;0.602949891306299;-1.2038139776253685;0.23381605872715777;1.3456142331513126
