time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.078805;0.15943789113569043;-0.12502289439745448;-0.7833604823003898;0.11660487079213387;0.7310572796665528;9.995308725039072;0.7496921029356638;0.012596878896857377;0.0126027662832958;0.434614048510652;-1.260420629507543;0.31739378666511264;1.3338383949065997
30.078878;0.16137938605235455;-0.12072762131202396;-0.7473481099439662;0.12103748227962355;0.749724714403291;9.99517330852983;0.7496835914865057;0.01259701606331346;0.012602825679658777;0.4339106117808182;-1.2605646284640377;0.3194837603385924;1.3337728283542638
30.078951;0.16324888497288745;-0.11617167483395738;-0.7109077816060678;0.12533164772555216;0.7674394798928327;9.995029988861445;0.7496754976391014;0.01259714981314113;0.01260289609826487;0.43320687063365054;-1.260708627276794;0.3215167147628839;1.333707628975579
30.079024;0.16504288186347912;-0.11136570656030996;-0.6740852092544534;0.12947723375129463;0.7842124070730921;9.994878376338253;0.7496678917204358;0.012597279432008888;0.012602977347690421;0.43250282343185964;-1.2608516259486873;0.32349065834370666;1.3336418540107666
30.079097;0.166761074548173;-0.10632502530201389;-0.6369356746248109;0.13346455495082693;0.8000400645976156;9.99471827206592;0.7496608383313428;0.012597404137120178;0.012603068982209961;0.4317984834124755;-1.2609946244838457;0.3254016001067451;1.3335764437198376
30.07917;0.1684016453813755;-0.1010630933266997;-0.5995054539397587;0.1372854032314888;0.8149328340718062;9.99454972261036;0.7496543963411848;0.012597522966092133;0.012603170346536255;0.43109387557820056;-1.2611376228918207;0.3272465487976751;1.3335113823039302
30.079243;0.1699627232285033;-0.09559314664964315;-0.5618354973921021;0.14093239945819339;0.8289039197125434;9.994373051708985;0.7496486192179923;0.01259763479035682;0.012603280667614231;0.430389028739237;-1.2612786211888531;0.32902451251224035;1.333444758450801
30.079317;0.17144444821297938;-0.08993272182267666;-0.5239818641873866;0.14439878926347727;0.841957861380785;9.994188828705584;0.7496435495317786;0.012597738386178049;0.012603399115914446;0.42968296928437383;-1.2614206193955313;0.3307314990075605;1.3333790774799645
30.07939;0.17284626309651796;-0.08409719533714598;-0.48598772814960056;0.1476786999690081;0.8541050066642754;9.993997767041822;0.7496392131890135;0.012597832522900037;0.012603524769065653;0.42897771998480416;-1.261561617531191;0.33236651707443676;1.3333130813997425
30.079463;0.17416704737626681;-0.07810289976264326;-0.4479009014756234;0.1507665362252025;0.8653574189329067;9.99380059029827;0.7496356213490007;0.01259791607258718;0.0126036565359173;0.4282723001975197;-1.2617016156088257;0.33392757898372416;1.3332464315861587
30.079536;0.17540680215121415;-0.0719657558347216;-0.40976151215689405;0.15365888076663975;0.8757314329024971;9.993597918787025;0.7496327781152943;0.012597988103474251;0.012603793206226718;0.42756672776140403;-1.2618416136340844;0.3354137028352598;1.3331800503910312
30.079609;0.1765655507659292;-0.06570418872423382;-0.3716224937568876;0.15635134690689903;0.8852348959958976;9.99339024103864;0.7496306873274079;0.012598047899919682;0.012603933554100914;0.42686102261297876;-1.2619806116072798;0.3368239107534997;1.3331129667590778
30.079682;0.17764285841466612;-0.059332868379683115;-0.33351508281688713;0.15884198300802246;0.8938890596801866;9.993177974969745;0.7496293542490019;0.012598094926408312;0.012604076318688267;0.4261552060368874;-1.262119609527042;0.33815722304498813;1.333046113709701
30.079755;0.1786413120074027;-0.05287031786698713;-0.2954860093498632;0.16113057700084157;0.9017068877739941;9.992961573842013;0.7496287820642276;0.012598128824083624;0.012604220198774491;0.42544929472919296;-1.2622576073938911;0.3394136542108772;1.332978541438496
30.079829;0.17955947647581208;-0.04633252071961296;-0.25757494321040736;0.16321459636074243;0.9087057896758637;9.992741589425465;0.7496289688481055;0.01259814944726352;0.01260436400496584;0.4247432987299801;-1.262395605211367;0.3405922135472199;1.3329112070448632
30.079902;0.18039857883228932;-0.03973567010547516;-0.21981773317972925;0.16509468196056373;0.9149049388572238;9.99251862884177;0.7496299077384373;0.012598156845501958;0.012604506761316329;0.4240372271479836;-1.2625326029852406;0.3416949083670401;1.3328431822740088
30.079975;0.18116044075956533;-0.03309668274217192;-0.1822543575343983;0.16677211578609485;0.920321374449712;9.99229328165025;0.7496315879762206;0.012598151176524299;0.012604647621187268;0.4233310931976255;-1.2626696007233156;0.3427197464851528;1.332775437531629
30.080121;0.18245391516585477;-0.019757591429196638;-0.10786987918017873;0.16952549894797045;0.9288919172889454;9.992066062952052;0.7496339946703365;0.012598132620740284;0.01260478579278252;0.42192991354291626;-1.262941598437083;0.3445357353790133;1.3326160102128999
30.080267;0.18345154555037455;-0.006427108295510513;-0.03463351051614206;0.17149121955532276;0.9345610187142029;9.991837356672486;0.7496371052432578;0.01259810132075249;0.012604920539877;0.42052870566362793;-1.2632115961430843;0.3460758797915803;1.332456093665105
30.080414;0.184167439569432;0.00678672721485286;0.037236864925493496;0.1727027602461454;0.9375130428417343;9.991607452849363;0.7496408862380857;0.012598057370552728;0.01260505117507513;0.41912748712676945;-1.2634795938626926;0.34733118126455453;1.3322956854543977
30.080545;0.1845829998822584;0.01849715268158029;0.10058584553482033;0.1731833723519678;0.9380134327817661;9.99137666817302;0.7496452933059455;0.012598000902573493;0.01260517708970191;0.41786527825690595;-1.2637185916216787;0.3481926390081424;1.3321527003750857
30.080664;0.18478144240236644;0.02883679439925637;0.15642714848809028;0.17314323309945578;0.9367967999804209;9.991145367201604;0.7496502705324736;0.012597932181113821;0.012605297758494857;0.4167281075873512;-1.2639335894489956;0.3488052517904695;1.332027100192746
30.08077;0.18482421025834;0.03794577948851853;0.20567146905913322;0.17274671138956788;0.9344430476049461;9.990913886774633;0.749655750740147;0.01259785156535288;0.012605412650875353;0.4157030165942591;-1.2641245873752356;0.34921602243916355;1.3319144948982555
30.080866;0.1847599756777375;0.04596211368259752;0.2491290602155199;0.17211549243538904;0.931360212605563;9.990682527379114;0.7496616601004676;0.012597759393326323;0.012605521195853375;0.41478005827709186;-1.2642965854317385;0.34947595990184527;1.3318162495470287
30.080962;0.18460177073323042;0.05378912256713847;0.2917413776101596;0.17123800995595795;0.9274139817894389;9.990451593913875;0.7496679240761848;0.012597655886388807;0.012605622817287119;0.4138572903042659;-1.2644675836486596;0.3496380715808307;1.3317175681242759
30.081058;0.18435486436852103;0.06141338391888194;0.3334890025426349;0.1701293342649888;0.9226513694374393;9.990221402378866;0.7496744732463181;0.012597541102215878;0.012605716945712076;0.4129347687668686;-1.2646375820532634;0.34970635115364074;1.3316184410827272
30.081154;0.18402361304169085;0.06882100180904158;0.37434435977549163;0.1688040652961949;0.9171197203876907;9.989992329375106;0.7496812495409544;0.012597414985205087;0.012605803036549146;0.41201254350299876;-1.2648065806714457;0.34968577526735223;1.3315188557091704
30.08125;0.18361288268544246;0.0760040047741384;0.41430441281977065;0.1672763070721738;0.9108598239559069;9.989764898994213;0.74968820812597;0.012597277441845965;0.01260588058673773;0.4110906548412027;-1.2649755795306485;0.3495813125851229;1.331419747638474
30.081346;0.18312799465452495;0.08295295442944062;0.45335032523137603;0.16556188076447423;0.9039186683374049;9.989539754550803;0.7496953119880956;0.012597128324738683;0.012605949150494587;0.41016913515836084;-1.2651425786603718;0.3493959355043714;1.3313191911133826
30.081442;0.1825718064739066;0.0896618481780327;0.49148169044508666;0.16367281059924862;0.8963341227500129;9.989317491303044;0.749702526616599;0.01259696746153697;0.012606008397736724;0.40924801277433615;-1.2653095780906525;0.34913562602186077;1.3312190431317479
30.081538;0.1819495130675874;0.09612571155663985;0.5286923961136857;0.16162386103441237;0.8881470927632992;9.989098512252781;0.7497098213941585;0.012596794774248774;0.012606058141975993;0.4083273124092682;-1.2654755778510207;0.3488043774067835;1.331118278215562
30.081634;0.18126530432033333;0.10234112051205875;0.5649816107728024;0.15942850708113082;0.8793963718966769;9.988883068348823;0.7497171754856371;0.012596610303423537;0.01260609829766771;0.4074070541552329;-1.2656405779694935;0.34840619389810373;1.3310168039222647
30.08173;0.18052376865859082;0.10830517063083606;0.6003447411524725;0.15710090420029524;0.8701227991928507;9.988671429028722;0.7497245808399733;0.012596414144591674;0.012606128841513544;0.40648725395199947;-1.2658055784704585;0.3479460869977188;1.330915480790041
30.081826;0.17972887785144945;0.1140194330882911;0.6347987669350411;0.1546520836101854;0.8603533599716422;9.988463991928631;0.7497320365960297;0.012596206415997303;0.012606149806502542;0.4055679233118069;-1.2659695793726051;0.3474270705386858;1.3308132839489755
30.081922;0.17888327364703452;0.11948247235468962;0.6683443856784618;0.15209335297574259;0.850123327137936;9.988261243288717;0.7497395410190927;0.012595987295192746;0.01260616128938129;0.4046490678623114;-1.266131580688376;0.34685315641832215;1.3307092169222565
30.082018;0.17799211387610397;0.1246954435374721;0.7009833736186344;0.1494385624305026;0.8394708432294068;9.988063646827804;0.749747088285167;0.012595757096990618;0.01260616343032026;0.4037306847871178;-1.2662945824249614;0.34622835148100384;1.3306061199265258
30.082114;0.17705671652968707;0.1296606958183334;0.732734912710865;0.14669531230518756;0.8284180346144298;9.987871597918161;0.7497546669721369;0.01259551627485605;0.012606156342039564;0.40281275801535027;-1.2664555845856256;0.34555665790720996;1.33050112914341
30.08221;0.1760823647166683;0.13438204530764125;0.7636074338161606;0.14387582739906912;0.8169950869266261;9.987685412352521;0.7497622606661107;0.012595265364601376;0.012606140074521807;0.401895257415556;-1.2666155871705262;0.3448410763649695;1.3303951880948939
30.082306;0.1750722422399076;0.1388630190395353;0.7936124686447009;0.14098967526699532;0.8052282015405244;9.987505248226682;0.7497698531654486;0.012595004993172895;0.012606114682469485;0.4009781456794119;-1.2667755901766826;0.34408461018940545;1.3302892302428342
30.082402;0.17402801387085035;0.14310624365748348;0.8227605188796987;0.13804546886074462;0.7931460498593504;9.987331055426756;0.7497774318538649;0.012594735881105584;0.01260608030124568;0.40006138399485675;-1.2669345935974927;0.34329026891635306;1.3301822739526563
30.082497;0.17295272956065846;0.1471178005427179;0.8510733384390606;0.1350507588856751;0.780765676504715;9.987162626768587;0.7497849844758708;0.012594458788894156;0.01260603713246204;0.3991449315823068;-1.2670935974232391;0.34246106723694836;1.3300752417454091
30.082593;0.17185044237217736;0.15090320710732746;0.8785618684248127;0.13201492867497436;0.7681112650895575;9.986999670519678;0.7497924938921816;0.012594174541708485;0.012605985418811468;0.39822874313415696;-1.267250601641774;0.3416000202392043;1.3299661979446757
30.082689;0.17072217651966073;0.15446623395427853;0.9052397311010593;0.12894488457878903;0.7552074294267389;9.986841881678961;0.7497999381316951;0.012593884145842267;0.0126059254970025;0.3973127656492457;-1.2674076062383894;0.34070914000066865;1.3298570313100744
30.082785;0.16957094744479068;0.157813579678672;0.9311258527836535;0.12584757770486993;0.7420710608755424;9.98668900519636;0.7498072956220225;0.012593588795514683;0.012605857825042093;0.39639693587006264;-1.2675636111966773;0.33979143575844917;1.3297467751259089
30.082881;0.1683989239160451;0.16095096347646112;0.9562361408643115;0.12272911039287288;0.7287188808254479;9.986540859158662;0.7498145478115444;0.012593289711259703;0.01260578288114101;0.3954811829369116;-1.2677186164996337;0.3388489155911104;1.3296354141254265
30.082977;0.16720836857334898;0.16388489477489243;0.9805892432073237;0.11959523885217045;0.7151661480547794;9.986397338663055;0.749821677764383;0.01259298802002618;0.012605701021956421;0.394565435395658;-1.267873622128474;0.3378845867948418;1.329523881231434
30.083073;0.16600110181954997;0.1666209521036501;1.0041995922641507;0.11645164821813551;0.7014306161438686;9.986258402979608;0.7498286703098912;0.012592684749958154;0.012605612450308985;0.39364962751701826;-1.268026628060202;0.3368994564798794;1.3294102459367063
30.083169;0.16477827854208063;0.16916531207873928;1.0270883419331454;0.11330184180551227;0.6875205952562409;9.986124046684866;0.7498355145132203;0.012592380801641396;0.012605517328715149;0.3927337036038344;-1.2681796342661436;0.3358955338260252;1.3292964113971661
30.083265;0.16354324461084843;0.17152512310308662;1.0492681154728576;0.11015235125455283;0.6734544294654822;9.985994285016638;0.7498422057852372;0.01259207688718749;0.012605415921172558;0.391817621818629;-1.2683326407132827;0.3348738327255842;1.3291823873845245
30.083361;0.16229592499612613;0.17370469448740858;1.0707548235098352;0.10700677570605215;0.6592479332387352;9.98586916270647;0.7498487479962503;0.01259177355599414;0.012605308624343557;0.3909003573794312;-1.2684836473684111;0.3338373737083844;1.3290659844321635
30.083457;0.16103949270496454;0.17571212812351802;1.0915661518506317;0.10386948709025355;0.6449091157796167;9.98574877293622;0.7498551568441361;0.012591471315153204;0.012605195894257753;0.38998390006308786;-1.2686346542010687;0.3327871823767052;1.3289497160098827
30.083553;0.1597731938970331;0.17755221817258196;1.111725041587888;0.10074110952331931;0.630439357234537;9.985633244779102;0.7498614611917799;0.012591170698826416;0.012605078229319172;0.3890672480440038;-1.2687846611829225;0.33172428438906365;1.328832345806989
30.083649;0.1585003237106277;0.17923173022409156;1.1312388381082361;0.0976280345579782;0.6158603934730936;9.985522687409562;0.7498677004814156;0.012590872239552176;0.012604956279210959;0.3881504055560639;-1.2689346682857126;0.33065070353155873;1.3287148580952786
30.083745;0.15722118720710784;0.18075608544156727;1.150126582105672;0.09453250572543417;0.6011808842475126;9.985417143958584;0.749873922318927;0.012590576475827474;0.01260483089834907;0.3872333807811652;-1.2690826754800126;0.32956646542953205;1.3285953865919966
30.083841;0.15593659413079333;0.18213101535568893;1.1684058336439467;0.09145551467976427;0.5863999265717752;9.985316559058719;0.7498801783783028;0.012590284022237849;0.012604703055291808;0.3863161821300265;-1.269230682735755;0.3284745995551782;1.3284758924450535
30.083937;0.15464833285706375;0.1833631558970937;1.1860925812239826;0.08840008566053666;0.5715264013413812;9.9852207505754;0.7498865139687388;0.012589995611191129;0.012604573756646842;0.3853988183508026;-1.269378690023225;0.3273751346883277;1.328356407696718
30.084033;0.15335693095450062;0.18445724663329194;1.203199982968976;0.08536807484540522;0.5565671319492265;9.985129444797618;0.7498929599313988;0.012589712072042819;0.012604444081572776;0.38448130020556864;-1.269524697312772;0.3262680927768683;1.3282350335257604
30.084129;0.15206347974956558;0.18541897973172297;1.219743089293688;0.08236235922771995;0.5415340745813914;9.985042362611635;0.7498995359299616;0.012589434238994942;0.012604315255310014;0.38356363851758063;-1.269670704575379;0.3251564851086106;1.3281136976030012
30.084225;0.1507686760380721;0.18625301046387577;1.2357332864485793;0.07938438864022972;0.5264319318089576;9.984959274960973;0.749906257248668;0.01258916283546974;0.012604188602018774;0.38264584014227493;-1.269815711784906;0.32403931157795923;1.3279914691583918
30.084321;0.1494736470926697;0.1869659870365122;1.2511917574160183;0.0764340870377442;0.5112541677291678;9.984880015266949;0.7499131362781035;0.012588898439883452;0.012604065343755647;0.3817279056579083;-1.269960718918356;0.3229185657065534;1.3278693434579865
30.084417;0.1481779793533246;0.18756036718908592;1.266124852132891;0.0735141595663913;0.4960184063636557;9.984804495333334;0.7499201810707271;0.01258864156768798;0.012603946463427664;0.38080983148850434;-1.2701037259530568;0.3217942420808644;1.3277454428513569
30.084513;0.14688377788325407;0.18804389887247028;1.2805533890800462;0.0706239110085539;0.4807113358866449;9.984732755851551;0.7499273917717755;0.012588392809051822;0.012603832761187787;0.3798916155510229;-1.2702467328638587;0.32066733901567074;1.3276217209898735
30.084609;0.1455907812091897;0.18841897370962132;1.2944823562198782;0.06776627461125845;0.4653525310954095;9.984664977392269;0.7499347552464661;0.012588152912099207;0.012603724991971594;0.3789732584728717;-1.270389739623398;0.31953785751704433;1.3274982238533468
30.084704;0.1442986315958652;0.18868936309310935;1.3079274630638345;0.0649410365764016;0.44994064621122587;9.984601371213188;0.7499422442661035;0.01258792272360421;0.012603623939094944;0.3780547583542912;-1.270531746205517;0.3184068001096895;1.3273740434349708
30.0848;0.14301008351252015;0.18886277324401776;1.3209038970369502;0.062148349947293506;0.43446723794273945;9.984542086296582;0.7499498224851096;0.012587703053297577;0.012603530357979347;0.3771361094421902;-1.270672752589542;0.3172751689529063;1.3272492256331334
30.084896;0.14172370408526644;0.1889399832745592;1.3334169336269643;0.05938994289196187;0.41894824288106947;9.984487298796687;0.7499574507515421;0.01258749458602633;0.01260344485462494;0.3762173062886308;-1.270812758762669;0.31614196447252313;1.3271238123113194
30.084992;0.1404406670983405;0.18892629645979034;1.345479866875653;0.05666640949090709;0.4033839920079279;9.984437352232405;0.7499650923895004;0.012587297838763986;0.012603367797268384;0.3752983414958821;-1.2709527647181595;0.3150091864003007;1.3269988081415558
30.085088;0.13916109098531293;0.18882563305182284;1.3571065211996567;0.05397587294580804;0.38776055102346085;9.984392728100474;0.7499727164080427;0.012587113155986094;0.012603299317298268;0.3743791971938246;-1.2710917704512221;0.31387683518797277;1.3268733083018365
30.085184;0.13788510724858724;0.18864088043130917;1.3683036716130677;0.05132078476181467;0.3720948783994653;9.98435387406647;0.7499803002875551;0.012586940749626387;0.012603239442209707;0.3734598441291628;-1.2712297759571725;0.3127449127271894;1.326747376676806
30.08528;0.13661347011761346;0.18837630112809536;1.3790821645655118;0.048700550933017096;0.3563807197639405;9.984321078610693;0.7499878344192129;0.012586780730814094;0.012603188239296802;0.37254025084324516;-1.2713677812327486;0.31161342223831384;1.3266220501099109
30.085376;0.135345873834026;0.18803406593465516;1.389448528651251;0.04611656967416646;0.34062932155373765;9.984294500693538;0.749995322335809;0.01258663312394124;0.012603145849102111;0.37162039370213157;-1.2715047862786755;0.3104823658726128;1.3264964602180707
30.085472;0.13408339402128092;0.18761949331922342;1.3994187769804967;0.04356582171099002;0.32481593003479514;9.984274263011198;0.7500027731951476;0.012586497897780756;0.012603112514536679;0.3707002629576144;-1.2716407911012486;0.3093537430863124;1.326370703640266
30.085664;0.1315706893762953;0.1865753957573239;1.4181807054162658;0.03856637877431344;0.293029450796757;9.984260475088762;0.7500101963650477;0.012586375038179543;0.01260308861736562;0.3688678642400045;-1.2719117957115191;0.307092553292331;1.3261214133766774
30.085837;0.12932722716306216;0.1854149060126237;1.4337830889638008;0.0341876729737627;0.26426315371670334;9.984253245953582;0.7500176015196958;0.012586264621696052;0.012603074597010346;0.36721721460237;-1.272153800123675;0.305063798088739;1.3258975118440857
30.08601;0.12710109437256506;0.18406020646522137;1.4482119422362687;0.029918700123297143;0.23531303880702165;9.984252761746248;0.750024998003155;0.012586166856209117;0.012603070751944861;0.36556633510289166;-1.272392804354336;0.3030414772343854;1.3256731458677995
30.086182;0.1248908261378534;0.1825218738260281;1.4615003219345142;0.02576105785614479;0.20619647360214038;9.984259321319248;0.7500323944414812;0.012586082102035797;0.012603077074927579;0.36391624563450664;-1.2726298084212697;0.3010265831863396;1.3254496130770042
30.086355;0.12269825969997955;0.18081549490238977;1.4736863393164528;0.021709116760221716;0.1768671888702189;9.984273274694926;0.7500397974702299;0.012586010829249906;0.012603093243786412;0.3622649663243486;-1.2728658123412933;0.2990191021298437;1.3252274009841616
30.086528;0.12052268413977162;0.17895122262127977;1.4847973315860101;0.017763595030684972;0.1473332791729392;9.984294947783022;0.7500472066188499;0.012585953548609013;0.0126031186677193;0.3606135220932118;-1.2730988161305918;0.2970200187344316;1.3250049395783743
30.0867;0.11836541248668353;0.1769417513139903;1.4948597421034702;0.013921500148749976;0.11756957213207146;9.984324593903324;0.7500546116028383;0.012585910775614937;0.012603152516546498;0.35896294044590976;-1.2733298198079441;0.2950293183287188;1.3247835211786663
30.086873;0.1162237410123988;0.17479294920305358;1.5038956827705605;0.010179154870545375;0.0875477272576419;9.984362378365992;0.7500619948007569;0.012585882967019759;0.012603193793421504;0.3573112433872451;-1.2735598233962602;0.2930479854320953;1.324563596601783
30.087046;0.11409921953136135;0.17251608108610877;1.511921621857844;0.006536573908358953;0.05726487548883246;9.984408414081567;0.7500693333464765;0.012585870435735886;0.012603241400908226;0.35565944622275825;-1.2737868269201327;0.2910760001642102;1.3243435198713551
30.087219;0.11198966571955321;0.17011603241240544;1.5189493807187793;0.002988803569597894;0.02667639641170157;9.984462785897415;0.7500765987724117;0.012585873255795155;0.012603294154916162;0.3540085629513862;-1.2740128304034786;0.2891133369650233;1.3241254796133612
30.087391;0.10989635189815761;0.1676023800179895;1.5249878980080223;-0.00046482653658072874;-0.004228828168260936;9.984525483098269;0.7500837580544534;0.012585891164833536;0.012603350812941163;0.35235660776089356;-1.2742358338701338;0.2871589675007729;1.323907002657585
30.087564;0.10781739146139686;0.16497908936493777;1.5300402076891433;-0.003828380350446442;-0.03549353413143597;9.984596342062236;0.7500907782833548;0.012585923585075239;0.01260341019868454;0.35070459328107956;-1.2744578373447628;0.28521486066666896;1.3236902678724634
30.087737;0.10575231138220831;0.1622517666052749;1.5341058876297502;-0.007103186205551923;-0.06713899243079711;9.98467511348208;0.7500976318368217;0.012585969773537299;0.012603471407620177;0.3490535319267104;-1.274676840852783;0.283279978271822;1.3234735827340671
30.087909;0.10370089706992049;0.15942564041071405;1.537177982272916;-0.010292165692190079;-0.09920354934001059;9.984761540879898;0.7501042972069007;0.012586028930935505;0.01260353393766049;0.34740143915008814;-1.274894844420323;0.2813532741134897;1.323258307803921
30.088082;0.10166240022111686;0.15650431002249054;1.5392419104375266;-0.013399209241806207;-0.13173880406782826;9.984855362633631;0.7501107552462258;0.012586100194075054;0.01260359766832119;0.3457493337008234;-1.2751108480728595;0.27943769694627957;1.3230436976614768
30.088255;0.09963455105800709;0.15348903961192586;1.5402828294688031;-0.016423170098140795;-0.16475317775677217;9.984956329208583;0.7501169849764544;0.012586182608485938;0.012603662749188579;0.34409823585206833;-1.275324851832039;0.27753019475560686;1.322829962423077
30.088428;0.09761899042274148;0.15038591444156285;1.5402731661483193;-0.01936806425433728;-0.19830344275472261;9.985064244044173;0.7501229624099569;0.012586275133383383;0.012603729458856192;0.3424461686747504;-1.2755368557142979;0.275631718726338;1.32261652652247
30.0886;0.09561311965148836;0.14719451717765605;1.5391839979312536;-0.022235092740562224;-0.232429340063281;9.985178920599076;0.7501286636463406;0.012586376671282692;0.012603798101367636;0.34079415937339225;-1.2757468597337218;0.2737432230945622;1.3224035906214862
30.088773;0.09361671600795926;0.14391681474914664;1.536971076140042;-0.025028317158962452;-0.26720118805546017;9.985300101328109;0.750134067025552;0.012586486113007297;0.012603868931043203;0.3391432348431019;-1.2759558639055482;0.2718636634810876;1.3221923067930286
30.088946;0.0916287039320501;0.14055361397502372;1.533588659981215;-0.02774582416001657;-0.3026330374508709;9.985427477818078;0.7501391502743456;0.012586602340051316;0.01260394203897708;0.33749141783588427;-1.2761628682460378;0.2699939995065814;1.3219811202757554
30.089119;0.08964918101954446;0.13710616923319038;1.5289725321328111;-0.03039288578683697;-0.3388171906484942;9.985560790781474;0.7501438891155034;0.012586724219344368;0.01260401727722528;0.3358397291871855;-1.2763678727705066;0.2681341998703925;1.3217702270016138
30.089291;0.08767664129813671;0.13357377086472352;1.5230588613783813;-0.03296762790309831;-0.3757791303474222;9.985699837451085;0.75014825818596;0.012586850683843444;0.012604094320069877;0.3341891899769816;-1.276570877492518;0.26628424442253346;1.321559834710311
30.089464;0.08570990283333747;0.12995493463690788;1.5157634255237165;-0.0354716839977513;-0.4135882281426647;9.985844322608447;0.7501522296768006;0.0125869808404078;0.012604172799691803;0.3325378210611638;-1.276771882423276;0.26444412298763614;1.3213493912461933
30.089637;0.08375073821508118;0.12625209563428422;1.5069879140309896;-0.03790700451861525;-0.452309987555129;9.985993759825366;0.7501557730246817;0.012587113989800594;0.012604252420026524;0.3308866445364998;-1.276971887570411;0.2626148333828137;1.3211400625910599
30.089809;0.0817976029568817;0.12246186005370603;1.4966154754032623;-0.04027517230845631;-0.492027837015475;9.986147533215432;0.7501588568702227;0.012587249565886485;0.012604332997240944;0.32923668811897555;-1.2771698929374342;0.26079737795427366;1.3209310734027884
30.089982;0.07984965597050821;0.11858204601065596;1.4845198624344058;-0.0425739832468868;-0.5327838922398613;9.986305009377261;0.7501614499874375;0.01258738710001414;0.012604414377808173;0.3275859866077506;-1.2773668985238738;0.25899175979333944;1.3207228440476406
30.090155;0.07790775763868552;0.11461237430952718;1.4705546856918357;-0.04480321056212682;-0.5746386377347751;9.986465668388718;0.7501635210363786;0.01258752625156432;0.012604496297504273;0.32593557633697867;-1.2775609043255671;0.25719898164946314;1.3205136419380488
30.090328;0.0759724809769169;0.11054995392335731;1.4545311965425416;-0.046965143094981864;-0.617691787816952;9.9866291737906;0.7501650389710263;0.012587666823542395;0.012604578381828387;0.3242864869407318;-1.2777539103360944;0.25542004641094673;1.3203055995760815
30.0905;0.07404236773075977;0.10638952021881162;1.4362498083353055;-0.049056772909461144;-0.6619982366416668;9.986795293177616;0.750165974554029;0.01258780872076426;0.012604660342500029;0.322636736644046;-1.2779449165486827;0.25365695807241073;1.3200972000232967
30.090673;0.07212203432829803;0.10213316482300099;1.4154720213908758;-0.05107964557598115;-0.7076253276414494;9.98696378021535;0.7501663015210768;0.012587951939761052;0.012604742144413412;0.32098733341625246;-1.2781349229558832;0.25190872310689905;1.3198896002546656
30.090846;0.07021005911554898;0.09777391519354695;1.3919309800960564;-0.05303000455367933;-0.7546242854261104;9.98713429889514;0.7501659970659809;0.012588096608114177;0.012604823980776864;0.31933927948380614;-1.2783229295482628;0.25018035083506013;1.319682010804902
30.091018;0.06830904181973266;0.09330922303941058;1.3653145059556104;-0.05490618088421584;-0.8030382453847661;9.987306401345077;0.7501650415564325;0.012588242954041949;0.01260490615469799;0.31769057329015987;-1.2785089363155129;0.2484708533419723;1.3194738825943895
30.091191;0.06642229561926077;0.0887354303240906;1.3352505177054526;-0.05670779675576336;-0.8529166888251652;9.987479605896887;0.7501634165510487;0.012588391253676345;0.012604988955453011;0.3160422091226234;-1.2786939432483717;0.24678424516142478;1.3192663572622554
30.091364;0.0645521770430002;0.08404767947522819;1.30133434639282;-0.058430461312325696;-0.9042541485907579;9.987653520410268;0.7501611042417312;0.012588541911263434;0.012605072559947679;0.31439518198628785;-1.2788779503384187;0.24512154143739798;1.3190595853683047
30.091537;0.06270396975391342;0.07924319539195492;1.2630981031433783;-0.060071178667728556;-0.9570121845438723;9.98782787742686;0.7501580893393256;0.012588695593102942;0.01260515706325263;0.3127474970628096;-1.2790589575765257;0.24348675751712728;1.3188510440953567
30.091709;0.060882704833673786;0.07431633371503253;1.2199966288888522;-0.06162697831310768;-1.011131165343566;9.988002455591278;0.7501543551958547;0.012588853219729336;0.01260524261795967;0.31110017167205606;-1.2792389649513956;0.24188191318028357;1.3186428047392893
30.091882;0.059095075629392355;0.06926253475156371;1.1714297376041594;-0.06309309604896854;-1.0664618746283856;9.988177020608513;0.7501498767207142;0.012589015777781175;0.01260532946532574;0.30945422580394233;-1.2794179724489723;0.24031203590501496;1.3184349865418954
30.092055;0.057349528402477236;0.06407875606768462;1.1167548597288268;-0.06446320063251447;-1.122745016922387;9.988351387149352;0.75014462202566;0.012589184123379548;0.012605417834186465;0.30780767154452326;-1.279594980053637;0.23878115784458115;1.31822602715595
30.092228;0.0556561096132527;0.05875791887270765;1.0552044022542135;-0.06573381476076161;-1.1796676999404263;9.988525485566996;0.7501385575889254;0.01258935895187831;0.012605507925107253;0.3061615097609269;-1.2797699877499764;0.23729231066126497;1.3180160405469235
30.0924;0.054026408941434845;0.05329687795254648;0.9860409765268165;-0.06689563567671027;-1.2366886628395557;9.988699330723993;0.7501316505796384;0.012589540856558152;0.012605599944732402;0.3045167344382211;-1.2799439955226533;0.23585252221045247;1.3178061064196454
30.092573;0.0524759897096826;0.04769180083374543;0.9084655185042628;-0.067942992959317;-1.2931187735035365;9.9888729408784;0.7501238728148231;0.012589730365593063;0.012605694033874723;0.3028713414902486;-1.2801170033555922;0.2344668149759651;1.3175956423400463
30.092746;0.05102164725480471;0.04193857964361401;0.8217224156546842;-0.0688669752873677;-1.3480239264340461;9.989046207838518;0.7501152053710384;0.012589927992921595;0.012605790247906581;0.3012263352433171;-1.2802880112325763;0.23314020672123809;1.3173838061372487
30.092918;0.049682579056481393;0.03603022584382947;0.7250894850264082;-0.06965874452585176;-1.4002341012040054;9.989218760524022;0.7501056432310743;0.012590134315890452;0.012605888705114044;0.2995827277656218;-1.2804570191381375;0.2318827136475741;1.3171707424778387
30.093091;0.048483118563543565;0.029967883145538745;0.6181500664586499;-0.0703081865915796;-1.4482196541944417;9.98938999813043;0.7500951995737384;0.01259035005288721;0.0126059897093101;0.29793853351377986;-1.2806250270582846;0.23069935398785887;1.3169568955402424
30.093264;0.047446900192352155;0.023744934276136206;0.5006775028230518;-0.07080246141152108;-1.4902253448005998;9.989559300247931;0.7500839011155096;0.01259057601215473;0.012606093704042197;0.29629576367097393;-1.2807920349800441;0.22960114926358624;1.3167426484410234
30.093437;0.04660363150254517;0.017363297016653297;0.3730064230349723;-0.07113058157905454;-1.5242049849586636;9.989726180651727;0.7500717733295384;0.012590812882416518;0.01260620111556036;0.29465242341010545;-1.2809570428880641;0.2285961240942304;1.3165265045393673
30.093609;0.04598183211957959;0.01081878924297917;0.23594453729975148;-0.0712781744893272;-1.5480178640037556;9.989890259458594;0.750058830547766;0.012591061143944208;0.012606312219423021;0.2930095131049443;-1.2811210507615345;0.22769430631369564;1.3163096052212702
30.093782;0.04561162401209338;0.004114184549252859;0.09110328113536204;-0.0712297653444199;-1.5595330685282682;9.990051167907374;0.7500450815798348;0.012591321137268909;0.012606427143714892;0.29136803135525297;-1.2812830585753598;0.2269077253402525;1.3160911602932763
30.093938;0.045522449610669084;-0.00206410897943381;-0.044211263451832544;-0.07100930679253781;-1.5577781312818475;9.990208553563408;0.7500305401645366;0.012591593069306824;0.012606545944138202;0.2898899789634477;-1.2814280663046103;0.22627040777331872;1.3158922544380895
30.094093;0.04567684239763091;-0.008364410728115484;-0.1817641549609786;-0.07060138837992823;-1.5436335688996232;9.990362199259861;0.7500152265706169;0.012591876980771972;0.012606668587651084;0.28841336263154155;-1.2815720739289933;0.225781373287864;1.3156923980630533
30.094248;0.04609574554054987;-0.014786268078743366;-0.31919978971582325;-0.06999622431297471;-1.5165461230538257;9.990512107029284;0.7499991628376615;0.012592172751092744;0.012606794869569858;0.2869361928841393;-1.2817140814352113;0.22540963343323514;1.3154902150616103
30.094404;0.046792225687735244;-0.02132519463560815;-0.45397054100594514;-0.06917917651068953;-1.476596285612555;9.990658457453957;0.7499823696194952;0.01259248016459751;0.01260692440270639;0.28546047670214875;-1.28185608881665;0.22517319241215059;1.315288151516669
30.094559;0.0477755734486458;-0.02797289823183062;-0.5835592902378666;-0.06813576277598027;-1.4244607977067532;9.990801488151956;0.7499648689363483;0.012592799035348243;0.01260705671280688;0.28398421549585684;-1.2819970960708542;0.22507804778706877;1.3150848642401514
30.094715;0.049049972839257834;-0.034718747902387735;-0.7057291922560438;-0.06685038218519686;-1.3613505549489486;9.99094139246205;0.7499466906779978;0.012593129221687904;0.012607191385726114;0.282509412182451;-1.2821361031973908;0.22513719128304122;1.3148798806154594
30.09487;0.05061524593265956;-0.04155252994622951;-0.8187356572492371;-0.06530547770402562;-1.288838039967041;9.99107832146861;0.7499278755112215;0.012593470487530237;0.012607328174531529;0.2810340772543098;-1.2822741101971131;0.22535961061119983;1.3146738109675524
30.09501;0.052270693763490854;-0.047764757479987215;-0.9114993406040541;-0.0636810062227761;-1.2170439684232544;9.991212435654825;0.7499084750881181;0.01259382241600106;0.012607467017088456;0.27970722531263204;-1.2823981170706176;0.225702291433476;1.3144857568361124
30.09515;0.05415179449472576;-0.05402211887176099;-0.9952478011569299;-0.061819189466880184;-1.140485539394782;9.991343914986707;0.7498885526960476;0.012594184438882106;0.01260760800925379;0.27838186796186776;-1.282520123817791;0.22620221892213102;1.3142958893025398
30.09529;0.05625368109619835;-0.060310066695653364;-1.0697110745328335;-0.059710703636072254;-1.0604861880649268;9.991472950793476;0.7498681796560386;0.012594555886138264;0.012607751345529557;0.27705601370212;-1.2826421304413718;0.2268583777908453;1.31410582710543
30.09543;0.05856715215485267;-0.06661075361874118;-1.134919581433593;-0.057342581373801216;-0.9782518648727218;9.991599719202549;0.7498474284229688;0.012594936052652182;0.01260789722332737;0.2757306719964074;-1.2827631369499557;0.22768074840412791;1.3139149149645275
30.09557;0.06108296104233952;-0.07290657364083142;-1.1911384056770054;-0.054701148071950506;-0.8948015199569699;9.991724332696823;0.7498263685923006;0.012595324271918165;0.012608045831350657;0.2744058522732881;-1.2828831433554628;0.22867430305456574;1.3137232732952904
30.09571;0.06379045258380764;-0.0791728403586273;-1.2387151763851756;-0.05177705321251332;-0.8110611392160698;9.991846886723122;0.7498050655502431;0.01259571994338184;0.01260819743594439;0.2730825613647864;-1.283003149667559;0.22984600901297256;1.3135322041499715
30.09585;0.06667835211388422;-0.08538520603711494;-1.2781422724639666;-0.04855751523618634;-0.727719093136022;9.991967590641774;0.7497835794410379;0.0125961225522565;0.012608352387358964;0.2717588064588088;-1.2831211558907336;0.2312018349323151;1.3133394321914518
30.095989;0.06973459180300608;-0.09151453798844646;-1.309934154466263;-0.04503260484549401;-0.6453417069865717;9.992086812306297;0.7497619660611706;0.01259653172655224;0.012608511051343281;0.2704355981240056;-1.283239162026619;0.2327447525176653;1.313147200971985
30.096129;0.07295019343591876;-0.09753377047398838;-1.334622690811531;-0.041195305879086756;-0.5643512101983329;9.992205029596013;0.7497402786942359;0.01259694727615665;0.012608673784395489;0.26911294831188254;-1.2833561680783236;0.2344797320975061;1.3129545950098822
30.096269;0.07631007176635399;-0.10340547780924486;-1.352727452428749;-0.037035883712016895;-0.48504805683807917;9.992322812625469;0.7497185656683998;0.012597369145601351;0.012608840894676671;0.2677918681839893;-1.2834721740515707;0.23640773847174687;1.3127618699785986
30.096409;0.07980513059852924;-0.10909716477341497;-1.3647296124072126;-0.03255205171289688;-0.40766721982015175;9.992440841739453;0.7496968668222186;0.012597797331108824;0.012609012602030343;0.26647036788069134;-1.2835871799510594;0.238529732413534;1.3125686624239583
30.096549;0.0834215198330681;-0.11456883311869097;-1.3710856766826354;-0.0277386894840749;-0.3323373030087345;9.992559845016327;0.7496752138504812;0.012598231825635648;0.012609189096126946;0.265149456446268;-1.2837011857764922;0.24084267393423012;1.3123752231548218
30.096689;0.08714656798586112;-0.11977915177556075;-1.3721970518301312;-0.022597289828257615;-0.2591726742331509;9.992680426751269;0.7496536318213346;0.01259867255302478;0.01260937056661864;0.26382914062993523;-1.2838151915246598;0.24334852385810712;1.3121825741339315
30.096829;0.09096719573162826;-0.12468588237071429;-1.368436366999029;-0.017128947810250848;-0.18820887372933123;9.992802930801911;0.7496321427871498;0.012599119298778588;0.012609557100783639;0.26251041932884184;-1.2839281971951344;0.2460392458929776;1.3119899709761447
30.096969;0.09486992872136916;-0.12924459891082693;-1.36012844006883;-0.011340073972560146;-0.1194792513367113;9.992927468894854;0.7496107708125046;0.012599571695672596;0.012609748576955132;0.26119127901052047;-1.2840402027922346;0.24890880745365765;1.3117970444354576
30.097109;0.09884008061353663;-0.13340909997389927;-1.3475653888592798;-0.005242373704354261;-0.05301692258823915;9.993054087336859;0.7495895425535353;0.012600029278247618;0.012609944681211599;0.2598726986818653;-1.284151208323716;0.2519481791778595;1.311604029480527
30.097249;0.10286347404926982;-0.1371344034775895;-1.3310107764473424;0.0011542802794641978;0.011215335117533526;9.9931829047495;0.7495684846387417;0.012600491566793385;0.012610145004943743;0.258554657996031;-1.2842622137997683;0.25514633652753255;1.3114119391488295
30.097389;0.10692547201060106;-0.14037577760554346;-1.3107010495401525;0.00782846082549553;0.07318281917482723;9.993314070872323;0.7495476235079176;0.012600958125181421;0.012610349073673612;0.2572381431116876;-1.2843712192327972;0.2584912616317441;1.3112190391942755
30.097514;0.11060174867308158;-0.142845675559519;-1.2894116537759226;0.014059872285405242;0.12706968883630507;9.993447634890902;0.7495269878190135;0.01260142860807851;0.01261055633181431;0.2560541529507013;-1.284469224637446;0.26159194422693216;1.3110421050848133
30.097628;0.11391755934360732;-0.14467629577706392;-1.267900316477983;0.019829465661679396;0.1739996184195884;9.993583502160776;0.7495066092431888;0.012601902789676501;0.012610766196114643;0.254990700890164;-1.2845572300293917;0.26448338204395205;1.3108794351806747
30.097741;0.1172300789527966;-0.1461138854357562;-1.2442878779032502;0.02573665490314608;0.21945496078025664;9.993721461159145;0.7494865230646951;0.012602380534932886;0.012610978119456698;0.25392780656412334;-1.2846442354229508;0.26744157730550605;1.31071631892838
30.097843;0.12020137000738722;-0.14705532637478674;-1.2213171644660767;0.031156809648621088;0.2591070712734561;9.993861215444612;0.7494667721336608;0.012602861764257317;0.012611191618869914;0.25297248389000315;-1.2847232408302613;0.27015552939902104;1.310566548639282
30.097945;0.12315811832571101;-0.14765163156764088;-1.196793855909574;0.03666080367692307;0.2975621316051554;9.994002435392499;0.7494474089435685;0.012603346435854177;0.012611406299107645;0.2520187367389627;-1.2848002462627681;0.272907229408023;1.3104154150459715
30.098037;0.12579992827298422;-0.14788183902267035;-1.173450382598993;0.04167345966642157;0.33114662029833525;9.994144780119953;0.7494284909378949;0.01260383450598994;0.012611621909935948;0.25116156342427953;-1.284870251732097;0.2754136605121544;1.3102762484308554
30.098129;0.1284193958747062;-0.14781498141380964;-1.148954296982722;0.04673080805048512;0.3637610496962055;9.994287858335166;0.7494100722478595;0.012604325897975173;0.012611838426645604;0.2503059592595932;-1.284939257248945;0.27793780359970965;1.3101366568691486
30.09822;0.13101272974212494;-0.14744602322344513;-1.1233562994221704;0.05182072861536629;0.3953992795096533;9.99443120883421;0.7493921969452976;0.012604820507977895;0.012612056007191418;0.24945091303184927;-1.2850082628224038;0.28047664288865076;1.3099974973271775
30.098312;0.1335740061177446;-0.1467689942444431;-1.0967094862039672;0.05692881596772299;0.42604783443954647;9.994574352348238;0.7493748982546538;0.012605318206803096;0.012612274832789082;0.24859540367370553;-1.2850772684603071;0.2830211671111398;1.3098586583451026
30.098404;0.13609927275028524;-0.14578045295583225;-1.0690599665331466;0.062044495653945146;0.4557198108664828;9.994716888390027;0.7493582022720056;0.012605818842766427;0.012612495031529173;0.24774139918316837;-1.285145274169201;0.2855683687424775;1.309719626658664
30.098487;0.13833904335057487;-0.14462499737969084;-1.0433643342402819;0.06664389416701788;0.48157957918051747;9.994858557834904;0.7493421299570822;0.012606322210374648;0.012612716693885423;0.24697385564519309;-1.2852062799546005;0.2878572445754353;1.309590617024785
30.098569;0.1405423801455145;-0.14321448988790192;-1.0169367539937333;0.07122801412508903;0.5066383022927995;9.994999224368646;0.7493266963143708;0.012606827918717896;0.012612939886534745;0.24620771989987447;-1.2852672858216474;0.2901377969164558;1.3094624753239972
30.098652;0.1427075543131229;-0.14155196516480303;-0.9898241648955777;0.07578611091546389;0.5308834536731373;9.995138856387008;0.7493119090712108;0.012607335269794913;0.012613164667999454;0.24544193610428136;-1.2853282917748903;0.29240703406620083;1.3093350974178721
30.098734;0.14483144110634824;-0.13963750029612174;-0.9620572200528875;0.08031029306360042;0.5543281960224765;9.995277522318176;0.7492977682920434;0.012607843261200282;0.012613391110955751;0.24467644639442443;-1.2853892978173194;0.2946589688622259;1.3092085528132151
30.098817;0.14691125672033586;-0.1374733814523417;-0.9336742210804779;0.08479109540734575;0.5769735614977574;9.995415297869856;0.7492842684267964;0.012608350689709658;0.012613619265121761;0.24391118485430532;-1.2854493039501764;0.29688961466189107;1.3090819068008088
30.0989;0.1489451438456779;-0.13506562126551874;-0.9047274865144023;0.0892165588140928;0.5988003627322485;9.995552157276625;0.7492714039525454;0.01260885630806746;0.01261384903630584;0.24314507626785567;-1.2855093101735924;0.29909497936914636;1.3089559789564171
30.098982;0.15092878381754596;-0.13241611319733912;-0.8752510557200675;0.09357774524676213;0.619820164785646;9.995687971409655;0.7492591750634052;0.012609358923042888;0.012614080095171515;0.2423800405309326;-1.2855693164856354;0.3012730609693047;1.3088311456560355
30.099065;0.15286306703757027;-0.1295327004300712;-0.8452828964135655;0.0978681446043789;0.640038820083927;9.995822550114244;0.7492475866123066;0.012609857366534598;0.01261431188540158;0.2416149947446806;-1.285628322880245;0.3034178502018993;1.308706235221161
30.099148;0.15474258839563504;-0.12641957830296707;-0.8148684326891159;0.10207546341589334;0.6594493298380003;9.99595569626117;0.7492366413037488;0.012610350472564322;0.012614543718567715;0.24084985306365733;-1.285687329347839;0.30552733718891933;1.308582221261803
30.09923;0.1565679663168917;-0.12308602093963533;-0.784047973085673;0.10619349646868982;0.6780588705798898;9.996087298007964;0.7492263331264989;0.012610837152533876;0.012614774915395668;0.24008452827014598;-1.2857463358783856;0.30759851237188296;1.308459082659773
30.099313;0.15833614181841768;-0.11953940899765217;-0.7528651400485272;0.11021269148119799;0.6958673646311923;9.996217375006376;0.7492166446322205;0.012611316424646288;0.012615004873244419;0.23931793494106177;-1.285805342464281;0.3096263636656636;1.3083366010833601
30.099395;0.16004586572048138;-0.11578785819583388;-0.7213548598447994;0.11412689348151875;0.712887560771595;9.996346075747923;0.7492075519430494;0.012611787307723922;0.012615233064732095;0.23855199162760723;-1.2858643491015413;0.3116098761852692;1.308215093595829
30.099478;0.1616956154195708;-0.11184203342771226;-0.6895658031013039;0.11792747817211043;0.7291164347728585;9.996473708135486;0.7491990340195612;0.012612248763898845;0.012615459060746625;0.23778562219273872;-1.2859223557876154;0.31354603223537025;1.3080933273435627
30.099561;0.1632850075340553;-0.10771124493536598;-0.6575299557898964;0.12160950270039278;0.744567295536855;9.996600717453605;0.7491910763144014;0.01261269976030786;0.012615682521026336;0.2370187564699743;-1.2859803625176096;0.3154328111658227;1.307972193565744
30.099643;0.16481219165050973;-0.10340725365317664;-0.6252976616261885;0.12516521139012132;0.7592410568109588;9.996727575741255;0.749183667051139;0.012613139316635913;0.012615903134742583;0.23625132790909142;-1.286038369283179;0.3172671914402113;1.3078515785443794
30.099726;0.166277040068467;-0.09894142514700816;-0.5929069752351499;0.12858999687615186;0.773148448631551;9.996854714434859;0.7491767908600045;0.012613566576265096;0.012616120622853269;0.23548227080894465;-1.2860953760734706;0.31904715197935657;1.307730197608946
30.099808;0.1676785112401846;-0.09432397481953057;-0.5603903467432194;0.1318793938223789;0.7863032857374137;9.996982510904258;0.7491704264599909;0.01261398091271171;0.012616334836916158;0.23471352177969892;-1.2861523828757642;0.3207726711275119;1.3076092798226575
30.099891;0.16901670121475704;-0.08956759433686715;-0.5277891250222171;0.13502922408486034;0.7987138783119947;9.997111269688371;0.74916454995327;0.012614381935682446;0.012616545807022803;0.23394402544793025;-1.2862103896763046;0.32244072771459314;1.3074895272050504
30.099974;0.17029082810665244;-0.08468404517420368;-0.495140318473663;0.13803544986879746;0.8103915871652024;9.99724121400036;0.7491591338414937;0.01261476941831424;0.012616753626661713;0.23317373961878346;-1.286266396461075;0.3240503059316455;1.3073678940464626
30.100056;0.17150064220308003;-0.079686273426194;-0.46248458449589425;0.14089447589587567;0.8213460519780953;9.997372492099016;0.7491541418887784;0.012615143239226604;0.012616958326526912;0.23240263509717146;-1.2863234032151543;0.32560139826498424;1.3072472461998794
30.100139;0.17264715742029701;-0.07458644406183898;-0.4298535360594698;0.1436053604424992;0.8315943871428808;9.997505189581206;0.7491495324688618;0.012615503321367376;0.012617159856486445;0.23162969273626843;-1.2863794099220058;0.32709200314130454;1.307125368601644
30.100222;0.17373017014679407;-0.06939591417158703;-0.3972768941235245;0.14616624105984288;0.8411520650462367;9.99763934486109;0.749145268097721;0.012615849552711198;0.012617358082237603;0.23085689978689986;-1.2864364165647755;0.32852312129996225;1.3070045348351644
30.100304;0.1747508113628593;-0.06412790475035868;-0.36479144702942895;0.14857621415710331;0.8500317078040839;9.99777497004917;0.7491413232299304;0.012616181756295856;0.01261755276664104;0.2300832452995992;-1.28649142312868;0.3298937550853406;1.3068815863591692
30.100387;0.17570910216585692;-0.058795087910390904;-0.3324331223679892;0.15083367370855796;0.8582453755687149;9.997912092059963;0.7491376900164555;0.012616499724288783;0.01261774359928731;0.22930872071569078;-1.286547429602719;0.3312039100288156;1.3067594610261766
30.100469;0.17660541424205264;-0.05340763005994206;-0.30022254854737696;0.15293952969034882;0.8658159573982734;9.9980508100863;0.7491343780354521;0.012616803284042744;0.012617930264891384;0.22853332392988185;-1.2866034359797036;0.3324535951354302;1.3066371628479159
30.100552;0.17744234100076525;-0.0479784912324631;-0.26819286591258157;0.15489516470688144;0.872756170111176;9.998191337021293;0.749131408649765;0.012617092402445908;0.012618112479303957;0.22775605716933875;-1.2866584422539833;0.33364382113157526;1.306513521825156
