time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.100635;0.178218536902241;-0.04251796168719342;-0.23636908895566522;0.15670006427257546;0.8790855666870266;9.99833398019891;0.7491288117600631;0.012617367254271218;0.012618289959311848;0.22697892465963126;-1.2867134484190892;0.33477459900833595;1.3063898572617
30.1008;0.17959611886382926;-0.031549900726830636;-0.17346831966944312;0.15986571784413667;0.8899715309453976;9.998479055347405;0.7491266236048;0.012617628183200585;0.01261846236100949;0.22541593925484396;-1.2868224544679958;0.33685793729564073;1.3061839639254789
30.100965;0.18074913137340803;-0.020584218522943672;-0.11167897199134785;0.1624544052985808;0.8986194173854671;9.998626799387798;0.7491248805673608;0.012617875625457834;0.012618629262387751;0.22385112909443505;-1.2869314603935362;0.33871983759369845;1.3059790845656853
30.10113;0.18168949653293687;-0.00969397938417381;-0.05114947365130484;0.16449107383356704;0.9051817429690175;9.998777351878347;0.749123613587833;0.01261811003529107;0.012618790226059703;0.22228653322765438;-1.287038466186488;0.3403642946344454;1.3057736004879754
30.101295;0.18242995389461633;0.0010537642562233052;0.007983297085906978;0.16600511993180142;0.9098112509905658;9.998930777572989;0.7491228495354364;0.012618331780776508;0.01261894485240659;0.22072119115666033;-1.2871454718340636;0.34179730255049096;1.3055693445037626
30.101443;0.18293064423517333;0.010463526000288048;0.0594097810995429;0.16693963217531493;0.9124342905766015;9.999087064003897;0.7491226174025378;0.012618541083044074;0.012619092741357673;0.21932513775984422;-1.2872394773212315;0.3428878614628216;1.3053819982206698
30.101575;0.1832612162164615;0.018765461486774094;0.10461205758083325;0.16746439705375238;0.9136569491487462;9.999246118819498;0.7491229532881292;0.01261873808113846;0.012619233444530411;0.21806840436026015;-1.2873234826343545;0.3437549793959053;1.3052090603432347
30.101695;0.18346793195658667;0.026082674554432847;0.14438453546590313;0.16769789382070918;0.9139055538292196;9.999407806088952;0.7491239003468009;0.01261892293696601;0.012619366495419086;0.21693702158073574;-1.2873994877650867;0.3444376693522998;1.3050498632765162
30.101814;0.18359222708270084;0.0332390351380312;0.18327288131030592;0.1677176504541874;0.9134000327204904;9.999571994631408;0.749125504107613;0.01261909589537981;0.012619491431303354;0.21580502303190263;-1.287474492711622;0.3450329454396374;1.30489030911229
30.101921;0.18363970623635228;0.039531987731061556;0.21749928794688458;0.16756587184119104;0.9123431815073528;9.99973860982108;0.7491278070824532;0.012619257323854155;0.012619607715061688;0.21478644533533306;-1.287541497475808;0.34549582061276546;1.3047422635561994
30.102029;0.18362776002635778;0.045676595760002214;0.2509805609668822;0.16726198971458983;0.9107536650413167;9.999907699672518;0.7491308455281582;0.012619407725455209;0.012619714664237315;0.2137673231604273;-1.2876075020582651;0.3458943063927329;1.3045938678464195
30.102136;0.18356096588549348;0.05166787991078638;0.28371486474482355;0.16681679912612732;0.9086659770745041;10.000079440799713;0.7491346484902908;0.012619547690080038;0.012619811509723298;0.21274668512808328;-1.2876745064558595;0.3462314142358509;1.304447051601031
30.102243;0.18344297157803324;0.057500747102284956;0.31569670896110713;0.1662403338392133;0.9061143641711611;10.000254013380335;0.7491392371086206;0.01261967783168077;0.012619897514343214;0.21172655199911744;-1.2877405106624518;0.3465111562081628;1.3043002893300837
30.102351;0.18327741001279546;0.0631709597457801;0.34692147431857057;0.1655420415659204;0.9031294221447785;10.000431445640816;0.7491446208159878;0.012619798778756878;0.012619972022694203;0.21070493585830125;-1.287805514670063;0.3467365456288693;1.3041533724504109
30.102458;0.18306602514734407;0.068674723576302;0.3773871402919041;0.1647304090514427;0.8997454231686614;10.0006115739494;0.7491507917739986;0.012619911174783442;0.012620034450228235;0.20968384220955683;-1.287871518468406;0.34690960038765273;1.304008705096079
30.102565;0.18281231202001755;0.07401174987522202;0.4071046532516741;0.16381403726656604;0.8959883485288767;10.000794102304361;0.7491577250507565;0.012620015599539935;0.012620084295978324;0.20866227462077094;-1.2879365220435246;0.347035343838258;1.3038642540781968
30.102673;0.1825212449330388;0.0791798375461852;0.43606767886822495;0.16280395256344934;0.8918901231504556;10.000978641482213;0.74916538749669;0.012620112450827918;0.01262012117833025;0.20763923763533973;-1.2880005253774662;0.3471157986971945;1.3037199541164197
30.10278;0.1821926404606919;0.08417753993039502;0.46428294107534535;0.16170581468836376;0.8874785316543223;10.00116470381808;0.74917374861899;0.012620201913856476;0.012620144845964847;0.20661973803068412;-1.2880645284488605;0.34715398215048676;1.3035776627175075
30.102887;0.18183225377464898;0.08900753788127805;0.49176311430699743;0.16052990861891003;0.8827777400557173;10.001351699986607;0.7491827847386362;0.012620284026404326;0.012620155134286031;0.2056037859535104;-1.2881285312345916;0.34715190835568027;1.3034374406666218
30.102995;0.18144125367465136;0.09366859486356337;0.5185081355542258;0.15928288065085536;0.877814498957627;10.001538943869205;0.749192475533188;0.012620358749347398;0.012620151877513773;0.20459239271113433;-1.2881925337132172;0.3471135914919669;1.3032995024929523
30.103102;0.18102267929906665;0.09816301460744363;0.5445304587189826;0.157972384360321;0.8726121824051539;10.001725694661099;0.7492027993632128;0.012620426006088705;0.012620134852522676;0.20358556500983835;-1.288255535868261;0.34704104481221204;1.3031629082564737
30.10321;0.18057763999671955;0.10249202533506661;0.5698403288680977;0.15660411252650444;0.8671929007428921;10.001911251730144;0.7492137322315644;0.012620485680414144;0.012620103810204652;0.20258329936962235;-1.2883185376902846;0.34693727987768475;1.3030286787753185
30.103317;0.18011043086336487;0.10665893277266268;0.5944478815265155;0.15518636171314684;0.8615781309666586;10.002095068368858;0.7492252516190234;0.012620537547067967;0.012620058564297657;0.20158457852218864;-1.2883815391772842;0.3468033087548841;1.3028966797362975
30.103424;0.1796224745649154;0.1106658955412309;0.6183638979805693;0.15372460025019977;0.855787891688541;10.002276828889459;0.7492373384791664;0.012620581197329188;0.012619999064664324;0.20059037286104153;-1.2884435403334136;0.3466421470264968;1.3027660889023474
30.103532;0.17911623983925343;0.11451601060816417;0.6415995075907724;0.15222538225652715;0.8498435759122306;10.002456418640849;0.7492499697604974;0.012620616092828309;0.012619925448388263;0.19960164996045365;-1.2885055411684585;0.3464558133036837;1.3026380531089181
30.103639;0.17859304134276427;0.11821297518142454;0.6641718724220965;0.15069252276971684;0.8437571609585471;10.002633821482263;0.7492631110938611;0.012620641745983778;0.012619838071400814;0.198616386327498;-1.2885665416980767;0.3462463246115414;1.3025112816318427
30.103746;0.17805497179276678;0.12175882304509315;0.6860849711330171;0.1491327516912411;0.8375535682436432;10.002809009964395;0.7492767186461317;0.012620657864177995;0.012619737434699371;0.19763557178824087;-1.288627541943195;0.34601669310104044;1.302386913543664
30.103854;0.17750470118336695;0.12515826166824054;0.707354224401012;0.14755129627447197;0.831247079145915;10.002981835057009;0.7492907434793802;0.012620664348582566;0.012619624081705876;0.19665820777236964;-1.2886885419290794;0.3457669267037381;1.3022647886146583
30.103961;0.17694178372706296;0.12841441465941872;0.7279974999442879;0.14595042350164394;0.8248502818344507;10.003151990495672;0.7493051369495707;0.012620661218892902;0.012619498653262463;0.1956853070889198;-1.2887495416832673;0.3455000306619965;1.30214504024169
30.104068;0.1763704837041614;0.13153220998580475;0.7480231298631043;0.14433712739311058;0.8183807680077443;10.003319062134535;0.7493198587349705;0.0126206485842525;0.012619362004432115;0.19471689352053873;-1.2888095412326284;0.3452170085958813;1.302026652429079
30.104176;0.1757907545183318;0.13451451592303598;0.7674444423565051;0.14271401229760647;0.8118518975427628;10.003482549104275;0.7493348795507767;0.012620626652413897;0.012619215207099911;0.19375299910482321;-1.288869540602381;0.3449198633978521;1.3019105754132378
30.104283;0.17520452269347456;0.13736662543290773;0.7862797895189934;0.14108437716164904;0.8052720833245735;10.003641890073588;0.7493501753549132;0.012620595701994206;0.012619059465551035;0.19279366417151111;-1.2889295398157152;0.3446095971907442;1.3017967567108104
30.104391;0.17461340761513408;0.14009144835513396;0.8045345611265504;0.1394532673312136;0.7986615471309427;10.003796592087854;0.7493657215009839;0.012620556057032868;0.012618896009111681;0.19183793655577744;-1.2889885388918028;0.3442872118623021;1.3016839991207678
30.104498;0.17401820786619712;0.14269394921445322;0.8222291119168711;0.13782226018409247;0.7920248421849001;10.00394637023085;0.7493814952839701;0.012620508128328089;0.012618726020460543;0.1908858637717337;-1.289047537844392;0.343954710890799;1.3015732328701097
30.104605;0.17341942181129544;0.14517721352992607;0.8393742743776237;0.13619403060933152;0.7853743969287886;10.004091149086465;0.74939748205003;0.012620452436030345;0.012618550655502514;0.1899394860597355;-1.28910553668283;0.34361409942212773;1.3014637035028322
30.104713;0.17281951980928;0.14754645288028248;0.8559833143339162;0.13457253628793878;0.778721428493079;10.004230968427725;0.7494136740136775;0.01262038956629071;0.012618371078488271;0.18899583845978504;-1.289164535415242;0.34326438335380927;1.3013569008080341
30.10482;0.17221881091553126;0.14980531030332567;0.8720705091042227;0.13295941184876117;0.7720738982910673;10.004365942308004;0.7494300666344647;0.01262032012387697;0.012618188389076824;0.18805795553814847;-1.289222534051782;0.3429085707626196;1.3012512409986159
30.104927;0.17161892896691208;0.15195810965458073;0.8876473452975612;0.13135735286822564;0.7654402038070645;10.004496257852388;0.7494466598793222;0.012620244692142811;0.012618003527161215;0.18712387103837533;-1.289279532604787;0.34254667495336316;1.3011464134147341
30.105035;0.1710206277036123;0.15400826481765625;0.9027242042218607;0.12976910111163698;0.7588332835934152;10.004622129198633;0.7494634578507029;0.0126201638495318;0.012617817325873658;0.1861936168527186;-1.2893375310855035;0.34218071641195197;1.30104439260288
30.105142;0.17042343671295776;0.15595867602937472;0.9173149322180745;0.12819515744724114;0.7522586188025712;10.00474373078502;0.7494804661645509;0.012620078255054429;0.012617630610264021;0.1852682272836814;-1.2893945295014377;0.34180972227861045;1.3009433476571242
30.105249;0.16982973308504626;0.15781522969594816;0.9314357483789528;0.126637825178426;0.7457198003783743;10.004861170595953;0.7494976941470071;0.012619988667534218;0.012617444203512988;0.18434774458531625;-1.2894515278582481;0.34143572462632554;1.3008442819057189
30.105357;0.16923948195831107;0.15958015434818396;0.9450941778236598;0.12509849428177902;0.7392259768222263;10.00497452538964;0.7495151572592276;0.012619895868818835;0.01261725893851307;0.18343021982298802;-1.2895075261636417;0.3410597578420415;1.3007459387046596
30.105464;0.16865457567203762;0.1612583596633016;0.9583028958997589;0.1235800261807294;0.732786771445595;10.005083883761644;0.7495328721596718;0.01261980059241128;0.012617075711399488;0.18251870928023567;-1.2895635244279244;0.34068285379925956;1.3006497373643369
30.105572;0.16807379735241373;0.16285127394949558;0.9710714615145173;0.122082461320079;0.7264088790626745;10.00518934650449;0.7495508515691318;0.012619703531997423;0.012616895462700216;0.18161026973693628;-1.2896195226606997;0.3403040377286688;1.3005552565669813
30.105679;0.16749967665670618;0.16436480798721972;0.9834148217173111;0.12060725246802935;0.7200912142021285;10.005291001293152;0.7495691075745259;0.012619605418173996;0.012616719059535698;0.18070795548785684;-1.2896755208673565;0.33992632917858656;1.3004629122993505
30.105786;0.16693145041509386;0.16580057269031073;0.9953413121877468;0.11915569035324995;0.713846154487351;10.005388903833817;0.7495876566328646;0.012619507022016712;0.012616547184603618;0.17980881695135528;-1.2897305190488095;0.33954874703042826;1.3003713030376804
30.105894;0.16636987179603388;0.16716214861189438;1.0068623801592698;0.1177286098378545;0.707676928404446;10.005483086570925;0.7496065146751425;0.012619409029206838;0.01261638029392531;0.17891490004023708;-1.2897855172037525;0.339172312262624;1.3002817064552128
30.106001;0.16581572138465708;0.1684531065182501;1.0179892909335888;0.11632660888095632;0.7015853625130442;10.005573554088718;0.7496256869601035;0.0126193119077265;0.0126162186067772;0.17802524800948583;-1.2898405153297048;0.33879704525566384;1.3001939968078604
30.106108;0.16526980545902684;0.16967725287017807;1.028734616503274;0.11495033000029506;0.695573564931439;10.005660258417333;0.7496451687389453;0.01261921584815819;0.012616062135849695;0.17713990291324716;-1.2898945134218;0.3384249637435261;1.300107195766203
30.106216;0.16473193733203967;0.1708353660341349;1.0390988619177173;0.11360214468157132;0.6896584190716614;10.00574314236685;0.7496649516768306;0.012619120798367441;0.012615910789764314;0.17625990098970412;-1.2899485114708087;0.33805508613890883;1.300022441013349
30.106323;0.16420219108780645;0.17193142305438902;1.0491005225164989;0.11228047865283117;0.6838318601772994;10.00582221222808;0.7496850195741803;0.01261902658730973;0.01261576447038898;0.1753842672381311;-1.290002509461748;0.3376884347077548;1.2999396100788805
30.10643;0.16368187043492238;0.1729690980585362;1.0587486402036637;0.11098678357015031;0.6780990988347855;10.005897551760702;0.7497053397922918;0.012618933013605291;0.012615623070624877;0.17451301651774387;-1.2900565073744712;0.33732503365681094;1.2998587211378954
30.106538;0.1631714094466098;0.1739500379017942;1.0680454362688538;0.10972280953079559;0.672470978530333;10.005969346357489;0.7497258635132054;0.012618839761093908;0.012615486428386438;0.17364615648308399;-1.2901095051865512;0.33696690441919486;1.299778803628617
30.106645;0.1626704407473815;0.17487711702145553;1.077006015801221;0.10848765039853181;0.6669454558685736;10.006037912697735;0.7497465335300287;0.01261874625416179;0.012615354353209589;0.17278468917211762;-1.2901625028764236;0.3366120619938322;1.2997010000350726
30.106752;0.1621786060071566;0.17575234102823087;1.0856404353291;0.10727996847003447;0.6615176715230803;10.006103627742032;0.7497672912242406;0.012618651718906462;0.012615226677279073;0.1719276134031547;-1.2902155004246443;0.3362625152527922;1.2996251948930344
30.10686;0.16169817938087344;0.17657876138186204;1.0939477399639788;0.1061046024585057;0.6562101385002241;10.006166840356954;0.7497880791555308;0.012618555421702853;0.012615103228821117;0.1710749273599917;-1.2902674978132336;0.3359182714480812;1.2995504175184756
30.106967;0.1612279972120972;0.17735904891394824;1.1019477420238115;0.10495755591466309;0.6510049827583357;10.006227876759965;0.7498088426687309;0.012618456842698468;0.012614983787004463;0.17022663300949026;-1.2903194950252255;0.33557934023569636;1.2994776822850702
30.107075;0.16076772891262314;0.1780935687416947;1.1096408002776628;0.10384057751247795;0.6459163347516166;10.006287052327593;0.7498295312537125;0.012618355701100634;0.012614868105712584;0.1693827396491989;-1.290371492045954;0.33524573130168206;1.299407007643283
30.107182;0.1603184466365152;0.17878566334185308;1.1170363114737671;0.10275391416522581;0.6409434412513416;10.006344683330013;0.7498500997132335;0.012618251852283883;0.012614755999529357;0.16854325930195752;-1.2904224888637104;0.3349194467913339;1.2993374136843394
30.107397;0.1594562746200969;0.18005223845447438;1.1309831456936115;0.10067341792880644;0.6313564601807212;10.006401179557699;0.7498705110503281;0.012618145136031586;0.012614647435835322;0.16688420020618944;-1.2905254854680286;0.33428947827229005;1.2992158378976246
30.10759;0.15871889093656305;0.18106669763855976;1.14259366150721;0.09890465364918057;0.6231404719271544;10.00645709535685;0.7498907378923938;0.012618035340892631;0.012614542555370303;0.1654045686463267;-1.29061648184833;0.3337438112332085;1.2991082150717073
30.107783;0.15801879513908904;0.18197119070655599;1.1533442211568592;0.0972364134083876;0.6153387970254703;10.006513036899303;0.7499107614549276;0.012617922339564469;0.01261444157903853;0.1639383721644784;-1.2907064779943458;0.33322142771354785;1.2990040306841626
30.107976;0.15735804470337897;0.18277805687450238;1.1632789473791687;0.09566731912492978;0.6079458015449527;10.006569529020004;0.7499305704383638;0.012617806244206303;0.01261434467973853;0.1624846144200057;-1.2907954738965621;0.33272230528881747;1.2989031758825749
30.10817;0.1567370745162386;0.183494947821574;1.1724256105495416;0.09419895427005222;0.6009806457032025;10.006626928447256;0.7499501581446472;0.012617687446362928;0.01261425192397111;0.16104528909883434;-1.2908844695459734;0.332248418951757;1.2988069141798155
30.108363;0.15615595174449565;0.1841304252731555;1.1808221321285783;0.09282938889371234;0.5944411301191109;10.006685396082425;0.7499695194314552;0.012617566549749434;0.0126141632474986;0.1596183806321433;-1.290972464933989;0.33179974254529915;1.2987140289092205
30.108556;0.15561354556680526;0.184689845553799;1.1884966927690293;0.09155762999372825;0.5883349328599244;10.006744928243164;0.7499886500737653;0.012617444232651313;0.01261407844140487;0.15820386572627776;-1.2910584600528912;0.33137724806094954;1.2986235532201122
30.108749;0.15511195477008427;0.1851818279689347;1.195475361364795;0.09038456385000639;0.5826689962201622;10.006805403552672;0.7500075447697866;0.012617321136558368;0.012613997235541583;0.15680271313544702;-1.2911444548958502;0.3309829099468733;1.2985376097678707
30.108943;0.1546511402119416;0.18561235490692057;1.2017847725046222;0.08931027625467054;0.5774527828851354;10.006866606549043;0.7500261947468171;0.012617197858918058;0.012613919416844315;0.15541388756168417;-1.2912304494564062;0.3306157113680619;1.2984560823823994
30.109136;0.15422970896179602;0.18598631038089466;1.2074563914930059;0.08833064443773064;0.5726728917349535;10.006928239849044;0.7500445915237934;0.012617074906989295;0.012613844820958472;0.15403835779342764;-1.291314443729065;0.33027764465089093;1.2983771037539045
30.109329;0.1538491292284121;0.18630961290765125;1.2125074283440345;0.08744721629980512;0.5683411990465237;10.006989903336219;0.7500627347470407;0.012616952537897172;0.012613773252270935;0.15267410259034117;-1.291397437710834;0.3299687069300908;1.2983014266394808
30.109522;0.15350823121384521;0.18658559763188265;1.2169601264696834;0.08665932938238799;0.5644644609000796;10.007051049920642;0.7500806353827418;0.012616830703249064;0.012613704480356312;0.15132310927510678;-1.291480431402302;0.3296888953330537;1.2982302691052805
30.109716;0.15320804543255073;0.18682032590617154;1.2208383215273142;0.0859649016804375;0.5610313450701977;10.007111004561716;0.7500983132697194;0.012616709200639491;0.012613638291731937;0.14998336645576632;-1.2915624248084097;0.32944020641405614;1.2981623850222417
30.109909;0.1529466458635139;0.18701487268776731;1.224157914945821;0.08536365652739455;0.55805240761039;10.007169037660402;0.7501157942668184;0.012616587820377615;0.012613574499460324;0.14865585687195002;-1.2916434179386302;0.3292206388031761;1.2980978644587833
30.110102;0.152725165321042;0.1871745048731232;1.226938884860883;0.08485410944699957;0.5555184003540532;10.00722442997735;0.7501331091770586;0.012616466337015285;0.012613512903878113;0.1473405528092202;-1.2917244108052979;0.32903319216640614;1.2980376681587444
30.110295;0.1525435252336814;0.18730221004040815;1.2291969341413558;0.08443599916393632;0.5534318177419835;10.007276522378092;0.7501502947483002;0.01261634447258974;0.012613453229403868;0.14603741333480447;-1.2918034034210777;0.3288778618676832;1.2979797681483947
30.110489;0.15239984046816318;0.18739873827542494;1.2309486044732818;0.08410722045958981;0.5517889121863803;10.007324727232435;0.7501673951886055;0.012616221932165224;0.012613395061324265;0.1447443840442575;-1.2918823957982455;0.32875363434896254;1.2979258795192963
30.110682;0.15229411920783342;0.18746592660925623;1.2322032208527491;0.08386831216305257;0.5505956860618753;10.007368501216813;0.7501844603846294;0.012616098407167842;0.012613337861844086;0.14346440200819294;-1.2919603879497699;0.32866048751803095;1.2978752877442836
30.110875;0.1522271616019347;0.18750812365411376;1.2329809777627598;0.0837165409560047;0.549833139197216;10.007407331024927;0.7502015392245529;0.012615973562452823;0.012613281100625645;0.1421944062187352;-1.2920373798899198;0.32860039602064073;1.2978275999568485
30.111068;0.15219767888491073;0.18752543309931294;1.2332918522332315;0.0836518864946333;0.5495069524514185;10.007440721152935;0.7502186704071839;0.012615847120002908;0.012613224421237076;0.14093634642728473;-1.292114371633319;0.3285733358202709;1.2977839596545635
30.111262;0.15220391866534683;0.18751742230558255;1.2331467810916104;0.08367252822604976;0.5496119973732523;10.007468160487685;0.750235877829501;0.012615718878693196;0.012613167725507322;0.13968918489528295;-1.2921903631937957;0.3285782866358205;1.2977431747877186
30.111455;0.15224725825016902;0.18748750431274913;1.2325573084785346;0.0837778740849209;0.5501392925258985;10.007489123723486;0.7502531719472856;0.012615588549111057;0.012613111091008152;0.1384518921590643;-1.2922653545852993;0.3286162345012431;1.297705026062117
30.111648;0.1523259974604726;0.18743488632249192;1.2315328997931239;0.08396678114468548;0.5510867539892418;10.007503142310215;0.7502705496593215;0.01261545568121558;0.012613054556435263;0.13722643981125843;-1.2923393458243697;0.3286861709966198;1.2976695932414402
30.111841;0.15243982135816828;0.1873600214364609;1.2300805982762957;0.08423908327655903;0.5524531383227284;10.007509874575168;0.7502879965420766;0.012615319863280024;0.012612997959574145;0.13601079692011267;-1.2924133369313002;0.32879008827120004;1.2976375192592973
30.112035;0.1525883231358337;0.1872640050653306;1.228212962820929;0.08459195524156958;0.5542195468655058;10.007509083815197;0.7503054970572718;0.012615180897699184;0.012612940975889622;0.13480593085413167;-1.2924863279293144;0.3289269757412657;1.2976077807150328
30.112228;0.1527703565523398;0.18714557374632512;1.2259335595108325;0.08502593100410429;0.5563912927432257;10.00750056355154;0.7503230418648346;0.0126150386826265;0.012612883290460463;0.1336118066968429;-1.2925583188434566;0.3290958203815841;1.2975802555247267
30.112421;0.15298555746860212;0.18700562217194966;1.2232542820623142;0.08553813335336198;0.5589480500204509;10.007484115152339;0.7503406274849206;0.012614893030972768;0.012612824717001479;0.1324273891025259;-1.2926303096995433;0.32929860888035783;1.2975557372125983
30.112614;0.15323232832298617;0.1868426272117359;1.220181473897555;0.08612786207103888;0.5618878513763137;10.00745956283886;0.7503582551085316;0.012614743724979824;0.012612765165337039;0.13125364917254687;-1.2927013005226131;0.3295333307602341;1.2975332579404035
30.112808;0.15351083393859288;0.18665688870446664;1.216719685467707;0.08679406329534778;0.5651995964127902;10.00742676329149;0.7503759260830652;0.012614590640294812;0.012612704568890782;0.13008956853941195;-1.2927712913361176;0.32980098019049486;1.2975126537543156
30.113001;0.15381999050190595;0.18644683129541578;1.2128715402191808;0.08753707435603587;0.5688854455460826;10.007385635703404;0.7503936313620071;0.012614433727991037;0.012612642944129605;0.12893513787905808;-1.292840282162928;0.33010055418095324;1.297493865362133
30.113387;0.1545255805740094;0.18595211760203983;1.2040997391012953;0.0892398613879299;0.5772972080309552;10.007336159928997;0.7504113446911279;0.012614272986330137;0.012612580524228536;0.12665935329901468;-1.2929772730271012;0.33080004811787517;1.297435094493654
30.113735;0.15525663227752495;0.1854166903482629;1.1949503608984977;0.09101688307720227;0.5860146224001483;10.007278311373739;0.750429025942067;0.012614108510133901;0.012612517765814384;0.1246452134156312;-1.2930982639549093;0.3315364529473043;1.2973901549162048
30.114083;0.1560700555338458;0.18478528634827404;1.1846474511105083;0.09301397012780464;0.5957463143225015;10.007212080689026;0.750446629467976;0.012613940513220925;0.012612455207531547;0.12266171865372304;-1.2932172549746357;0.332373756999844;1.297350014341679
30.114431;0.15696248404610383;0.18405264941577923;1.173216791331227;0.0952239539267087;0.6064285754131097;10.007137613919877;0.7504641108310017;0.012613769319789353;0.012612393349767919;0.12070987386721165;-1.2933342461145783;0.33330895026143365;1.2973146440195746
30.114779;0.15792571935917604;0.18320830313996764;1.1606884946136793;0.09763539155551156;0.6179889417268414;10.00705530268208;0.7504814292403408;0.01261359538952236;0.012612332627990294;0.11878869245104991;-1.2934492373988977;0.33433702698567197;1.297283816292051
30.115127;0.15895390391048972;0.18224443539339033;1.1470923219678355;0.10023746254037069;0.6303512216466174;10.006965749185145;0.7504985465192399;0.012613419360632561;0.012612273394261086;0.11689719435239808;-1.2935622288455024;0.3354559846230415;1.297257296985434
30.115474;0.16003948430194678;0.18115159847342585;1.1324597558638354;0.1030183819326498;0.643441702133111;10.006869645921867;0.7505154266437828;0.012613242090958706;0.012612215881001749;0.11503439841673199;-1.2936732204690102;0.33666082101876066;1.2972348569699799
30.115822;0.1611763178020808;0.17992366406496527;1.116831844078395;0.1059636080574754;0.6571665702392653;10.006767646557812;0.7505320390866884;0.012613064655285673;0.012612160140175415;0.11320231949675726;-1.2937822122832228;0.33794753213027917;1.2972165453831481
30.11617;0.16235738769554667;0.1785513908520338;1.100234856982902;0.10906343031156936;0.671468745324968;10.006660332663905;0.7505483604507542;0.012612888241231072;0.012612105952774372;0.11139797149476575;-1.2938902043004266;0.33930910958839483;1.297202981360618
30.116518;0.16357439014514552;0.17702863661504573;1.0827205747717727;0.11229955778493667;0.6862471790205934;10.006548220312105;0.7505643695418128;0.01261271402398801;0.012612052846067196;0.10962137050167972;-1.2939951965314573;0.3407405395000345;1.297192062079529
30.116866;0.1648211943566556;0.17535015999343886;1.0643284858765596;0.11565944030906732;0.7014316253995369;10.006431691991214;0.7505800455551772;0.012612543109356287;0.012612000238927048;0.10787253558550092;-1.2940991889865177;0.342235805636176;1.2971856550927332
30.117214;0.16609118743494838;0.17351235994254222;1.045108120296579;0.11912763313992661;0.7169403531201295;10.006310924360129;0.7505953756116361;0.012612376501017349;0.012611947546628425;0.10615148757598529;-1.294200181675205;0.34378789552029315;1.2971816256138036
30.117562;0.16737678803619355;0.1715124803738666;1.0251162201066695;0.12268755504670283;0.7326936887590344;10.006185882520633;0.7506103618863749;0.012612215087754208;0.012611894219493816;0.10445824690572368;-1.294300174606776;0.34539180452747453;1.2971818159609594
30.117909;0.16866980865534187;0.1693474955659112;1.0044067197782571;0.12632210201700128;0.748616628459003;10.006056379464066;0.7506250220208778;0.012612059654889318;0.012611839775923268;0.10279082939035422;-1.2943991677908373;0.3470395357933157;1.2971859202503766
30.118257;0.1699660112265497;0.16702174967238298;0.9830487033883112;0.13001579293267312;0.7646312288317451;10.005922186384868;0.7506393858473622;0.012611910859062873;0.012611783833581046;0.10114924300510185;-1.2944951612378244;0.34872409677681326;1.2971918100236026
30.118605;0.17125807089799944;0.1645351311040512;0.961098461722302;0.13375295869202014;0.7806764446973414;10.005783120207195;0.7506534879630394;0.012611769171223;0.012611726161956117;0.09953349306354854;-1.2945901549591734;0.35043849463213156;1.2972013404983027
30.118953;0.1725399141328962;0.16189238293839353;0.9386281815495217;0.13751682757446843;0.7966836315840439;10.005639099492846;0.7506673557642413;0.012611634830502325;0.012611666699402361;0.09794259106498204;-1.2946831489675796;0.3521767324398241;1.2972132927273188
30.119301;0.17380621650255484;0.15910121121361268;0.9157177447949385;0.1412903827769255;0.8125834999402102;10.005490175638993;0.7506810037365971;0.012611507865749027;0.01261160545465608;0.09637755455199855;-1.2947751432773074;0.3539308075603145;1.297228594934913
30.119649;0.17505189301035953;0.15616757682343368;0.8924305316203496;0.14506014473473539;0.8283297239532995;10.00533646165571;0.7506944405347948;0.012611388216948372;0.012611542413848681;0.09483640043289561;-1.2948651379037224;0.3556947138407017;1.2972459601673025
30.119962;0.17615136165695863;0.1534139852095533;0.87121529632204;0.1484364844571957;0.8423215270671386;10.005178004164643;0.7507076789141199;0.012611275853973225;0.012611477565853667;0.09346914312246736;-1.2949451328621158;0.3572854476605476;1.2972680266811718
30.120275;0.1772281646400228;0.15056176631188745;0.8498157993201544;0.1517876577198984;0.856107761013432;10.00501474108776;0.7507207402763763;0.01261117076753052;0.012611410966699146;0.09212179752669218;-1.2950231281669162;0.35887501438036906;1.2972912615917598
30.120588;0.1782790146248004;0.14762043886347473;0.8282958383738658;0.15510323556575117;0.8696550013512567;10.004846553469683;0.7507336498709171;0.012611072882340656;0.012611342768503578;0.09079338217038771;-1.2951011238311703;0.3604584298482564;1.2973174724556762
30.120901;0.17930136892405163;0.14459787245818473;0.806703488979019;0.15837514879268746;0.8829409013697637;10.004673336598964;0.750746423501199;0.012610982031360077;0.012611273205380457;0.08948392073643462;-1.295177119865563;0.36203371550447266;1.297344550929848
30.121183;0.18019607159683465;0.14181702450898448;0.7872529768461616;0.16127639914869007;0.89465510428808;10.004495040213348;0.750759061311356;0.012610897926383577;0.012611202503021175;0.08831943929675797;-1.295244116277622;0.363438893274652;1.2973739381445797
30.121464;0.18106550736446247;0.13898778273583798;0.7678347983588899;0.16413024293837652;0.9061188761906392;10.004311665286357;0.7507715535444628;0.012610820053428926;0.012611130754007051;0.0871709604031126;-1.295311113071826;0.3648319847016633;1.2974055136350415
30.121746;0.18190789571195295;0.13611732943983182;0.7484872152602697;0.16693152063127698;0.9173212400626101;10.004123252725401;0.750783884700487;0.012610747674917688;0.012611057890143988;0.08603650066761978;-1.2953761102506915;0.36621001126890856;1.2974370320073634
30.122028;0.1827232345512952;0.1332138604274837;0.7292455469814404;0.16967713220722358;0.9282538663830034;10.00392988591466;0.7507960351829976;0.012610679962783622;0.012610983719010675;0.0849170768871318;-1.2954411078159522;0.36757099353858896;1.2974704286396288
30.12231;0.18350991154272697;0.1302863571936775;0.7101550793207033;0.17236115167528346;0.9389011691430551;10.003731693302399;0.7508079873376721;0.012610616060945372;0.01261090790801033;0.08381171647954529;-1.2955051057679028;0.3689139500213887;1.2975044994608145
30.122591;0.18426918053399763;0.12734238556786084;0.6912413507333706;0.17498354041382286;0.9492651039499612;10.003528850463185;0.7508197310373289;0.01261055505236149;0.012610829926003273;0.08272045957567123;-1.2955681041035045;0.37023689646184405;1.2975390857072657
30.122873;0.1850001782636483;0.12439052749523129;0.6725433189052438;0.1775401168055199;0.9593356277018616;10.003321579284565;0.7508312622907014;0.012610495941543579;0.012610748999966363;0.08164334940461627;-1.295630102816056;0.3715388474465295;1.2975740038361563
30.123155;0.18570245514323405;0.12143784841394907;0.6540895417276418;0.18002890143772896;0.969112466239172;10.003110127641877;0.7508425767450856;0.012610437731806045;0.01261066414405297;0.08058042148625685;-1.2956911018969128;0.37281782007015196;1.297609058000954
30.123437;0.18637717126569248;0.1184936512802895;0.6359146983685781;0.1824489879556884;0.9785924758202866;10.002894726938228;0.7508536652338201;0.012610379581817653;0.012610574220405533;0.07953169898114228;-1.2957511013367593;0.3740738344122497;1.2976440630942856
30.123718;0.18702347273114164;0.11556460062133858;0.618046214372826;0.18479804292479785;0.9877750667984755;10.002675573417552;0.750864515852566;0.01261032090418749;0.012610477957251648;0.07849519241625466;-1.295811101125021;0.37530490977342873;1.2976797330139922
30.124;0.18764162090392777;0.11265681434065249;0.6005046053518134;0.18707576872626536;0.9966644933049026;10.002452892547522;0.75087511938577;0.012610261375735038;0.01261037402787196;0.07747390213916158;-1.2958691012492731;0.37651206256406783;1.2977141131781118
30.124282;0.18823431905459803;0.10977979833851263;0.5833209284758386;0.18928353365353767;1.0052604629574056;10.002227036498354;0.7508854715661122;0.01261020097561437;0.012610261230987702;0.07646482427005981;-1.2959271016947767;0.3776933082259876;1.2977489019063049
30.124564;0.1887995499803451;0.10693728865970847;0.5665107269753834;0.19141904845353436;1.0135679260113972;10.001998473234828;0.7508955696614362;0.012610140007988883;0.012610138640744306;0.07546895669964628;-1.2959841024433623;0.3788496635653715;1.2977830626062976
30.124846;0.18933995005368157;0.10413777793672736;0.5501005449027937;0.19348436796036925;1.0215897191493983;10.001767646647847;0.7509054081923732;0.012610078983090496;0.012610005694156963;0.07448530211709364;-1.2960401034737437;0.37998114808074845;1.2978164498301583
30.125127;0.1898553727465965;0.10138534405363675;0.5341024182216374;0.19547991018467045;1.029334422344327;10.00153488509674;0.7509149797831479;0.012610018448184651;0.012609862215607701;0.07351587249651698;-1.296096104761932;0.3810867851914435;1.2978500953428935
30.125409;0.19034740969492506;0.098685671661149;0.5185322112148336;0.19740694273575268;1.0368052991508385;10.001300481158564;0.7509242810205993;0.012609958926778337;0.012609708324733505;0.07255869593680297;-1.2961501062801903;0.38216660233064825;1.2978818135534367
30.125691;0.19081566325151914;0.09604246892837488;0.5034013385515916;0.19926594654778723;1.0440118597217007;10.00106481882219;0.7509333187379591;0.01260990095127522;0.012609544254579436;0.07161381594262084;-1.296204107997656;0.383221630259332;1.2979135403840618
30.125973;0.19126152785031464;0.09346109717543893;0.48872535050180993;0.2010583093324515;1.0509582745393804;10.000828373182928;0.750942110285642;0.012609845086643407;0.012609370197295976;0.07068127967857242;-1.2962571098820812;0.3842509030896366;1.2979442318908154
30.126254;0.19168657033474373;0.09094550339227508;0.4745125875274468;0.2027865285023423;1.057653140608186;10.000591603052076;0.7509506736022387;0.012609791925269731;0.012609186309030481;0.06976112772625792;-1.2963101119006533;0.3852564564736247;1.297974851534101
30.126536;0.19209235174783018;0.08849819571351143;0.4607646031754416;0.20445337196712723;1.0641060551023382;10.000354875962717;0.7509590158082251;0.012609742070419533;0.012608992829838834;0.0688533939328196;-1.2963611140211235;0.38623732338911415;1.2980033717129884
30.126818;0.1924771714416993;0.08612183165936498;0.4474920195994169;0.2060575524650885;1.0703232526547477;10.000118454661918;0.7509671345622461;0.012609696058735772;0.012608790117237288;0.06795710611326314;-1.2964121162126025;0.3871945325299449;1.2980317140310678
30.1271;0.19284458101780433;0.08381923990235811;0.43469424334602014;0.207603968000967;1.0763137299620817;9.999882489397743;0.7509750267577034;0.012609654234683545;0.012608578545652846;0.06707328059519443;-1.2964621184451641;0.38812910834403397;1.2980589224761199
30.127381;0.19319475863425023;0.08159400377605963;0.42238317245000007;0.20909314966103737;1.0820821108609509;9.999647008048917;0.7509826908151739;0.012609616681914801;0.012608358411752354;0.06620092143805516;-1.2965121206901071;0.3890400686257635;1.29808594462257
30.127663;0.19352844118810358;0.07944474571028178;0.4105441056504065;0.21052817938138563;1.0876428761409587;9.999411908260546;0.7509901254242151;0.012609583263952295;0.012608129948965726;0.06534102610631042;-1.2965611229216711;0.3899294240546623;1.298111840970754
30.127945;0.19384672489751814;0.07737561604439502;0.39919065795748626;0.21191017824753947;1.0929980877116314;9.999176962775879;0.750997329939457;0.012609553738455398;0.012607893405783197;0.06449158431116948;-1.2966091251189351;0.3907971820054357;1.2981365256201063
30.128227;0.19414926487872952;0.0753850328983155;0.38831024121882785;0.21324076303532688;1.0981603022091768;9.998941858064132;0.751004303262369;0.0126095278841991;0.012607649081087491;0.06365457549086648;-1.296656127266779;0.3916433487556179;1.2981601186200837
30.128508;0.19443946141413684;0.07347484040619952;0.37790085237806004;0.2145243857118408;1.1031352966437753;9.998706245684868;0.7510110404087722;0.012609505612497088;0.01260739731755899;0.06282797586971227;-1.296703129355353;0.3924689278839233;1.2981835394364003
30.12879;0.19471567384425897;0.07164518092982686;0.3679622068608521;0.21576022742473125;1.1079300072623026;9.998469777467987;0.7510175296578412;0.012609487018321803;0.012607138558490522;0.062012764314348046;-1.296749131379652;0.3932749188175053;1.2982058504118992
30.129072;0.19497949453579255;0.0698951248051349;0.358482424387879;0.2169514088820044;1.112553173798367;9.998232137117798;0.7510237501532834;0.012609472325788223;0.012606873455615942;0.061207920017365997;-1.2967951333403558;0.3940613186983151;1.2982280010794394
30.129354;0.19523223064580067;0.06822649600105767;0.34946479194247393;0.2181002428563188;1.1170107659208608;9.997993086276615;0.7510296694277601;0.01260946178815545;0.012606602866521089;0.06041441927220655;-1.2968391352424187;0.39482912551956095;1.2982480221790733
30.129635;0.19547463656465192;0.06663610463379936;0.34088830622899385;0.21920890985376668;1.1213110389246954;9.99775248035257;0.7510352450670987;0.012609455651564388;0.012606327671038415;0.0596312334595449;-1.2968841370912176;0.39557833946842214;1.2982688315055826
30.129917;0.19570609611005768;0.0651241683568708;0.33275209055352717;0.22027782738122298;1.1254609559415758;9.997510232099883;0.7510404326360519;0.012609454173262107;0.01260604854422182;0.058858328530564566;-1.2969271388910553;0.39630996300114946;1.2982873998459468
30.130199;0.1959282134987117;0.06368959370767303;0.3250449397313494;0.2213095619021214;1.1294656115722377;9.997266293723975;0.7510451965948061;0.01260945760924296;0.012605765913653049;0.05809566815771448;-1.2969701406451142;0.3970239990581486;1.2983057003195588
30.130481;0.19614261661989663;0.06233100494005336;0.31775461159829804;0.22230748729140307;1.1333338788984042;9.997020669776463;0.7510495185234758;0.012609466151606566;0.012605480116399254;0.057343217716681;-1.2970131423545932;0.39772244624513536;1.2983237180677532
30.130762;0.19634780050962883;0.06104748316595428;0.3108765713634661;0.22327024737016682;1.1370684757299532;9.996773405171625;0.7510533977375041;0.01260947983733285;0.012605191498923378;0.05660094652332549;-1.297054144019322;0.39840329554765636;1.2983394551634317
30.131044;0.1965444542978962;0.05983678162731203;0.30439606630182;0.22419993157346296;1.1406769744130907;9.996524605976294;0.7510568458688467;0.012609498515003334;0.01260490038824275;0.055867830247686504;-1.2970961456393884;0.39906953509414766;1.29835588719538
30.131326;0.19673520156726193;0.05869819686363441;0.29830352508806685;0.2251000512602697;1.144162799294368;9.996274536702714;0.7510598792001187;0.012609521940220409;0.01260460711363737;0.05514385376920637;-1.2971361472148044;0.39972015895506585;1.2983700577521462
30.131608;0.19691778277213234;0.05762793298502818;0.29258138296057057;0.2259695309421236;1.1475343005167769;9.996023653049575;0.751062512172746;0.012609549892515698;0.012604312061671777;0.05443001138734823;-1.2971761487444404;0.4003561686954438;1.2983840575987218
30.131889;0.19709479315502137;0.056626439113342905;0.2872264184648544;0.22681171779682388;1.1507940017251845;9.995772522848336;0.7510647571048642;0.0126095822109766;0.01260401563624148;0.05372630397928109;-1.2972161502265342;0.4009775674136879;1.2983979450328849
30.132453;0.19742791141034396;0.0548144495423207;0.27755205747997863;0.22841675638886166;1.156999715849309;9.995521733427942;0.7510666272683565;0.01260961878457248;0.012603718156680294;0.05234273489817291;-1.2972931516587192;0.4021743550149493;1.298420803182884
30.133016;0.19773962961124694;0.053246892064343826;0.2691749255917499;0.22992433400770865;1.1628178649898624;9.99527179334371;0.7510681353527944;0.012609659519712048;0.012603419766098595;0.05099530617875867;-1.2973681530350674;0.40331852863003687;1.2984438110314889
30.13358;0.19803126234745846;0.05190655606699838;0.2619975883499021;0.23134081176770263;1.1682764407030686;9.995023061375777;0.7510692892578557;0.012609704292617225;0.012603120436668013;0.049683018575506735;-1.2974421543437884;0.4044110863486268;1.2984679154735772
30.134144;0.1983062694127229;0.05077789557251815;0.25592975428903614;0.2326751391096433;1.1734032511393555;9.994775778307645;0.7510700930422681;0.012609752904372872;0.012602820142774494;0.048403875541908586;-1.2975131555702384;0.4054560307335898;1.2984910440381212
30.134707;0.19856547331195387;0.049842204408535824;0.25087009036349056;0.23393246889005562;1.1782219367918803;9.994530144563944;0.7510705502173409;0.012609805022646694;0.012602519062722679;0.04715788555482672;-1.297582156701026;0.40645436880234354;1.2985142059879884
30.135271;0.19881088368494293;0.04908067551248555;0.2467164080047208;0.23511991462689721;1.1827585956105229;9.994286328549936;0.7510706609825183;0.012609860183213351;0.012602217590011332;0.04594505993490033;-1.29764915772494;0.4074101070944606;1.2985373994602596
30.135778;0.19902001820145257;0.04853249737397423;0.24368905304955427;0.23612991738391975;1.1866087616907652;9.994044427534893;0.7510704177874541;0.01260991791171818;0.012601916190377078;0.044879408143102234;-1.297708158634685;0.40823424652333107;1.298558534446456
30.136285;0.19922015408744911;0.04809981369663001;0.24125848424050186;0.23709214835211423;1.1902647195607277;9.993804507570587;0.7510698069677655;0.012609977843023338;0.012601615311346492;0.043838934612272194;-1.297765159429383;0.409026782985525;1.2985791898438162
30.136741;0.19939268898605847;0.04779893558824019;0.23952682704080405;0.23791850958068778;1.193397024710325;9.99356669135237;0.7510688154675279;0.01261003973477271;0.01260131535896555;0.042924639675755286;-1.2978161601138598;0.4097147102986237;1.2985986950938475
30.137198;0.1995579343780416;0.04757483356598522;0.23819148365451606;0.23870868067931297;1.1963861284408122;9.993331158618432;0.7510674384086432;0.012610103411403036;0.012601016635918307;0.04202851985553053;-1.2978651606965774;0.4103790198175792;1.2986173537513606
30.137654;0.19971671917317355;0.04741719138310824;0.2371987218221837;0.2394654067874458;1.199241447679525;9.993098099246366;0.7510656809967033;0.012610168710227018;0.01260071927654096;0.04115156435845049;-1.2979131611890757;0.4110206990504181;1.2986362265770193
30.138111;0.19986979244412725;0.047319473594905154;0.2365140833272629;0.24019087962790492;1.2019699989053056;9.992867699019282;0.7510635532112121;0.01261023544667891;0.012600423252422704;0.040293754652672334;-1.2979601616056848;0.41163873205967383;1.2986553435391155
30.138521;0.20000223135292783;0.0472758544091641;0.23612536816016283;0.24081789297702133;1.204326060204125;9.992640113563187;0.7510610652977584;0.01261030339884105;0.012600128425035268;0.03953707184426541;-1.2980021619613424;0.41217910113191736;1.2986732172911808
30.138932;0.20013040657908604;0.047270105482904716;0.2359314560098789;0.2414217335420418;1.20658862412916;9.992415453355791;0.7510582273281836;0.012610372329961568;0.012599834583093654;0.03879450656893425;-1.2980421622687575;0.4127017908516612;1.2986901169326075
30.139343;0.2002532115426499;0.04729721093227984;0.23590826288181777;0.2420023565346622;1.2087644502420984;9.99219384879029;0.7510550460690385;0.012610442036774857;0.01259954145365035;0.0380670621034152;-1.298082162537756;0.4132087921832736;1.2987080640721826
30.139754;0.20037259090401202;0.04735187369290551;0.23602679215798017;0.24256303165240514;1.2108584328479204;9.991975535113173;0.7510515193919496;0.012610512393176313;0.01259924872803519;0.03735274902788492;-1.2981211627757443;0.4137001012371143;1.2987259796426678
30.140165;0.20048844673798036;0.04742980340338255;0.2362655639884785;0.24310439406070233;1.212874582718385;9.991760861518262;0.7510476364736647;0.012610583343737297;0.012598956134558947;0.03665157895389057;-1.298159162987956;0.4141757154082795;1.298743844462596
30.140575;0.2005996830706484;0.047527620191313784;0.23660886919890614;0.24362595071256898;1.214817310383479;9.991550217879086;0.7510433835829393;0.012610654866365924;0.01259866353789181;0.035964560840106824;-1.2981971631794529;0.41463763268143694;1.2987626728230497
30.140986;0.20070720037370612;0.047641747853281596;0.23703769681769934;0.24412937848443458;1.2166897454250885;9.991343946351227;0.7510387504367441;0.01261072698553638;0.012598370963609851;0.035290698235039504;-1.2982331633580986;0.41508585199890535;1.2987804301069905
30.141397;0.200811946514906;0.04776882270054195;0.23753407661692014;0.24461652952155735;1.2184955459123656;9.991142297470141;0.7510337343897372;0.012610799802774015;0.012598078489773781;0.034629989396662404;-1.2982691635346124;0.41551937026274177;1.2987991082959816
30.141808;0.20091287293539412;0.04790468496512126;0.23807848815526014;0.24508684098040612;1.2202384340868413;9.990945462871196;0.7510283396566769;0.012610873465495357;0.012597786128769814;0.03398143062224651;-1.2983051637190317;0.41594117812620834;1.2988186645039166
30.142219;0.20100993236744577;0.048046259152781885;0.23865568195761488;0.24554119184578585;1.2219232572847112;9.990753664646277;0.7510225716145006;0.012610948076281442;0.012597493832586936;0.033346016604947945;-1.2983391639173614;0.4163492581265547;1.2988370993315534
30.142629;0.2011039796884869;0.048193205370420114;0.2392629849413605;0.24598066917560996;1.2235504060740534;9.990567180242287;0.7510164326676912;0.012611023614108909;0.012597201568812241;0.032721737455813034;-1.2983731641317668;0.41674558504338466;1.2988563345960933
30.14304;0.20119506823137095;0.04834065964565756;0.23987619636415347;0.24640617512849958;1.2251242118351684;9.990386248127475;0.75100992382076;0.01261109994307842;0.012596909326055594;0.032109579396288696;-1.2984061643641116;0.4171301280063956;1.2988753805611233
30.143451;0.20128410446514178;0.048487865738237164;0.24049055886732512;0.24681933531127762;1.2266474004879089;9.990210972957328;0.7510030467502281;0.012611176848384888;0.012596617035799486;0.03150953117199928;-1.298438164620058;0.41750385349442004;1.298894235279293
30.143862;0.20136904829330404;0.04863237549623257;0.24109644294036628;0.24721805020148765;1.2281221432954141;9.990041314702362;0.7509958057362673;0.012611254040638852;0.012596324542603118;0.030921593384480694;-1.298470164909451;0.41786572736799;1.2989139128832017
30.144273;0.2014529024471684;0.0487724280713353;0.24168158522416897;0.2476068094935962;1.229552592465699;9.989877115232861;0.7509882128997986;0.012611331209574327;0.01259603166775841;0.03034378505501336;-1.2985011652426848;0.41821671491348805;1.2989333984075664
30.144683;0.20153262576820274;0.04890547087577404;0.2422370361022709;0.24798230021565598;1.2309409964031277;9.989718128047548;0.7509802902701564;0.012611408065446826;0.012595738253238547;0.02977814036204174;-1.2985321656278397;0.41855778035721103;1.2989537855050108
30.145094;0.20161116795804007;0.04903180054086622;0.24276077608052607;0.24834814946699085;1.232287478986978;9.989564058662793;0.7509720654453803;0.012611484239591601;0.012595444135136864;0.029222697368462877;-1.2985611660697072;0.4188888882978359;1.298973084557188
30.145505;0.20168653364571498;0.049148955769676865;0.24324305481435188;0.2487026068304339;1.2335956595588207;9.989414597258609;0.7509635681631672;0.012611559192335012;0.012595149131201544;0.028678489013995643;-1.2985911665686127;0.41921100554249185;1.2989943746047052
