time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.145916;0.20176066895756545;0.049257123510965506;0.24368251272634622;0.24904829942743392;1.2348667548952152;9.989269430757938;0.750954829791192;0.012611632296480905;0.012594853067655277;0.028144542942454987;-1.2986191671198126;0.41952310080918975;1.2990146865721923
30.146327;0.2018325704019506;0.04935475720776496;0.24407275878608334;0.2493845242498467;1.2361034714686236;9.989128211266417;0.7509458815705249;0.01261170298113516;0.012594555783786428;0.027621888011285466;-1.2986471677147495;0.41982614342994207;1.2990360883015304
30.146737;0.20190123218783482;0.04944031623763155;0.24440744519945456;0.24971037422808218;1.2373075219081953;9.988990449629128;0.7509367502469536;0.01261177073459082;0.012594257129712563;0.027108558501093664;-1.298675168343619;0.4201211033495525;1.2990585814351383
30.147148;0.201969591503658;0.04951511561416703;0.24468959168370627;0.2500295500666883;1.238479265328219;9.988855431591144;0.7509274537395371;0.012611834997642705;0.012593957036824767;0.026605591305153314;-1.2987021689978775;0.4204069536422292;1.2990812303889594
30.147559;0.20203469459698786;0.04957596379169987;0.24490705504786117;0.250339222164816;1.239622811385711;9.988722255030392;0.7509180007725939;0.012611895157839247;0.012593655649277299;0.026113023229695307;-1.2987281696707882;0.42068467209329646;1.2991040724989982
30.14797;0.20209842897394326;0.049625708847757445;0.24507173629783027;0.2506413968378165;1.2407365338647438;9.988589935538695;0.7509083925984548;0.012611950643733534;0.012593353370641032;0.025629890861168653;-1.2987541703561978;0.4209542371255152;1.2991281193742816
30.148381;0.20216083879962227;0.04966250525120797;0.24517453294710329;0.25093654081778505;1.2418224807486749;9.988457537187477;0.7508986216494151;0.012612000950437251;0.012593050789045055;0.025156226063181904;-1.2987801710476803;0.42121662224858375;1.2991534010583174
30.148792;0.202220972815421;0.04968457754468513;0.24520791112940657;0.25122432029501207;1.242884873369865;9.988324279015977;0.7508886688351327;0.012612045615707636;0.01259274862358604;0.024693050332680475;-1.2988041717375456;0.42147179630433956;1.299177963612668
30.149202;0.2022797293165813;0.049694687100471646;0.2451845335582773;0.2515053385886112;1.243921230385544;9.988189543085385;0.7508785050382436;0.012612084238347226;0.01259244769302794;0.024238374991385103;-1.2988291724155432;0.42171872810659483;1.299204794152968
30.149613;0.20233716555374215;0.04969179601390655;0.2450992794422395;0.2517801139865363;1.2449338382152377;9.988052836164941;0.750868096012772;0.012612116510073778;0.012592148827112687;0.02379420176207198;-1.2988521730691713;0.4219593895227763;1.2992309615750444
30.150024;0.20239324043354584;0.04967691317820079;0.24495726176047364;0.25204873225628804;1.2459234641540684;9.987913819790455;0.750857404221297;0.012612142244484694;0.012591852788734665;0.023357519611068963;-1.2988761736854664;0.42219375589086433;1.2992594465167202
30.150435;0.2024470668839249;0.04964768149098204;0.244747967476542;0.25231039962293766;1.2468917427550306;9.987772400988009;0.7508463872019947;0.012612161397452649;0.01259156028183754;0.022931303642542367;-1.2988991742536768;0.42242080624302913;1.29928833479553
30.150846;0.20250059979641233;0.04960653289604722;0.24448109847369262;0.2525677133575604;1.2478395411928218;9.9876287514921;0.7508349976392815;0.012612174034770694;0.012591272042360619;0.022512516737446156;-1.298921174766861;0.4226415231114196;1.299317592051603
30.151256;0.20255179676997817;0.04955409466970725;0.24416227512689848;0.2528177064118245;1.2487648397635305;9.987483206202192;0.7508231844644163;0.012612180266258044;0.01259098892864635;0.022103108982457147;-1.2989431752199883;0.42285589029009946;1.2993482559761265
30.151667;0.2026017608353176;0.04948920404970053;0.24378446339073423;0.25306249123277036;1.2496713181037113;9.987336116583037;0.7508108922988198;0.012612180180117553;0.012590711879671422;0.021701020577435226;-1.2989641756069563;0.42306489124558777;1.299379290985845
30.152078;0.2026514944592225;0.04941235395536655;0.2433489318171223;0.25330352932322125;1.2505600402648622;9.987187743727292;0.7507980633458426;0.01261217378781685;0.012590441790296971;0.021307193974378497;-1.2989861759187877;0.42326751051376077;1.2994127180357857
30.152489;0.20269895528896273;0.04932497561818732;0.24286523685855602;0.25353809726813376;1.251430207466237;9.987038254546503;0.7507846434338041;0.01261216100627618;0.012590179501641091;0.020921583005420182;-1.2990061761432845;0.42346473449350175;1.2994455430813119
30.1529;0.20274619527501034;0.049227070489002565;0.24233093215194654;0.25376861755907687;1.2522811446662803;9.986887790184756;0.7507705873584123;0.012612141689581904;0.012589925890544139;0.020544148534002715;-1.2990261762666941;0.4236565510019829;1.2994797579593087
30.153721;0.20283528278679355;0.049001349580968044;0.24111720672871037;0.2542140458816959;1.2539328597676729;9.986736505803263;0.750755863761551;0.01261211571501554;0.012589681879711764;0.019797849313108292;-1.2990661762751148;0.4240169505617307;1.2995296379781485
30.154543;0.20291973698276977;0.04873938636730702;0.23973213892367295;0.2546406319176115;1.2555187064163964;9.986584534888262;0.7507404596125546;0.012612083088573126;0.012589448367894902;0.019079639528758616;-1.2991031761534078;0.42435892600099034;1.2995784303487288
30.155364;0.20300068109867608;0.04844530557681191;0.23819481497394082;0.2550504677947024;1.2570422438550068;9.98643190567635;0.7507243781903975;0.012612043980580589;0.012589226174774728;0.018389474347651633;-1.2991391758835955;0.4246824681605627;1.2996280094892148
30.156186;0.20307819009398578;0.04812440298664455;0.2365312959893645;0.2554434951059476;1.2585028921750772;9.986278521321736;0.7507076299641045;0.012611998665758592;0.012589015995692645;0.017725317983104415;-1.299174175445945;0.4249895648783896;1.299678209512937
30.157008;0.20315138330526047;0.04777998361500779;0.234758892373694;0.25581968003313504;1.259906107167518;9.98612425466529;0.7506902228175483;0.012611947460596419;0.012588818398537914;0.017086148365618378;-1.2992071748219742;0.4252812057521264;1.2997278760306143
30.157829;0.2032213264252674;0.04741743745823311;0.23290287353772374;0.2561801562757317;1.2612510073941454;9.985969030411468;0.7506721580326218;0.012611890743243757;0.012588633938959199;0.016470957158802015;-1.2992391739964404;0.42555638506229515;1.2997778577338448
30.158651;0.2032871717432386;0.0470386338101793;0.23097335227587257;0.25652470162293495;1.2625418870367782;9.985812820133088;0.7506534342386318;0.012611829018447611;0.012588463258164219;0.01588074856315898;-1.2992701729589404;0.42581809964859174;1.2998280378052094
30.159472;0.20334997221431772;0.046648321883382526;0.2289923985830634;0.2568547626802483;1.2637794356804317;9.985655609468077;0.750634053026437;0.012611762929207708;0.012588307003634612;0.015312538646130552;-1.2992991717048168;0.42606634712622155;1.2998772608440177
30.160294;0.20341077819785325;0.04625083356421364;0.22698002874843068;0.25717174594230824;1.2649641331450714;9.98549738667023;0.7506140196999944;0.01261169316821543;0.012588165696277435;0.014765350167261167;-1.2993271702322995;0.4263021278703161;1.2999263978142934
30.161116;0.20346764191789818;0.04584923114277158;0.22495335197648492;0.25747365682388224;1.2660983881861125;9.985338178213938;0.750593342664026;0.012611620342986454;0.01258803967312612;0.014240203005923109;-1.299355168538633;0.426525447426514;1.2999763295932751
30.161937;0.2035216518395706;0.04544557392328453;0.2229211156465255;0.2577620751810674;1.2671833161591701;9.985178095249731;0.750572032441544;0.0126115448790514;0.012587929086232165;0.013735111357449037;-1.2993811666203028;0.4267373163689611;1.3000248844222042
30.162759;0.20357289052806896;0.04504119713670833;0.22088963957376345;0.258037882167203;1.2682228416798365;9.985017293448424;0.7505500977983801;0.012611467015256941;0.012587833970899267;0.013249089052299419;-1.2994051644747864;0.42693774946984425;1.3000718897046535
30.16358;0.20362131730892843;0.044640621313473454;0.218881030743668;0.2583004831094334;1.2692143962512856;9.984855877749332;0.7505275436722831;0.012611386908126139;0.012587754361304444;0.012782151301861003;-1.2994291620993275;0.42712776501039135;1.3001191925337625
30.164402;0.2036679711057303;0.04424588228356155;0.21690402685041904;0.2585518822942031;1.2701614489831095;9.984693898857087;0.7505043730658845;0.012611304728548075;0.012587690377212295;0.012333310140529342;-1.299452159489074;0.42730838206178867;1.3001656540363236
30.165224;0.20371192940882435;0.04385641775318297;0.2149567311365524;0.25879136837022176;1.2710663731367713;9.984531445168713;0.7504805910408678;0.012611220670182085;0.012587642304754575;0.011901573077225648;-1.299474156637909;0.42747961707503324;1.3002111532854632
30.166045;0.2037531586406722;0.04347591502518443;0.21305716844086933;0.25901889197569367;1.2719292812930245;9.984368691978746;0.7504562065169277;0.01261113494490172;0.012587610644285128;0.011486950754877512;-1.2994961535399305;0.4276414821055544;1.300256589787603
30.166867;0.20379273625329802;0.04310331628094264;0.21119890657719972;0.25923619650422197;1.2727521567332412;9.984205853558453;0.7504312271821145;0.012611047735719486;0.012587596013338182;0.011088463382563371;-1.2995161501894206;0.4277959833198472;1.3002998728625554
30.167688;0.2038306293870972;0.04274107385385222;0.20939392586196395;0.2594433863828613;1.2735358490664268;9.984043106675566;0.7504056581683992;0.01261095913409955;0.012587598984664347;0.01070613411265421;-1.2995351465807115;0.4279411200966215;1.3003419475934492
30.16851;0.20386587461452688;0.04238865401070314;0.20764047917177067;0.25964000807451004;1.2742842745827612;9.98388053985419;0.7503795148895758;0.012610869198956997;0.012587620002758483;0.010337979076564833;-1.2995541427088824;0.4280798854379891;1.3003837693566436
30.169332;0.20390047113709509;0.04204736881044575;0.2059428424844425;0.25982832643715653;1.274996162714571;9.983718133902876;0.7503528343803156;0.012610778033627567;0.01258765938151014;0.009985005123488037;-1.2995721385709624;0.42821026772287446;1.3004243264285607
30.169912;0.20392278661606064;0.04181359771165194;0.20478549717300928;0.2599540263324123;1.2754779326490273;9.983555773253705;0.7503256689943469;0.012610685785694653;0.012587717320353336;0.009738210137510014;-1.2995841341677432;0.4282982544610868;1.3004592222430176
30.170492;0.20394534416210994;0.041584743129790595;0.20365211755671678;0.26007686395767365;1.2759446199890172;9.983393275475214;0.7502980761557122;0.012610592660101373;0.012587793877993624;0.009493583766456822;-1.2995961295046266;0.4283818337289585;1.300493643803888
30.171072;0.20396712131168204;0.04136182780818228;0.2025487033876453;0.2601950931537279;1.2763941460583286;9.983230434982344;0.7502701195091125;0.012610498949166438;0.012587888956371399;0.00925611121773447;-1.2996081245905997;0.4284629909606368;1.300527569017202
30.171652;0.20398815665970393;0.04114355984740619;0.20146883080049657;0.2603095402341404;1.2768303996043302;9.983067072831977;0.7502418725851503;0.012610405007325298;0.012588002351896076;0.009025780668140724;-1.2996191194380156;0.4285407065934907;1.300559930902316
30.172812;0.20402762678802946;0.04072269160934464;0.199377220929317;0.260527082593518;1.2776574677553552;9.982903079279271;0.7502134184800373;0.012610311132463326;0.012588133762763866;0.008570589768264062;-1.2996401140624132;0.4286889584829749;1.3006002310879472
30.173972;0.20406366686359736;0.04032157224466732;0.19738629652775797;0.26072919957619095;1.278430928942628;9.982738462617114;0.7501848493508811;0.012610217415513209;0.012588282735457267;0.008141541292485318;-1.299661108479395;0.42882672686604634;1.3006400500681838
30.175133;0.2040972598445567;0.0399391771752654;0.1954899171762972;0.26091775825037905;1.2791538860366778;9.982573376508086;0.7501562619746903;0.012610123695430615;0.012588448708712336;0.0077376300929165925;-1.2996801027023046;0.42895399634584525;1.3006772783838527
30.176293;0.2041293598203656;0.03957491949634892;0.1936841614567288;0.26109479999467833;1.2798304407606866;9.982408088958296;0.7501277482671482;0.012610029654216016;0.01258863112747301;0.007356835557814232;-1.2996980967436313;0.4290727539663721;1.300712804243849
30.177453;0.20415892314757553;0.039228179744658635;0.19196686602680108;0.26125924567530423;1.2804619029318849;9.982242919619829;0.75009938991436;0.012609934940384544;0.012588829485505828;0.0069991238439469075;-1.2997150906163124;0.4291819871718148;1.3007465278019248
30.178613;0.20418695878721801;0.03889623919568296;0.19032363580475495;0.2614134425752099;1.2810534799305675;9.982078197354403;0.7500712611700898;0.012609839232144591;0.012589043338977582;0.006662453042646452;-1.2997310843338699;0.4292826836962886;1.3007783372729596
30.179773;0.20421339610827438;0.03857936392271421;0.1887557509867258;0.26155778649528694;1.2816075690173905;9.98191426844683;0.750043433796299;0.012609742306761595;0.012589272363721364;0.006345777588058271;-1.299746077910162;0.4293758340597544;1.3008081216858611
30.180933;0.20423821994526087;0.03827609587447488;0.18725600206815593;0.26169295904475154;1.2821276154966232;9.981751513964012;0.7500159779660162;0.012609644121135523;0.012589516453980314;0.006047052050102647;-1.2997610713568815;0.42946143433642386;1.300836759583408
30.182094;0.20426139059881773;0.03798585892605105;0.18582153334545973;0.2618190155315197;1.282614141599204;9.981590350194972;0.7499889582550061;0.012609544760185656;0.012589775789550717;0.005766232173591432;-1.299774064680815;0.42954148655572677;1.300862135683798
30.183254;0.2042839156919832;0.037705927310968376;0.18443802071385904;0.26193835358978806;1.2830725438089157;9.981431219055102;0.7499624296650846;0.012609444324466812;0.012590050702130876;0.0055022719432201725;-1.2997870578844615;0.4296139974583189;1.3008861367371987
30.184414;0.20430473102408342;0.03743719518035734;0.18311077283563043;0.26204956900587884;1.2835025998577643;9.981274546718963;0.7499364404119199;0.012609342922121364;0.01259034138549027;0.00525412257238262;-1.2997990509679127;0.42968197663943003;1.300907661743294
30.185574;0.20432384528510522;0.03717693699087857;0.1818263960695647;0.26215339354782524;1.2839078162451172;9.981120730271892;0.7499110398464591;0.012609240658028455;0.012590647754777475;0.005019739632446863;-1.2998100439295797;0.42974343512641033;1.3009266219627078
30.186734;0.20434220234334707;0.036926883553879505;0.18059250039730526;0.262251219735212;1.2842890693958742;9.98097019511998;0.7498862834609337;0.01260913757049229;0.012590969559627553;0.004800092109289668;-1.299821036767229;0.42980038447298347;1.3009439620868661
30.187895;0.20435983889938952;0.03668323620799478;0.17939042861406548;0.26234380021184656;1.284649817447471;9.980823412053773;0.7498622333855778;0.01260903365876773;0.012591306531647832;0.004593165133371609;-1.2998310294797932;0.4298528369885976;1.3009586482958595
30.189055;0.20437668465785128;0.036448803439513525;0.17823396632736782;0.26243085619994844;1.2849891467995496;9.980680827742637;0.7498389612037037;0.012608928976364307;0.012591658389433697;0.004397958091745861;-1.2998410220683176;0.429900808081139;1.3009716806932623
30.190215;0.20439277779294604;0.03621999250051092;0.17710546299502847;0.26251315054396607;1.285310564398222;9.980542820553001;0.7498165513036078;0.012608823661931464;0.01259202478608656;0.00421447997318158;-1.299850014535678;0.4299443177081012;1.3009820836688588
30.191375;0.2044080734606422;0.03599873882469689;0.1760144239041115;0.262590841326902;1.2856151390152224;9.980409716667792;0.7497950914209662;0.012608717897371365;0.012592405301432545;0.004041743498096338;-1.2998580068856687;0.4299843887768839;1.300989886234029
30.192535;0.2044226083942651;0.035781664551569045;0.17494427863993978;0.2626640814609241;1.2859033998965137;9.980281787692213;0.7497746551451364;0.012608611838797681;0.012592799475737836;0.003879763382390883;-1.2998659991218453;0.4300210447929943;1.3009961126228218
30.193695;0.20443732009329274;0.035572388106403736;0.17391194573533966;0.26273433301344556;1.2861766089095434;9.980159232835733;0.7497552955788347;0.012608505570075723;0.012593206851453112;0.003726557530449966;-1.299873991247428;0.4300543080527718;1.301000772686557
30.196016;0.20445966475660837;0.03516479745564423;0.1719022337566595;0.26286218615882684;1.2866843900363423;9.980042208326726;0.7497370489956635;0.012608399143081726;0.012593626936936013;0.003435143534292106;-1.2998869832658784;0.43012519787942927;1.3010085958505357
30.198104;0.20447868619247392;0.034815022663166835;0.17017836111376847;0.2629668472785821;1.2871001906387918;9.979930880322893;0.7497199381209726;0.012608292693658799;0.012594059124072804;0.003202532775787652;-1.2998989751800378;0.4301787309236464;1.30101402565019
30.200192;0.20449602335317937;0.03447923772255727;0.16852437070895368;0.26306207830189393;1.2874810386584326;9.97982541333849;0.7497039762104359;0.01260818649004871;0.012594502668592673;0.0029937320026514843;-1.2999089669914847;0.4302259254640642;1.3010159959180256
30.202281;0.20451163845313966;0.034157059384514236;0.16693840187459022;0.2631487932768303;1.2878316063232391;9.979725888219686;0.7496891723462534;0.0126080807904137;0.012594956681317661;0.0028067480329206796;-1.299917958702378;0.4302668055376026;1.3010155030561286
30.204369;0.2045265254846163;0.03384532189474975;0.16540412974066487;0.263229165561193;1.288156209687489;9.979632285907313;0.7496755341882646;0.01260797560967335;0.012595420098125275;0.002639584669698398;-1.2999259503183833;0.4303024001192618;1.301012540321424
30.206457;0.20454064656301332;0.03354426532175886;0.16392273665256898;0.26330352892669096;1.288456657611676;9.979544599337629;0.7496630671725432;0.012607870629898871;0.012595891698416128;0.0024902373568578655;-1.2999329418502406;0.43033274115231773;1.3010071041626847
30.208546;0.20455296832761619;0.033253749868476075;0.16249432290188187;0.2633709427824;1.2887348092357007;9.97946289578977;0.7496517734754271;0.012607765271348874;0.012596370183858249;0.002356694570836226;-1.2999399333123176;0.43035986422457195;1.3010002007374197
30.210634;0.204565489203603;0.03297119640228051;0.16110463227020605;0.2634350995732763;1.2889960908404632;9.979387256640486;0.7496416551669124;0.012607658758378132;0.0125968542945716;0.0022369427013658595;-1.2999459247188414;0.43038280813198265;1.3009908512814028
30.212722;0.2045761693972315;0.03269819850166314;0.15976303910512035;0.26349321063018094;1.28923969333856;9.97931775279604;0.7496327176767297;0.012607550184020069;0.01259734288371042;0.0021299688943922307;-1.2999509160801517;0.4304026121017929;1.3009790918299295
30.214811;0.2045870003374852;0.032433877368104685;0.15846364531851775;0.26354819937632173;1.2894673446182452;9.979254445168694;0.7496249690632133;0.012607438642883325;0.01259783485184739;0.0020347602134266935;-1.299955907400427;0.4304193130657542;1.3009659679969805
30.216899;0.20459698713076607;0.032175734909095734;0.15719499062762335;0.2635995120487884;1.289682603222029;9.979197318258548;0.7496184184011825;0.012607323354156931;0.012598329050966387;0.0019502993543333695;-1.2999608986773268;0.43043394324482676;1.3009515307301291
30.218987;0.20460611098454054;0.03192402817621648;0.15595833869007425;0.26364733193395945;1.2898864821245488;9.979146231639172;0.7496130728305491;0.012607203720078938;0.012598824358846138;0.001874559917130076;-1.299964889904347;0.4304455287754753;1.3009348298298054
30.221076;0.20461535684202461;0.031679800601018715;0.15475804902902648;0.2636927394752386;1.290078057727461;9.979100964875178;0.7496089320159898;0.012607079336059724;0.012599319859261654;0.0018065052297231577;-1.299967881074785;0.43045608983800354;1.30091592160868
30.223164;0.20462473460062267;0.031440520132415765;0.15358174976580033;0.2637364752049457;1.2902609082382275;9.979061299568375;0.7496059851509548;0.012606949931137403;0.012599814874764564;0.0017470914756351377;-1.2999708721838723;0.4304646417990989;1.3008958872164977
30.225252;0.2046332335944533;0.031206889420829737;0.15243365716009194;0.26377725577243677;1.290435158808066;9.979027030332837;0.7496042120462236;0.012606815240187003;0.012600308814012752;0.0016932736930403691;-1.29997386322928;0.4304721983496942;1.300874833740056
30.227341;0.20464086297635192;0.030976799352506173;0.15130345259190392;0.2638152129488474;1.2906014168668385;9.978997930099728;0.749603585396108;0.012606674900637292;0.012600801031724443;0.001645012267921392;-1.299976854211144;0.4304777740259552;1.300852886405936
30.231517;0.20465179134793682;0.03053142355975861;0.14911759778233316;0.263887222697243;1.2909137667289527;9.978973801852208;0.7496040747307902;0.01260652846846758;0.01260129076973024;0.0015562773952894316;-1.2999808451304746;0.430501382164004;1.300831161464232
30.235276;0.20466114020996098;0.030143623669777405;0.14721457608011412;0.2639468016836272;1.291175615249386;9.978954592003866;0.7496056525668368;0.012606375499864129;0.012601777149870678;0.0014930506108513542;-1.2999838359884666;0.4305170327285609;1.300807817052461
30.239035;0.20466971220622024;0.02976647293849792;0.14536421217028367;0.2640018422446324;1.2914205109662196;9.978940455208043;0.7496082978687993;0.01260621558557036;0.012602259277129881;0.0014403241034587093;-1.29998682678832;0.430529734054019;1.3007839752026231
30.242794;0.20467848979258846;0.02939935838232775;0.14356279694761861;0.2640544088296598;1.291652350787621;9.97893177356249;0.7496119955773632;0.012606048367197701;0.012602736367679388;0.0013981016060025124;-1.2999888175363186;0.4305404942964378;1.3007587556636944
30.246553;0.2046864635750386;0.029040487968945934;0.14180225960652254;0.26410333777348305;1.2918718200026853;9.978929160478764;0.749616738173393;0.012605873629051965;0.012603207754411922;0.0013634001653406386;-1.2999908082414782;0.43055032032350654;1.3007332695681948
30.250312;0.20469361763361396;0.02868992769115662;0.14008290275143667;0.26414902678995206;1.2920809528471748;9.978933402795967;0.7496225281925233;0.012605691404342298;0.01260367287028425;0.0013362436584006903;-1.2999927989148043;0.43055721569828675;1.3007076217670932
30.254071;0.2047009391809574;0.02834659903040845;0.1383987634763884;0.26419311990109934;1.2922815145629833;9.978945309290651;0.7496293752959904;0.012605501966175289;0.012604131261433013;0.0013136508594098573;-1.2999937895685514;0.4305641788798013;1.3006809052604582
30.25783;0.20470741175005833;0.0280091318158251;0.13674383709478277;0.2642344784300062;1.2924742980800137;9.978965542682841;0.7496372916005618;0.012605305736451604;0.012604582485690281;0.0012956320904018903;-1.2999947802165932;0.43056920424679523;1.3006541974548076
30.261589;0.2047140165003085;0.02767746365657587;0.13511716811786553;0.2642745540732465;1.2926601239274886;9.978994560226173;0.7496462910902293;0.012605103195645923;0.01260502597084509;0.0012811931228753869;-1.2999957708763838;0.4305732866990525;1.300627563052049
30.265348;0.20472073267799923;0.02735165546361798;0.13351909119545288;0.2643131663421108;1.29283815956076;9.979032708689958;0.7496563905399827;0.01260489484310053;0.01260546103698454;0.0012703377327848992;-1.2999967615718413;0.4305764252212345;1.3006010654862266
30.269107;0.20472654597383672;0.02703115872807326;0.13194759698885172;0.26434960339527364;1.2930112732642818;9.979080361305705;0.7496676077501511;0.01260468125477434;0.012605886973532758;0.001261068917210366;-1.2999967523337392;0.43057862268313496;1.300573778776931
30.272866;0.20473244623126982;0.026714406257981015;0.13039437383354419;0.2643850534738588;1.2931789764564368;9.979137919044158;0.7496799544140134;0.01260446315862585;0.012606302999633045;0.0012533899434874116;-1.2999977431951166;0.430580884065887;1.3005477864537334
30.276625;0.20473742331252878;0.026403444063172462;0.12887006318318392;0.2644183384052493;1.293341867395809;9.979205660848152;0.7496934281384114;0.012604241402645364;0.012606708238277173;0.0012483070685310052;-1.2999977341855058;0.4305812143657031;1.3005211619975308
30.280384;0.2047434705876562;0.026096624721342145;0.12736532998693434;0.2644519461575833;1.2934994813167;9.979283611174766;0.749708013391274;0.012604016833815245;0.012607101821967795;0.0012428315244375143;-1.299997725329578;0.43058161686087715;1.3004949473944578
30.284143;0.2047485817430941;0.02579369257855783;0.1258801585281147;0.26448346776835346;1.2936527123286157;9.979371537752868;0.7497236870668782;0.012603790231945834;0.01260748300066138;0.0012389759480095502;-1.2999987166507176;0.43058209353902566;1.3004701501117366
30.287902;0.20475375313159877;0.02549457270291828;0.12441352029735865;0.26451437540950096;1.293802458835621;9.979469037122623;0.7497404165240136;0.01260356231979118;0.012607851134644478;0.0012357531223247938;-1.299998708173529;0.43058164634670254;1.3004447579830163
30.291661;0.20475798692061567;0.025199827265649923;0.12296873396517172;0.26454323151524206;1.293948024924029;9.979575620925441;0.7497581547906836;0.012603333695683509;0.012608205613069048;0.0012331815503008811;-1.2999986999213038;0.4305802768889489;1.3004197555986239
30.299179;0.2047627135570647;0.024619999677555345;0.1201291064241992;0.26460023434027635;1.2942281009389784;9.979690756883691;0.7497768445900608;0.012603104689460987;0.012608545787891046;0.0012282862662284179;-1.2999986919131865;0.43059098523971934;1.3003951300980054
30.305945;0.20476658650766552;0.02411102042442678;0.11763637380002434;0.264648087344148;1.2944688243666016;9.979813866424681;0.7497964274764172;0.012602875300622153;0.012608871012785535;0.0012250914751501642;-1.2999996841645647;0.43059676905481126;1.3003718715615875
30.312712;0.20476966716465142;0.023613671685009406;0.11520083081404206;0.26469254123539937;1.2946979759920811;9.979944296586416;0.7498168477498641;0.01260264530057305;0.012609180803334586;0.0012226163971482493;-1.299999676687303;0.43060262508600344;1.300347973112425
30.319478;0.20477294204464686;0.023126349705938125;0.11281407248521945;0.2647353093495914;1.294917727412878;9.980081300478822;0.7498380497395134;0.012602414439947975;0.012609474963882629;0.0012208775605073614;-1.2999996694881524;0.43060555401432804;1.3003244269771528
30.326244;0.20477540189504295;0.022648532364508;0.11047410459134932;0.2647751987541198;1.2951286733474554;9.980224061885238;0.7498599757833612;0.0126021826015154;0.012609753515217868;0.001219888897223644;-1.2999996625679644;0.4306085634818225;1.3003012171246497
30.33301;0.20477804739149405;0.022180592115008377;0.10818218706643408;0.26481352051770846;1.2953309303689233;9.980371735230287;0.749882571801476;0.012601949826583629;0.012610016491405508;0.0012186574554463965;-1.2999996559233886;0.43061066627609185;1.3002783182851216
30.339776;0.2047798851822498;0.021723929601628014;0.10594568117090991;0.26484879738225575;1.2955236194557465;9.980523454463231;0.7499057937726086;0.012601716269117472;0.012610263839722453;0.0012171805722637186;-1.2999996495495039;0.4306118766150515;1.3002556994912353
30.346542;0.20478189431712843;0.021275437191208692;0.10374885262682926;0.26488284657304667;1.2957094844646642;9.980678352747706;0.749929602518119;0.012601482130905018;0.012610495488113443;0.0012164466077738052;-1.2999996434415342;0.43061120619419363;1.3002333245904165
30.353309;0.20478407978647456;0.020835993707317344;0.10159599962833649;0.2649152908854894;1.2958866935802604;9.980835622119553;0.7499539526739475;0.012601247609606328;0.012610711432613808;0.0012154379206855692;-1.299999637595817;0.4306106629762681;1.3002111542347197
30.360075;0.20478543503872465;0.020405106752572115;0.09948520563441596;0.2649453734954645;1.2960579523049736;9.980994544403371;0.7499787893131574;0.012601012867319236;0.012610911748724522;0.001213136477841932;-1.2999996320093923;0.43060925562423524;1.3001891490257422
30.366841;0.20478696502257304;0.019984154030288012;0.0974226974433603;0.2649740313365177;1.2962214876025484;9.981154494538398;0.7500040492676352;0.012600778031163596;0.012611096565374399;0.0012115298527707382;-1.2999996266780747;0.43060699946761183;1.300167267613979
30.373607;0.20478764771305422;0.019571344602836514;0.0954001925238001;0.26499998539599223;1.2963775233270114;9.981314962740793;0.7500296631239664;0.012600543234704146;0.01261126611262281;0.0012096103557722915;-1.299999621595683;0.4306039187065928;1.300145467925688
30.380373;0.20478946925778005;0.019166426689094233;0.09341552818122786;0.2650263788504629;1.2965288182846528;9.981475543185951;0.7500555636884729;0.012600308663614664;0.012611420877940045;0.0012073679673587823;-1.2999996167539456;0.43060104399150817;1.3001237119664097
30.387139;0.20479042845460962;0.018770327162192513;0.09147417413306227;0.2650500711469356;1.296672653714549;9.981635861149936;0.7500816966507808;0.012600074561085108;0.012611561714810239;0.001204786189775499;-1.2999996121405453;0.430596409416712;1.3001019638511688
30.393906;0.20479050732050721;0.018382846985048353;0.08957514314589367;0.2650714161208538;1.2968108084958136;9.981795500254082;0.7501080197288423;0.012599841150697965;0.01261168975600168;0.0012018415157175285;-1.2999996077378582;0.43059305321605906;1.30008018557043
30.400672;0.20479166836636145;0.018002408181804812;0.0877098464562388;0.2650930259280144;1.2969435320239375;9.981953989033661;0.7501344923440868;0.01259960851638695;0.0126118062270096;0.001198504221813517;-1.299999603524898;0.43058801843950406;1.3000583354144988
30.414204;0.20478678169114417;0.017264914352547827;0.08409991419410878;0.2651305411558368;1.2971925079634423;9.98211083686312;0.7501610690951087;0.012599376567209608;0.012611912345616464;0.0011947454769850436;-1.2999995994798872;0.43058834899135134;1.300036368615838
30.426383;0.20478350217090466;0.01662658940374618;0.08097404436699535;0.26516161604567;1.2973997492758995;9.982265568846849;0.7501876996523252;0.01259914509848517;0.012612009296921408;0.0011905490484679557;-1.2999995955818426;0.4305870846998762;1.300014241341818
30.438562;0.2047793381961327;0.01601075234700488;0.07795812373498234;0.26518861364031965;1.297592529315894;9.982417785831652;0.75021433375634;0.01259891387676307;0.012612098174859336;0.001185915181668815;-1.2999995918129494;0.4305832591177801;1.2999919147283816
30.450742;0.20477523645120493;0.015416816718546004;0.07504891560641956;0.26521277761940953;1.2977708263010435;9.982567253212643;0.750240928408065;0.01259868272656225;0.012612179913535786;0.0011808523532424453;-1.2999995881617346;0.4305788991388434;1.2999693580760907
30.462921;0.20477019437418528;0.014845685292024811;0.07225121025966039;0.2652331176323548;1.297936068395126;9.982713894445055;0.7502674479800835;0.012598451599665578;0.012612255246044349;0.001175367738329899;-1.2999995846242167;0.43057402563303565;1.299946553773506
30.4751;0.20476511895390717;0.0142935596873459;0.06954607552892299;0.2652510218263735;1.2980891973297515;9.982857674967958;0.7502938584771932;0.01259822058622319;0.01261232467792109;0.0011694665314202287;-1.2999995812018996;0.4305686546981833;1.2999235017542006
30.487279;0.20476003932407916;0.013763307411741338;0.06694753056790456;0.26526679826743166;1.298231434248108;9.982998542693414;0.7503201255743799;0.012597989866471657;0.012612388541088518;0.0011631568215611954;-1.299999577898931;0.43056279858915686;1.2999002196347695
30.499458;0.20475485860799272;0.013251286782548484;0.06443778843207754;0.26528034800394096;1.2983627863416425;9.983136485858076;0.750346216697613;0.01259775968677175;0.012612447114455624;0.0011564528267268101;-1.2999995747205868;0.4305554660160221;1.2998767402088338
30.499994;0.20475903748622845;0.013229510257975571;0.06432416415754527;0.26528053749697733;1.2983684895043734;9.98327157167597;0.750372102126738;0.012597530368426174;0.01261250065375638;0.0011493769321625647;-1.299999571672554;0.43054866332466496;1.2998531083639744
30.499994;0.8097901084058922;-0.015831137921478253;-0.019817301452943296;-0.4576114235258836;-0.5654096269431572;9.983403876284486;0.7503977539331146;0.012597302254826742;0.012612549327807667;0.0011419595832813717;-1.2999995687604526;0.7102863957075977;1.2998293754785997
30.499994;0.8097987180993474;-0.01582986157132912;-0.019820671345770622;-0.45760719637665026;-0.5654016176081773;9.983533402067046;0.7504231479145309;0.01259707562686304;0.012612593198462323;0.0011342322497076964;-1.2999995659910564;0.7102856644534818;1.2998055926989782
30.499994;0.8098061321235036;-0.01582773465611151;-0.019823040136019553;-0.4576023920072337;-0.565393593383682;9.983660083729081;0.7504482695577753;0.012596850688834631;0.01261263226752531;0.0011262185940633079;-1.2999995633743464;0.710285463102852;1.2997818075461645
30.499994;0.8098173424459508;-0.015825250140582156;-0.019824862774121706;-0.45759340227677503;-0.5653775930419752;9.983783839138537;0.7504731134611463;0.01259662762767482;0.012612666517565875;0.0011179319797050102;-1.2999995609230797;0.7102907782255559;1.2997580667090185
30.499995;0.8098362944815778;-0.015821343914596955;-0.019824691328278386;-0.4575751090223082;-0.5653445213157383;9.98390459152795;0.7504976746031824;0.012596406696359017;0.012612695887366568;0.0011093769962075915;-1.2999995586517852;0.7103075923441122;1.2997344220550069
30.499996;0.809869011724366;-0.015812244857346676;-0.01981768863545433;-0.4575396174386692;-0.5652804039183802;9.984022254616717;0.7505219423647214;0.012596188283586697;0.012612720228152545;0.001100549796034322;-1.299999556577717;0.7103438849610645;1.299710929010817
30.499997;0.8099304731071271;-0.01579555755677724;-0.019800513448564084;-0.45746863518431563;-0.5651521772131989;9.984136690816356;0.750545899906342;0.01259597290785233;0.012612739328720536;0.0010914372819342047;-1.2999995547198775;0.7104216320577829;1.2996876333142036
30.500001;0.8100496763944098;-0.015764269622371277;-0.019763803802525147;-0.4573249902178355;-0.5648937074625003;9.984247644735769;0.7505695259237661;0.012595761144618255;0.012612752963136145;0.0010820171513942268;-1.2999995530950534;0.7105798065260401;1.2996645585391535
30.500008;0.8102846686986525;-0.01570070865747014;-0.019684370120903728;-0.4570391122751498;-0.5643787275467337;9.98435467710898;0.7505927990617628;0.012595553574765552;0.012612760903479136;0.001072258863383788;-1.2999995517156433;0.7108993807745224;1.2996417059069982
30.500022;0.8107525423740565;-0.015575823095929895;-0.019523656530493663;-0.45646722051934424;-0.5633487840164401;9.984457190147609;0.7506157029720093;0.012595350759946868;0.012612762884821908;0.001062128265939418;-1.2999995505914121;0.7115413280948754;1.2996190642339964
30.500051;0.8116824728074461;-0.015329294899624655;-0.019202221562996242;-0.45532048878332393;-0.5612908872751015;9.984554553441976;0.750638229664314;0.01259515329173193;0.01261275852234474;0.0010515977820846007;-1.2999995497324315;0.7128266215849476;1.2995966218580497
30.500092;0.8130093916142285;-0.014981618154040062;-0.018747882277807788;-0.4536781618488001;-0.5583543014666482;9.984646191701064;0.750660382024578;0.012594961907072925;0.012612747290133123;0.0010406526016772505;-1.2999995491502017;0.7146622355143243;1.2995743752399684
30.500092;0.8130109577543579;-0.014981050157652862;-0.01875163361999022;-0.4536781651174899;-0.558354309917944;9.984731630653275;0.750682174302331;0.0125947774371251;0.012612728601706124;0.0010292851648811938;-1.2999995488568936;0.7146611498097267;1.2995523315292963
30.500092;0.8130152040023222;-0.014979880646984531;-0.01875456807211542;-0.453673330572276;-0.5583463027437547;9.984810571318057;0.7507036295601661;0.012594600607693894;0.012612701886359736;0.0010174873573124443;-1.2999995488635743;0.7146653533635783;1.2995305055355408
30.500092;0.8130201239826483;-0.014977956266111028;-0.018756573041487475;-0.453669041589102;-0.5583382796609978;9.98488289622879;0.7507247738215062;0.012594431976603426;0.012612666591586622;0.001005250312285117;-1.2999995491782919;0.7146698442785926;1.2995089173394228
30.500092;0.8130277287822301;-0.014975703280350491;-0.01875815884165759;-0.45365914201713126;-0.5583212794327737;9.984948605526773;0.750745628264114;0.012594272012480675;0.012612622150842412;0.0009925691279732462;-1.299999549806413;0.7146796268284042;1.2994875936504646
30.500092;0.8130289871814831;-0.014974504698916553;-0.018761266088820318;-0.45365806693125577;-0.5583192724034342;9.985007790768249;0.7507662077735661;0.012594121148863819;0.01261256802489317;0.0009794505102658298;-1.2999995507543023;0.7146817071615028;1.299466569017668
30.500092;0.813030915636434;-0.014974214936402355;-0.018765591763854554;-0.4536559378792379;-0.5583152809107349;9.985060602029291;0.7507865259029588;0.012593979793167655;0.01261250381824803;0.0009659208296465501;-1.2999995520314862;0.7146840935738191;1.2994458822232449
30.500092;0.813034517371941;-0.014972456739422373;-0.018768223251933724;-0.4536516497750934;-0.5583072579424492;9.985107194771114;0.7508065972941684;0.012593848329270345;0.012612429354551265;0.0009520248256856439;-1.2999995536464115;0.7146898004705792;1.2994255709659952
30.500093;0.8130407971598878;-0.014970941866207213;-0.018771278302962994;-0.4536425360193988;-0.5582912348773666;9.985147703341704;0.7508264376584866;0.012593727135968888;0.012612344663536012;0.000937814594437264;-1.29999955560112;0.7147018469532824;1.2994056729508097
30.500093;0.8130547771732572;-0.014966934352374034;-0.018771308960860017;-0.45362406271921707;-0.5582581868985577;9.985182232046665;0.7508460614265717;0.012593616614357043;0.012612249916211833;0.0009233379572499752;-1.2999995578917443;0.714723251179029;1.2993862269254366
30.500094;0.813083465913812;-0.014958397559199851;-0.018765682366709002;-0.4535870951219666;-0.5581920665465885;9.98521091284767;0.7508654741352736;0.012593517143372344;0.012612145340705028;0.0009086307976006095;-1.2999995605118542;0.7147660294149698;1.299367268187436
30.500096;0.8131408728819581;-0.014943672943267854;-0.01875206944361038;-0.4535142080399322;-0.558061825665276;9.985233980772632;0.7508846670700055;0.012593428985696646;0.012612031149262024;0.0008937181236797672;-1.2999995634536874;0.71485019908443;1.2993488314400325
30.5001;0.8132570542053215;-0.014913017037223645;-0.018717825193948146;-0.4533667708309411;-0.5577993421692261;9.985251710240462;0.7509036210233364;0.012593352257664472;0.012611907523657966;0.0008786231749373111;-1.2999995667076607;0.7150167799507938;1.299330962900573
30.500107;0.8134910473507091;-0.014851479169145351;-0.018643256467140826;-0.4530724763709416;-0.5572753266078986;9.98526429895976;0.7509223130597558;0.01259328690784506;0.012611774640219332;0.0008643738189537896;-1.2999995702628846;0.7153477912714538;1.2993137294449832
30.500121;0.8139609599203261;-0.014730740140349677;-0.0184909864666707;-0.4524831725090439;-0.5562273281505757;9.985271920248852;0.75094072092437;0.01259323267949662;0.012611632679029556;0.0008500045620709562;-1.2999975741095278;0.716006248263239;1.2992952187645577
30.500151;0.8149019788980509;-0.01448879266786512;-0.018179985311577992;-0.4513026456173649;-0.5541333003077311;9.985274880538237;0.7509588248462697;0.01259318918935138;0.012611481831133736;0.0008415580672665552;-1.2999925782410375;0.7173191634237377;1.2992745260638472
30.500209;0.8167833915527426;-0.0140158660166653;-0.017566898748360947;-0.44893374827971455;-0.5499522310447629;9.985273624020747;0.7509766056534336;0.01259315610725445;0.012611322292767884;0.0008530817592342188;-1.299970582653253;0.7199365494823478;1.2992377315045538
30.500267;0.8186605283907777;-0.01355240878477959;-0.016968667563468428;-0.4465542317017846;-0.5457801473350499;9.985268584928516;0.7509940425947235;0.012593133243917063;0.012611154199913027;0.0008816197855837407;-1.2999345873403982;0.7225494160524846;1.2991878888575894
30.500384;0.8224034776494614;-0.01266005390339479;-0.01581533238124205;-0.44176182799554264;-0.537461965363559;9.985260125163757;0.7510111134054737;0.012593120461634294;0.012610977548672658;0.0010082088644799583;-1.299819592293461;0.7277517626258062;1.2990600447349137
30.500489;0.8257557594399021;-0.011892804222437759;-0.01483120328760234;-0.43741245458183015;-0.5300064749212193;9.985248590344014;0.7510277924588928;0.012593117560609613;0.012610792194327286;0.0011798804024843912;-1.2996665975022008;0.7324135763255206;1.2988952363658437
30.500594;0.829093653810168;-0.011158700861258987;-0.013895628113366228;-0.4330297914964142;-0.5225801617835653;9.985234300196469;0.7510440468260619;0.012593124258051145;0.012610597940464827;0.001407664310313755;-1.2994666029554067;0.7370568352615445;1.298684498881337
30.500699;0.8324161361326573;-0.010455519838080764;-0.0130052980908051;-0.4286138865611254;-0.5151829927401571;9.98521746982608;0.7510598344333851;0.01259314014617261;0.012610394648671476;0.0016915920879585161;-1.299220608639928;0.7416795140875921;1.2984288629140852
30.500804;0.8357242624217053;-0.009782605986449144;-0.012158801872169408;-0.4241660010989665;-0.5078150887374715;9.985198224267792;0.7510751069778475;0.012593164627399527;0.012610182297961797;0.0020316969536607705;-1.2989276145415392;0.746283589670389;1.2981273660855857
30.500909;0.8390170404519085;-0.009138347664714356;-0.011353643017032239;-0.4196862515096124;-0.5004764652586731;9.985176692178849;0.7510898188408743;0.012593197028430616;0.012609960967138994;0.0024260090942333167;-1.2985886206456976;0.7508680427530028;1.2977810540405073
30.501014;0.8422944768505432;-0.008520271533823965;-0.010586327597341044;-0.4151760985367298;-0.49316811650470216;9.985153071961097;0.7511039370197256;0.012593236811224543;0.012609730789725711;0.002876552976072252;-1.298202626937081;0.7554328539202164;1.2973889778239436
30.501119;0.8455585940208;-0.007928806068986815;-0.00985682991713382;-0.41063720925162717;-0.4858901090799634;9.985127661731404;0.7511174422367918;0.012593283562654965;0.012609491941782028;0.0033803494493721293;-1.2977696333998168;0.7599779998449059;1.2969511737753239
30.501224;0.8488064330089798;-0.007359611170928592;-0.009159570955421652;-0.4060687395969545;-0.4786424317697465;9.985100842105481;0.7511303214537041;0.012593336812042229;0.012609244678864215;0.003938414645574288;-1.297289640019161;0.7645044548395821;1.2964676756691504
30.501329;0.8520399700402466;-0.006813744596570255;-0.008495354723016095;-0.40147141772438005;-0.4714240905037887;9.985073020856717;0.7511425643263323;0.012593396000193777;0.012608989407300092;0.004550757751249792;-1.2967636467829442;0.769010194832926;1.2959395154753677
30.501434;0.8552592631435061;-0.006288112024689699;-0.007860151962740956;-0.3968467315910957;-0.4642361059681257;9.98504461847403;0.7511541675494395;0.012593460578568406;0.012608726699405307;0.005216384965727182;-1.296190653680963;0.7734971988947901;1.2953657293911596
30.501538;0.8584633209412523;-0.005781036873536617;-0.007251658051961035;-0.3921956688380438;-0.457079463736693;9.98501611980762;0.7511651367484091;0.012593530004437175;0.012608457180523747;0.005934305795502206;-1.2955716607030212;0.7779634480681693;1.2947473549838913
30.501643;0.8616531528354533;-0.005292598217844169;-0.006669623379549049;-0.38751845971241966;-0.4499531803720209;9.984988112649267;0.7511754804246945;0.012593603696664122;0.012608181383066285;0.006705536361933386;-1.294905667838262;0.7824109236445622;1.294083428597399
30.501748;0.864827802200315;-0.004819341268702217;-0.006109731951143615;-0.3828161161991287;-0.4428582351940385;9.984961214514945;0.7511852002769163;0.012593681060218407;0.012607899749294589;0.007529097672891224;-1.2941926750759798;0.7868386065685428;1.2933739710590315
30.501853;0.8679882639269172;-0.004360928273561918;-0.005571313198270982;-0.3780888099860236;-0.4357936161329827;9.984935942700444;0.7511942866952256;0.01259376149388098;0.012607612767867553;0.008403006766353832;-1.2934336824054478;0.791245479135792;1.2926200008585826
30.501958;0.8711335817548203;-0.003914758264382596;-0.005051119994735552;-0.3733384461005555;-0.42876131228100917;9.984912691250823;0.7512027249311986;0.01259384439435753;0.012607321027912686;0.009329269101716088;-1.2926276898142948;0.7956335269035887;1.291820571246656
30.502063;0.8742647830086533;-0.0034805108720994456;-0.004548546520116011;-0.3685643394655479;-0.4217593349998661;9.984891780106578;0.7512105042372971;0.01259392920407864;0.01260702514698329;0.010294882439694059;-1.2917756972875862;0.8000007375072629;1.2909766363397268
30.502168;0.877380863910104;-0.003056889706318974;-0.004061884762207911;-0.36376837618367125;-0.4147896523929876;9.984873441955516;0.7512176209503174;0.012594015429940174;0.012606725693152064;0.011273844439662171;-1.290877704808648;0.8043490981264749;1.2900880020605832
30.502256;0.8799679957335349;-0.002709498721171346;-0.003667273920535003;-0.3597509370776191;-0.40899977290347916;9.984857771519502;0.7512240757316808;0.012594102600107814;0.012606423112188769;0.012093156011932159;-1.290092712360056;0.807961594670526;1.2893120568918797
30.502343;0.8825450741446386;-0.0023686839800737165;-0.0032825187750365366;-0.35571902242666337;-0.4032321017194861;9.984844705891165;0.7512298711451934;0.012594190195197986;0.012606117659610106;0.012914821986862854;-1.2892757199240314;0.8115612121206613;1.2885049548570764
30.502431;0.8851121216524284;-0.002032330576859217;-0.0029050898192229256;-0.3516720756019132;-0.39748561155598483;9.984834077789934;0.7512350131658931;0.012594277602624073;0.012605809443432052;0.013736847983591774;-1.2884267274830636;0.815146935453666;1.2876665915603231
30.502519;0.8876691428351673;-0.001699561595511882;-0.0025338932596690273;-0.34761219381428443;-0.39176228683735614;9.984825719023846;0.7512395096336211;0.012594364146568258;0.012605498589296842;0.014559236178334017;-1.2875457350207624;0.8187177506442409;1.2867968846549525
30.502606;0.8902161265262544;-0.0013708055118370312;-0.0021693297105382144;-0.3435388304524559;-0.38606112631634626;9.984819503446227;0.7512433631805638;0.01259444915079142;0.012605185350024457;0.015381984771570205;-1.2866327425232453;0.8222756451565505;1.285895763698534
30.502781;0.8952842552965602;-0.0007186614072576007;-0.0014420515232214815;-0.3353535097326417;-0.374726228084241;9.984815359140255;0.7512465661984324;0.012594531970992506;0.012604870063652261;0.01703709045914512;-1.2847107499805355;0.8293366083295985;1.2839966784924635
30.502939;0.8998105250119411;-0.000138618832805466;-0.0008032293709752199;-0.32794540611322337;-0.3646022088628884;9.984813331672342;0.7512490991333604;0.012594612074197514;0.01260455306862661;0.018526552446363982;-1.282871757384954;0.8356456293853421;1.2821803608675768
30.503096;0.9043027980930296;0.00043935647736246776;-0.0001730898016563261;-0.3204989355034455;-0.35455058260050726;9.984813594160853;0.7512509297283645;0.012594689151712982;0.012604234682441923;0.020016375066109333;-1.2809297647275761;0.8419086934218577;1.2802627019714217
30.503254;0.9087630743223337;0.0010187024575415084;0.00045236005601784657;-0.3130185478357152;-0.34457328510630153;9.984816365560405;0.751252016110853;0.01259476310636447;0.012603915217196797;0.021506565505017033;-1.2788847719981895;0.8481257806395767;1.278243663896655
30.503412;0.9131903839505148;0.0015999197873496184;0.001073818975184247;-0.30550495363975744;-0.3346693101373375;9.984821841639004;0.751252313564799;0.01259483392766809;0.012603594926959834;0.022997130642611028;-1.276737779187569;0.8542968689626743;1.276124219236245
30.503569;0.9175837426098326;0.0021877132652614287;0.0016965618805233498;-0.2979606292855427;-0.32483957546741293;9.984830180101444;0.7512517807113326;0.012594901615154315;0.012603273944585104;0.024488078318022022;-1.2744887862872247;0.8604219367479459;1.2739043358118498
30.503727;0.9219451652828098;0.002783142372211392;0.002321807120654383;-0.29038908976071015;-0.3150850570934025;9.984841505249054;0.7512503848329525;0.012594966222200394;0.012602952343461631;0.025979417427141348;-1.2721387932888288;0.8664999639507659;1.2715849643994206
30.503884;0.9262726799758546;0.0033884604628637224;0.002952058277401668;-0.28279068604089147;-0.30540471086955373;9.984855886063059;0.7512481043179942;0.012595027946267027;0.01260263021229104;0.027471153140963878;-1.2696868001851098;0.8725329319665501;1.2691650402604648
