time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.504042;0.9305672692919937;0.0040059413657947485;0.00358979580657863;-0.27516854307985683;-0.29579948795281175;9.984873335620001;0.7512449254956051;0.012595087169425817;0.012602307617556253;0.02896328580636061;-1.267134806968854;0.8785198240886841;1.266646491021248
30.5042;0.934827958529028;0.004637860159354673;0.004237466280778727;-0.2675242571038482;-0.28626934206866617;9.984893885640249;0.7512408392024298;0.012595144422596984;0.01260198452991806;0.030455816444626894;-1.264482813631027;0.8844596266172106;1.2640292470032541
30.504357;0.9390567585470491;0.005285249205235568;0.004896127170987377;-0.2598612250765302;-0.27681524243017586;9.98491764609524;0.7512358423418827;0.01259520027400936;0.01260166083099654;0.031948749928213206;-1.2617308201611501;0.8903533305603327;1.2613132461224639
30.504515;0.9432516790725612;0.00595004830575082;0.0055677945754629594;-0.25218074134778906;-0.2674371418234494;9.984944780068005;0.7512299404794078;0.01259525519600081;0.012601336418352796;0.03344208967168831;-1.2588798265482606;0.8961999330644579;1.2584994343749956
30.504615;0.9459080192716262;0.006383391003906442;0.0060002881419128126;-0.24727418241074817;-0.26149569081128127;9.984975484420739;0.7512231427800239;0.012595309498759599;0.012601011295733197;0.034392828869571776;-1.257009832781376;0.8999084347035041;1.2566525741182972
30.504615;0.9459029391195306;0.006383899558353186;0.005993039485524925;-0.24727418399888523;-0.2614956899577722;9.98501003094767;0.7512154512422082;0.012595363341733386;0.012600685591928255;0.03438894859864097;-1.257009838850181;0.8999188340442663;1.25664872718945
30.504615;0.9458998480716941;0.0063853046628363054;0.005987076817010297;-0.24726902229848843;-0.261489675717741;9.985048779993747;0.7512068570958845;0.01259541672734312;0.012600359560240365;0.03438642244108122;-1.2570078447446538;0.8999331240506965;1.2566419744666166
30.504616;0.945897740344417;0.00638578698232613;0.005980478992800893;-0.24726413490020932;-0.26148367495188496;9.98509213330935;0.7511973468834738;0.012595469449493833;0.012600033548580155;0.034384218637106105;-1.2570058504535166;0.8999472912485689;1.2566342787329818
30.504616;0.9458986096744577;0.0063871521542559085;0.0059751244914655385;-0.247253400120418;-0.26147066102121863;9.98514048407801;0.7511869095658513;0.012595521145722563;0.012599707928830228;0.034383299302682496;-1.2570018559631129;0.8999643185639995;1.2566236691741965
30.504616;0.945904436756591;0.0063900267969137685;0.005971643956821392;-0.24723260313941217;-0.2614456279552528;9.985194234309084;0.7511755392621843;0.01259557146208881;0.012599383055242566;0.03438462191344655;-1.2569938612576528;0.8999901890241154;1.2566081847306205
30.504617;0.9459212441106613;0.006393840196734281;0.0059693807212961025;-0.24719102644099203;-0.26139557715637596;9.985253869177024;0.7511632353896665;0.012595620136758122;0.012599059275405382;0.03439114175118253;-1.256977866320086;0.9000308836995291;1.2565839372599152
30.504619;0.9459610111652146;0.006401827896294751;0.005971666772938876;-0.2471081141319857;-0.2612954642706748;9.985319960008566;0.7511500029029978;0.012595666971859838;0.012598736952118049;0.03440481136845811;-1.2569458711308217;0.9001023758801281;1.2565430296971087
30.504622;0.946045713710879;0.006417879879758111;0.005982455360095051;-0.24694225217615973;-0.26109523458853545;9.985393088334105;0.7511358516865377;0.01259571180695687;0.01259841647566421;0.03443457931266982;-1.2568828756654167;0.9002366300658773;1.2564707599864735
30.504629;0.9462193528427425;0.006447726921618477;0.006007487091836356;-0.24661018213426208;-0.26069479866919587;9.98547380268213;0.7511207975152507;0.012595754512274387;0.012598098259089856;0.034497391814564064;-1.2567538798953566;0.900494606423164;1.2563326480663193
30.504643;0.9465728881743258;0.006507489616669468;0.006063135990516562;-0.24594586273785088;-0.2598939242884005;9.985562620426046;0.7511048638737251;0.012595794972803883;0.012597782744044694;0.03462419793845778;-1.2564978837916707;0.9010022652129113;1.2560686078276888
30.50467;0.9472842914546881;0.006627474298572971;0.006180051081077767;-0.2446180715779627;-0.25829516783973927;9.9856600227482;0.7510880773017491;0.012595833093271685;0.01259747045979376;0.03487995649913147;-1.2559818873296675;0.9020055692027752;1.2555475280957578
30.504724;0.9487085104081168;0.006867721895903356;0.006418611172442926;-0.24196029033720237;-0.2551036618725449;9.985766402975933;0.7510704617505255;0.01259586879503527;0.012597162062157477;0.035394641045250815;-1.2549428904928195;0.9040004832913382;1.254510238939615
30.504833;0.9515504515975297;0.007355036958373533;0.006905445090610316;-0.2366400275214874;-0.24874761672560006;9.985881999012303;0.7510520413240963;0.012595901919302308;0.012596858249431018;0.03642524008967573;-1.2528278932728776;0.9079639731990741;1.2524117008071494
30.50505;0.9571920198951704;0.008359962645964397;0.007906740357174829;-0.22598375852421698;-0.23614434881757057;9.986006913892735;0.7510328459943073;0.012595932145118232;0.012596559651633886;0.03848975100914407;-1.2484608956671377;0.915818007928671;1.248093592939979
30.505268;0.9627708218727459;0.009407505090389689;0.008941577134140635;-0.2153113530490853;-0.22368677237293394;9.986141208476328;0.751012915331132;0.012595959088011425;0.012596266859063322;0.04055417090471405;-1.243909897676032;0.9235825639538126;1.243594846669934
30.505485;0.9682848949723797;0.01049955171008596;0.010011560786060348;-0.2046280504060795;-0.21137578741500407;9.986284896093233;0.7509923027795152;0.012595982462457257;0.01259598051039021;0.042618493573536906;-1.239177899302553;0.9312566254905923;1.2389185687622166
30.505703;0.9737352529159079;0.01163755840960663;0.011117802315265525;-0.19393975740890673;-0.19921230840045337;9.986437815942908;0.7509710782660551;0.01259600211403889;0.01259570129000509;0.04468271370753607;-1.2342639005521696;0.9388401813555688;1.2340638860328672
30.50592;0.9791219112419136;0.012822997354204585;0.012261434349134698;-0.18325014872675668;-0.18719524745683377;9.98659959221761;0.7509493227469632;0.012596017933462126;0.012595429913458904;0.04674682917709195;-1.2291719014302975;0.9463352234671475;1.2290349361154453
30.506138;0.9844439110697635;0.014058751005755205;0.013445028691162176;-0.1725655572736913;-0.1753264713785165;9.986769740107302;0.7509271164753133;0.012596029780382113;0.012595167154935383;0.048810837374005225;-1.2239019019380377;0.953738748501644;1.2238318632674605
30.506355;0.989702278421744;0.015343524330196454;0.014666866737818777;-0.16188876882688774;-0.1636039042469692;9.986947738689432;0.7509045322555137;0.012596037521779749;0.012594913798702376;0.050874731208784;-1.2184569020697267;0.9610517592300548;1.2184578145035705
30.506573;0.9948970116823813;0.01667869762204081;0.015927978110121272;-0.1512272242853085;-0.15203045509922677;9.987133057888354;0.7508816373698094;0.012596041123325087;0.01259467054427303;0.05293850144660214;-1.212837901814933;0.9682742636636831;1.2129139510174312
30.50679;1.0000261346412962;0.01806394379927532;0.017227705562114226;-0.14058408407806722;-0.14060502471182856;9.987325252625652;0.750858496506309;0.01259604064478119;0.01259443801642694;0.05500214421020884;-1.2070469011652036;0.9754062746837169;1.2072024431942567
30.507007;1.005091669956146;0.01950097900017814;0.018567377885895936;-0.12996400659687846;-0.12932747940884215;9.987524021135634;0.7508351714941001;0.01259603614169571;0.012594216838478814;0.05706566569507799;-1.201086900119494;0.9824478126267668;1.2013264602736609
30.507225;1.0100916139708438;0.02098921461689277;0.019946095930694286;-0.11937209209569176;-0.11819874346163207;9.987729126133019;0.7508117192928474;0.012596027569869278;0.01259400763567262;0.05912907875031922;-1.1949578986828002;0.989397906802895;1.195286167907903
30.507442;1.01502799030607;0.022528397751465236;0.021363242910161576;-0.10881388098726487;-0.10721970008159586;9.987940285408161;0.750788190174019;0.012596014771835619;0.012593810966207885;0.061191394928834096;-1.1886628968626367;0.9962575913614516;1.1890846652310094
30.50766;1.019899796193502;0.024117945854746813;0.022817959332775636;-0.09829147167377951;-0.09638826956597167;9.988157186443937;0.7507646269812694;0.01259599757957014;0.01259362727268184;0.06325462115501704;-1.1822038946686944;1.003025899360164;1.18272419413191
30.507877;1.0247060712433742;0.025756605838871117;0.02430876391084481;-0.08781095087872288;-0.08570631433545173;9.98837961863602;0.7507410655048001;0.012595975959839556;0.01259345690171012;0.06531776348531798;-1.1755828921145453;1.009702860065738;1.176206851812308
30.508095;1.0294477853542963;0.027445738133236395;0.025836714107117686;-0.07737555728461862;-0.0751727707332994;9.988607489743426;0.7507175358012895;0.012595950066552297;0.012593300138243946;0.0673808321242733;-1.1688028892186173;1.0162884986788598;1.169535796597943
30.508312;1.0341239786190248;0.029183044753986278;0.027399373210223996;-0.06699028382891224;-0.06478850767911568;9.988840667555952;0.7506940642960438;0.01259592012995575;0.012593157226674073;0.06944384241077355;-1.1618638860031993;1.0227828359939586;1.1627112049593007
30.50853;1.0387356630668347;0.03096811808378915;0.02899613483758686;-0.05665920699517862;-0.05455341024939581;9.989078896104548;0.7506706752214809;0.012595886303000445;0.012593028373445477;0.07150681248935523;-1.1547688824925826;1.0291868869375331;1.1557362612524014
30.508747;1.0432828361101945;0.03280047285844099;0.03062637635063305;-0.04638524117518307;-0.04446639030241219;9.989321822767439;0.7506473870927005;0.01259584865741226;0.012592913698110443;0.07356976137945859;-1.1475208787126703;1.035498658440545;1.148614159906686
30.508965;1.0477634959218245;0.034678604780265465;0.032288599633752475;-0.036174314791213226;-0.03452937646791708;9.989568990017851;0.7506242053699062;0.012595807259457052;0.012592813211633441;0.07563270680758347;-1.1401218746912265;1.0417191486838617;1.1413471085153473
30.509182;1.0521806734041272;0.03660120024796976;0.03398137499138152;-0.026029317260152923;-0.02474123821155452;9.98981983876326;0.7506011189837946;0.012595762180905141;0.012592726906002182;0.07769566425623378;-1.132573870455275;1.0478483500572244;1.133937329941537
30.5094;1.0565313884356609;0.03856774153348449;0.03570424737963357;-0.015952859518022833;-0.015100853400280237;9.990073759054354;0.7505781068024622;0.012595713534833467;0.012592654861974764;0.07975865009327544;-1.1248788660272973;1.0538862541552407;1.1263870579725583
30.509617;1.0608176284768114;0.040576864106423395;0.03745582156867814;-0.005950892655092001;-0.005610187649952105;9.9903301323758;0.7505551519027799;0.012595661591207301;0.012592597233176175;0.08182168213990852;-1.1170388614256224;1.05983285386524;1.1186985307001776
30.509835;1.0650384272426145;0.042628170724175546;0.039235741718495205;0.0039740432014044045;0.0037319128041898683;9.9905883904291;0.7505322487032144;0.012595606851863651;0.012592554107999993;0.08388477539088832;-1.1090568566680337;1.0656881429793543;1.110874992706202
30.510052;1.0691947849357668;0.04471921555354654;0.04104167889590001;0.01381829421171315;0.012925497127265671;9.990848103245497;0.7505093974267633;0.01259554999760789;0.012592525447136675;0.08594794011397247;-1.100934851772646;1.0714521169040463;1.1029187094792288
30.510269;1.073284718971834;0.04684956598163073;0.04287333830416804;0.023578312056987297;0.02197068482905351;9.991109035771068;0.7504865988581325;0.012595491731244912;0.01259251118843337;0.08801118261398955;-1.0926748467555725;1.0771247728685855;1.094831964025268
30.510487;1.0773102485137411;0.04901788597313199;0.04472945142287672;0.03325064127927883;0.030867577177214774;9.991371092099548;0.7504638532588668;0.012595432593021367;0.012592511341391782;0.09007350542399327;-1.0842808416303513;1.0827051096455895;1.0866189620981495
30.510704;1.0812703776424464;0.05122165723674174;0.0466078143339881;0.042831774283117525;0.03961621604801781;9.991634186068096;0.7504411598840639;0.0125953728802586;0.012592526005547902;0.09213690857816836;-1.0757528364095965;1.088195130528254;1.078280179688557
30.510922;1.0851651306949297;0.053462683772710434;0.04851021366068615;0.05231948198880514;0.04821775442658912;9.991898178512608;0.7504185197229959;0.012595312762018156;0.01259255537869376;0.09420039143825139;-1.0670948311053936;1.0935938455200989;1.0698198492450373
30.511139;1.088995517994894;0.055736421611942956;0.05043254020915688;0.06170931970470559;0.05667118904684653;9.992162873130734;0.7503959376436982;0.012595252479568657;0.012592599744566323;0.09626395224553073;-1.0583088257289517;1.0989012678654768;1.0612402968935581
30.511185;1.0897832825150142;0.05621474173026626;0.0508423170787711;0.06365566959314313;0.058416188508464646;9.992427991139415;0.7503734189916936;0.012595192430431803;0.012592659494851331;0.09669158821254287;-1.056459820291163;1.0999934112999774;1.0594264943875464
30.511185;1.0897800192763474;0.05621402591736741;0.0508500703082791;0.06365567196898596;0.058416192471106666;9.992693126683099;0.7503509683283679;0.012595133059902248;0.012592735222069992;0.09668829848774482;-1.056459814802714;1.0999892925795818;1.0594159955238769
30.511185;1.0897778655505603;0.05621428139845666;0.05085913125628207;0.0636590211463992;0.05841921404939279;9.992957723228447;0.7503285919373607;0.012595074691633271;0.012592827711475294;0.0966860868870102;-1.0564568092726776;1.099986933274537;1.0594036012525148
30.511185;1.089776848598754;0.05621442672760511;0.05086849783711378;0.06366248045451098;0.058422281934309164;9.993221127684256;0.7503062940168378;0.012595017471794636;0.012592937747466545;0.09668396240378656;-1.05645280370704;1.0999843571256651;1.0593912531906784
30.511185;1.0897769370503887;0.05621449691947391;0.0508781923152229;0.06367030264393171;0.05842930081847637;9.993482685917089;0.7502840683787201;0.012594961414237313;0.012593065966642256;0.0966829356728814;-1.056445798109635;1.0999845879312424;1.059377088475465
30.511185;1.0897801771313156;0.05621769289209191;0.05089104349177907;0.06368603900473752;0.058443420273146314;9.993741773949733;0.7502618964476817;0.012594906444702991;0.012593212882997725;0.09668301162539551;-1.0564317924857247;1.099987650046293;1.0593571518827627
30.511186;1.0897895788026957;0.056224053256678265;0.05090692545786867;0.06371639934415324;0.05847063648340255;9.993997798389644;0.7502397512023111;0.012594852444088863;0.01259337892286072;0.09668718507764426;-1.0564027868446109;1.0999995664197568;1.059323765394236
30.511187;1.0898091521045268;0.056235828615659955;0.050927683378307144;0.0637692832145471;0.058517982817205966;9.994250237344298;0.7502176005880119;0.012594799277916333;0.012593564396766958;0.09669644067087367;-1.056351781198297;1.1000243535301848;1.0592700608145413
30.511187;1.089806835592328;0.056234445108471386;0.05093775351742259;0.06376928615745178;0.058517986045073876;9.994498660642103;0.750195411578451;0.012594746763059198;0.012593769484571308;0.09669375252164467;-1.0563517755588216;1.1000190186465935;1.0592672020730962
30.511187;1.0898056901448951;0.056234067918478375;0.05094900953759339;0.06377263622902557;0.058521006764702566;9.994742697709782;0.7501731558935338;0.012594694680902735;0.012593994271020858;0.09669108785544947;-1.0563487699385194;1.1000155623772896;1.0592625104044735
30.511188;1.089805741738576;0.0562325270031982;0.05095943122358251;0.06377607578877463;0.05852405453971318;9.994982004408783;0.7501508129508389;0.012594642891160529;0.0125942387707166;0.09668941741325138;-1.0563447643517134;1.1000119836166564;1.0592580670008838
30.511188;1.0898069584194814;0.05623312742753289;0.050972034453142114;0.06378392026346709;0.0585310914182323;9.995216231175148;0.7501283717253976;0.012594591378477953;0.012594502879160141;0.09668872211950559;-1.0563377588131686;1.1000112810595777;1.059251874158826
30.511188;1.0898113834479222;0.056235803648492975;0.05098665084125458;0.06379965879803538;0.05854520962670427;9.99544498933547;0.7501058339298204;0.012594540205836316;0.012594786304030653;0.09668898999753738;-1.0563227533347592;1.1000134514378632;1.0592389451902677
30.511189;1.089822020494108;0.05624059671484754;0.05100316371146795;0.06383000176809103;0.058572405345621636;9.995667843151464;0.7500832127765928;0.012594489504753227;0.012595088536019228;0.09669321053700826;-1.056293747925185;1.1000244899114606;1.0592135708409254
30.51119;1.0898458917049452;0.05625407146059282;0.05102724639330013;0.06389078556495052;0.05862683181694293;9.995884322997274;0.7500605248883793;0.012594439472675698;0.012595408861649704;0.09670437305390094;-1.056235742591883;1.1000533930962884;1.0591610820590047
30.511193;1.0898940192882713;0.05628273224768535;0.051064322976564346;0.06401224748489243;0.058735636428987784;9.996093924629477;0.7500377841105959;0.012594390306917795;0.012595746423418264;0.09672746871998196;-1.0561207373417754;1.1001151617244334;1.0590540462280604
30.511199;1.0899924991018257;0.05634073000737134;0.051126118619885884;0.06425420055233906;0.0589522720986472;9.996296052091557;0.7500150026489399;0.012594342166053839;0.01259610027577362;0.09677849427468527;-1.0558887321800274;1.100245801354526;1.0588341639805459
30.51121;1.0901884608788552;0.05645837238125864;0.05123817440468931;0.06474029849037644;0.05938754665684384;9.996489943836442;0.7499921939094868;0.012594295173426782;0.012596469379763919;0.09688345403979003;-1.055425727109353;1.100512320661859;1.0583902827598712
30.511233;1.0905821794198065;0.05669672351417344;0.051451659285636865;0.06570982731706199;0.060255126642192125;9.99667470501377;0.7499693744061455;0.01259424932112478;0.012596852566162414;0.09709635621226825;-1.0544987221323998;1.1010507285516347;1.0574953422296671
30.511278;1.0913672078942673;0.05717649958416103;0.0518677121390744;0.06764537314085581;0.06198536184104058;9.996849429538239;0.7499465653722037;0.012594204327230043;0.012597248510478127;0.09752320447216013;-1.0526397172529258;1.1021320330607285;1.0556931878768951
30.511369;1.0929287447711045;0.05814167048763191;0.05269004566622527;0.07150378729467285;0.0654273094697866;9.997013294806802;0.7499237927176408;0.0125941596527945;0.012597655779649072;0.098381990475797;-1.0489047124726536;1.1042882432069823;1.0520646791631239
30.51155;1.0960192583589197;0.06009066600821798;0.0543326601340998;0.07916782650055475;0.07223577709921694;9.997165611960575;0.749901085910243;0.012594114656415014;0.01259807297614344;0.10010269291192257;-1.041372707789427;1.1085613706705442;1.044740521232576
30.511731;1.0990644263973182;0.062060390993401174;0.05598752264779365;0.08675729506356757;0.0789413832967971;9.997305824555935;0.7498784784163846;0.012594068683975817;0.012598498823792128;0.1018232842243169;-1.0337567032000554;1.1127714290842046;1.0373394146524904
30.511913;1.1020643106132217;0.06405161798390567;0.05765544031022767;0.09427054605221989;0.08554431423923448;9.997433458774642;0.7498560108987291;0.012594021111029353;0.012598932103087464;0.10354373923834272;-1.0260576987043468;1.1169194321727922;1.029862460053031
30.512094;1.1050198901432358;0.06606214696186256;0.05933447241840197;0.10170796265673275;0.09204648809900057;9.997548073192275;0.7498337339563775;0.01259397145564526;0.012599371614959564;0.10526304058971118;-1.0182776943064618;1.1210033924391205;1.0223116399389258
30.512276;1.1079301814815028;0.06809180261268194;0.06102462443831893;0.10906553802116198;0.09844596661589129;9.997649219502577;0.7498117072955892;0.012593919434213716;0.01259981623479096;0.10698318123920648;-1.01041769001324;1.1250253223361588;1.0146882446868366
30.512457;1.1107962191761627;0.07014033990476132;0.06272572270005192;0.11634396028885703;0.1047448658856736;9.997736446702001;0.7497899933265032;0.012593864914782716;0.012600264896418039;0.10870316536830715;-1.0024786858323602;1.1289842373204384;1.0069932678509876
30.512638;1.113616993244693;0.07220654153672591;0.06443683509765684;0.12354028368230978;0.11094217245574005;9.99780933665407;0.7497686461157549;0.012593807884960367;0.012600716506893412;0.11042200806871885;-0.9944626817724636;1.1328801563582014;0.9992287025572701
30.51282;1.116393489774084;0.07428928849134536;0.06615702246980922;0.1306540093029147;0.11703886329366486;9.997867545596455;0.7497477051235522;0.012593748421987265;0.012601169914039922;0.11214173302475261;-0.9863726778437822;1.1367140985392108;0.9913978806559067
30.513001;1.119125714042583;0.07638958066919946;0.06788731218838087;0.1376824570587491;0.12303401818673372;9.997910893178055;0.7497271981219976;0.012593686673460744;0.012601623928833827;0.11386136774247387;-0.9782076740568952;1.140486079127476;0.9834998454983496
30.513182;1.1218126941067963;0.07850591055816444;0.06962655636573943;0.14462622362003802;0.12892973474133546;9.99793941684174;0.7497071454635239;0.012593622867718438;0.012602077356247998;0.11558094004376308;-0.9699696704213812;1.1441951076683725;0.9755367324458403
30.513364;1.124455411340685;0.08063725225836392;0.07137393635634942;0.1514815577797155;0.13472398568719518;9.997953336101757;0.7496875613813397;0.012593557261673683;0.012602529049039692;0.11729947716934735;-0.9616606669472153;1.1478421899388596;0.9675105530832901
30.513545;1.1270538713379663;0.0827823074148545;0.07312846486964965;0.15824804715548105;0.1404178026230612;9.997953024891858;0.7496684543665856;0.012593489990549591;0.01260297796183361;0.11901900169464302;-0.9532826636461487;1.1514283332005089;0.9594236884162329
30.513726;1.129608053894895;0.08494214151623738;0.074891262178291;0.16492642340671004;0.14601319966386173;9.997938980580349;0.7496498291083952;0.01259342095653195;0.012603423107848653;0.12073852462980379;-0.9448366605295192;1.154951548809036;0.9512771985177304
30.513908;1.1321179862209036;0.08711543484863557;0.07666132675980727;0.17151190606655473;0.15150727373324022;9.997911745643515;0.7496316941358153;0.012593349920151221;0.012603863445531861;0.12245804536171788;-0.9363236576049341;1.1584138504857866;0.9430722905632768
30.514089;1.1345836414149755;0.08930211151254076;0.07843876532771994;0.17800638750126627;0.15690301178008106;9.997871879747079;0.7496140723351477;0.012593276674729016;0.01260429785370009;0.12417655960350522;-0.927745654876394;1.1618142543412515;0.9348110481940456
30.51427;1.1370050140881662;0.0915009377634725;0.08022266846880252;0.18440731787271344;0.1621994409716606;9.997820024682609;0.74959700389002;0.012593201071024991;0.012604725243659583;0.12589606394482367;-0.9191036523482059;1.1651537800602652;0.9264949768312164
30.514452;1.139383096325055;0.09371069921173766;0.08201207899685023;0.1907146059401635;0.16739758439834077;9.997756923068374;0.7495805383857518;0.0125931229592059;0.012605144659815049;0.12761555488822662;-0.9103996500281446;1.168431446987756;0.9181262050703145
30.514633;1.1417168532466775;0.09593251701998963;0.08380822310694325;0.1969255676156751;0.1724964505700267;9.997683328490208;0.7495647218613364;0.012593042205390472;0.012605555237776235;0.12933403232526278;-0.9016356479258529;1.1716492684229347;0.9097068653843349
30.514815;1.1440073062179998;0.09816387216258853;0.08560896747458285;0.2030402326711797;0.1774971049353161;9.997599921639724;0.7495495896044205;0.012592958762749431;0.012605956133189329;0.13105350380162945;-0.8928116460481553;1.174805251852296;0.9012375483453423
30.514996;1.1462534235284174;0.10040582501801859;0.08741545177155866;0.20905824416050786;0.18240055331324068;9.997507272199785;0.7495351688977776;0.012592872746574666;0.012606346528231923;0.13277298049801045;-0.8839296443960674;1.1779004033658362;0.8927204273401659
30.515177;1.148456230208976;0.10265704788903969;0.08922655677521099;0.21497745190685996;0.1872058917057074;9.997405839414494;0.7495214807414079;0.012592784485953199;0.012606725633662138;0.13449247040155807;-0.87499164296474;1.1809357303069246;0.8841578288246557
30.515359;1.1506146631360994;0.10491768752205163;0.09104259583274801;0.22079626407159283;0.19191301676380632;9.997296053079552;0.7495085357627372;0.012592694536738017;0.012607092737087539;0.13621097370320054;-0.8659996417436286;1.1839112410307437;0.8755519255791548
30.51554;1.1527307138593226;0.10718660906818214;0.09286252131816769;0.22651612896837026;0.19652393705548976;9.99717840817167;0.7494963338929617;0.012592603653925062;0.012607447344624526;0.13793048113695044;-0.8569536407170869;1.1868259434553663;0.8669033757822506
30.515721;1.1548034372799871;0.10946321063843593;0.09468599118768234;0.23213590723756095;0.201038862796595;9.997053465918553;0.7494848718187337;0.012592512656512006;0.01260778919690033;0.13964997840308607;-0.8478556398683982;1.189680845537129;0.8582143618948631
30.515903;1.156831733596619;0.11174789902826086;0.09651357157824242;0.23765281300812732;0.20545659967761673;9.996921778927732;0.7494741529005193;0.012592422213044631;0.012608118114106233;0.14136845207942983;-0.8387076391841786;1.1924759584018298;0.8494870661960245
30.516084;1.1588186562945906;0.11403928472455625;0.09834394218085231;0.24306766781322517;0.20977831750909987;9.996783840790547;0.7494641944529511;0.012592332711673157;0.012608433898276868;0.14308788920431104;-0.8295106386533757;1.1952112966045934;0.8407231992377824
30.516265;1.1607611673444098;0.11633710899874894;0.10017727962811762;0.24837984404612015;0.21400498575286167;9.99664012903932;0.7494550288244761;0.012592244228886442;0.012608736382824831;0.1448072726021833;-0.8202666382624989;1.1978878725070927;0.8319249905403316
30.516447;1.162661257010681;0.11864151371316656;0.10201368117178584;0.25358754897068925;0.218135644079938;9.996491172228257;0.7494466989480179;0.01259215654095409;0.012609025535064244;0.14652657898494584;-0.8109766379923569;1.2005046910865365;0.8230938709146459
30.516628;1.1645188824424881;0.12095137527735188;0.10385232681561106;0.258691943380321;0.22217221314391808;9.996337574255264;0.7494392543696708;0.012592069218510343;0.012609301490377306;0.14824478582277528;-0.8016416378188068;1.203063749854748;0.814231116732086
30.516809;1.166334068579708;0.12326525254500074;0.10569213082855013;0.2636909473192585;0.22611378904350005;9.996180025170872;0.7494327479374241;0.012591981788375584;0.012609564489554281;0.14996388224707205;-0.7922636377163793;1.2055630405502178;0.8053395608948265
30.516991;1.1681068089755626;0.12558533376252085;0.10753513208589918;0.2685848472362116;0.2299614848276847;9.99601926731424;0.7494272296656707;0.012591893907258976;0.012609814782209683;0.15168286613789017;-0.782844637661051;1.2080045517814408;0.7964215296911233
30.517172;1.1698370287217341;0.12790847828505966;0.10937881215656345;0.2733723531658459;0.2337150527912643;9.995855998092477;0.749422740599323;0.012591805498964955;0.012610052553212339;0.15340172986831607;-0.773384637630697;1.2103882724631814;0.7874775902910321
30.517354;1.17152479874923;0.13023647807691546;0.11122486739063954;0.27805286788631595;0.23737478971015316;9.995690763736093;0.7494193101455955;0.012591716751361606;0.012610277974383745;0.15511945966702614;-0.7638866376041118;1.2127131911429334;0.7785110832624473
30.517535;1.1731710487748122;0.13256740754592555;0.1130717330557078;0.2826277610549063;0.24094247034514663;9.995523919674937;0.749416959672396;0.01259162798628644;0.012610491358721356;0.15683804873840657;-0.754351637558746;1.2149812929505932;0.7695240100761954
30.517716;1.1747758214525021;0.13490217360893875;0.1149203448701068;0.2870951744782259;0.2444172657041424;9.995355698477015;0.7494157115058269;0.01259153956742176;0.012610693170902881;0.15855650367380875;-0.7447806374694942;1.2171905612773044;0.7605178202229789
30.517898;1.1763381285016667;0.13723935905405404;0.11676976122603529;0.29145517033572566;0.2478001820274272;9.995186264555706;0.7494155947938345;0.012591451929530309;0.012610883870233113;0.16027383934496275;-0.7351746373111506;1.2193429824070154;0.7514939805264123
30.518079;1.177858943988194;0.13957808090608131;0.11861931608495975;0.2957070128321966;0.2510911164642867;9.995015654748443;0.7494166434702835;0.012591365624020055;0.012611063792660837;0.16199206844505928;-0.7255366370615014;1.2214385467408966;0.7424565853942406
30.51826;1.1793393201648668;0.14192050913332957;0.12047093284786929;0.2998503925911351;0.25429028136458126;9.99484374254161;0.7494188890801572;0.012591281241660635;0.01261123312390487;0.16371019198195574;-0.7158666367018521;1.223477247861039;0.7334062157922878
30.518442;1.180777235492858;0.1442629354756105;0.12232186672126044;0.30388615016407944;0.25739950226690217;9.994670331052331;0.7494223548316516;0.012591199303718157;0.012611391957489993;0.16542819736957465;-0.7061666362177244;1.2254590822893132;0.7243456594560096
30.518623;1.182175705847947;0.14660691101444248;0.12417332737466844;0.3078131805112303;0.2604178427674043;9.994495206929864;0.7494270574197714;0.012591120271896338;0.012611540468210567;0.16714506352120878;-0.6964386356013283;1.2273850480533972;0.7152775046427244
30.518804;1.183532711112054;0.14895231583409413;0.126025632958682;0.3116313229947476;0.26334624080987273;9.994318056105447;0.7494330109506131;0.012591044578617589;0.012611679038444554;0.1688627654438701;-0.6866826348527627;1.2292551428069702;0.7062031238154569
30.518986;1.1848493527169481;0.15129870773715867;0.12787851293237357;0.31534042949173346;0.26618494059866926;9.994138412113184;0.7494402210921134;0.012590972560378999;0.012611808136619704;0.1705802768206671;-0.676900633978941;1.231068363441994;0.6971251876204587
30.519;1.1849529560072953;0.15148459492067987;0.12803602463213223;0.3156300305848954;0.2664065286481409;9.993955737272005;0.7494486770591289;0.012590904377783825;0.012611928124895472;0.17070957543696022;-0.6761256329910501;1.2312087050006117;0.6964039961483635
30.519;1.1849547159495584;0.1514856461218247;0.12804817543326313;0.31563002758037856;0.2664065279957105;9.993769569658403;0.7494583541458802;0.012590840048124783;0.012612039261997693;0.17070265127913206;-0.6761256319006289;1.2312071573247338;0.6964000076701645
30.519;1.184957340945266;0.151488105339749;0.12806112496732688;0.3156315191117641;0.26640756423081474;9.993579651523863;0.7494692176797397;0.012590779572009303;0.012612141801307148;0.17069650886417945;-0.6761216307162877;1.2312057017639186;0.6963914006199979
30.519;1.184958833634573;0.15149055840063222;0.12807392575457927;0.31563274979115086;0.26640860500670804;9.99338594733589;0.7494812212746004;0.012590722979887364;0.012612235994981805;0.1706901597149693;-0.6761166294431071;1.2312053124825113;0.6963808672783366
30.519;1.1849612345101694;0.15149415220497972;0.1280873562589746;0.3156356140938975;0.26641079046930094;9.99318854448319;0.7494943096759754;0.012590670224314702;0.012612322059449657;0.17068361560233863;-0.6761076280848887;1.231205962928716;0.6963655254287303
30.519001;1.1849655438003963;0.15150010477633163;0.12810236848149348;0.3156427904417246;0.26641615662185847;9.992987551862118;0.7495084294425399;0.012590621113448724;0.012612400193567894;0.1706798893167292;-0.6760906266479342;1.23120763113703;0.6963422474258496
30.519001;1.1849707665464173;0.15151058889500826;0.12812093807151276;0.31565530230744165;0.2664257919085174;9.99278306821543;0.7495235372396558;0.012590575429102259;0.012612470579826918;0.17067799636568828;-0.6760546251436313;1.2312123002191342;0.6963001222591335
30.519003;1.1849809478651152;0.15152914349247443;0.12814565238669504;0.3156815850155158;0.2664459076730897;9.992575187857957;0.7495395987970564;0.012590533078418118;0.012612533345279581;0.17068195438302866;-0.6759846235888471;1.2312239579936362;0.6962255639565103
30.519005;1.1850013000877497;0.15156535590668355;0.12818407799823126;0.31573474459222056;0.2664863939174801;9.992364020372971;0.7495565821027292;0.012590494121324961;0.01261258858830003;0.17069877967286673;-0.6758426220045987;1.2312485979586139;0.6960834098826147
30.519011;1.185039029739663;0.15163450935898107;0.12824836846064386;0.3158405017102408;0.26656733557134715;9.992149765217228;0.749574450199019;0.012590458708622129;0.012612636468228074;0.1707404799184494;-0.6755596204134616;1.2312982181920467;0.6958096806606431
30.519021;1.1851136269446052;0.15177218553791233;0.12836646810567248;0.31604972720191576;0.26672726996859697;9.991932802550505;0.7495931566590665;0.012590427024642694;0.012612677219641284;0.17083204971743993;-0.6749936188373663;1.2313998182943868;0.6952728661918982
30.519042;1.1852630782594382;0.1520456162887559;0.12859099743988275;0.3164697271880571;0.26704815785349517;9.991713672483622;0.7496126470738659;0.012590399289566989;0.012612711094273924;0.17102247363909695;-0.6738626172962715;1.2316033982902255;0.6942118065629702
30.519084;1.185558377300329;0.15259023228619703;0.12902843862993302;0.3173034268568639;0.26768504713486385;9.991492984288099;0.7496328630601676;0.012590375803699688;0.012612738375391886;0.17141173251763814;-0.6716016158069485;1.232009959380633;0.6921042563660994
30.519168;1.1861426015829628;0.15367701704060935;0.12989136933908718;0.3189543986012554;0.26894535311561235;9.991271402368854;0.7496537451553775;0.012590356929543;0.01261275943523377;0.172199809616879;-0.6670886143830138;1.2328155053376264;0.6879156688034436
30.519335;1.1872861515821496;0.15584760162711805;0.13160499349942714;0.32218645986173555;0.2714089817874243;9.99104965552653;0.7496752386783704;0.012590342988672811;0.01261277469716456;0.17378469263784943;-0.6580966130364374;1.2343920437079539;0.6796018784256745
30.519503;1.188395182263998;0.1580183623481749;0.13331931678215925;0.32532757873275436;0.2737992576436885;9.99082844921195;0.7496972999972666;0.012590334196584566;0.012612784554684888;0.17536936942700254;-0.6491466117775683;1.2359225846236097;0.671349352880136
30.519839;1.1905140507344267;0.16235534786575626;0.13673601828117313;0.3313352599704353;0.278358971586897;9.990608358746073;0.7497198971098817;0.01259033068233006;0.012612789373772193;0.17854782525478954;-0.6313786106137673;1.2388471387126083;0.65505580688734
30.52014;1.1923092346866901;0.16625723823999297;0.1398134877154252;0.3364321645427385;0.28221526051967;9.99038984358915;0.7497430046801149;0.012590332550856842;0.012612789554404374;0.18140704352134537;-0.6155356095500891;1.2413247175004845;0.6406123216926459
30.520442;1.194000386179154;0.1701544415729083;0.14289009808275197;0.3412395364996446;0.28584231858463477;9.990173347489723;0.7497665972939055;0.012590339936676631;0.012612785549482676;0.1842660054771862;-0.5998336085907383;1.2436583350292514;0.6263844250660978
30.520744;1.19558855000144;0.1740466689796525;0.14596625528620097;0.3457603239617662;0.2892442785179153;9.9899593498602;0.749790646263291;0.012590352990919042;0.012612777825133231;0.18712469295415976;-0.5842706077389328;1.2458510083324394;0.6123744826333932
30.521046;1.1970777693705006;0.17793298967593238;0.1490414406150799;0.3499972590243976;0.2924242093168442;9.989748372539097;0.749815118020769;0.012590371840675917;0.012612766821154997;0.18998309360488963;-0.5688486069971898;1.2479057572950298;0.5985889275788306
30.521348;1.1984679922979746;0.18181224404521304;0.15211542006351145;0.35395538075826427;0.295387945101342;9.989540993361887;0.7498399712114223;0.012590396592826474;0.012612752905020789;0.1928412036527091;-0.5535656063689649;1.2498236025590603;0.5850306313799049
30.52165;1.1997623129690396;0.18568422987167676;0.15518834882514956;0.3576389093882444;0.2981397214461885;9.989337835227559;0.7498651578563286;0.012590427380868009;0.012612736297634788;0.1956990291242244;-0.5384226058596733;1.2516095608097149;0.5717055808652253
30.521952;1.200960675112488;0.18954804991367438;0.15826018388368374;0.3610484006870263;0.3006813614213343;9.989139562354042;0.7498906298475173;0.012590464420949955;0.01261271704827867;0.19855658290491712;-0.5234196054753882;1.2532636432163495;0.5586190974736064
30.522253;1.20206717183416;0.19340111819367986;0.16132892620645956;0.3641921556092532;0.30301997858031815;9.988946877369125;0.749916344186832;0.01259050801300692;0.012612695066679053;0.20141387868449198;-0.5085546052206994;1.2547898595336935;0.5457749602449349
30.522555;1.2030817403797514;0.19724376183351197;0.16439553696042628;0.3670710649866434;0.30515742728585576;9.98876046380078;0.7499422622934214;0.01259055843264225;0.012612670093384414;0.20427093151516146;-0.49382860509920096;1.2561912216940179;0.5331801029880479
30.522857;1.2040074210209952;0.20107607493069837;0.1674603592728336;0.36969098278410967;0.3070987956418583;9.988580962399324;0.7499683479214424;0.012590615781189413;0.012612641656240474;0.2071267612113235;-0.4792416051152724;1.2574677431772678;0.5208404674702444
30.523159;1.2048442604955854;0.20489534841608067;0.17052180773253878;0.3720544714645173;0.30884708354140283;9.988409000506108;0.7499945680862714;0.01259067993544751;0.01261260918069985;0.20998338942790148;-0.46479260527309146;1.2586244372491444;0.5087626110670974
30.523461;1.2055962385836818;0.20870226251937127;0.17358055055461621;0.37416655476530336;0.3104062252571455;9.988245187154876;0.7500208921182417;0.012590750615617997;0.012612572144310483;0.21283983617439037;-0.4504816055739769;1.2596623165354215;0.4969532246131791
30.523763;1.206263395958971;0.21249518969402706;0.17663587580677084;0.3760325001761194;0.3117812629260705;9.98809011846732;0.7500472867220096;0.012590827475873194;0.012612530044210412;0.21569612083709563;-0.43630860601575716;1.2605843939255434;0.48541975209389665
30.524065;1.206847645341262;0.21627362852933557;0.1796877293277463;0.3776554795311384;0.31297492642349073;9.987944406029;0.750073712696864;0.012590910181670172;0.012612482258732984;0.2185522659379702;-0.42227360659493546;1.2613926834976066;0.47417000405866766
30.524135;1.206971987787636;0.2171597172293382;0.18040894222823317;0.37800162719988545;0.3132291088556014;9.987808621538312;0.7501001274832225;0.012590998475951628;0.012612428058634486;0.21921230057784377;-0.41900160730885627;1.2615661995895457;0.4715539726809964
30.524135;1.2069704009393205;0.2171621713238712;0.1804162287708848;0.37800162862915787;0.31322910808327886;9.987683199037042;0.7501264899537473;0.012591092212622012;0.012612366808811455;0.21919925598689774;-0.4190016081550057;1.261566956040651;0.4715288654864784
30.524135;1.2069687815992352;0.21716577024173178;0.1804240497201775;0.37800170523934395;0.31322916967677483;9.987568423863756;0.7501527606714193;0.012591191352476157;0.012612298169410176;0.21918715515297835;-0.4189976091292214;1.2615689675170663;0.47150093137505383
30.524135;1.2069671976022245;0.21716893056701386;0.18043106458884256;0.3780031854297911;0.3132303782927327;9.987464484296257;0.7501788992527807;0.012591295917301388;0.012612222174460707;0.2191750115555716;-0.41899361022606335;1.2615702486329126;0.47147334859816575
30.524136;1.2069655916513202;0.21717330389401804;0.18043863565305263;0.3780035363087097;0.3132306512370048;9.987371496903242;0.7502048647101976;0.012591405919147676;0.012612139246761819;0.21916383835291287;-0.41898561144044033;1.2615718093580528;0.47144314731686143
30.524136;1.2069649655366346;0.21718013574389858;0.18044763926801824;0.3780055432637146;0.3132320375810771;9.98728946251402;0.750230617355905;0.012591521342782845;0.012612050186199;0.21915365468525091;-0.4189686127682384;1.2615746530994583;0.47140601381541897
30.524137;1.2069645101643858;0.21719079673981925;0.18045933707790465;0.3780084476455554;0.3132341193198534;9.98721816566846;0.750256119134441;0.01259164218362556;0.01261195609560544;0.2191474865348129;-0.41893661420575695;1.2615787782726908;0.471358137226876
30.524138;1.2069652252842336;0.21721014435774594;0.18047761774664417;0.3780152601951941;0.31323913223726235;9.987157120550503;0.7502813328195399;0.012591768454482555;0.01261185827587123;0.21914736627215792;-0.41887161574897425;1.2615841772267833;0.4712846113233363
30.524141;1.206968359457571;0.21724792983362345;0.18051039022500956;0.3780289592377113;0.3132492206034739;9.987105668384926;0.7503062213562128;0.012591900145507411;0.01261175811381768;0.21916133069549398;-0.4187406173937386;1.2615938339757615;0.4711600393533062
30.524147;1.2069764094791358;0.21732005051151118;0.1805704764161325;0.378055277943408;0.3132684875409302;9.987063186644585;0.7503307477123091;0.012592037137946622;0.012611656942891254;0.2192024199721865;-0.4184806191358141;1.2616097273021456;0.47093481494866907
30.524158;1.2069941205632655;0.21746290122971834;0.18068735921045312;0.37810873124863437;0.31330772925815714;9.987029250871824;0.7503548749910808;0.012592179112903909;0.012611555981918189;0.2192966774338433;-0.4179596209696057;1.2616398382648835;0.47050440199103194
30.52418;1.207031420457292;0.21774498624907543;0.18091635929359626;0.3782160057312895;0.31338647999968294;9.987003649791653;0.7503785680967371;0.012592325575817302;0.012611456364523316;0.21949814609829832;-0.41691862288798853;1.261696153867981;0.46966536679183946
30.524226;1.2071046833314802;0.2183090589441939;0.18137333372374975;0.3784234865638952;0.3135389125636353;9.986986308350495;0.7504017962837605;0.01259247599975859;0.012611359106657;0.21991486306718164;-0.41483462488443096;1.2618046636192357;0.46800793331435175
30.524316;1.207250212351329;0.21943419548283308;0.1822839946563168;0.37882414666599223;0.3138325868610492;9.986977206615034;0.7504245332820808;0.0125926299770232;0.012611265079068089;0.22076085552367317;-0.4106676269549459;1.2620103552581365;0.46472349481245667
30.524496;1.2075195530859322;0.2216785919186998;0.18410257991930656;0.37956188410848984;0.31437316648936875;9.986976338441055;0.7504467559625588;0.01259278724277783;0.012611175070431855;0.22246514069450146;-0.40233162909843906;1.2623882144348346;0.4582175720702012
30.524677;1.2077607616488344;0.22391688681107236;0.1859195082194602;0.38021650071840213;0.31485201376154454;9.986983735389865;0.7504684457109996;0.01259294755739528;0.012611089792593455;0.22416973103923682;-0.3939956313149271;1.2627272267962442;0.45178007709576273
30.525038;1.2081601386793137;0.22837480538699279;0.18954856779695364;0.38127504398226014;0.3156237618525504;9.986999497932054;0.7504895892609905;0.01259311062844488;0.012611009790835606;0.22758964126876619;-0.37732763360223925;1.2632843814664607;0.43913325675422926
30.525358;1.2084217704862987;0.23230341501603252;0.19275907858249972;0.3819392132711163;0.31610467675095333;9.987023768195535;0.7505101735559339;0.012593276112581478;0.012610935386651315;0.23061988931008773;-0.36256863595409794;1.2636506754194592;0.4281894448746118
30.525678;1.2085958231405598;0.236210400733786;0.19596446229139905;0.3823468922913511;0.31639608164438043;9.987056700535586;0.7505301820585292;0.012593443577963194;0.01261086672799656;0.23365049098364576;-0.34782563836056857;1.2638971139955748;0.41751721920528573
30.525998;1.2086853796088017;0.24009576348143735;0.19916492784347964;0.38250398041658973;0.31650219474053537;9.987098466419994;0.7505495972307717;0.012593612433273935;0.012610803915852736;0.23668145676829047;-0.33310464080959334;1.2640277049710935;0.40714089419266586
30.526318;1.208690392540793;0.24395852027787288;0.2023603419183714;0.38241143586144566;0.31642388345160105;9.987149250434545;0.7505684025001252;0.012593781929745827;0.012610747078978206;0.2397127915164848;-0.31841264328824903;1.2640414525468773;0.39708659777250094
30.526638;1.2086118070020024;0.24779645026923197;0.20554936754966868;0.3820741254734811;0.3161649122032993;9.98720920875747;0.7505865845283243;0.012593951270970186;0.01261069634647631;0.24274449425338968;-0.3037546457828988;1.2639413571480989;0.38737978617999114
30.526958;1.2084516329567447;0.25161105559920793;0.20873355352229186;0.38149537003781503;0.3157274132035018;9.987278377982785;0.7506041364863614;0.012594119740569084;0.012610651794389662;0.24577555959054412;-0.2891366482789943;1.2637284178552608;0.3780469600947665
30.527277;1.2082108820517092;0.25539992511335;0.21191136811418634;0.3806792161032728;0.31511431029207276;9.987356576996174;0.7506210570504415;0.01259428677937134;0.012610613389957146;0.24880797817879344;-0.27456565076189104;1.2634046317543557;0.3691179938147669
30.527597;1.207891486866881;0.2591636012627873;0.21508355435406268;0.3796300253941043;0.314328481991998;9.987443375645231;0.7506373481234649;0.012594451983099204;0.012610580947678161;0.2518407347355191;-0.2600446532183725;1.2629719904834629;0.36061841364141406
30.527917;1.2074923846539791;0.26289960385260663;0.2182488753539459;0.37834994092713475;0.3133716864985336;9.987538154404518;0.7506530153454002;0.012594615000198262;0.012610554140437958;0.2548738095472834;-0.24558165563622014;1.2624314791482205;0.35257837785133456
30.528237;1.2070175735754987;0.2666096861006508;0.22140868524154722;0.37684677966941976;0.3122490056766761;9.987640233326529;0.7506680708226888;0.012594775444861425;0.01261053255696563;0.25790718402439916;-0.23118165800175544;1.2617850800681871;0.34502579088081425
30.528557;1.2064661488553405;0.27029097523348744;0.22456136989993702;0.3751208950217565;0.3109605571557351;9.987748985403279;0.7506825378000946;0.012594932876167213;0.012610515785291125;0.2609408416734727;-0.21684866029980018;1.2610347784958373;0.3379875773421891
30.528877;1.205839872948808;0.2739444280205461;0.2277079909649523;0.37317880001548953;0.3095108158354788;9.987863842642037;0.7506964524067865;0.012595086731748176;0.012610503449859561;0.2639737627803355;-0.20258766251694554;1.260182566824569;0.3314898274270522
30.529197;1.2051409079110291;0.2775697420251843;0.23084846863871566;0.3710258898286228;0.30790318318529064;9.987984235673302;0.7507098587380463;0.012595236257441661;0.012610495121992376;0.2670079219233977;-0.18840566464439706;1.25922944620245;0.3255608882672634
30.529517;1.2043700058675213;0.2811655183376248;0.23398205482270232;0.3686646533843417;0.30613896710688193;9.988109598472487;0.7507228027428495;0.012595380557715008;0.012610490238095821;0.27004228828722326;-0.17430566667783748;1.2581774250882969;0.32022251717257527
30.529837;1.2035273392159636;0.28473086033171;0.2371085111071244;0.36610121634078585;0.3042225958226139;9.988239461127005;0.7507353280301242;0.012595518735787764;0.01261048819963306;0.2730768231052232;-0.16029366861442948;1.2570285156056535;0.3154966004548797
30.530157;1.2026168164950866;0.28826698703144665;0.24022860406378385;0.36333971659817726;0.30215586492298435;9.988373516120978;0.7507474708132686;0.01259564999845026;0.012610488542317225;0.2761114789738417;-0.14637367045081343;1.2557847319047677;0.31140090707424994
30.530477;1.201637363775448;0.29177240174500074;0.24334180712900466;0.3603851969117556;0.29994254827810346;9.988511567117412;0.7507592550745635;0.012595773651558333;0.012610491019236473;0.27914520429915124;-0.13254967218517455;1.254448090975076;0.30794884297037345
30.530797;1.2005910772913346;0.2952471395498872;0.2464482254529771;0.3572430199674316;0.2975858556346976;9.988653409670198;0.7507706918818479;0.012595889067593256;0.012610495610247378;0.2821799501259896;-0.11882667382029855;1.253020610799376;0.30515293137612265
30.531117;1.199479787835436;0.29868979505872145;0.24954678356694765;0.35391634803532285;0.2950872074615052;9.988798772112375;0.7507817832259084;0.012595995677375701;0.012610502430750965;0.28521467660987676;-0.10520967536418538;1.2515033071252983;0.30301846430907314
30.531437;1.1983035117588434;0.3021023115208884;0.2526395447913266;0.3504123787009866;0.29245180909054663;9.9889473676495;0.7507925257883906;0.012596092892813495;0.012610511543700841;0.2882493559569606;-0.09170167682850272;1.2498981932310524;0.3015461199413508
30.531757;1.1970652529348407;0.30548182211719355;0.25572392294363766;0.34673500680234554;0.28968135900022435;9.98909897164567;0.7508029124908526;0.012596180028196362;0.012610522816685796;0.2912839729091474;-0.0783066782251872;1.2482072792774657;0.3007320945267792
30.532076;1.1957660250520799;0.30882958471652133;0.2588011799400113;0.3428892414269153;0.28677895722440067;9.989253423143131;0.7508129361688786;0.012596256372479743;0.012610535906579222;0.29431852449411083;-0.06502967956275192;1.2464325691431695;0.3005678566297199
30.532396;1.194405751331799;0.3121444426554241;0.26187080233208915;0.33887934318157364;0.28374731895627864;9.989410607629306;0.750822594584247;0.01259632133854156;0.01261055033886166;0.2973520159495343;-0.05187368084637879;1.2445770579918427;0.30103856494859005
