time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.532716;1.1929884301555542;0.3154282638219987;0.26493391959323204;0.3347135022128761;0.280591466707659;9.98957048729776;0.7508318899783906;0.012596374562968386;0.012610565591545447;0.3003864540435063;-0.038841682081768907;1.2426407301884723;0.3021279946002309
30.533036;1.1915119884386105;0.31867833853530975;0.2679891564980274;0.3303929826841973;0.2773120520454636;9.989733068203629;0.7508408235088483;0.012596415896933616;0.012610581084808562;0.30342084458272167;-0.025938683277790815;1.2406265574865916;0.3038132389264227
30.533356;1.1899816200675697;0.32189527564075093;0.2710362934391627;0.3259254972474134;0.27391341731298663;9.989898265283802;0.7508493926066326;0.01259644528677448;0.012610596136070136;0.3064551965599442;-0.013168684446330911;1.23853550115765;0.3060685791552028
30.533676;1.1883960482616376;0.32507928656539775;0.2740762108436346;0.32131459307403637;0.27039792043120886;9.99006582058649;0.7508575948882602;0.012596462726664402;0.012610610023903044;0.309489528221499;-0.0005326856020734602;1.2363715161980646;0.30886529841517374
30.533996;1.186757387144922;0.32822916605599706;0.27710782259761096;0.3165667980152044;0.2667696345298057;9.99023536484959;0.7508654308734474;0.012596468397081725;0.01261062210523173;0.3125238679550805;0.011964313237257558;1.2341335532512052;0.31217264579929344
30.534316;1.1850666584209728;0.3313461451555442;0.2801323278223071;0.31168715934857577;0.2630316433676541;9.990406546040541;0.7508728993316968;0.012596462782661815;0.012610631868723115;0.3155572497660694;0.024320312052342148;1.231825561093399;0.31595720609115185
30.534636;1.18332576889138;0.3344297559579218;0.28314927280726176;0.30667921795182557;0.2591855640461792;9.990579111786513;0.7508799924644917;0.01259644660346709;0.012610638924099046;0.3185917083597925;0.036531310825854695;1.2294494920884764;0.32018749248577155
30.534956;1.181536721469442;0.33748023178382924;0.2861587489026751;0.30154927241366464;0.25523533161582485;9.990752898881897;0.7508866984452202;0.012596420664918645;0.012610642935868051;0.3216262747450143;0.04859530954528588;1.2270063065279773;0.3248287127544456
30.535276;1.1796995228073766;0.3404971828110569;0.2891607778653495;0.2963031526041122;0.2511849313488715;9.990927766054712;0.7508930071765197;0.012596385786251996;0.012610643563163573;0.3246609735700672;0.06050830820210161;1.224496973859846;0.32984686888057524
30.535596;1.177817155829692;0.343479075184705;0.2921536567868431;0.29094472519795445;0.24703605596834202;9.991103544757257;0.750898912003423;0.012596342814010108;0.012610640484033597;0.3276958231599233;0.07226830678986818;1.2219254725190345;0.3352086994032344
30.535916;1.1758895057224537;0.3464292388704958;0.2951405433375772;0.2854798598989405;0.24279277029888044;9.991280021691685;0.7509044073844636;0.012596292583944844;0.012610633422443842;0.330730836251428;0.08387330530512424;1.2192927882394151;0.3408818464169774
30.536236;1.1739185532365601;0.3493445171084206;0.29811856224346506;0.2799131850875054;0.23845765860124235;9.991456913279626;0.7509094876120262;0.012596235827117257;0.01261062211259399;0.33376502444443557;0.09532030374802118;1.2166009124193158;0.34683386170240116
30.536556;1.1719052844953894;0.3522262512892728;0.3010889026614129;0.2742484564609886;0.23403278466139715;9.991633895015326;0.7509141495438416;0.012596173149457681;0.012610606314707064;0.33680040579228143;0.10660630211919572;1.213850842658335;0.3530364049597696
30.536875;1.1698516769230711;0.35507453040125336;0.3040514332338463;0.2684929647432736;0.22952304863136558;9.991810732299967;0.7509183980167683;0.012596105054636236;0.012610585933853896;0.33983600550913895;0.11773030041560209;1.2110455813337497;0.35946023514700026
30.537195;1.1677587128899478;0.3578895236783453;0.3070063352849873;0.2626502741214572;0.22493039742858462;9.991987374278466;0.7509222486446308;0.012596031950400531;0.012610561132818898;0.3428718475265419;0.12868929863007308;1.2081871308662229;0.3660779996234028
30.537515;1.1656282486099376;0.3606717759861807;0.3099538722986653;0.2567249380432241;0.220257474232543;9.992163933883747;0.7509257244516591;0.012595954193023957;0.012610532356504505;0.34590794757952953;0.13948129675522805;1.2052764910662508;0.3728641702758834
30.537835;1.1634602737322723;0.3634196709537105;0.3128929322971959;0.25072244829345997;0.2155081083150602;9.992340632623211;0.7509288504664144;0.012595872127732353;0.01261050029724962;0.34894331674679857;0.15010529478684348;1.202315660194283;0.37979423836138654
30.538155;1.1612578801049056;0.36613487512780807;0.3158243726229887;0.24464825835320467;0.21068554659297634;9.992517746208533;0.7509316511176484;0.012595786063804182;0.012610465853617654;0.3519799733877746;0.1605572927234125;1.1993066367232645;0.38684681335429577
30.538475;1.1590218037420426;0.3688178896572814;0.3187486566343128;0.2385051134640364;0.2057911795925367;9.9926955598383;0.7509341482699619;0.012595696258309166;0.012610430054849455;0.3550169531862758;0.17083829056383062;1.1962524189597288;0.3940012111946406
30.538795;1.1567532691925453;0.37146824371839354;0.32166525984146543;0.23229938554005486;0.20082945808497246;9.99287437209577;0.7509363549717836;0.012595602902656064;0.012610393976435097;0.3580543065680517;0.1809442883047226;1.1931530043354448;0.4012370580569964
30.539435;1.1521257095644162;0.37667405565771134;0.32747530104583156;0.21972035834765713;0.1907172792935583;9.993054500954019;0.7509382686737549;0.012595506075178174;0.012610358701076537;0.3641330853295496;0.20062728593829027;1.1868253928115762;0.41583886510912593
30.540011;1.147862477867503;0.38124933688491436;0.33267747489854654;0.20822808933440762;0.1814130884079485;9.993236211822538;0.7509398719090294;0.012595405775393264;0.012610325213706483;0.36960333210196994;0.21773228345322357;1.180998590579492;0.4290977002905741
30.540587;1.1435130684275434;0.3857214610508189;0.3378538923274065;0.1966010100003266;0.1719346311798579;9.99341966329599;0.750941137268661;0.012595302077577659;0.012610294239731734;0.37507508083775143;0.2342532808378058;1.1750566082461076;0.4423820401664967
30.541163;1.1390870056031532;0.3900933859715777;0.3430051574261262;0.1848622133020309;0.16229667387686814;9.993604968228418;0.7509420281031209;0.012595195256258213;0.012610266214283256;0.3805463630722352;0.2501832780814469;1.169009458921743;0.4556207001157905
30.541738;1.1345889727924887;0.3943646180768206;0.34813013361181244;0.1730360696018933;0.1525162445134432;9.993792234964731;0.7509424969094027;0.012595085733526856;0.012610241380228942;0.3860192095404788;0.26551627517535004;1.1628671606152805;0.46875550668262594
30.542314;1.1300270349606396;0.3985390515953854;0.35323039202486384;0.1611460799791138;0.14260955070196793;9.993981501672515;0.750942491444795;0.012594973915149486;0.012610219870383257;0.39149164788609236;0.28025027211258474;1.1566407367497176;0.4817351292298008
30.54289;1.1254088369953317;0.4026184489069318;0.35830561382271864;0.149214874418565;0.13259257568781666;9.994172704378533;0.7509419683837938;0.012594860154866026;0.012610201717441049;0.3969657025752275;0.294379268884641;1.1503382123672043;0.4945161442319201
30.543466;1.1207410165059322;0.4066045991247986;0.36335568386523864;0.13726104300302702;0.12247830854874663;9.99436576864921;0.7509409018996177;0.012594744818844794;0.012610186869810618;0.40243939356489583;0.3079022654785463;1.1439716109222782;0.507060694953491
30.544042;1.116030640290231;0.41050058416656754;0.36838137871935256;0.12530850840406346;0.11228490315487138;9.994560717375952;0.7509392812898128;0.012594628220475333;0.012610175246672718;0.40791473083895413;0.3208182618801054;1.1375489532783456;0.5193393426863392
30.544618;1.1112843291529304;0.4143091815379391;0.3733832301438879;0.11337488669416303;0.10202542531736639;9.994757670224155;0.750937106483977;0.012594510491149742;0.012610166734907259;0.4133897081416167;0.3331252580796167;1.1310802575366092;0.5313233027812635
30.545194;1.106507850326864;0.4180313824169351;0.3783603259465665;0.1014784959969549;0.09171410137001253;9.994956757294494;0.7509343895387522;0.012594391618842368;0.012610161160470597;0.41886530181248494;0.3448222540752724;1.1245735398584005;0.5429906066103152
30.54577;1.1017082664113589;0.4216717357229436;0.38331439709992193;0.0896384221652955;0.08136621194184601;9.995158072615444;0.7509311563785295;0.012594271645957451;0.012610158370497908;0.4243424774611783;0.3559122498733687;1.1180378149680614;0.5543251436439536
30.546345;1.096892174513282;0.42523190725629684;0.38824459879295037;0.07786932001146844;0.07099355645511986;9.995361711092883;0.7509274395227948;0.01259415083478366;0.012610158385375037;0.4298191982067265;0.36639624548522326;1.111483094444237;0.5653101753631106
30.546921;1.092065651074353;0.4287158029482854;0.39315218544854863;0.0661902151533327;0.060612421649928964;9.995567778972262;0.7509232656659655;0.01259402969804229;0.01261016146288657;0.43529743136707166;0.37627524092292897;1.1049173858895684;0.5759345575746823
30.547345;1.0885113154771406;0.43123191701622204;0.39674950121177754;0.05766339769660325;0.05297658484622711;9.995776347701089;0.7509186523005458;0.012593908912460837;0.012610168011298746;0.4393291523337275;0.3831592361968404;1.1000856946219015;0.583525086991562
30.547345;1.0885102183066881;0.43122931237198553;0.39675106926548903;0.05766339841401521;0.052976592020844634;9.995987476549299;0.7509136187894627;0.012593789163923895;0.012610178416781383;0.4393343415932299;0.3831592313150344;1.1000900231545914;0.5835628324604527
30.547345;1.0885063082095277;0.4312289493687021;0.39675564435241956;0.05765667615503817;0.05297055874420231;9.99620129932972;0.7509081993963986;0.01259367101530112;0.012610192900343707;0.439342981060933;0.3831652262848819;1.1000903691813888;0.5836057755877687
30.547346;1.0885023760497732;0.43122754449061135;0.3967591824230122;0.05764977581865168;0.05296436182039505;9.996418038767544;0.750902440755671;0.01259355487413413;0.01261021148630294;0.4393520541724879;0.38317022111594673;1.100091727628214;0.5836470255228144
30.547346;1.0884957845083738;0.4312294648508667;0.3967666454882405;0.05763673036722996;0.05295264726225283;9.99663791571193;0.750896387361112;0.012593441055020586;0.012610234092021857;0.4393645442409309;0.3831802158203908;1.1000880929373666;0.5836927578934664
30.547348;1.0884834053161965;0.4312347456475002;0.3967791871004284;0.0576096619761285;0.05292832917893767;9.996861045383156;0.7508900772203686;0.012593329873194484;0.012610260694823863;0.4393844309482157;0.3832012104108384;1.1000774567672;0.583749893604228
30.54735;1.0884589824515198;0.43124725246845463;0.3968026110762074;0.05755701262637264;0.05288109159251995;9.99708743428558;0.7508835500209446;0.012593221655100293;0.012610291426741235;0.43941668690982794;0.3832442049002823;1.1000508062843248;0.5838293772606814
30.547356;1.088413137009447;0.431276965148051;0.39684947603951526;0.05744932769744695;0.05278432369637073;9.99731705855192;0.7508768508566662;0.012593116631287087;0.012610326502169606;0.4394752750759015;0.38332819930421824;1.0999951270619892;0.5839541937204236
30.547366;1.0883230038403098;0.4313374418868324;0.3969405513696822;0.05723676064281106;0.05259331715190666;9.997549897150492;0.7508700269637941;0.01259301482842546;0.012610366164829686;0.43958415161078934;0.38349719364092366;1.0998774080281097;0.5841713013022978
30.547388;1.088142703562928;0.4314595088854781;0.39712089304381004;0.05680972820405624;0.052209522174228785;9.99778590893903;0.7508631277365589;0.012592916081739097;0.012610410727172497;0.4397942709649278;0.3838331879298933;1.099638644191635;0.5845730063465481
30.54743;1.0877836178305071;0.43170842317181374;0.3974829043298566;0.05595590924018673;0.05144176396163879;9.998024993652981;0.7508562096962179;0.01259282018417217;0.012610460505957795;0.44020758377000163;0.3845041821920322;1.0991568353603;0.5853466308918771
30.547515;1.0870675914418766;0.43220579722468977;0.39820396260859026;0.054250246216502894;0.04990650679631662;9.998266926138523;0.7508493381457644;0.012592727058913887;0.012610515720130895;0.44102503351407935;0.3858351764513943;1.0981879839065205;0.5868575080661889
30.547686;1.0856362601758345;0.43319886111089295;0.399644860894403;0.05084789157892495;0.046838217157499765;9.9985113450534;0.7508425814315866;0.012592636794755249;0.012610576536698488;0.4426525611193448;0.38845917073512715;1.0962480929129765;0.5898287107217742
30.548026;1.0827773412095505;0.4351682543751556;0.4025191998778678;0.04407597546464184;0.04070752212519001;9.998757857505307;0.7508360014938251;0.01259254954758279;0.012610643108931237;0.44589911211677563;0.3935521650708774;1.0923661638364346;0.5956466776236364
30.548367;1.0799199031603293;0.43711484809042395;0.40538691980884484;0.0373492802427107;0.03458621026736797;9.999006143416354;0.7508296448515214;0.012592465486135188;0.012610715502826275;0.4491456421485461;0.3984381594835671;1.0884871962289642;0.6013310150399347
30.549048;1.0742203757275466;0.4409434973771174;0.4111005089046682;0.024046096696976344;0.022385480861065975;9.999255949862405;0.7508235370634849;0.012592384806469936;0.01261079367682611;0.4556301183569626;0.40759615399337357;1.0807481879020095;0.612278059790045
30.54963;1.0693666040256713;0.4441457628128978;0.4159598644206608;0.01284561201621254;0.012013001190407269;9.999507006004253;0.750817680624114;0.012592307678225771;0.012610877531919064;0.4611675134210378;0.4147741486162391;1.074164130962888;0.6212063320803555
30.550026;1.0660801840312064;0.4462847673860711;0.41924807795799635;0.005331704896637158;0.0050017915325349235;9.999758968907122;0.7508120556705914;0.012592234159117031;0.012610966907751741;0.4649048007386497;0.41931314336672076;1.0697110084240384;0.6270339792993085
30.550421;1.06280613829617;0.4483975972199993;0.4225269995559044;-0.0021036546061317636;-0.0019788259906643748;10.000011450225895;0.7508066277138372;0.01259216422123134;0.012611061550135118;0.4686069567508423;0.42358313825997523;1.0652757976701912;0.6326557232918016
30.550817;1.0595450427061752;0.45048227179232486;0.42579436293120465;-0.009456085121232461;-0.008924182399314222;10.000264039674835;0.7508013582868872;0.012592097866966247;0.012611161115676815;0.47227396130271215;0.42758613331065265;1.0608594765665535;0.6380723423810445
30.551212;1.0562980024450854;0.4525388161730506;0.429049554930395;-0.016724046600117937;-0.015832220453771594;10.000516269560237;0.7507962070414718;0.012592035153048383;0.012611265163287798;0.47590579176577513;0.4313241285305957;1.0564660253885123;0.6432847860026518
30.551607;1.053067734589411;0.45456715943565307;0.4322911879593879;-0.02390294676127672;-0.022697898452564234;10.000767572025584;0.7507911298819329;0.012591976055198765;0.012611373105435053;0.47950341949411945;0.4347991239279808;1.0520954252823984;0.6482948989686392
30.552003;1.0498551650282673;0.45656600239889944;0.4355173902710596;-0.03099102304580359;-0.02951879129696216;10.001017287396682;0.7507860831530545;0.012591920340814682;0.0126114842096831;0.4830678143158028;0.438015119508997;1.0477506570478818;0.6531060139435942
30.552398;1.0466621999659147;0.45853550571152407;0.43872723413094183;-0.03798650664443501;-0.036292384653516085;10.001264745599281;0.7507810299689983;0.01259186758016424;0.0126115977320934;0.4865999507378292;0.44097311528067246;1.0434347012656846;0.657719590836986
30.552793;1.043489570538855;0.4604750842698297;0.44191953430389097;-0.044887001213624524;-0.043015536168250275;10.001509324449003;0.7507759429247369;0.012591817239933306;0.012611713043300925;0.4901018072873505;0.44367711125124953;1.0391475409743922;0.6621399688276295
30.553189;1.0403391682716234;0.46238447369157637;0.4450928908271184;-0.05168887778715036;-0.04968381180836444;10.001750415071875;0.7507708022121767;0.01259176870701406;0.012611829577314389;0.4935753625124424;0.4461301074277081;1.034893166339965;0.6663709160154371
30.553584;1.0372120916929755;0.4642626857262481;0.4482455113637573;-0.058391310646184046;-0.056295427612593395;10.001987417014906;0.7507655902291999;0.01259172117728609;0.01261194676262291;0.49701959512015464;0.44833410381489247;1.0306715761640075;0.6704133916589743
30.553979;1.0341108373063423;0.4661100110175129;0.45137620518950183;-0.06499389317306165;-0.06284887811132005;10.00221976305586;0.7507602855002692;0.01259167362732664;0.012612064105684653;0.5004374852867746;0.4502921004176597;1.026485775024988;0.6742720887454711
30.554375;1.031035523908333;0.4679274838890275;0.4544855067166366;-0.07149216751833534;-0.06933881577332321;10.002446865739282;0.7507548561311564;0.012591625030550299;0.012612181275243693;0.5038300126696487;0.4520080972418862;1.0223377701949026;0.6779509877473241
30.55477;1.0279870645801152;0.469714170076213;0.4575716779718863;-0.07788694437356437;-0.07576490236368288;10.002668068949164;0.7507492560751579;0.012591574583428583;0.012612298027987065;0.507197153374896;0.453485094292614;1.0182275703134036;0.6814527567949034
30.555166;1.0249683326960952;0.47147143058344965;0.46063430305843467;-0.08417599207770878;-0.08212365772041662;10.002882670704015;0.750743431894877;0.012591521728862201;0.012612414083961852;0.5105408805189101;0.4547260915719174;1.0141591854323078;0.6847816565153979
30.555388;1.0232822336671086;0.47244675061586877;0.4623478619701389;-0.08766713638440007;-0.0856704827530851;10.003089978713467;0.7507373358564906;0.012591466090346937;0.012612529095075754;0.5124131696180149;0.4553220890779527;1.0118886282853952;0.6865838247992002
30.555388;1.0232805111473213;0.47244651680425576;0.4623509509434671;-0.08766713621565714;-0.0856704796026568;10.003289398642867;0.7507309317493814;0.01259140745569496;0.012612642644806061;0.512417002370965;0.4553220868057374;1.0118899163052288;0.6865931037884835
30.555388;1.0232761269957544;0.47244865257423535;0.4623577520732741;-0.08767279506767947;-0.08567623685494652;10.003480480817116;0.7507241909866728;0.012591345753824932;0.01261275425795084;0.5124233638988345;0.4553230847508793;1.0118870725970546;0.686604657723434
30.555389;1.0232718299128958;0.4724500688148985;0.4623640345224774;-0.08767965847654981;-0.08568317176067163;10.003662862360349;0.7507170897331938;0.012591280977913372;0.012612863500572396;0.5124302393439348;0.45532408291383986;1.011884123704341;0.6866163696098181
30.55539;1.0232636994080808;0.4724532381771025;0.4623740119509751;-0.08769244162088946;-0.08569622064160828;10.003836223247593;0.7507096122562392;0.012591213143518293;0.012612970095499398;0.5124386153994054;0.4553260812997361;1.0118770945257811;0.6866296902731432
30.555391;1.0232503650351763;0.47246022564013734;0.4623903388506668;-0.08771630767903055;-0.0857205443044798;10.004000318951764;0.7507017518380816;0.012591142300919256;0.012613073930800753;0.512453481985157;0.4553300799145574;1.011862005106286;0.6866490523761739
30.555394;1.0232251598188178;0.4724745890370606;0.46241951180051355;-0.08776604443683828;-0.08577115397790315;10.004155002520621;0.7506935051577729;0.012591068513775778;0.012613174955148639;0.5124818317911235;0.4553380787618276;1.0118308726617047;0.6866810371272916
30.555401;1.0231771060408419;0.4725022547588832;0.4624722885314615;-0.08786387920076866;-0.08587069751800855;10.004300214060697;0.7506848668898646;0.01259099184018499;0.01261327302153743;0.51253566255319;0.4553540778403579;1.0117677149935307;0.6867372843339862
30.555413;1.0230801313258941;0.47255778274753424;0.4625746832610499;-0.08806140115572447;-0.08607180431820381;10.004435973003519;0.7506758277677337;0.012590912417023222;0.012613367766692163;0.5126409771499739;0.45538507714404275;1.0116405500543268;0.6868418930224871
30.555438;1.02288954892947;0.4726682542989379;0.46277338004492846;-0.08845440065511903;-0.08647194912991993;10.00456233107845;0.7506663760997109;0.012590830555977957;0.012613458641046002;0.5128527766960005;0.4554480766636457;1.011384393317753;0.6870472936169645
30.555489;1.0225083536297983;0.4728883302863105;0.46316579733134744;-0.08924003953622694;-0.08727242868590265;10.004679279296266;0.7506565020732104;0.012590746748708272;0.012613545100610428;0.5132740581937139;0.4555730763876141;1.010872258157732;0.6874504713663241
30.55559;1.021747704891674;0.47332680656585946;0.46394441978957923;-0.09080707949801115;-0.08887096468796518;10.004786743277618;0.7506461999457877;0.012590661615878664;0.01261362674398872;0.5141168225688579;0.4558180763021207;1.0098501587614321;0.6882486457680084
30.555792;1.0202345102787285;0.4741976996595836;0.4654905711410946;-0.09391716933722108;-0.09205101847496719;10.00488467587094;0.7506354668218367;0.012590575800620793;0.012613703268045113;0.5157990837962158;0.4562900763923528;1.0078121107843125;0.6898261633071819
30.556195;1.0172336113043579;0.4759161007324453;0.4685567328140494;-0.1000571655592881;-0.09835828698196108;10.004973104102682;0.7506243020822732;0.012590489864664321;0.012613774408384505;0.519148872951686;0.45716607664403713;1.0037701297741024;0.6929227491265139
30.556599;1.014264229865005;0.47760475242273986;0.47159718444221993;-0.10608621322189073;-0.10459023961014532;10.005052145704315;0.7506127056561168;0.01259040425106425;0.01261384000960272;0.5224762379067771;0.4579530770431443;0.9997742320545517;0.6959470983444295
30.557003;1.0113284402135319;0.4792647718279177;0.4746115016278031;-0.1120069361781234;-0.11074799919187919;10.005122028277484;0.7506006743606662;0.012590319261436446;0.0126139001642986;0.5257842397281233;0.4586510775737253;0.9958234369961163;0.6989017902581155
30.557406;1.0084249748213125;0.48089713059860645;0.4776006653046977;-0.11781984254047104;-0.11683095473100773;10.005183031985721;0.7505882034039751;0.012590235092340278;0.012613955290354879;0.5290719474281189;0.4592620782157828;0.991918765649936;0.7017877424988458
30.55781;1.0055539538140812;0.482500876920932;0.48056310630212934;-0.12352633894508866;-0.12283925761802027;10.005235397490049;0.7505752908420811;0.012590151948994458;0.012614006093346578;0.5323414333636901;0.45978807894613327;0.9880592365215816;0.7046081435967492
30.558214;1.0027152974085145;0.48407781771752506;0.48350008569911834;-0.1291276325212365;-0.12877289950176413;10.005279303401212;0.7505619361401326;0.012590070118840337;0.012614053458567491;0.5355937678172091;0.4602300797420617;0.9842468613263254;0.7073647791889732
30.558618;0.9999101122143869;0.4856282492303126;0.48641080079434434;-0.13462413065830336;-0.13463092877253385;10.005314890951368;0.7505481367477465;0.012589990011965244;0.012614098347123051;0.5388280109783085;0.4605900805824737;0.980480643064737;0.7100585648469775
30.559021;0.9971383179043255;0.4871551519803908;0.48929771017780255;-0.14001778480044047;-0.1404140871831055;10.005342274318654;0.7505338901461874;0.012589912193322936;0.01261414170611937;0.5420472074399683;0.4608690814450704;0.9767605777221893;0.7126927946469511
30.559425;0.9943990642406285;0.4886573854667841;0.4921595441402828;-0.1453106512926366;-0.14612335964551265;10.005361553510049;0.7505191964612817;0.0125898373167083;0.012614184363779549;0.5452493881427289;0.4610690823045252;0.9730866583380497;0.7152676003813595
30.559829;0.9916932460962213;0.490136769248011;0.4949971479387526;-0.1505021438597916;-0.15175684399014344;10.005372846551314;0.7505040558010734;0.01258976600847473;0.012614226957075736;0.5484375775216345;0.46119208313406157;0.9694588810929995;0.7177869156362435
30.560636;0.986379168652522;0.4930309820226998;0.5005987947415768;-0.16058754920227294;-0.16279873004903178;10.005376272925698;0.7504884669374369;0.01258969881802885;0.012614269958021727;0.5547758017741053;0.4612140839080326;0.9623402499963561;0.7226669264969471
30.561363;0.9817096203708296;0.49556809277167213;0.5055649876573683;-0.1693323746331787;-0.1724805290654114;10.005371880418787;0.7504724307477864;0.01258963622089602;0.012614313750217796;0.5604350931592349;0.4609850846032733;0.9560917758578024;0.7268851221640477
30.562089;0.9771478076809001;0.498050032310398;0.5104654476373967;-0.1777701963958601;-0.18192061581863186;10.005359629270572;0.7504559493230782;0.012589578652161884;0.012614358669264698;0.5660534885724329;0.46053008519969935;0.9499924724845501;0.7309481824062283
30.562816;0.972690889093825;0.5004813475088301;0.5153037551019052;-0.18590789088158102;-0.19112008161497965;10.005339455520478;0.7504390221940828;0.012589526518724426;0.012614405016523935;0.5716350277262455;0.4598590856811782;0.9440423527468433;0.7348675453354786
30.563543;0.9683401736418527;0.5028689379928651;0.5200838603004875;-0.19375366633353241;-0.20008082196401797;10.005311311344425;0.7504216518408137;0.012589480122793513;0.012614453069951957;0.5771817505616258;0.45898008603610296;0.9382404240378462;0.7386517840118265
30.564269;0.9640952761576065;0.5052205970635045;0.5248116458561056;-0.20131206313601901;-0.20880143775442153;10.005275157876005;0.7504038549010823;0.012589439569070101;0.01261450304988986;0.5826956902468553;0.4579020862568757;0.9325856864100914;0.742310033714721
30.564996;0.9599544136638424;0.507538796077373;0.5294883697511614;-0.20859088896430095;-0.21728439692143098;10.005230947999385;0.7503856659129188;0.01258940473370245;0.012614555018096872;0.5881778680754627;0.45663608633729386;0.9270781350470698;0.7458517976766991
30.565723;0.955918001333074;0.5098324233518088;0.5341208725862416;-0.21559858630517945;-0.2255325749406281;10.005178596964289;0.7503671330121292;0.012589375282428822;0.012614608776760407;0.5936302971355206;0.45518908626882276;0.9217157629051997;0.749284825805572
30.566441;0.9520313196593383;0.5120774850790334;0.5386562528834354;-0.22226021603443658;-0.23345045047579868;10.005117991568007;0.7503483139915678;0.012589350752824713;0.012614663917113758;0.5989879914329775;0.45359108604026993;0.9165605610889819;0.7525772839501776
30.566441;0.9520318353346714;0.5120789375458423;0.5386564084903581;-0.2222602085541181;-0.23345045477691573;10.005049062758943;0.750329273202158;0.012589330707774812;0.012614720058350211;0.5989859707419672;0.45359108564139056;0.9165645190930459;0.7525725001054857
30.566441;0.9520306647022687;0.5120820543318914;0.5386584590088453;-0.22226435502251565;-0.2334552412543122;10.004971801276922;0.750310074563152;0.012589314878917639;0.012614777063426648;0.5989872562568016;0.4535900850658378;0.9165656259890104;0.7525692742186246
30.566441;0.9520285347626515;0.5120846793116787;0.5386597197888795;-0.22226814804115638;-0.23345989483809945;10.00488619353672;0.7502907749177222;0.012589303226641318;0.01261483507257261;0.598989867030168;0.45358908431164596;0.9165668708324348;0.7525666852486611
30.566442;0.9520244628223047;0.5120886095442845;0.5386626356560794;-0.2222765629314867;-0.2334698797539636;10.004792187239678;0.7502714220908304;0.012589295939493475;0.012614894432150804;0.5989948258549779;0.45358708338126147;0.9165652423423835;0.7525649933907546
30.566444;0.9520150210760064;0.5120958707413812;0.5386712894878621;-0.2222923549124201;-0.23348892837901872;10.004689719458307;0.7502520547683691;0.012589293414494171;0.012614955634928772;0.5990081641139697;0.45358308228194294;0.9165567289293732;0.7525684377576984
30.566448;0.9519965491941098;0.5121076278208423;0.5386890060653908;-0.22232474584489992;-0.23352762386970496;10.004578797282397;0.7502327061647961;0.012589296221868412;0.012615019308854464;0.5990339177808187;0.4535750810252531;0.916536318480156;0.7525790476271492
30.566455;0.9519590552268901;0.5121318640557265;0.538729859003168;-0.22239000706359177;-0.2336055108276706;10.004459554262812;0.7502134137886265;0.012589305068355929;0.012615086168158634;0.599087121140591;0.45355807962577765;0.9164899983818314;0.752605796289171
30.566469;0.9518835347774502;0.5121769427111821;0.5388134269984096;-0.22252003393019404;-0.23376077041106058;10.004332176126482;0.7501942272155219;0.012589320757618757;0.012615156876451197;0.5991947990351492;0.453524078099835;0.9163937560891179;0.7526653992359884
30.566498;0.9517310156521945;0.5122669772526225;0.5389871609851745;-0.22277826662054062;-0.2340696762975801;10.004196764159438;0.750175207035099;0.012589344135628611;0.012615231946582685;0.5994079566155297;0.45345607646422026;0.916196577680573;0.7527882908837447
30.566555;0.9514274580702777;0.5124460584081582;0.5393394647200259;-0.22329618772579368;-0.2346888189756027;10.004053256646873;0.7501564170545033;0.012589376051694834;0.012615311731422229;0.599834576169196;0.45331607473616375;0.9157984445893698;0.7530377997681675
30.566669;0.9508219211212825;0.5128027377420635;0.540049475574075;-0.22432557186980706;-0.23592098285650223;10.00390143661674;0.7501379135693835;0.012589417323237092;0.012615396424145948;0.600686624995337;0.4530260729347746;0.9149983329434697;0.7535365288264305
30.566897;0.9496161498591619;0.5135119630440852;0.5414725982392097;-0.22636571071623304;-0.2383689600954509;10.00374102584587;0.7501197386260774;0.012589468633284463;0.01261548606922155;0.6023860650535185;0.45240107108208605;0.9134062164889623;0.7545119868343654
30.567354;0.9472377742799719;0.5149291669019609;0.5443176345230304;-0.23036856270121497;-0.24319324926216448;10.003571787755684;0.7501019236411129;0.012589530400608513;0.012615580592669401;0.6057748569910631;0.4509760692019713;0.910260070180992;0.7563664587274881
30.567811;0.9449021395635058;0.516344955975523;0.5471505314789988;-0.23426815650219746;-0.24792132747658763;10.003393549159345;0.7500844976132477;0.012589602741468626;0.012615679733927444;0.6091529619264988;0.449323067316544;0.9071738720930944;0.7580899453571086
30.568268;0.9426089643887159;0.5177597468899677;0.5499714925932986;-0.23806238176459438;-0.2525496741068089;10.003206153830618;0.7500674885724294;0.01258968550440726;0.01261578289339135;0.6125223452759256;0.44745006544331484;0.9041486033959453;0.7596910039156006
30.568724;0.9403603844192719;0.5191785794630129;0.55278423438421;-0.2417530680260382;-0.25707829506552354;10.00300940092106;0.750050915755019;0.01258977829622372;0.012615889144781782;0.6158809761819379;0.4453630635967114;0.9011852483944196;0.7611737891988513
30.568859;0.9397066326766828;0.5195978586935306;0.5536049201785387;-0.24282051091869666;-0.2583931317342126;10.002803038965688;0.7500347823847642;0.012589880516036383;0.01261599748676056;0.6168718188761023;0.4447090617917013;0.9003277947808047;0.7615857168586959
30.568859;0.9397069156234693;0.5195989966443638;0.5535963928285439;-0.2428205031804221;-0.2583931343881266;10.002586813832686;0.7500190787046663;0.012589991444493579;0.01261610707248287;0.6168758267638778;0.44470906004532856;0.9003322327796965;0.7615795644597276
30.568859;0.9397054896680628;0.5196013896498439;0.5535903121817943;-0.24282267135464608;-0.2583959193369317;10.002360474262902;0.750003791052177;0.012590110404587143;0.012616217234489989;0.616882945864715;0.44470705837456165;0.9003335547402785;0.7615744357893349
30.56886;0.9397040520008423;0.5196040062427595;0.5535846415775395;-0.24282575124223946;-0.25839967439171974;10.002123750922728;0.7499889063914531;0.012590236968374816;0.012616327399210625;0.6168891214613929;0.444705056792067;0.9003357559365823;0.7615682415641836
30.56886;0.9397006614759268;0.5196077232943335;0.5535814975594582;-0.24283239259254613;-0.2584077528144883;10.001876390727972;0.7499744095562909;0.012590371113512739;0.012616437002146375;0.6168993033461015;0.44470105530497483;0.9003348343980023;0.76156387798981
30.568862;0.9396926475393168;0.5196135553978207;0.553583549806435;-0.2428452980564596;-0.2584237644744991;10.001618203884988;0.7499602808429056;0.012590513248812451;0.012616545427524235;0.6169154502774851;0.4446930539185657;0.9003277899544381;0.7615618138468159
30.568865;0.9396778213830792;0.5196253335627212;0.5535961612240379;-0.24287055253904166;-0.258454785692464;10.001349087692057;0.7499464999110458;0.012590664091147511;0.012616652011737728;0.6169425334348791;0.44467805264003396;0.9003116243257123;0.7615643710497447
30.568872;0.939646473391315;0.5196453757888415;0.5536275012328843;-0.242920943881918;-0.25851709561348585;10.001069069694157;0.7499330488345867;0.012590824418899535;0.012616756125612307;0.6169935357475718;0.44464605147956915;0.9002743402088528;0.7615762783385605
30.568884;0.9395847682031293;0.5196858745170954;0.5536986794499231;-0.24302048839776288;-0.2586400658445393;10.000778308688652;0.7499199100146832;0.012590994834843952;0.012616857251979264;0.6170904434717535;0.4445830504505049;0.9001969381186932;0.7616072409085038
30.56891;0.9394618946543155;0.5197663002320388;0.5538485664374556;-0.24322219827462682;-0.25888863265626916;10.000476987854842;0.7499070667218342;0.012591175694059173;0.01261695496608507;0.6172812365341784;0.44445604956868207;0.9000374145932142;0.7616769928352158
30.568961;0.9392155224679911;0.5199259114527496;0.5541557423002826;-0.24362219386339734;-0.25938243512440895;10.000165220275356;0.749894504166938;0.012591367215435283;0.012617048856041271;0.6176588907895652;0.4442010488510388;0.8997167628449986;0.7618238092229525
30.569063;0.9387251623193613;0.5202450352815603;0.5547771306103401;-0.24442024080411648;-0.2603680450999661;9.99984306495577;0.7498822047920797;0.01259156962697231;0.01261713850551969;0.6184083888426605;0.4436830483140029;0.899072974892971;0.762119726340686
30.569267;0.9377504834844514;0.5208816278022405;0.5560244348521455;-0.24599884450242837;-0.2623219916910274;9.999510596516611;0.7498701451071877;0.012591783164846968;0.01261722355003338;0.619903723919803;0.44261604797215004;0.8977930448768031;0.7627044221277308
30.569675;0.9358293910200245;0.5221587292803322;0.5585219720163852;-0.24909445833116106;-0.2661682319213177;9.999167954621681;0.7498582978451903;0.012592007984465208;0.012617303708057174;0.6228838945159291;0.4403660478390693;0.8952669701079843;0.7638211149653145
30.570083;0.9339452741148309;0.5234413960768818;0.5610137950963106;-0.252105387113846;-0.26992890112376;9.998815337714124;0.7498466339486267;0.012592244142171874;0.012617378730789365;0.6258558985777086;0.4379630479295388;0.8927937489742291;0.7648599663843685
30.57049;0.9320983400759364;0.5247328541489313;0.5635029489025969;-0.25503242646143787;-0.273603821122682;9.998452967799201;0.7498351221537268;0.012592491617596277;0.01261744833367465;0.6288197310381887;0.4354120482592035;0.8903723796756016;0.7658254871422515
30.570898;0.9302904902843303;0.526032580017173;0.5659874346851984;-0.2578758506064929;-0.27719176441412013;9.998081095049256;0.7498237284095778;0.012592750330088246;0.012617512280625633;0.6317753851161828;0.43271804884175435;0.8880048599965744;0.7667221654894573
30.571306;0.9285197514762557;0.5273415363344233;0.5684691770669597;-0.2606363190670591;-0.2806930726414436;9.997700054325316;0.749812419395074;0.012593020187741676;0.012617570596365243;0.6347238579379445;0.42988604968682587;0.885691184835837;0.767555284119327
30.571714;0.9267885293431901;0.5286618331652838;0.57094867161029;-0.26331267312434126;-0.2841048378329786;9.997310337873794;0.7498011690541508;0.012593301160250746;0.012617623585551381;0.6376631556416417;0.42692105079901205;0.8834323420448266;0.7683276137913673
30.572122;0.9250965473128587;0.5299940822554525;0.5734264291624754;-0.2659070622155108;-0.28742852694629406;9.996912666425624;0.7497899595686859;0.01259359333306138;0.012617671572435877;0.6405942914094187;0.4238280521760338;0.8812273103904235;0.7690443852270874
30.57253;0.9234430626857212;0.5313387781517442;0.5759031252569086;-0.2684184296954041;-0.29066231933724324;9.996507994311365;0.749778776799934;0.01259389688018465;0.012617714665330638;0.6435172786234775;0.4206110538071521;0.879077061558074;0.7697094402047011
30.572938;0.921829019702409;0.5326960672697657;0.5783780035845743;-0.27084726302051765;-0.2938055520259861;9.996097394428181;0.7497676104835156;0.01259421190321244;0.012617752747320153;0.6464311265275225;0.4172750556739911;0.8769825661494494;0.7703263116806474
30.573346;0.9202553633824406;0.5340683518851861;0.580852732667017;-0.27319536323393073;-0.2968589954468498;9.995681947374438;0.7497564560679616;0.012594538232315043;0.01261778558219976;0.6493368395507862;0.41382505775265144;0.8749438004217045;0.7709001593839424
30.573753;0.9187206505824261;0.535455204317657;0.5833274071651606;-0.2754609193584322;-0.29982028425131513;9.995262734503925;0.7497453101092312;0.01259487536273892;0.01261781286627399;0.6522334177897094;0.41026506001577134;0.8729597467324116;0.7714338677104418
30.574161;0.9172265394869304;0.5368582016789266;0.5858023347743887;-0.27764683758169495;-0.30269119819889145;9.994840861735803;0.7497341680093873;0.012595222563604775;0.012617834229642405;0.6551208585395292;0.40660006243512675;0.8710323868084092;0.7719316392391249
30.574569;0.9157720424939989;0.538277420592907;0.5882778605094032;-0.2797524307198266;-0.3054704907497988;9.994417473339185;0.7497230273760004;0.012595579058492642;0.012617849284783041;0.658000159303288;0.40283506498343424;0.8691606960162734;0.7723984651979093
30.574977;0.9143576626370614;0.5397136733939899;0.5907541847498881;-0.28177757126071334;-0.30815705450202113;9.993993769667334;0.7497118881089352;0.012595944120438095;0.012617857688142758;0.6608693220305002;0.39897306763207796;0.8673446439105822;0.7728356765655063
30.575385;0.9129838374959618;0.5411675963595255;0.5932313552773086;-0.2837251634006991;-0.3107531381465442;9.993571014842864;0.749700751828598;0.012596317003219604;0.012617859120347272;0.6637283547430307;0.395020070347833;0.8655841975321941;0.7732477841061022
30.575793;0.9116491503682956;0.5426390368659278;0.5957097555090723;-0.2855941207542479;-0.3132572841163575;9.99315053515213;0.7496896267296627;0.01259669685617571;0.012617853223635423;0.666578267199805;0.3909800730953235;0.8638803228919028;0.7736390240449117
30.576201;0.9103552624946414;0.5441293297697667;0.5981893876454388;-0.28738638620191465;-0.3156703255294522;9.992733699488106;0.7496785335893801;0.012597082764014347;0.012617839537398678;0.6694180637791223;0.3868570758420848;0.8622319869858901;0.7740118315620573
30.576609;0.909100497050593;0.5456378778135049;0.600670305424878;-0.28910130172594395;-0.31799141292987065;9.992321845784792;0.7496675076994817;0.012597473835055176;0.012617817410687512;0.6722477392060645;0.3826550785594935;0.8606391644897646;0.774369422174805
30.577017;0.907886774534367;0.5471664819460365;0.6031528343594793;-0.2907402861819405;-0.32022075225053714;9.991916186418532;0.7496565928369237;0.01259786923956213;0.01261778596437383;0.6750662816897761;0.37837908122152314;0.8591018445090569;0.7747145513041017
30.577424;0.9067121601803333;0.5487145727703802;0.6056372450442737;-0.29230486291930635;-0.32236004299236554;9.991517786812599;0.7496458297001429;0.012598268199705052;0.012617744172403595;0.67787368254207;0.3740320838042477;0.8576190289766961;0.7750497670086417
30.577832;0.9055766505228853;0.5502820912058676;0.608123102968113;-0.2937957030398075;-0.32440940367864785;9.991127625827039;0.7496352536646284;0.01259866998344108;0.012617690983320875;0.6806709451816569;0.3696190862850947;0.85619272577355;0.7753793904618873
30.57824;0.904481473719329;0.5518705863319973;0.6106109172095944;-0.29521232199944186;-0.3263672548504839;9.990746632489897;0.7496249009403719;0.012599073934754597;0.012617625408574877;0.6834550865717655;0.3651440886430394;0.8548209457040803;0.7757036544828934
30.578648;0.9034253922373525;0.5534792719429937;0.6131002683111687;-0.29655624771042793;-0.3282351452974129;9.990375653974848;0.7496148066863199;0.012599479473875413;0.012617546588614179;0.6862281310696259;0.36061109086020676;0.8535027028450171;0.7760271075559454
30.579056;0.9024086679085219;0.5551090675125332;0.6155916193150155;-0.29782932406626217;-0.33001446617419966;9.990015460505386;0.7496050017678922;0.012599886009371852;0.012617453860617274;0.6889891058530397;0.3560240929221595;0.8522400131556126;0.7763515848211675
30.579464;0.9014303318490628;0.5567591863508516;0.6180844001131239;-0.2990307741699014;-0.33170418177713173;9.989666846318674;0.7495955191901212;0.012600292809168585;0.012617346799418585;0.6917370441095196;0.3513860948176498;0.8510308909275218;0.7766783750309111
30.579872;0.9004903781946423;0.5584300804978554;0.6205787866987585;-0.30016288405493236;-0.3333063270744249;9.989330727317748;0.7495863975496154;0.012600698960068955;0.01261722516210681;0.694471989049831;0.3467020965392621;0.8498753463010247;0.7770104720890341
30.58028;0.8995894868076029;0.5601225941277489;0.6230749357302839;-0.3012269338516331;-0.3348215946158706;9.989008160555356;0.7495776726825406;0.012601103539788196;0.012617088810408085;0.6971939915067679;0.34197509808264953;0.8487733864837995;0.7773498624403755
30.580687;0.8987259994421818;0.5618353022633474;0.6255721008218459;-0.3022221908228834;-0.3362493329724909;9.988700304725704;0.7495693713951268;0.012601505863927108;0.012616937714206028;0.6999021047260074;0.3372080994451616;0.8477240189138675;0.7776975615107684
30.581095;0.8979001877696325;0.5635689150076278;0.6280705731996041;-0.30314949037419964;-0.33758994226561456;9.988408337871178;0.7495615161168346;0.012601905523371067;0.012616771942183058;0.7025963796506588;0.3324071006261841;0.8467272535427331;0.7780566967962954
30.581503;0.8971124543971765;0.5653242757828012;0.6305706954013743;-0.3040122860247853;-0.33884671319035053;9.988133346923233;0.7495541268564028;0.012602302208045351;0.012616591607454753;0.7052768606268031;0.32757310162649467;0.8457821041042338;0.7784281489829267
30.581911;0.8963611459986089;0.5670997153222718;0.6330714580367264;-0.304808894445011;-0.34001801613293003;9.987876229384304;0.7495472166254055;0.012602695545681735;0.012616396889420402;0.707942584501751;0.3227111024452572;0.8448885877769986;0.7788135233747578
30.582319;0.8956465334554505;0.5688964545456882;0.6355737330428134;-0.3055417958476336;-0.34110616027699675;9.987637671407716;0.7495407912247202;0.01260308508083783;0.012616188130935398;0.7105925839562917;0.31782410307829523;0.8440457229258107;0.7792134631358557
30.582727;0.8949690062961557;0.5707137180370188;0.6380760746682665;-0.30621205481252883;-0.34211185403657135;9.987418228335283;0.7495348495081786;0.012603470302414868;0.012615965913116735;0.7132278924166322;0.3129161035188049;0.8432535270880953;0.7796307504208025
30.583135;0.8943259535208499;0.5725506811224619;0.6405791119610691;-0.30681886873618336;-0.3430348898721299;9.987218418457546;0.7495293792524731;0.012603850625044618;0.012615731026228769;0.715846545167921;0.3079891037587765;0.8425110178716282;0.7800645268973405
30.583543;0.8937192845810638;0.5744077371716216;0.64308160831219;-0.30736471471942706;-0.34387702063060105;9.987038744248354;0.7495243569521974;0.012604225378040311;0.012615484323834279;0.7184495742409255;0.3030481037906746;0.8418182169014856;0.7805177875836021
30.58395;0.8931480321283204;0.5762857042289895;0.6455848562110842;-0.3078508762122152;-0.3446397906965392;9.986879655287915;0.749519753194322;0.012604593821273685;0.01261522663280767;0.7210350049125406;0.2980951036079343;0.8411731504637334;0.7809894903376635
30.584358;0.8926109462349562;0.578182661671082;0.6480873103869018;-0.3082779237708961;-0.34532408242578894;9.986741488137978;0.7495155376132238;0.012604955128003945;0.012614958804576516;0.7236048564681329;0.29313310320328634;0.840576843086038;0.7814826116950023
30.584766;0.8921083073417212;0.5800993510688994;0.6505893143402767;-0.3086464838967142;-0.34593027267401566;9.986624383012733;0.74951168293936;0.012605308360609333;0.012614681740966744;0.7261561421330114;0.28816610256795816;0.8400273131309992;0.7819958052083756
30.585174;0.8916388695966837;0.582034110224748;0.6530896327365564;-0.30895794628518786;-0.3464602064263888;9.986528194216975;0.7495081689288711;0.01260565250257466;0.012614396347961323;0.7286898695119958;0.2831971016931619;0.8395245761847808;0.7825309620646761
30.585582;0.891202921430337;0.5839876970066508;0.6555886292667518;-0.3092128956306926;-0.3469142535481142;9.986452504884745;0.7495049811455637;0.012605986496590962;0.012614103521175484;0.7312050411534436;0.27822810057123276;0.8390686485990105;0.7830876878914294
30.58599;0.890800176167695;0.5859589834226144;0.6580849781969708;-0.30941320888874113;-0.34729447606470093;9.986396754660975;0.7495021023963645;0.012606309231162984;0.012613804162798694;0.7337006525679298;0.27326209919626715;0.8386575468008041;0.7836658888872845
30.586398;0.8904287193079483;0.5879480085537645;0.6605798792195727;-0.3095586584126449;-0.34760122871586874;9.986360282338605;0.7494995072421072;0.012606619508548696;0.012613499179579317;0.7361776927750445;0.26830309756543225;0.8382912864945748;0.784267617597977
30.586806;0.8900895068335937;0.5899535809619241;0.6630710416733365;-0.30965049181489;-0.347835420470055;9.986342255421153;0.7494971652173049;0.012606916056863081;0.012613189477513716;0.7386351507078522;0.2633530956798926;0.8379688834468236;0.7848922792777824
30.587214;0.889782243304068;0.5919767941179549;0.665559670190417;-0.3096917330100852;-0.34800046142885277;9.98634168369047;0.7494950423904805;0.012607197623784441;0.012612875976152052;0.7410730217318279;0.25841509354454517;0.8376903532568143;0.7855404857469614
30.587621;0.8895053045337554;0.5940162436004905;0.6680451697071377;-0.3096812324379826;-0.34809561006053796;9.986357518842476;0.7494930987722553;0.012607463081083998;0.012612559608044784;0.7434893080793854;0.2534910911664383;0.8374537083424429;0.7862105491824255
30.588029;0.8892586868742272;0.5960704743780965;0.6705256843772307;-0.30962052436091997;-0.34812252166942503;9.986388694286449;0.7494912907959291;0.012607711500749443;0.012612241285199966;0.7458850117233238;0.24858408855290967;0.8372589536222484;0.7869038724971171
30.588437;0.8890420893732991;0.5981409027646983;0.6730028074158441;-0.30951062204749435;-0.34808239752338543;9.98643413181308;0.7494895794707275;0.012607942201168097;0.012611921908728676;0.7482581229413299;0.24369608571065104;0.8371050832221462;0.7876186309534253
30.588845;0.8888542533163232;0.6002241538995489;0.6754734769158854;-0.30935331403634764;-0.3479777011494174;9.98649278812138;0.7494879360998924;0.012608154641452329;0.01261160244905115;0.750610612638548;0.2388300826454852;0.8369910803378107;0.7883570560443605
30.589253;0.8886957686814155;0.6023223888421207;0.6779394697335057;-0.3091482331625082;-0.34780776261356733;9.986563690802985;0.749486342159308;0.012608348238604447;0.012611283971146523;0.7529404339135173;0.23398907936316107;0.8369169219316447;0.7891175126085795
30.589661;0.8885650837745114;0.6044342451027273;0.6804002412175716;-0.3088968923254213;-0.34757487842156376;9.986645889187342;0.7494847875385784;0.012608522345647263;0.012610967580099037;0.7552475303359122;0.22917407587045877;0.8368815845978754;0.7898996222678394
30.590069;0.8884612422243533;0.6065568776126762;0.6828531442032119;-0.30860050993199695;-0.34728079351725744;9.98673838085121;0.7494832701713446;0.012608676325889863;0.012610654368854819;0.7575308441131768;0.2243880721745755;0.8368830466273809;0.7907026038687883
30.590477;0.8883851985057534;0.6086921972542666;0.685299421611245;-0.3082611503230698;-0.34692747063409396;9.986840154272619;0.7494817975373957;0.012608809566210296;0.01261034534519106;0.7597903195839502;0.21963306828218052;0.8369222894877588;0.7915262812689459
30.590884;0.88833600127369;0.6108387959174468;0.6877380411933363;-0.3078786330554105;-0.346515103245663;9.986950305586248;0.7494803880638714;0.012608921464712814;0.012610041377462316;0.7620259030827826;0.21491106420152783;0.8369973023529271;0.792370429136221
30.591292;0.8883127003706384;0.6129966442357087;0.6901695269008918;-0.3074541919812593;-0.3460454852007268;9.987068098978751;0.7494790672916273;0.012609011397613881;0.012609743195503094;0.7642365414095782;0.21022405994614574;0.8371070840226977;0.7932338087542661
30.5917;0.8883140409132668;0.6151629395354865;0.6925915304746506;-0.30698844895023714;-0.34551984773104394;9.987192973206296;0.7494778619691722;0.012609078665950707;0.012609451341185116;0.7664221800916657;0.20557505553591462;0.8372516385562273;0.7941163442575478
30.592108;0.8883412781623814;0.6173390305358403;0.6950044324879193;-0.3064823011473951;-0.34493876305153415;9.987324525286844;0.7494767974034215;0.012609122512553755;0.012609166140516987;0.7685827626746602;0.20096405099609582;0.8374289706945656;0.7950171132518068
