time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.592516;0.8883928457028913;0.6195238147766674;0.6974080595197764;-0.3059380699311403;-0.34430551160548223;9.987462422686924;0.7494758951286047;0.012609142193984901;0.012608887843316584;0.7707172323518016;0.19639504635669594;0.837640084347691;0.7959351981860613
30.593332;0.8885656701050518;0.6239094667766704;0.7021925629333555;-0.30473842388043665;-0.34288807060241844;9.987606251757606;0.7494751751824912;0.012609137063571564;0.012608616797128536;0.7748985376096531;0.18738804165196143;0.8381679807483993;0.7978172705929183
30.594066;0.8887987820255506;0.6278784680438347;0.7064588536807792;-0.3035356198372353;-0.3414445693853112;9.987755458660637;0.7494746656729312;0.012609106652049059;0.012608353458691934;0.7785716384339336;0.17943903691903784;0.8387456576378471;0.7995603954139612
30.5948;0.8891009678674555;0.6318621793054936;0.7106845793707601;-0.30222337330955396;-0.33985245004126086;9.987909437331064;0.7494744036148422;0.012609050714808315;0.012608098276871824;0.7821555077502759;0.17164903219418728;0.8394171118904011;0.8013430318453553
30.595534;0.889468653413906;0.6358549419508502;0.7148653608713332;-0.3008069761681023;-0.33811954636896785;9.98806763464995;0.7494744211527892;0.01260896930791645;0.012607851655170716;0.7856491304247073;0.16402702750741038;0.8401763429425667;0.8031599371855465
30.596269;0.8898998351588571;0.6398530392693564;0.7189978232137518;-0.2992919474901385;-0.33625337656926313;9.988229584051838;0.7494747346148225;0.012608862901794415;0.012607614028078687;0.7890515019148452;0.15657902287996292;0.8410203567369982;0.8050050945175937
30.597003;0.8903896635083763;0.6438516635402293;0.7230797359731148;-0.2976838603550384;-0.3342626132152976;9.9883948754198;0.7494753443320179;0.012608732426939084;0.01260738587529496;0.7923606252910566;0.14931301832519253;0.8419421677126524;0.8068718114291092
30.597737;0.8909358064365838;0.6478474055532055;0.7271084895661772;-0.2959885016628435;-0.33215521762788486;9.988563087815862;0.7494762359860464;0.01260857918871913;0.012607167714393592;0.7955755080225005;0.14223701384958382;0.842937795359967;0.80875425781852
30.598471;0.8915356061111727;0.6518337909207339;0.7310783650947182;-0.2942130934331621;-0.3299408832807141;9.988733706930025;0.7494773824177728;0.01260840469171741;0.012606960180663726;0.7986951591282497;0.13535500945413292;0.8440032603530568;0.8106458603909347
30.599205;0.8921845001224592;0.655806827483609;0.7349880766803022;-0.2923606720812948;-0.3276252988792916;9.988906077142971;0.7494787500283847;0.012608210526482531;0.012606764071718695;0.8017195861330764;0.12867400513692143;0.8451335830350212;0.8125416067828652
30.599939;0.8928788679347744;0.6597605730945323;0.7388334848247119;-0.2904385135764553;-0.3252185276864882;9.989079436663959;0.7494803039683405;0.012607998350090254;0.012606580291191495;0.8046467936913618;0.1221980008954285;0.8463227803083146;0.8144340690691917
30.600674;0.8936172991022188;0.663693074531734;0.7426131779828778;-0.28845271065299277;-0.32272846967627455;9.989253018789848;0.7494820095005795;0.012607769793568098;0.012606409740240802;0.8074767881983367;0.1159309967272139;0.8475678616195311;0.816317900215072
30.601408;0.8943961620939478;0.6675972413893452;0.7463219083603179;-0.28640720966480904;-0.32016140332306126;9.989426130192829;0.7494838345619789;0.012607526309716881;0.012606253163242568;0.8102085861758961;0.10987799262976891;0.8488638290181453;0.8181870031980671
30.602142;0.8952121473491874;0.671470503274552;0.7499593057399522;-0.28430874529172706;-0.31752656493380954;9.989598136277646;0.7494857539331877;0.012607269172580895;0.012606111036071373;0.8128432147618991;0.10404198860142544;0.8502056820383332;0.8200370964649377
30.602876;0.8960612893674825;0.6753068838275992;0.7535218171529475;-0.282161351044069;-0.3148303525514427;9.989768416995343;0.7494877496102784;0.012606999628177748;0.012605983617068396;0.8153797046037812;0.09842498464303734;0.8515894230248183;0.8218619714283045
30.60361;0.8969424917767338;0.6791032815360079;0.7570067504231627;-0.2799712016150202;-0.31208049548995803;9.989936389685923;0.7494898053765381;0.01260671896739902;0.012605871074431516;0.8178180873487;0.09302998075767936;0.8530120575961441;0.8236567340441224
30.604345;0.8978511702054194;0.6828550741411519;0.7604127005010383;-0.2777426462643869;-0.309283860315649;9.990101586431056;0.7494919039515986;0.012606428406011963;0.012605773508365649;0.8201593986782906;0.08785697694766778;0.8544665911603013;0.8254173419207528
30.605079;0.8987852381983791;0.6865580790355867;0.7637367083231223;-0.27548262290918674;-0.3064492670595212;9.99026369130357;0.7494940292392652;0.01260612892405593;0.012605690864381807;0.8224026788031522;0.08290897321307755;0.8559510268128634;0.827138316282164
30.605813;0.8997429935543128;0.6902093778728764;0.7669769423177224;-0.2731942471712537;-0.30358110365525703;9.9904224829196;0.7494961655312259;0.01260582129550007;0.012605622903500696;0.8245489667360881;0.07818596955454467;0.8574613656474006;0.8288160593790189
30.606547;0.9007195230941322;0.6938037744409662;0.7701318287438577;-0.27088260305953354;-0.3006869806922062;9.990577752746109;0.7494982957042606;0.012605506275103331;0.012605569293438963;0.8266002946291411;0.07368796597667736;0.8589936094578127;0.8304482160216199
30.607281;0.9017134091466978;0.6973384750335571;0.7731995507277195;-0.2685543540403801;-0.29777501456769456;9.990729238756112;0.749500404790095;0.01260518467929681;0.012605529735747193;0.8285546902593137;0.06941496248787819;0.8605427625247567;0.832028687291976
30.608016;0.9027216910864907;0.7008096126190233;0.776178476911212;-0.26621078329064213;-0.2948478156358899;9.990876525560871;0.749502485703495;0.012604857335595505;0.012605504088122348;0.8304151852792792;0.06536695909671188;0.8621058281110414;0.8335565974917237
30.60875;0.9037422832912233;0.7042136202094468;0.7790666181209134;-0.26386072821123846;-0.29191602068712985;9.991018971118148;0.7495045403963243;0.012604525049467808;0.012605492407509335;0.8321828204371822;0.06154195580871176;0.8636798049140623;0.8350291802678841
30.609484;0.9047728275017399;0.7075484142271024;0.7818639028528167;-0.26150609901041805;-0.2889826233700348;9.99115575947486;0.7495065752663179;0.012604188555115832;0.012605494845471474;0.8338576431173679;0.057938952626029855;0.8652606876891613;0.8364430174135219
30.610218;0.9058107058704112;0.7108118626929028;0.7845704579754427;-0.25915102738539647;-0.286053106512461;9.991286056749766;0.7495085973987793;0.012603848463487227;0.01260551150213788;0.8354417017591431;0.05455694954750781;0.8668464693837076;0.8377969247898023
30.610952;0.9068538270427888;0.7139991837126862;0.7871830595360219;-0.2568010565582945;-0.2831342860566523;9.991409184241391;0.7495106191481544;0.012603505271020247;0.012605542332343681;0.8369360441476245;0.05139294656921674;0.8684311418098584;0.8390888287002838
30.611686;0.9078992436266762;0.7171079308527338;0.7897018406901715;-0.2544590063388903;-0.2802301852777346;9.99152472845863;0.7495126680558808;0.01260315934553404;0.012605587122551104;0.838342717279514;0.048444943687764995;0.8700146945615947;0.8403179646590531
30.612421;0.9089464930133457;0.7201379084932955;0.7921272797583643;-0.25212964921486214;-0.2773461617027798;9.991632537470235;0.7495147876415605;0.012602810922677024;0.012605645558745895;0.839662763598927;0.045709940903944535;0.871592116476597;0.8414827320075973
30.613155;0.909991359756025;0.7230849421701704;0.7944587640285062;-0.24981712436461245;-0.27448797891780147;9.991732631821954;0.7495170279482997;0.012602460184709358;0.012605717333380125;0.840898218226377;0.04318493822283377;0.8731614001156588;0.8425827327562528
30.613889;0.9110337365157086;0.72594789450049;0.7966954691104007;-0.24752419843077408;-0.2716585911731203;9.991825158512633;0.7495194405887129;0.012602107296616118;0.01260580219068463;0.8420501103561681;0.040865935650775474;0.8747195442530286;0.8436167178966707
30.614623;0.9120703612384522;0.7287246208698788;0.7988382344180115;-0.24525410371353618;-0.2688623792484586;9.991910418873905;0.7495220790481745;0.012601752333751255;0.01260589986102836;0.8431204632657312;0.03875093319395697;0.8762635533087272;0.8445847431588328
30.615357;0.9131011373172954;0.7314149316094742;0.8008872894547048;-0.24301219275799535;-0.2661050645833169;9.991988840784066;0.7495249979961613;0.012601395249818346;0.01260600996268101;0.8441122911620983;0.03683493085982933;0.8777924363415756;0.8454879335669127
30.616092;0.9141228124335705;0.7340157301894433;0.8028424551602672;-0.24079916113247135;-0.26338815870553395;9.992060897808878;0.7495282542686901;0.012601036014780513;0.012606131997859813;0.8450265950447445;0.03511492865713917;0.8793022068431371;0.8463257208079664
30.616826;0.9151343631718534;0.7365273431491695;0.8047053581444309;-0.238620395388711;-0.26071762082244776;9.992127075641852;0.7495319092007612;0.012600674788146977;0.012606265392049313;0.8458653615246239;0.033584926594421666;0.8807918809294207;0.8470985957960373
30.61756;0.9161334850506645;0.7389473250738998;0.8064757175222061;-0.2364771402990044;-0.2580952152235804;9.992187854210734;0.7495360275023168;0.01260031193622787;0.012606409441455083;0.8466305687818712;0.0322419246796092;0.8822584733154724;0.8478073372597517
30.618294;0.9171191602007961;0.7412762321682107;0.8081553925124909;-0.23437276129942297;-0.25552462863875786;9.992243686139245;0.7495406707807489;0.012599947942723346;0.012606563248115571;0.8473251920886697;0.031079922919501506;0.883700997221639;0.8484537480915635
30.619028;0.9180907234493317;0.7435131088106254;0.8097442644923856;-0.23230973447099726;-0.2530084587491697;9.99229500263213;0.7495458904983605;0.012599583320749345;0.012606725793462007;0.8479501982826658;0.03009592131860186;0.885116469645364;0.8490378827025208
30.619762;0.9190468181904438;0.7456576785392305;0.8112435532839057;-0.23029123155016856;-0.25055023580508184;9.992342190201786;0.7495517257530302;0.012599218551175913;0.012606896070880235;0.8485075388254641;0.029283919880684805;0.8865039139234069;0.8495608193212052
30.620497;0.9199849218765551;0.7477093628528643;0.8126551761034392;-0.228318045305914;-0.24815119634403437;9.992385541645476;0.7495582022538041;0.01259885404693368;0.01260707310737952;0.8490011567685587;0.028637918613247326;0.8878613580984338;0.8500257741595982
30.621231;0.92090521401194;0.749668401969154;0.8139795543347618;-0.2263941970569408;-0.24581533709087033;9.992425274899755;0.7495653316184114;0.012598490088102892;0.012607255880250055;0.8494310002643319;0.028153917529224626;0.8891878345656928;0.850432157514631
30.621965;0.9218055349035584;0.751534198676571;0.8152182569496673;-0.22452098551718913;-0.24354431265418602;9.99246161735243;0.7495731150615574;0.012598126750355982;0.012607443289242603;0.8498010258627938;0.02782691664483216;0.8904813803743907;0.8507834543793981
30.622699;0.9226849005925513;0.7533080866332571;0.8163738873993523;-0.22269852692658668;-0.24133816870100427;9.992494886022724;0.7495815483200646;0.012597763982175431;0.012607634268609651;0.8501121910414254;0.027650915978447883;0.891741036042918;0.8510802327348451
30.623433;0.9235441996390755;0.7549916874205367;0.8174476649295869;-0.22093032516469677;-0.23920013206735022;9.992525512597092;0.749590625654718;0.01259740179959604;0.012607827898625325;0.8503664494460491;0.02761991555037039;0.892965843907449;0.8513241777930011
30.624168;0.9243796405263269;0.7565820352894356;0.8184399519600692;-0.2192167770967481;-0.2371312733756601;9.992554008836539;0.749600343732725;0.012597040354422204;0.012608023358184442;0.850567754341416;0.027727915380711225;0.8941548451418303;0.8515190826820669
30.624902;0.9251930484842691;0.7580831716314088;0.8193537095506641;-0.2175612310506857;-0.23513439757271878;9.992580901949148;0.7496107004757393;0.0125966798716925;0.012608219838836645;0.8507180613508326;0.027970915487341867;0.8953060745255352;0.8516668918989574
30.625636;0.9259822785015741;0.759495561841398;0.8201915316662411;-0.21596256106535336;-0.233208494142859;9.992606664086093;0.7496216871206371;0.012596320680441081;0.012608416606537743;0.8508173272079659;0.028342915885523713;0.8964205557072279;0.8517675453635333
30.62637;0.9267469375417399;0.7608190003432067;0.8209537325182756;-0.21442266991812495;-0.231355379550068;9.992631680484973;0.74963328192929;0.012595963297396548;0.01260861309653756;0.8508705114184238;0.028836916587934084;0.8974963002839185;0.8518259939532336
30.627104;0.9274854702448591;0.7620544515301444;0.8216429100475858;-0.21294247174681;-0.2295760944032639;9.992656256601796;0.7496454554892341;0.012595608349516972;0.012608808896291759;0.8508785817527709;0.029448917603944174;0.898532311472832;0.8518433350430806
30.62766;0.928029069608885;0.7629324087828082;0.822118389412737;-0.21186185820681347;-0.22827798402244334;9.992680611635928;0.749658188536727;0.012595256405733418;0.012609003701493713;0.8508585151180805;0.029985918938661222;0.8992875896342715;0.8518300222265781
30.62766;0.9280317493768863;0.7629308454692936;0.8221248577306672;-0.21186186500705487;-0.22827798756187942;9.992704862351415;0.7496714878995439;0.012594907932945775;0.012609197267750333;0.8508702904427333;0.029985920592865648;0.8992721354020535;0.8518295160626611
30.627661;0.9280355496252704;0.7629314925209877;0.8221324762327852;-0.2118592952072181;-0.2282748974535246;9.992729000146314;0.7496853849808869;0.012594563353970262;0.0126093892798389;0.850881882979339;0.029986922563584695;0.8992579502850284;0.8518286670978461
30.627663;0.9280388241608302;0.7629310476338534;0.8221391102549084;-0.21185860994895153;-0.2282739245711218;9.992752873876361;0.7496999206996937;0.01259422310102341;0.012609579237066024;0.8508932655859821;0.02998792484539373;0.8992450384545211;0.8518275050007035
30.627665;0.9280432153459682;0.7629333786002891;0.8221474496012212;-0.21185415168333682;-0.2282685689707315;9.992776241226355;0.7497151313596095;0.012593887664209553;0.012609766543875882;0.8509044117604846;0.02999092743278997;0.8992334101578525;0.8518261798931555
30.627669;0.9280490783501986;0.7629381324286225;0.8221567838158008;-0.21184556044188374;-0.22825835585885373;9.992798849283659;0.7497310427751925;0.012593557573653772;0.012609950748566355;0.8509142975756169;0.02999493032138446;0.8992250823048578;0.8518237483085049
30.627678;0.9280592216833556;0.7629492151390889;0.8221688276684279;-0.21182869524705422;-0.2282381335179809;9.992820461173407;0.749747669501109;0.012593233292990197;0.012610131673738202;0.8509249033805045;0.030003933507320217;0.8992220764958063;0.8518224426201156
30.627695;0.9280771616414193;0.7629738164913349;0.8221882203375853;-0.21179618510407092;-0.22819909677017397;9.9928408533061;0.7497650147256585;0.012592915177376245;0.01261030934448951;0.8509332169569683;0.03002193698715839;0.8992324187364474;0.8518194931671179
30.627729;0.928111923951634;0.7630249172194951;0.8222209697996274;-0.21173010597397607;-0.22811971816326587;9.992859797558907;0.7497830733392722;0.012592603565363103;0.012610483858383712;0.8509402378684018;0.03005694075773633;0.8992661385624234;0.8518162622675469
30.627798;0.9281790809294904;0.7631278737022446;0.8222806152810572;-0.21159930202394936;-0.22796261654241332;9.992877040303137;0.7498018386019714;0.01259229886404671;0.012610655340302085;0.8509439779001068;0.030129944815126947;0.8993472666447835;0.8518115667097278
30.627937;0.9283118991875253;0.7633350120558631;0.8223940557842003;-0.21133882274671573;-0.22764970179011546;9.992892379726488;0.7498213069849404;0.012592001510595927;0.012610823970513479;0.8509404584699558;0.03027694915434333;0.8995208341587042;0.85180275820292
30.628213;0.9285723390466684;0.7637394576917235;0.8226066572541925;-0.21082319282173695;-0.22703082786974293;9.99290580196234;0.7498414778439442;0.012591711905784687;0.01261099000809524;0.8509197117953616;0.03058295377073701;0.8998768703991341;0.8517829792639098
30.628765;0.9290805568591683;0.7645165158408901;0.8230005238182236;-0.20981827760421848;-0.2258252702498556;9.992917502811206;0.7498623466114713;0.012591430437824859;0.012611153751204739;0.850850782318206;0.031236958661665322;0.9005853964520977;0.8517283697371049
30.629317;0.929574779789256;0.765247390319037;0.8233564144106362;-0.2088495055435414;-0.22466325249400276;9.9929278128068;0.7498838944822916;0.012591157547896345;0.012611315452281313;0.8507607190337969;0.031945963825243576;0.9012714225173848;0.8516556847046531
30.62987;0.9300531316014924;0.7659312366186501;0.8236751577793607;-0.2079147906120018;-0.2235428612128828;9.992937137075812;0.7499060843736212;0.012590893749859689;0.012611475280239733;0.8506505599693379;0.03270896925561868;0.9019339519694975;0.8515660221253849
30.630422;0.930515607528513;0.766569579278007;0.8239584718184301;-0.20701565597145302;-0.22246561323773265;9.992945923504264;0.7499288653777911;0.01259063957267874;0.012611633331734654;0.8505203219152165;0.03352197493967436;0.9025739850397313;0.8514593602840903
30.630974;0.9309629107888946;0.767164285401372;0.8242078035745108;-0.2061504960167783;-0.22142949739127157;9.992954647539438;0.7499521754183371;0.012590395478123217;0.012611789634128635;0.8503710058580389;0.03438398085825842;0.9031915189787928;0.8513367865797512
30.631527;0.931395260464318;0.7677153754839987;0.8244230287138492;-0.2053221646561951;-0.22043741527734667;9.992963777130933;0.7499759393404566;0.012590161850392271;0.012611944187924731;0.850204609131447;0.03529198698867237;0.9037855481587909;0.8512003048601633
30.632079;0.9318114862463055;0.7682233288891619;0.8246057337102208;-0.20452804660904236;-0.21948672592617743;9.992973716901679;0.7500000702756784;0.012589939053680424;0.012612097086228494;0.8500201293835241;0.03624299330643392;0.904357063806776;0.8510489079805937
30.632631;0.93221251580756;0.7686897028289309;0.8247567963795254;-0.20376840033231972;-0.21857738338952773;9.992984811623138;0.7500244754749751;0.012589727494090631;0.012612248563887386;0.8498205619625079;0.03723699978766383;0.9049050526239196;0.8508856947164742
30.633184;0.9325974074589708;0.7691144586323974;0.824877032254319;-0.20304455869439547;-0.21771093802223868;9.992997371530846;0.7500490606578823;0.01258952763750075;0.012612398898482109;0.8496058976121841;0.03826900641090842;0.9054314991273978;0.8507105346060575
30.633736;0.9329665102901114;0.7694995004883236;0.8249682003059884;-0.20235437755118027;-0.21688491187155243;9.993011617700871;0.7500737298593574;0.012589339908337787;0.012612548324901055;0.8493761241122417;0.039338013156335325;0.9059343913099933;0.8505234574523101
30.634288;0.9333204029929704;0.7698441513540202;0.825029089782331;-0.20169945302699063;-0.2161007911558031;9.993027632581262;0.7500983847259554;0.012589164561506508;0.0126126970313043;0.8491322346834951;0.04044202000415982;0.9064137220049449;0.8503254386145672
30.634841;0.9336588611297101;0.7701507783629414;0.8250624574019682;-0.20107818355074086;-0.21535682714975282;9.99304541453283;0.750122929441187;0.012589001767501353;0.012612845155444601;0.8488762374044257;0.04157802693560462;0.9068714847300958;0.8501183951951116
30.635393;0.9339815347217593;0.7704192134457907;0.8250684461472723;-0.20049220478710472;-0.21465477217088882;9.993064954076807;0.7501472778091529;0.012588851825346952;0.012612992742300945;0.8486081577471267;0.04274403393549908;0.9073066702297349;0.849902297704331
30.635945;0.9342887841852625;0.7706513612118319;0.8250487874455116;-0.19993934962317436;-0.21399214671572936;9.99308626518842;0.7501713539595272;0.0125887152324544;0.012613139686462388;0.8483290333511165;0.043938040992047636;0.9077192670632016;0.8496781282783643
30.636498;0.9345809725212143;0.7708480408703721;0.8250040503709748;-0.19941985410257906;-0.2133690507529633;9.993109385720777;0.750195089449811;0.012588592608666618;0.012613285745314446;0.8480389035187991;0.045158048092374545;0.9081102629001636;0.8494458726045264
30.63705;0.9348571763930326;0.7710099700911663;0.8249358325846;-0.19893174453106585;-0.21278351872475146;9.993134364060143;0.7502184215162427;0.012588484605580418;0.012613430639176455;0.8477398018706405;0.046402055217959585;0.9084786440504269;0.8492075038721693
30.637602;0.935118926524266;0.7711378352400414;0.8248435293334548;-0.1984788289577628;-0.21223921507140298;9.993161283258393;0.7502412906230056;0.012588391839906453;0.012613574179556622;0.8474317612689085;0.047668062344629995;0.9088263956128639;0.8489629847867376
30.638155;0.9353654314395041;0.7712322543046464;0.8247285078871871;-0.19805687827304255;-0.21173174141628492;9.993190328002134;0.7502636408898848;0.012588314830179696;0.012613716398378825;0.8471148232308001;0.04895306944620341;0.9091515032841966;0.8487122113734507
30.638707;0.9355969352559436;0.7712955594939817;0.8245930528687416;-0.19766682380408274;-0.21126198760463438;9.993221788086997;0.750285423716429;0.012588253944551184;0.012613857571145888;0.8467910357870785;0.05025607649658188;0.9094559551042888;0.848457186832358
30.639259;0.9358138081953082;0.7713276898517333;0.8244367730345835;-0.19730921388145176;-0.21083040872146624;9.99325593047133;0.7503065943418396;0.012588209369496313;0.012613998071672183;0.8464614426843562;0.051575083470024596;0.909738742164535;0.8481988622554306
30.639812;0.9360154838084647;0.7713289743256695;0.8242605039401389;-0.1969816921738696;-0.21043457091783385;9.993292856869669;0.7503271029540952;0.012588181117699642;0.012614138210768363;0.8461250762960295;0.05290809034297726;0.9100008571338947;0.8479361878741706
30.640364;0.9362042018445599;0.7713021626937477;0.8240651815926803;-0.19668423935282142;-0.21007391154690158;9.993332483184;0.7503468952163306;0.012588169110034186;0.012614278173055415;0.8457839567555541;0.054252097095973305;0.9102432890248298;0.8476710278959875
30.640916;0.936377400725385;0.7712469643174197;0.8238527158741915;-0.19641751317462444;-0.20974967363441424;9.993374591725873;0.7503659229924107;0.01258817325795554;0.012614418010847098;0.8454370978784418;0.05560710371402871;0.9104650190804334;0.8474024180103534
30.641469;0.9365380287648729;0.7711658978559762;0.8236231751942797;-0.19617954939056667;-0.20945906736456535;9.99341890411988;0.7503841525042239;0.012588193433620014;0.012614557680567068;0.845087516214602;0.056970110186753055;0.9106670250508981;0.847133175573019
30.642021;0.9366838774838872;0.7710574047906685;0.8233768224649879;-0.19597096807727085;-0.20920322184840034;9.993465213428982;0.7504015667897729;0.01258822936832234;0.012614697114232166;0.8447342348367332;0.05833911650775606;0.9108492884438839;0.8468621786998871
30.642573;0.9368162508616451;0.7709237474228421;0.8231149276613966;-0.19578916518762568;-0.20897904113872792;9.993513524622543;0.7504181648719721;0.012588280630273925;0.012614836266367589;0.8443782799677719;0.05971412267405343;0.9110127953115741;0.846590436876774
30.643126;0.9369357448266488;0.7707666624698389;0.8228388407009982;-0.19563676114446868;-0.208789168337228;9.993564094817971;0.7504339537392711;0.012588346749816815;0.012614975158188844;0.8440196732141605;0.06109112868607443;0.9111565340492918;0.846317674758271
30.643678;0.9370421418891669;0.7705860827312302;0.8225487154316153;-0.1955110154602608;-0.2086307084500315;9.993617358771079;0.7504489359957268;0.012588427379661092;0.012615113957781062;0.8436604240786493;0.06247113454614907;0.9112824976191864;0.8460459442432463
30.644783;0.937219128098066;0.7701601472257388;0.8219344944371598;-0.19533596143794496;-0.20840398081614653;9.99367380870594;0.7504631044857557;0.012588522289111339;0.012615253031679374;0.8429275282323828;0.06522514025614383;0.9114816879929526;0.8455079994556078
30.645777;0.9373370102366375;0.7697075942488434;0.8213434568607271;-0.19526429758967342;-0.20830076313690343;9.99373389489399;0.7504764445580582;0.012588631185265249;0.012615392879398795;0.8422679735494119;0.06769414581626064;0.9116001151904108;0.8450286145907404
30.646771;0.937416004421332;0.7691952280286264;0.820722440572587;-0.1952701229641194;-0.20828887086808487;9.993797995280207;0.75048893593499;0.012588753616557567;0.012615533991151187;0.8416107477762043;0.07014515122525158;0.9116657910940912;0.8445565595463557
30.647765;0.9374584770702754;0.7686267648830022;0.8200733391676418;-0.19534873998579907;-0.2083627454479765;9.993866463769052;0.7505005529589425;0.012588889038377156;0.012615676841424502;0.8409578392439778;0.07257015648277489;0.9116797257596222;0.8440929624451253
30.64876;0.9374653867216413;0.7680095819345066;0.8194031824514997;-0.19549711232090491;-0.20851893517553025;9.99393969597874;0.7505112681575297;0.01258903682900363;0.012615822034238477;0.8403112334479156;0.07496216159115132;0.9116439273369119;0.8436389550151887
30.649754;0.9374400357982741;0.7673472115311597;0.8187128525547652;-0.1957113320692622;-0.20875255584595032;9.994018180082668;0.7505210597880645;0.01258919622689625;0.012615970333747659;0.8396749123193705;0.07731516655263622;0.9115624017009654;0.8431976675927079
30.650748;0.9373824451693717;0.7666460091136049;0.8180091127863259;-0.19598698293675199;-0.2090589257346146;9.994102521834405;0.7505299165328401;0.012589366342040236;0.012616122548795364;0.8390488553374945;0.0796211713659393;0.9114361530746273;0.8427679821262782
30.651742;0.9372949729045655;0.7659093621716715;0.8172935169333281;-0.19631845456174987;-0.20943158078381055;9.99419340480404;0.7505378357343185;0.012589546204403513;0.012616279440401956;0.838436041166724;0.081875176026127;0.9112691877349346;0.84235197076855
30.652736;0.9371795048413375;0.7651435878152635;0.8165711523276019;-0.1967038241732046;-0.20986810392515903;9.994291517434185;0.750544818960203;0.01258973477648736;0.012616441651256487;0.8378384499939262;0.08407218052529805;0.9110635179859714;0.8419506630937346
30.653731;0.9370380399867287;0.7643524681609429;0.8158443005279772;-0.19713784033671822;-0.21036250755354668;9.994397474538257;0.7505508673875271;0.012589930973543677;0.012616609644754015;0.8372580648171191;0.08620618485255943;0.910821161578841;0.8415649426909118
30.654725;0.9368718727636212;0.7635400275529043;0.8151161151845661;-0.19761718337406353;-0.21091102652708354;9.994511734453804;0.7505559794087328;0.01259013369783249;0.012616783702283288;0.836694869681188;0.08827318899546306;0.9105471377899018;0.8411938578943345
30.655719;0.9366822956858499;0.7627096351422576;0.8143890585680466;-0.1981367783592791;-0.2115080254756232;9.994634569644978;0.7505601540361383;0.012590341881015429;0.012616963946280708;0.8361508449952324;0.09027019294247875;0.9102414665922967;0.8408385210602966
30.656713;0.9364731724803875;0.7618688619510078;0.8136678570772858;-0.19869344784346704;-0.2121493123288099;9.99476609456283;0.7505633958528619;0.01259055453390858;0.012617150334138946;0.8356279652584997;0.09219319668428808;0.9099081682833583;0.8404999181692351
30.657707;0.9362435680140689;0.761017457177393;0.8129530682829457;-0.1992825034975504;-0.21283016383417938;9.994906309671366;0.7505657143361533;0.012590770770085734;0.012617342612167617;0.8351262036208762;0.09403820021480683;0.9095492577486176;0.840177029998485
30.658702;0.9359973405794946;0.7601621077937288;0.8122484977982926;-0.19990110794971494;-0.21354674367303175;9.995055144430168;0.7505671202201909;0.012590989789606476;0.012617540286442514;0.8346465384053814;0.09580320353228439;0.9091677400983235;0.8398700511973505
30.659696;0.9357354251800105;0.759304814869742;0.8115554860641394;-0.2005452216291583;-0.21429458856577757;9.995212477695661;0.7505676260936358;0.012591210857252726;0.012617742661206811;0.8341909544013763;0.09748520663727499;0.9087656141092124;0.839580062735019
30.66069;0.9354594552677693;0.7584488745326953;0.8108761430169568;-0.2012103153629564;-0.21506854704366607;9.995378171171172;0.7505672516934521;0.01259143333562229;0.012617948913466933;0.8337584378719991;0.09908320952890302;0.9083458781361872;0.839305396978871
30.661684;0.9351703680469118;0.757596942794385;0.8102124889726909;-0.2018941150988866;-0.21586603106021915;9.995552115570806;0.7505660258739354;0.012591656782429414;0.012618158129975647;0.8333499713038234;0.10059621220603443;0.9079105332710171;0.8390463835338213
30.662678;0.9348720194436578;0.7567541718151397;0.8095666817795388;-0.20259239302726803;-0.21668168212016628;9.995734185542274;0.7505639801419699;0.012591881001376693;0.012618369241378465;0.8329665341492534;0.10202221467149478;0.9074625851691929;0.8388032460849227
30.663673;0.934564057047491;0.7559208487260483;0.8089393270147008;-0.20330253898023232;-0.21751283216269943;9.995924176162356;0.7505611407210285;0.012592105888038099;0.012618580919439777;0.8326081052827822;0.10336021693092175;0.9070040458493289;0.8385753570073591
30.664667;0.9342484522701888;0.7551022897595383;0.8083344064583496;-0.20402080327230088;-0.21835504808662085;9.996121859428762;0.7505575248851974;0.012592331158114554;0.012618791572277204;0.8322746615750607;0.10461121898851082;0.906535933702156;0.8383623704955366
30.665661;0.933926717785554;0.7542977495712155;0.8077498210924461;-0.20474445539754527;-0.2192050819314638;9.996327028191624;0.7505531411585047;0.012592556256710595;0.012618999451651982;0.8319661765732165;0.10577422084677916;0.9060622699205692;0.8381637281892307
30.666655;0.9336001207772777;0.7535103766888208;0.8071878489788964;-0.2054705755400774;-0.22005953038855827;9.99653943279386;0.7505479959815475;0.01259278044333933;0.012619202816318063;0.8316836216969472;0.1068492225077846;0.9055840719868089;0.8379800069542966
30.667649;0.9332712121402427;0.75274361361175;0.8066499700281345;-0.2061963834960851;-0.22091482644045574;9.99675874792615;0.7505421045999944;0.012593002819231367;0.012619400071391153;0.8314249650765942;0.10783622397261841;0.9051023479677425;0.8378088235670657
30.668644;0.932939035534153;0.7519978920121974;0.8061374683834933;-0.20691900709539743;-0.2217681239034955;9.996984621017107;0.7505354955961945;0.012593222306660962;0.012619589842702082;0.831192166981928;0.10873822524106891;0.904621094620495;0.8376521706172582
30.669638;0.9326073260195001;0.7512755195511325;0.8056495826289971;-0.2076365881305347;-0.22261654362366226;9.997216720010314;0.7505282065840462;0.012593437711271622;0.012619771069597545;0.8309831775456545;0.10955422631208794;0.9041412990268114;0.8375075893104915
30.670632;0.9322754768043034;0.750576867453986;0.805187218341381;-0.2083467839244732;-0.22345770989579905;9.997454746956308;0.750520278873882;0.012593647890284282;0.012619943090344919;0.8307989386934483;0.11028722718559894;0.9036639425771424;0.8373761531787819
30.671626;0.9319456955846724;0.7499057708283378;0.8047525528173642;-0.20904720018441889;-0.22428851325223917;9.997698441587374;0.7505117536013004;0.012593851944506396;0.012620105558156684;0.830637388740429;0.11093722786465192;0.9031910049721664;0.8372556136779957
30.67262;0.9316189061449569;0.7492607526125113;0.8043431694473816;-0.2097351814631881;-0.2251058619278363;9.997947584384098;0.7505026678176776;0.012594049272217418;0.012620258255085778;0.8304994690447348;0.1115072283541756;0.902724465825449;0.8371471306539098
30.673615;0.9312950942425957;0.7486435714489181;0.8039609314640949;-0.2104101147249686;-0.22590907702458532;9.998201991632113;0.7504930541946503;0.012594239459375368;0.012620401033785042;0.8303831295269891;0.111999228656692;0.9022643052669094;0.8370487933490818
30.674609;0.9309761225519909;0.7480563675571607;0.8036064947667197;-0.21106974753111157;-0.2266952612144691;9.998461525758026;0.7504829456726682;0.012594422148959353;0.01262053390184785;0.8302893307228973;0.1124142287698013;0.9018135055349684;0.8369615658874573
30.675603;0.9306632625601793;0.7474975989753427;0.8032770780793604;-0.21171195599788006;-0.22746179005986328;9.99872612643684;0.7504723791686083;0.012594596977848108;0.012620657064056658;0.8302160431075276;0.11275522868711425;0.9013720522529592;0.836883750570887
30.676597;0.9303565018536514;0.7469698917499804;0.8029754951565059;-0.21233581404747245;-0.2282076342897413;9.998995790767816;0.7504613943694878;0.01259476360806047;0.012620770829031491;0.8301642439479116;0.11302522839928471;0.9009419338189368;0.8368166742319634
30.677591;0.9300571116806784;0.7464729005283812;0.8027002708103766;-0.21293975422963904;-0.2289307584326702;9.999270508343459;0.7504500301255179;0.012594921798174057;0.012620875460709545;0.830130913919507;0.11322622789382404;0.9005241385293166;0.8367576212704134
30.678586;0.9297662657640369;0.7460080960096159;0.802451973443297;-0.2135237619030797;-0.22963081551547831;9.999550282715365;0.7504383195739293;0.012595071421646164;0.012620971059525915;0.8301170369307247;0.11336022715601925;0.9001186506686475;0.8367078897407241
30.67958;0.9294824235183702;0.7455722384292702;0.8022284514781103;-0.214085116320765;-0.2303052176177244;9.999835228576467;0.7504262848855416;0.012595212458606677;0.012621057494871595;0.8301216014667969;0.11343122617141588;0.8997274476346999;0.8366671017789848
30.680574;0.9292087382787757;0.7451683973338168;0.8020302917790837;-0.214623470696066;-0.23095276775689272;10.000125570572726;0.7504139393551112;0.012595345017169366;0.012621134436330235;0.8301425996411425;0.11344222492845671;0.8993504989802398;0.836633779287288
30.681032;0.9290872801204392;0.7449925578320634;0.8019458438706518;-0.21486396993061999;-0.2312422061362299;10.000421497596255;0.7504012965381922;0.012595469367858396;0.012621201506138508;0.8301620242721548;0.11342822342016358;0.8991887684462356;0.8365949547415766
30.681032;0.9290889552650469;0.7449903315463752;0.8019417648337774;-0.21486395894866425;-0.23124220105771986;10.000723017648419;0.7503883761154779;0.012595585926397963;0.012621258419899282;0.8301698654561321;0.1134282216444952;0.8992012180683249;0.836546144925544
30.681037;0.9290893597748429;0.7449858446128806;0.8019361450448803;-0.2148665123027172;-0.23124527563355368;10.00102997287106;0.7503752055772026;0.012595695139665526;0.012621304984461696;0.8301771078926525;0.11342821960316764;0.8992118109547865;0.8364964927386992
30.681042;0.929088831668166;0.7449810165360471;0.8019307567983547;-0.21486944351253057;-0.23124899078525857;10.001342166457885;0.7503618190693111;0.012595797335142331;0.012621341035809234;0.8301837318532941;0.11342721729985787;0.8992225124789299;0.8364460019937655
30.681053;0.9290883040864477;0.7449750981333974;0.8019239870359028;-0.21487476034439013;-0.2312552737910894;10.00165940216124;0.750348249953615;0.012595892640209693;0.012621366431274343;0.8301907169375042;0.11342721474009401;0.8992312926770734;0.8363960795426986
30.681074;0.9290842705062918;0.7449654958503873;0.8019160762974951;-0.2148861350130288;-0.2312689495123109;10.001981441603103;0.7503345224364548;0.012595980997263445;0.01262138106291031;0.8301960454211067;0.11342621193165456;0.8992361294921875;0.8363446301845797
30.681116;0.9290745142735658;0.7449472952477962;0.8019036636900942;-0.21490834432976147;-0.2312957124746067;10.002308016807193;0.7503206505683657;0.012596062234884327;0.012621384866212794;0.8302027081412882;0.11342420888327129;0.8992330085449085;0.8362947909239068
30.681201;0.9290536629553129;0.7449135737554262;0.8018839575400002;-0.21495210023613817;-0.23134843295486673;10.002638862556163;0.7503066384915916;0.01259613619063148;0.012621377832772698;0.8302087122421707;0.11341920560343818;0.8992139191418088;0.8362444757728121
30.68137;0.929010271451445;0.7448497276717373;0.801851142259402;-0.2150381031828041;-0.2314522490569017;10.002973695378088;0.7502924733762012;0.012596202831928327;0.01262135996358935;0.8302180830859001;0.11340920210087903;0.8991638515334878;0.8361975439042851
30.681709;0.9289227175053039;0.7447257406833981;0.8017915868388037;-0.21521026688480582;-0.23165983850587815;10.00331214421686;0.7502781223922088;0.012596262242408932;0.012621331164234632;0.8302328620188756;0.11338419838587213;0.8990517970526285;0.8361547835504551
30.682387;0.9287504081152511;0.7444927118006599;0.8016876748904281;-0.2155456052842455;-0.23206431512814873;10.003653667089818;0.7502635439145089;0.012596314515749257;0.012621291241092078;0.8302661044404541;0.11331519447099883;0.8988197481012195;0.8361252967239678
30.683743;0.9284183229235726;0.7440706182326461;0.8015179299651284;-0.21618105017044156;-0.23283217731870787;10.003997582274232;0.7502486997870149;0.012596359709864047;0.012621240065700829;0.8303498746938491;0.11310619037033218;0.8983656961574251;0.8361279551777651
30.685098;0.9281057164903466;0.7437029826472489;0.8013898113995728;-0.21676966725288252;-0.23354524492365197;10.004343206305096;0.7502335605458733;0.012596397851706582;0.012621177749617187;0.8304592364264122;0.11280918609786181;0.8979416290736658;0.8361452227668208
30.686454;0.9278144549703027;0.7433913779452996;0.8013034355095731;-0.21731047502891215;-0.23420188606597955;10.004689861334201;0.7502181077072174;0.012596428952931917;0.01262110471218457;0.8305922423490575;0.11243118166672705;0.8975495306307457;0.8361762581337833
30.687809;0.9275441791891189;0.7431332446166373;0.8012563729350412;-0.21780399880822332;-0.23480265572496026;10.005036753809602;0.7502023315838247;0.01259645304671632;0.012621021616610762;0.8307459291584407;0.11198117709001452;0.8971893834431354;0.8362194891504504
30.689165;0.9272967483191051;0.7429266718541754;0.8012449622305926;-0.21825052882930288;-0.23534730046940247;10.005382926846078;0.7501862262684281;0.012596470205678417;0.012620929184308129;0.8309183211463648;0.11146517238135066;0.8968611713039121;0.8362739226410907
30.69052;0.927069919285479;0.7427700512061255;0.8012694051452725;-0.21864774986976834;-0.23583380261348436;10.005727283819892;0.7501697859012787;0.012596480537526725;0.01262082803673392;0.8311074373064488;0.1108921675531719;0.8965658771505121;0.8363389657105832
30.691876;0.9268657962234652;0.7426609171032984;0.8013252266679483;-0.2189998389091733;-0.23626605102633308;10.006068627528949;0.7501530019306413;0.012596484176425934;0.012620718628220819;0.8313112920547326;0.11026916261505527;0.8963014800213099;0.8364137577145725
30.693231;0.9266828293865752;0.7425963659488722;0.8014106436334992;-0.21930495343998288;-0.236642380259043;10.006405710398134;0.7501358619612345;0.01259648129786822;0.0126206012024061;0.8315268897344457;0.1096041575741837;0.8960699565063368;0.8364965708879682
30.694587;0.9265209061999611;0.7425743796923517;0.8015235917333753;-0.21956509979182734;-0.23696492089308466;10.006737267422338;0.7501183508218766;0.012596472180580635;0.012620475793250964;0.8317522228682436;0.10890315243674448;0.8958692840755987;0.8365863931765394
30.695942;0.9263812996906124;0.7425938339468265;0.8016617744442286;-0.21978197648870232;-0.2372351265644009;10.007062077835398;0.7501004516296641;0.012596457214493104;0.01262034225436508;0.8319852778124817;0.10817514721050826;0.8956984413540854;0.8366825881317295
30.697298;0.9262610917939653;0.7426489547182308;0.8018215014873766;-0.21995671895875674;-0.2374549258492904;10.007379062875302;0.7500821464559522;0.01259643685503472;0.01262020030573581;0.83222404240786;0.10742414190753262;0.8955574083853016;0.8367838506188565
30.698653;0.9261621619093569;0.7427405259368316;0.8020020080047575;-0.2200915425356687;-0.2376261949136688;10.007687330014194;0.7500634227728884;0.012596411648608696;0.012620049645670864;0.8324675096068431;0.10665913654426569;0.8954451699642721;0.8368904813340761
30.700009;0.9260813584053773;0.7428634215638759;0.802200504897152;-0.22018659790813408;-0.23774987980564105;10.00798615722858;0.7500442841732505;0.012596382257299196;0.01261989005531458;0.8327116753985345;0.10588513113960321;0.8953607186655254;0.8369992467157952
30.701364;0.9260192876513248;0.7430146490000341;0.8024132562023717;-0.22024522037654776;-0.23782940955275875;10.008274979271372;0.7500247522899255;0.012596349428527524;0.012619721429880847;0.83295753447358;0.10510712571200327;0.8953020540306414;0.8371118346387022
30.70272;0.9259752747601512;0.7431932004891005;0.8026397853224152;-0.22026876180014868;-0.23786640747000087;10.008553385482998;0.7500048586848065;0.012596314003440322;0.0126195437386757;0.8332010784454272;0.10433112027666756;0.8952691787198012;0.837225069670742
30.704075;0.925948053231489;0.743394194714229;0.80287595328942;-0.22026073849256653;-0.23786499215738421;10.008821064788027;0.7499846364837737;0.012596276890736467;0.012619356899569785;0.833442297460252;0.10356211484509119;0.89525909539895;0.8373395920350651
30.705431;0.9259367019902919;0.7436164080321197;0.803121279002373;-0.2202218417583631;-0.2378261474865656;10.00907767839489;0.7499641157951689;0.012596238943266308;0.01261916068958477;0.833679183628645;0.1028041094256961;0.895270805172186;0.8374539020990047
30.706786;0.9259405446047319;0.7438565511309433;0.8033728449334597;-0.2201552444321561;-0.2377534780081753;10.009322796934484;0.7499433221257802;0.012596200878414497;0.012618954844179648;0.8339107368713209;0.10206210402320225;0.8953043056364468;0.8375675823784472
30.708142;0.9259583098599716;0.7441117158229011;0.8036286631148755;-0.22006175646784365;-0.23764819186937525;10.009555974535859;0.7499222754545193;0.012596163281292592;0.012618739210240308;0.8341359705904579;0.10133909863906784;0.8953565896495496;0.8376799461181957
30.709497;0.9259890685101836;0.744379910697987;0.8038874337177327;-0.21994531010022159;-0.23751478249493155;10.00977682347084;0.7499009915499159;0.01259612660861994;0.012618513760638909;0.8343529116508135;0.10064009327388426;0.8954266452459897;0.8377895428044702
30.710853;0.9260321315670998;0.7446583979493492;0.8041468319544984;-0.219807886212087;-0.2373555748533429;10.0099850316579;0.7498794898860317;0.012596091241096242;0.012618278502402498;0.8345615960206234;0.09996608792873043;0.8955124546255983;0.837896422774475
30.712208;0.9260852762543259;0.7449439155210938;0.8044052896301833;-0.2196506600176143;-0.23717241707077014;10.010180370384633;0.7498578019993176;0.012596057644617966;0.012618033345840432;0.834760065624251;0.09932108260443262;0.8956129952619424;0.8379990100874627
30.713564;0.9261484983678632;0.7452348192194158;0.8046610524015678;-0.2194771958281744;-0.23696916767384155;10.010362675582671;0.7498359714986838;0.012596026507097895;0.01261777801517681;0.8349493679393842;0.09870707730050668;0.8957262462864418;0.8380984601947616
30.714919;0.9262205044575527;0.7455302554461791;0.8049143331981561;-0.21928852829704107;-0.23674728289103358;10.010531820022605;0.7498140494491237;0.012595998722689194;0.012617512104738821;0.83512855569256;0.0981260720157943;0.8958501944499805;0.8381939394375507
30.716275;0.9263009363150896;0.7458257007690982;0.8051605643386177;-0.21908780084665933;-0.23651025548828553;10.010687670846412;0.7497920901260636;0.012595975262000283;0.012617235234593974;0.8352956826723422;0.09758006675015701;0.8959848355865697;0.8382836230758604
30.718986;0.9264770835663434;0.746410950422362;0.8056366337451817;-0.21865972069519118;-0.2360034658492723;10.010830010615145;0.7497701449023927;0.012595957035689045;0.01261694717447708;0.8356017963667763;0.09659706150494246;0.8962681733044772;0.8384630381233985
30.721426;0.9266534624910459;0.7469254163216617;0.8060362378758662;-0.21825237225758135;-0.23551916988333085;10.010958520706753;0.7497482532006742;0.01259594482876651;0.012616647862022087;0.8358359357027121;0.0958390562818709;0.8965432146979357;0.8385993990796569
30.723866;0.9268398132111643;0.7474171210756193;0.806402744863995;-0.2178335728105946;-0.23502016134824608;10.011072858106077;0.7497264346388769;0.012595939262827968;0.012616337331772642;0.8360321365008695;0.09520405108173664;0.8968299655079717;0.838714274470522
30.726306;0.9270309816498589;0.7478799177417623;0.8067340023839051;-0.21741345485616903;-0.2345186967866725;10.011172737163998;0.7497046893373103;0.01259594073681331;0.012616015646407207;0.8361904363548165;0.09468904590384873;0.897122429051219;0.8388070208029242
30.728745;0.9272237938889882;0.7483077725217943;0.8070262573770993;-0.21700041609642176;-0.2340246412199037;10.011257965747896;0.7496830082820172;0.012595949425073551;0.012615682896530164;0.8363118724046911;0.09429204074569268;0.897412607537923;0.8388781609946505
30.731185;0.9274141384987086;0.748697449793017;0.8072795845533735;-0.21660107502506956;-0.23354616221097416;10.011328431470906;0.7496613850295192;0.012595965324520085;0.012615339231598419;0.8363984740462982;0.09400703560201874;0.8976955034712397;0.8389288200915233
30.733381;0.9275799085762448;0.749011328570488;0.80747265599762;-0.21625888628513662;-0.2331356447626233;10.011384079600706;0.7496398208377117;0.012595988263707959;0.012614984873911415;0.8364472609136068;0.09384203046468517;0.8979421199169121;0.8389567682422
30.735577;0.9277388445548124;0.7492909382859481;0.8076347959994392;-0.21593764371389898;-0.23274954144594917;10.01142491303711;0.7496183249789609;0.012596017970488774;0.012614620146616198;0.8364712508142752;0.0937580253254971;0.8981764597509054;0.8389704643223391
30.737773;0.927889060586617;0.7495329585801043;0.8077640509074322;-0.21563908113790414;-0.23239016990815026;10.01145097993019;0.7495969138587271;0.012596054232234328;0.01261424553533361;0.8364724656200633;0.09374502017971381;0.8983955271155071;0.8389707041255859
30.739969;0.9280286725286515;0.7497397110902109;0.8078645437715858;-0.21536679923592225;-0.23206185614584937;10.01146236999511;0.7495756115300464;0.01259609697781971;0.012613861721208769;0.8364539281963526;0.09379901502684285;0.8985993303796639;0.8389599601350898
30.742165;0.9281567352638904;0.7499108426066043;0.8079366933074359;-0.21512119358928297;-0.2317652355092625;10.0114592639821;0.7495544505293978;0.012596146266212086;0.012613469494555652;0.8364166585289187;0.09391100987083774;0.8987838826041435;0.8389381719756173
30.744361;0.9282717163677485;0.7500455981005254;0.807981003535812;-0.21490354635529924;-0.2315020460140454;10.011441928210242;0.7495334675120948;0.012596202281440353;0.012613069597825701;0.8363646721587082;0.09407400472077361;0.8989501989136741;0.8389084900665551
30.746557;0.9283745520075026;0.7501487837248718;0.8080018346792754;-0.21471482458836816;-0.23127307231345123;10.011410581848958;0.7495126934363232;0.012596265308069874;0.012612662713778474;0.8362989781978196;0.09428099958927544;0.8990962926588754;0.8388710842999008
30.748753;0.9284637182612346;0.7502201917639924;0.8080002960251892;-0.21455511318990914;-0.231078765534107;10.011365313042019;0.7494921449291936;0.012596335664679423;0.012612249638893673;0.8362225792051818;0.09452299448940707;0.8992241740656638;0.8388278821511609
30.750949;0.928540506027131;0.7502627391006346;0.8079784101895411;-0.21442360155992318;-0.23091791441675752;10.0113061581264;0.7494718260075447;0.012596413671902134;0.012611831398168448;0.8361374746533461;0.09479298943264616;0.8993318536292663;0.8387800335188365
30.753145;0.9286033941447591;0.7502788271037667;0.8079400865267901;-0.21431940066838914;-0.23078992627102865;10.011233210352568;0.7494517391545059;0.012596499698755727;0.012611409173834041;0.8360456635961013;0.0950839844284411;0.8994203453807257;0.8387286851061148
30.755341;0.9286540220657425;0.7502703518130127;0.8078859399926953;-0.21423959883691043;-0.2306912475201527;10.011146649961656;0.7494318940817312;0.012596594200959654;0.01261098416364674;0.8359501423449565;0.09539097948585246;0.8994906647396973;0.8386762020372621
30.757536;0.9286929860082778;0.7502419433894161;0.8078204424593114;-0.21418669702066664;-0.23062441577622517;10.011046713978319;0.7494123113393789;0.012596697650359362;0.012610557454171995;0.8358519024405463;0.09570497461610324;0.8995428246940004;0.8386225040457209
30.759732;0.9287203998682754;0.7501951873199919;0.8077452112393155;-0.21415491260822167;-0.23058317177158866;10.01093368450724;0.7493930215288158;0.01259681041069351;0.012610129972762377;0.8357529347400491;0.09602196983334718;0.8995798352370827;0.838569068725945
30.761928;0.9287362726807464;0.7501318254223561;0.8076621269545526;-0.2141436025736185;-0.2305668192069728;10.01080794028913;0.7493740586214648;0.012596932683822221;0.012609702585885216;0.8356562317059073;0.09633596515336702;0.8996017044789631;0.8385181427423779
30.764124;0.9287428372795683;0.7500560013305879;0.8075737233243321;-0.2141512456764211;-0.2305731662846714;10.010669998021122;0.7493554535811822;0.012597064530091916;0.012609276206602531;0.8355607824233598;0.09664396059192744;0.8996094393036947;0.8384683383810623
