time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.76632;0.9287417364421361;0.7499716802112134;0.807482850937996;-0.2141751453698699;-0.23059890376787137;10.01052052573539;0.7493372320161171;0.012597205888735738;0.012608851770452855;0.8354685682616997;0.0969399561649816;0.8996050440223283;0.8384208908700651
30.768516;0.9287320420963885;0.7498784153905972;0.8073898418794065;-0.2142127398116124;-0.23064150678924927;10.010360335682671;0.7493194118570118;0.012597356564796455;0.012608430174394366;0.8353825645260612;0.09722195189047213;0.8995905159723673;0.8383784836796865
30.770712;0.9287153973847383;0.7497804961694874;0.807297895212323;-0.21426220265871085;-0.23069860491576624;10.010190288516402;0.7493020031963749;0.012597516232419871;0.012608012251192947;0.8353007457417855;0.09748694778891898;0.8995668425802696;0.8383387284523331
30.772908;0.9286936873057221;0.7496809247787525;0.8072086185314478;-0.21432094611810804;-0.23076694786669216;10.01001119983719;0.7492850128919264;0.01259768456444619;0.01260759874747472;0.8352250891213028;0.09773194388184701;0.8995350030461254;0.8383032173296037
30.775104;0.9286672677835928;0.7495802017369911;0.8071222503017834;-0.21438829264723097;-0.2308457215598941;10.009823883994066;0.7492684467038694;0.012597861434543983;0.012607190320290644;0.8351565739463318;0.09795594019022053;0.8994969710558183;0.8382727808388084
30.7773;0.9286364941183664;0.7494801471432069;0.8070404407736732;-0.21445911321415728;-0.2309293187319622;10.009629239695446;0.74925230805206;0.012598046937599626;0.012606787579092997;0.8350951810762616;0.09815793673409415;0.8994537178109501;0.8382472515407072
30.781692;0.928571048534209;0.7492904240651213;0.806892252831273;-0.21461199478064813;-0.231109913560545;10.009428239735001;0.749236600922071;0.012598241164835378;0.012606391140121754;0.8349928954148106;0.09849293353177618;0.8993582175735941;0.8381970644587399
30.785644;0.9285070732437769;0.7491368712112342;0.8067817679410403;-0.2147490300973708;-0.23127310236248047;10.00922181564796;0.749221332817218;0.012598443941348542;0.012606001633954996;0.8349247076389003;0.09871693059941994;0.8992674526579736;0.8381681111332953
30.789597;0.928444365627704;0.7490059889284224;0.8066946277283864;-0.21488066799855327;-0.23143018704165283;10.009010702680449;0.7492065111899868;0.012598654721558467;0.012605619663050495;0.8348776107695794;0.09887092795328711;0.8991794141826663;0.8381521780853933
30.79355;0.9283860898177573;0.7489000090920713;0.8066304902320647;-0.21499892598469758;-0.2315717798579494;10.008795381976949;0.7491921423086104;0.012598872683743191;0.012605245710381015;0.834850594824597;0.09896192561233082;0.8990981004957763;0.8381490337285411
30.797107;0.9283389154427574;0.7488284421103661;0.8065938050341713;-0.21509141766337;-0.23168287006531885;10.008576188635468;0.7491782383577169;0.01259909689020851;0.01260488002683971;0.8348416456662401;0.0989959235979523;0.8990335168729171;0.8381573676185079
30.800664;0.9282973561568322;0.7487781299706718;0.8065751634471516;-0.215167441016087;-0.2317748349260191;10.008353438690573;0.7491648218576358;0.01259932637235261;0.012604522639935495;0.8348437441479123;0.09899292193124905;0.8989786772762636;0.8381725751127506
30.804222;0.9282642284546208;0.7487483884585459;0.8065713765012794;-0.215226526290761;-0.2318464617381131;10.008127453059904;0.7491519202425893;0.012599560177891819;0.012604173484813505;0.8348548602533268;0.09895792063004376;0.8989356052939927;0.8381932549964142
30.807779;0.9282385994280535;0.7487382155499815;0.806582174860822;-0.2152673086934361;-0.23189651052312352;10.007898568479035;0.7491395576754442;0.012599797501595343;0.012603832447203893;0.8348739508095439;0.09890191970668251;0.898903331701041;0.8382197017837308
30.811337;0.9282216559104913;0.7487450307101984;0.8066037520402974;-0.21529223467133193;-0.2319273188827206;10.007667217131734;0.7491277524297152;0.012600037852015878;0.012603499280324124;0.834896966490013;0.09882991916600789;0.8988838920122783;0.8382485205578197
30.814894;0.9282111829522738;0.7487657898867692;0.8066347631882191;-0.21530043798055437;-0.2319385071849853;10.007433964336538;0.7491165184996709;0.012600281017014128;0.01260317358006283;0.8349228585296978;0.09874891900459815;0.8988743277427769;0.838279538275047
30.818451;0.9282087174502242;0.7487981875957616;0.806671400945788;-0.215295751062129;-0.2319338214140528;10.007199418456889;0.7491058670460957;0.01260052683009976;0.012602854900069339;0.8349495795192573;0.09866591921318559;0.8988746874163648;0.8383115998909777
30.822009;0.9282123925152591;0.7488391319926592;0.8067119681941576;-0.21527782329776238;-0.23191335242591107;10.006964139674935;0.7490958080200405;0.012600775035579187;0.012602542909740897;0.8349750845585138;0.09858591978101586;0.8988840237103176;0.83834332300266
30.825566;0.9282211727086266;0.7488851652716357;0.8067536479580523;-0.21525139055029133;-0.23188246299183515;10.006728642432495;0.749086350329576;0.01260102528971941;0.012602237473681976;0.8349973383649106;0.09851292069895008;0.8989003904095665;0.8383732182850252
30.829124;0.9282344732013978;0.7489367568783392;0.8067974601215945;-0.21521701931638598;-0.23184191161284282;10.006493411532965;0.7490775004642101;0.012601277160725299;0.012601938627947326;0.8350173229470512;0.09844892195930725;0.8989228405231272;0.8384025568077873
30.832681;0.9282503181860894;0.7489873871524853;0.806838105854159;-0.21517785219118704;-0.23179557903997472;10.006258898917697;0.749069265663747;0.012601530189505489;0.012601646523345566;0.8350330359890769;0.09839792355365959;0.8989494226023569;0.838429874197989
30.836238;0.9282694073762023;0.749039020000821;0.8068771022214334;-0.21513514801072137;-0.23174464849338422;10.00602556750385;0.7490616608809605;0.01260178398343263;0.012601361378445202;0.8350444822688713;0.09835992547245458;0.8989781771283487;0.8384552175188297
30.843353;0.928309045142076;0.7491275579992175;0.806938089875579;-0.21504948176269556;-0.23164233706163226;10.005793935413744;0.7490547120748939;0.012602038221712825;0.012601083437291194;0.8350546686677381;0.09832392770567341;0.8990381386743314;0.838480312123955
30.849545;0.928342839931471;0.7491926821053189;0.8069790385065673;-0.2149786588213411;-0.23155750353469357;10.005564521067402;0.7490484536862113;0.012602292655372981;0.012600812945114198;0.835050605475768;0.09833293024093008;0.8990893440381427;0.8384973035898499
30.855736;0.9283750010245323;0.7492440763366379;0.8070067140179992;-0.21491540678925353;-0.23148126349856554;10.00533775488525;0.7490429249308402;0.01260254718087742;0.012600550148422544;0.8350373090871656;0.0983729330615848;0.8991358372632069;0.8385095313252581
30.861928;0.9284014338783219;0.7492804631933361;0.8070232854853984;-0.2148636368370731;-0.2314188496138214;10.005113973860759;0.7490381699076757;0.012602801887605035;0.012600295319969925;0.8350158003049469;0.0984379361471853;0.8991756656817478;0.838517285572836
30.868119;0.9284230777166427;0.7493028301800098;0.8070289867691369;-0.21482471912008905;-0.23137150156936953;10.004893494960799;0.7490342389654921;0.012603056967725996;0.012600048798739783;0.8349890966857177;0.09851793947368816;0.8992078745404132;0.8385223548653857
30.874311;0.9284400389320456;0.749316109801269;0.8070290250392718;-0.21479657891328616;-0.23133695691837097;10.004676667902743;0.749031186789534;0.012603312522163533;0.012599810964579348;0.8349602065521061;0.09860494301381949;0.8992325065199126;0.8385267407383336
30.880502;0.9284513829182818;0.7493201622598915;0.8070240439930415;-0.21477752652383034;-0.23131362824635351;10.004463849222704;0.7490290688640883;0.01260356844809754;0.012599582113524981;0.8349301322297785;0.09869394674027666;0.8992506013685204;0.8385307951963391
30.886693;0.9284593373748715;0.749320308807663;0.8070178120516404;-0.21476659022123934;-0.23129991444957604;10.004255346801243;0.7490279365619681;0.012603824503573592;0.012599362385062832;0.8349018775395797;0.09877795063007645;0.899264192639857;0.8385366168035712
30.892885;0.9284642546472902;0.749317260635541;0.807010752344033;-0.21476103000557384;-0.23129277764584893;10.004051358331171;0.7490278304314492;0.012604080406722642;0.012599151872131861;0.8348764520543969;0.09885395466585979;0.8992743056353353;0.8385447931817209
30.899076;0.9284677700633935;0.7493155152055511;0.8070062375023691;-0.21475695859835067;-0.23128762446456283;10.003851908793349;0.7490287765962225;0.012604335863471651;0.01259895077275857;0.8348538725635063;0.09891995883439823;0.8992819588151039;0.8385550469231575
30.905268;0.9284704731242721;0.7493149196443754;0.8070035313074277;-0.21475467919032518;-0.2312846343867316;10.003656836642143;0.7490307901070099;0.0126045905613395;0.01259875939645793;0.8348341635217984;0.09897496312505014;0.8992901656835585;0.8385672256324374
30.911459;0.9284739932526264;0.7493182339956709;0.8070041290642259;-0.21475094976793452;-0.23127990915192254;10.003465846351869;0.7490338837001582;0.012604844136523104;0.012598578064761513;0.8348173565470145;0.09901996752728534;0.8992989345967558;0.8385814110212606
30.917651;0.9284779769498547;0.7493243103954388;0.8070070469203473;-0.21474470539091037;-0.23127238844698558;10.003278604746537;0.749038073122452;0.012605096116229047;0.012598406996636169;0.8348024900205254;0.09905797202851001;0.899310268119531;0.8385969179938111
30.923842;0.9284833525415234;0.7493338206588501;0.80701215959237;-0.21473644336697448;-0.23126237435893265;10.003094818419743;0.7490433720941145;0.012605345893935412;0.01259824626194174;0.8347896083905938;0.09908897661659812;0.899323164527681;0.8386136906723147
30.930034;0.9284895169746226;0.7493457107907495;0.8070188304941229;-0.21472531264577008;-0.23124909740804214;10.00291424526422;0.7490497842996839;0.01260559279762107;0.012598095881730087;0.8347787573497147;0.09911598128366335;0.89933862056455;0.8386320219354974
30.936225;0.9284976350964423;0.7493608837689557;0.8070270099856351;-0.21471246713065065;-0.23123350648036;10.002736658256126;0.7490573006233275;0.012605836191013036;0.012597955934733871;0.834767977408517;0.09913998602490735;0.8993556312773439;0.8386499818470883
30.942417;0.9285061634426159;0.749376740896558;0.8070352442591626;-0.2146968811281421;-0.23121487757188564;10.002561806085726;0.7490658994735345;0.012606075506020562;0.01259782653175154;0.8347583028524507;0.09916499083493212;0.8993751861585465;0.8386689786109275
30.948608;0.9285156784405114;0.7493934591067078;0.8070432354000318;-0.21467972822518192;-0.23119432774360785;10.002389438628484;0.7490755462290902;0.012606310273675923;0.012597707753768296;0.8347477617987905;0.09918999570653231;0.8993962671311708;0.838686864277539
30.960991;0.9285341235782161;0.7494228197811829;0.8070567852616409;-0.21464604357357328;-0.2311537613429234;10.002219390681947;0.7490861916244309;0.012606540202407672;0.012597599615281412;0.8347283728188188;0.0992450006326048;0.8994308522965085;0.8386992115848023
30.973374;0.9285526000968538;0.7494500738865207;0.8070677644548814;-0.21461213247740338;-0.2311129523152511;10.002051611921157;0.7490977712364275;0.01260676519605483;0.01259750206686475;0.8347071445702242;0.0993060056083328;0.899464921965615;0.8387101213174357
30.985757;0.9285704076672886;0.7494731335566664;0.8070745523341233;-0.21458173484503212;-0.2310761010408118;10.001886101297629;0.749110210922904;0.012606985211508779;0.012597415063888113;0.8346850824168145;0.09937101063053767;0.8994974615969222;0.8387203355849181
30.99814;0.92858601534191;0.749492985730103;0.8070795650230868;-0.21455546956881522;-0.23104425381086846;10.001722846409649;0.7491234380849843;0.012607200032833263;0.012597338638445818;0.8346631961448006;0.09943701569507998;0.8995284618573591;0.8387304802005252
31.010523;0.9286003601443694;0.7495102131908304;0.8070826458882661;-0.21453089915761514;-0.23101455217035718;10.001561845740396;0.7491373866035304;0.012607409200134007;0.012597272925993943;0.8346414997771279;0.09950202079634676;0.8995579175017844;0.8387403140871205
31.022906;0.9286128533236853;0.7495264792852855;0.8070861314524187;-0.21450913967983748;-0.23098834451869427;10.001403124918902;0.7491519938043083;0.012607612098767384;0.012597218110466428;0.83462100372742;0.09956202592912326;0.8995858228624862;0.8387503579828528
31.035289;0.9286259620689722;0.749542028700999;0.8070881684926563;-0.21448887609268832;-0.23096360140079272;10.001246692470207;0.7491672014945844;0.012607808045848705;0.012597174320529304;0.8346027092590698;0.09961903108891733;0.8996141650237809;0.8387618424961407
31.060055;0.9286486838848725;0.749572008937768;0.8070972604188426;-0.214447465225939;-0.2309137039164261;10.001092547725136;0.7491829604551684;0.01260799642514349;0.012597141654945415;0.834569609099108;0.09972203627060289;0.8996569196693927;0.8387637091032634
31.082344;0.9286692092242067;0.7495994441940632;0.8071053898188978;-0.2144119281365374;-0.230870685884797;10.000940770440497;0.74919923153977;0.01260817682466183;0.012597120296317984;0.8345426882602746;0.09980604146828127;0.8996960514534385;0.8387691152102921
31.104634;0.9286884753778475;0.7496251414919245;0.8071126075608129;-0.21437776272987868;-0.2308294659727643;10.00079159474806;0.7492159826513073;0.01260834899962005;0.012597110512592673;0.834516923463744;0.09988504667565906;0.899734519046375;0.8387747869395505
31.126923;0.9287068300618522;0.7496490521199848;0.8071185626795715;-0.21434548626885802;-0.2307905145070868;10.000645415532748;0.7492331844538411;0.012608512775263;0.01259711259890152;0.8344932859935389;0.09996005188587123;0.8997712811718246;0.8387818776215084
31.149212;0.9287239261701742;0.7496718739713831;0.8071243170014757;-0.21431632366307696;-0.23075523648285215;10.000502745284471;0.7492508098753845;0.012608668024303818;0.01259712684632064;0.834470748454726;0.10003205709143455;0.8998072963468797;0.8387895616756061
31.171501;0.9287397626744547;0.7496920898686585;0.8071282447659242;-0.2142888562776576;-0.2307221041669412;10.000364173231434;0.7492688363520458;0.012608814626573664;0.012597153527009571;0.8344492904785404;0.10009906228397569;0.8998415170962857;0.8387976519157536
31.193791;0.9287546833746358;0.7497117107115249;0.8071322175202972;-0.21426382658085155;-0.23069183041042934;10.000230331582168;0.7492872460411861;0.012608952410804836;0.012597192946790662;0.8344298992410925;0.10016106745379108;0.8998748879914106;0.8388071925918372
31.21608;0.9287686833328537;0.7497300884449034;0.8071355528476873;-0.21423949297505968;-0.23066253993464375;10.000101828459785;0.7493060234219142;0.01260908112929633;0.01259724555246623;0.8344115642170303;0.10021907258984289;0.8999063503651755;0.8388173568538241
31.238369;0.9287823489080759;0.7497474022798387;0.8071379561538153;-0.21421702908939405;-0.23063534970907754;9.999979183105454;0.7493251508835879;0.012609200450811434;0.012597311980649476;0.8343952712142005;0.10027307767999213;0.8999378458159535;0.8388291748285144
31.260659;0.9287941497322586;0.7497631193177321;0.8071402139431224;-0.214195635606302;-0.23060977840032612;9.999862831436747;0.7493446038186432;0.012609310039982011;0.012597392985958925;0.8343790011190039;0.10032308271131783;0.8999673163313344;0.838840688931339
31.282948;0.9288068950380154;0.7497801421620467;0.8071430402001646;-0.21417648019925448;-0.23058638465466055;9.999753180390158;0.7493643488093289;0.012609409674733285;0.012597489316286311;0.8343647302771368;0.1003700876703846;0.8999957059824059;0.8388540288179372
31.305237;0.9288174181917934;0.7497944295974686;0.8071448604788724;-0.21415733030235207;-0.2305635494409238;9.999650626259783;0.7493843469360987;0.012609499236891438;0.012597601604985917;0.8343504298203659;0.1004150925431123;0.90002396362991;0.8388673578035964
31.327527;0.9288279337040856;0.7498076098875749;0.8071455218110152;-0.21414056752946056;-0.2305432849270021;9.999555512883168;0.7494045590144972;0.01260957863080495;0.01259773025208604;0.8343370664299606;0.10045609731469096;0.9000500443306031;0.8388814649025264
31.349816;0.928838431565694;0.7498211065609015;0.8071465795139486;-0.21412467527312132;-0.23052395830854486;9.999468109090804;0.7494249475719984;0.012609647753196321;0.012597875345654265;0.8343246055011794;0.10049510196970166;0.9000759084439419;0.8388966227768079
31.372105;0.9288476156510884;0.7498337514836665;0.8071479144648556;-0.2141098336002743;-0.23050608237627346;9.999388630773236;0.7494454761909115;0.012609706511684719;0.012598036709729865;0.8343130156193063;0.10053110649173068;0.900100520033549;0.8389127375163443
31.394395;0.9288571072018431;0.7498463484966847;0.8071489979473616;-0.2140955086018927;-0.2304886770858793;9.99931726647421;0.7494661115441821;0.012609754888311146;0.012598213952759608;0.8343012699209946;0.10056511086383906;0.9001238472926039;0.8389289533178474
31.416684;0.9288652610065403;0.7498572295205405;0.8071494826730753;-0.21408255716382607;-0.23047307007578477;9.999254213131586;0.7494868271489662;0.012609793024193338;0.012598406380378185;0.8342913443838991;0.10059611507069512;0.9001468614888951;0.8389471468610507
31.428211;0.9288698416834852;0.7498638673250291;0.8071486106357944;-0.21407685724923953;-0.2304661407078893;9.999199664632833;0.7495076030235248;0.012609821237500377;0.0125986129134107;0.834285220337426;0.10061211909994329;0.9001645337828422;0.838967868839495
31.428211;0.9288711854191743;0.7498664313068718;0.8071462945731531;-0.2140768612507217;-0.23046613649469577;9.999153733955533;0.7495284249533986;0.012609839961120509;0.01259883219815967;0.8342838894177326;0.10061212294204622;0.900176835757938;0.8389919794717631
31.428473;0.9288724429902533;0.7498689883326387;0.8071442042044581;-0.214076865140399;-0.2304661325500381;9.999116464007459;0.7495492866548821;0.012609849749003197;0.012599062842604024;0.8342823516062509;0.10061212658983172;0.9001887417020887;0.839016403326899
31.428735;0.9288736064269756;0.7498715294051017;0.8071423719002896;-0.21407686892348513;-0.23046612886933918;9.999087912217215;0.7495701853295778;0.012609851443215293;0.012599303547961387;0.8342806062110092;0.10061313003849819;0.900200226901771;0.8390412254785579
31.429259;0.9288746706750816;0.7498745922903293;0.8071414126581808;-0.2140756787646374;-0.23046484020953356;9.999068099882649;0.7495911134989431;0.012609846257441461;0.012599553067872454;0.8342786447938858;0.10061313328591551;0.900211266471915;0.839066171887987
31.430307;0.9288759823668229;0.7498775669679931;0.8071403896539402;-0.21407500555508377;-0.23046402218959205;9.999056872750929;0.7496120612641907;0.012609835564562799;0.012599810191223118;0.8342754535707957;0.10061513633208728;0.9002228380130378;0.8390905744890201
31.432402;0.928877786198316;0.7498812223126744;0.8071399303099287;-0.21407431187380083;-0.2304630360780422;9.999053902416923;0.7496330194769097;0.01260982064055814;0.012600073853705852;0.8342720218783233;0.1006171391779594;0.900232922316915;0.8391151544189709
31.436594;0.9288794956327314;0.7498841728309503;0.8071390647091924;-0.21407187615066367;-0.23046017490177528;9.999058824727994;0.7496539693337152;0.012609802631717628;0.012600343216052374;0.8342683457134961;0.10062314182383673;0.9002445017680593;0.8391403664353141
31.440785;0.9288814622715176;0.7498878726543252;0.807139067857791;-0.21406963451034142;-0.23045743675985872;9.999071310676584;0.749674871150398;0.012609782640456023;0.012600617569506442;0.834263423629107;0.1006281442675684;0.9002555598896311;0.8391646023262082
31.444977;0.9288829951604983;0.7498918676606823;0.8071400630847048;-0.2140677467042871;-0.23045516609848066;9.999090987026607;0.7496956687140013;0.012609761769471851;0.012600896143654975;0.8342582508087458;0.10063414650471804;0.900265081154227;0.8391890845314742
31.449168;0.9288847928729161;0.7498954030711429;0.8071406312116793;-0.2140655048956564;-0.23045242841586264;9.999117341702897;0.7497163024080162;0.012609741092967934;0.012601177994676997;0.8342538179838499;0.10063914853035358;0.9002750516735598;0.8392145569026208
31.457551;0.928887446789858;0.749900298476361;0.807142205998421;-0.2140605010053603;-0.23044648491238845;9.999149724853485;0.7497367155540361;0.012609721573144467;0.012601462037283637;0.8342461180916388;0.1006491503402983;0.9002854622300459;0.8392377584299267
31.465933;0.9288900182142491;0.7499054209234454;0.8071443654872474;-0.214056368017876;-0.23044147929175549;9.999187391999737;0.7497568538288829;0.012609704027051975;0.012601747148916521;0.8342391541584636;0.10065915193197067;0.9002953097104891;0.8392620563987819
31.474316;0.9288925048014763;0.749909568889189;0.8071457933729974;-0.21405255784736;-0.23043682149512076;9.999229551254103;0.7497766681711102;0.01260968918107129;0.012602032268546145;0.834231940299464;0.10066915330352154;0.9003045945926106;0.839286457373666
31.482699;0.928894905441712;0.7499144755912116;0.8071483219915134;-0.214048424754965;-0.23043181634086105;9.999275449994848;0.7497961207433113;0.012609677677329062;0.012602316421976234;0.8342244943998283;0.10067915445038497;0.9003133198577705;0.8393109563542703
31.499464;0.9288985078315847;0.7499203376287471;0.8071510052994554;-0.21404117562701222;-0.2304231381127787;9.99932447958546;0.7498151841732871;0.012609670037265593;0.012602598686012422;0.83421482851111;0.10069715536206017;0.9003244924635411;0.8393345114835791
31.51623;0.9289026222684451;0.7499271230369208;0.807154374859643;-0.2140347770176691;-0.23041522941875364;9.99937621265584;0.7498338353542913;0.012609666706384354;0.012602878165989083;0.8342039480155324;0.1007151560218967;0.9003341227134896;0.8393571322934733
31.549761;0.9289092351600676;0.7499367960659351;0.8071587922715013;-0.21402182335734746;-0.23039962676462997;9.999430327331813;0.7498520543507082;0.012609668102354317;0.012603153972224446;0.8341888610730565;0.10074715641050548;0.9003472211399642;0.8393774955523247
31.583292;0.9289157809413346;0.7499466502750772;0.8071635479148329;-0.2140097405393584;-0.2303849619964173;9.999486482386791;0.7498698290007693;0.012609674528581674;0.0126034252067687;0.8341755853909834;0.10077715651053588;0.9003597948340251;0.8393996157136447
31.616823;0.9289213245909084;0.7499551332747615;0.807167752439922;-0.2139983548858822;-0.23037128064979634;9.999544253696676;0.7498871560890144;0.012609686047060992;0.012603691048697675;0.8341621452613316;0.10080415630911259;0.9003708457163814;0.839421359331558
31.650354;0.9289255178361958;0.749962069532919;0.8071714793909405;-0.21398921432336632;-0.2303603351987867;9.999603170846823;0.7499040355635519;0.012609702503694057;0.012603950861718888;0.8341485663535687;0.10082815579697715;0.9003803720739653;0.8394426865038341
31.683885;0.9289296437151384;0.7499691804673215;0.8071754201205721;-0.21398094476440815;-0.2303503276402805;9.999662813592627;0.7499204650369246;0.012609723674231445;0.012604204128549016;0.8341368732222578;0.10085115496740288;0.9003883709717415;0.8394657742384981
31.717416;0.9289327648109184;0.7499745953612567;0.8071783322540432;-0.21397250153385686;-0.2303403658569805;9.999722879723725;0.7499364396965733;0.012609749327431268;0.012604450271349602;0.8341250868360108;0.10087115381793511;0.9003958406456136;0.8394883474887076
31.750947;0.9289367611084766;0.7499811841339834;0.8071816410011512;-0.21396629695903244;-0.23033258166532655;9.999783151168296;0.7499519529549796;0.01260977915164892;0.012604688622288975;0.8341142207658198;0.1008891523521073;0.9004017834749896;0.8395114687464708
31.784479;0.9289388277450576;0.7499853979107665;0.8071839484454393;-0.21395942221292397;-0.23032454117874793;9.99984342658187;0.7499669966452879;0.012609812692054651;0.012604918567306628;0.8341042782790323;0.10090615057738557;0.9004062092135058;0.8395351971007096
31.81801;0.9289414390215345;0.7499890914287618;0.80718509835474;-0.21395491491977758;-0.23031890304534217;9.999903525941749;0.7499815649705417;0.012609849414381081;0.01260513969235722;0.8340942526820795;0.10092114850196919;0.900410138042648;0.8395583437034254
31.851541;0.9289430747116737;0.7499928243504113;0.8071870189909133;-0.21394958828466426;-0.23031261547565005;9.999963305986658;0.7499956583965739;0.012609888848095434;0.012605351829784924;0.8340841312891412;0.1009341461327434;0.9004125998443397;0.8395808313728937
31.885072;0.9289450247663761;0.7499963488109223;0.8071883329444539;-0.21394477883702628;-0.23030679853949998;10.0000226133796;0.7500092813724987;0.012609930673229307;0.012605554940395586;0.8340749009365573;0.10094714347462555;0.9004156287458763;0.8396038346085726
31.918603;0.9289456587766344;0.7499988638778345;0.8071896096237494;-0.21394102089059522;-0.2303024321931198;10.000081257987176;0.7500224387403931;0.012609974682934604;0.012605748941287563;0.8340655492186816;0.10095814053313092;0.9004162592698259;0.8396260851079228
31.985665;0.9289484867120481;0.7500032937629785;0.8071909613431665;-0.21393551432888921;-0.23029563244348006;10.000139053914062;0.7500351383793553;0.012610020726413295;0.012605933688738713;0.8340540616741577;0.10097813731762977;0.9004195260619378;0.8396468964414932
32.046021;0.9289500026675269;0.7500067109868513;0.8071922948738328;-0.21393105927707937;-0.2302902832361653;10.000195866147141;0.7500473961266657;0.012610068698817764;0.012606109075229412;0.8340444235969581;0.10099313384144681;0.9004204643133699;0.8396685237919127
32.106377;0.9289505562628155;0.7500087407605298;0.8071929126114296;-0.21392730178337319;-0.23028591732922504;10.000251619303397;0.7500592335268307;0.012610118488089107;0.012606275083417716;0.8340356251680282;0.10100513012119136;0.9004201101353444;0.8396901625079969
32.166733;0.9289510869292281;0.7500100617849401;0.8071927382954003;-0.21392473839245077;-0.2302828367673714;10.00030624735766;0.7500706692179215;0.012610169912821826;0.012606431756108132;0.8340266622936864;0.10101612617711643;0.900419498377171;0.8397109902634798
32.227089;0.9289515970953345;0.7500115498483496;0.8071927223047877;-0.2139230461933292;-0.23028069393060613;10.000359621932054;0.7500817145726708;0.01261022272700617;0.012606579151200196;0.834017535202586;0.10102612203236352;0.9004176576622135;0.8397309305312656
32.287444;0.9289511524998556;0.7500125362849671;0.8071929689876733;-0.2139217286510165;-0.23027918672971967;10.000411520157437;0.7500923768307649;0.012610276589301273;0.012606717344520237;0.8340092490060174;0.10103311771177273;0.9004156092325127;0.8397506630479268
32.3478;0.9289503478795221;0.7500116958425431;0.8071915520530589;-0.21392054002363123;-0.23027790434962117;10.000461641515482;0.7501026619893932;0.012610330975184216;0.012606846395626864;0.8340018163789991;0.10104011324265058;0.9004133707712778;0.8397704856897489
32.408156;0.9289498847241138;0.7500118744763605;0.8071909441895155;-0.21392041672468445;-0.23027768245720207;10.000509711027615;0.7501125741713297;0.01261038517035309;0.01260696624709126;0.8339932600083075;0.10104610865625778;0.9004099584020828;0.839788240304213
32.468512;0.928949074954643;0.7500111249481666;0.8071896612433394;-0.2139200994252756;-0.23027733774641587;10.000555598291033;0.750122117300686;0.012610438372978719;0.012607076749430587;0.8339856108441412;0.10105110398802142;0.9004063852853975;0.8398058718311632
32.528868;0.9289486205633414;0.7500111021332222;0.8071888823603602;-0.21391997640227434;-0.23027711583728805;10.000599275806758;0.7501313008899249;0.012610489800196635;0.01260717781915126;0.8339779018455016;0.10105609927556555;0.9004026607922886;0.8398224789362153
32.589224;0.9289468939901993;0.750009829869108;0.8071878999596455;-0.21392003387059502;-0.23027740663792098;10.000640697349105;0.7501401421565059;0.01261053870661246;0.012607269458803161;0.8339701622201864;0.10106009455550448;0.900397792756629;0.8398379230402867
32.709936;0.9289451838869204;0.7500091435990777;0.8071875799778023;-0.21392183352642705;-0.2302795726578727;10.000679814274767;0.7501486615082806;0.012610584327434563;0.012607351628489886;0.8339634160665604;0.1010660898628906;0.900392792083429;0.8398535518083398
32.830648;0.9289438408117932;0.7500080379992534;0.807186557060182;-0.21392327928681;-0.2302812713664284;10.000716664555421;0.7501568771532628;0.012610625895448575;0.012607424216398723;0.83395768192396;0.10107208523187991;0.9003876748629199;0.8398691350803072
32.951359;0.9289412363663527;0.750005728287715;0.8071854323839595;-0.21392490548538462;-0.23028348271646681;10.000751369870637;0.750164800460245;0.01261066273799165;0.012607487171256364;0.8339509711163298;0.10107608069246252;0.9003814596194492;0.8398824793500189
33.072071;0.9289395993813485;0.750005272325232;0.8071855922698877;-0.21392757640939494;-0.23028658604960386;10.000784088566718;0.7501724314471095;0.012610694260086446;0.012607540648009756;0.8339452879414028;0.10108007626665895;0.9003751636609936;0.8398958643085603
33.192783;0.9289374073786992;0.7500037607754512;0.8071852554258866;-0.21392939684339327;-0.23028891993056017;10.00081498604791;0.7501797590790904;0.012610719862240431;0.01260758503994443;0.8339386290526968;0.10108307196985071;0.9003698006040969;0.8399072462395036
33.313495;0.9289349051111538;0.7500017607736295;0.8071848426195594;-0.21393189420686648;-0.23029206849949968;10.00084417972048;0.7501867659237225;0.01261073899226937;0.01260762094615362;0.8339329811510252;0.10108606781433438;0.9003633787283154;0.8399187816842683
33.434207;0.9289333777387064;0.7500001339739202;0.8071841833922719;-0.21393401710727203;-0.23029458136622769;10.000871660031008;0.7501934298632192;0.01261075127453868;0.012607649181782907;0.8339273219052108;0.10108906381017177;0.9003569027728604;0.839929502913038
33.67563;0.9289290746673564;0.7499981191287983;0.8071857323429368;-0.21393900544417802;-0.23030087601834803;10.000897278438252;0.7501997254611661;0.012610756576048668;0.012607670754394267;0.8339236234029586;0.10109405996395024;0.9003483785092019;0.8399416410571926
33.917054;0.9289257478263995;0.7499956222522886;0.8071861358769109;-0.21394394216227325;-0.23030688256681464;10.000920854689683;0.750205631166823;0.01261075500287948;0.0126076866743015;0.833918857021715;0.1010980562774785;0.9003398146964775;0.839951856578819
34.158478;0.928922809618239;0.7499945341775703;0.8071879391529588;-0.21394787897865916;-0.2303117264856205;10.000942293671802;0.7502111374326735;0.012610746860048531;0.012607697755825277;0.8339150007819871;0.10110305274692806;0.9003312225116896;0.839962378701937
34.399901;0.9289195682290146;0.7499929963044119;0.8071897333674649;-0.21395249259246157;-0.2303173850997045;10.000961598956954;0.7502162491906998;0.01261073258190441;0.012607704619237116;0.8339100445988059;0.10110704936423295;0.9003236147719509;0.83997098871712
34.882749;0.9289135620632545;0.7499905451129684;0.807193144212894;-0.21396116527785364;-0.2303281106980284;10.00097881272291;0.7502209819540901;0.012610712640923097;0.012607707768564982;0.8339079892892017;0.10111404612082403;0.9003120037449506;0.8399821537031029
35.848443;0.9289051404461877;0.749990067227831;0.8072009590946079;-0.21397431606580455;-0.23034426838091512;10.00099397923646;0.7502253548543344;0.01261068748332384;0.012607707597742926;0.8339108434760256;0.10112704301001532;0.9002963991059751;0.8399982460410581
36.717568;0.9288973574800656;0.7499873374344505;0.8072059597744278;-0.21398460787012422;-0.23035720228520115;10.001007166547842;0.75022938631888;0.012610657523350345;0.012607704395523008;0.833910621813018;0.10113604002680426;0.9002828084137114;0.8400101573761575
37.586693;0.9288918433883466;0.7499858649610208;0.8072104932177122;-0.2139934737472645;-0.23036805008638303;10.001018476415965;0.7502330936983952;0.012610623156504044;0.012607698392328684;0.8339093421573543;0.10114503716699501;0.9002702383545574;0.8400203995085831
38.455819;0.9288860248362215;0.7499844956749586;0.8072155406313907;-0.2140018223507971;-0.23037842737270012;10.001028019925403;0.7502364936783283;0.012610584761261114;0.01260768979824749;0.8339070223812559;0.10115203442667234;0.9002596951509693;0.8400287761757314
39.455819;0.92888118438054;0.7499829830816916;0.8072197097737257;-0.21401099028461035;-0.23038945428052424;10.001035903873568;0.7502396022904098;0.012610542698360896;0.012607678813039421;0.833904679317625;0.10115903180204394;0.9002481845958366;0.8400365637723054
40.455819;0.9288767294375869;0.7499822420862521;0.8072244890143355;-0.21401741621987694;-0.23039744324060046;10.001042231140397;0.7502424349010309;0.012610497311830376;0.012607665627157129;0.8339023288229114;0.10116602928943556;0.9002377120733467;0.8400438032403126
41.455819;0.928871962255436;0.7499807302442161;0.8072288133254638;-0.21402364786501737;-0.23040530937058257;10.001047101812352;0.750245006212932;0.01261044892922174;0.012607650423044176;0.8338989858069955;0.10117202688528244;0.9002282825443848;0.8400494206339914
42.455819;0.9288691033223004;0.7499791031263582;0.8072314480600028;-0.2140294537056686;-0.23041225206215526;10.00105061386901;0.7502473302999502;0.012610397860956775;0.012607633375640694;0.8338946642578003;0.10117602458611867;0.9002199005360036;0.840053333148837
43.455819;0.928866275076;0.74997774784485;0.8072344317766692;-0.2140331945446598;-0.23041697176878106;10.001052862801592;0.7502494206759153;0.01261034440046483;0.012607614652173622;0.8338893772973012;0.10118002238854995;0.9002115701820211;0.8400558180363212
44.455819;0.928863475327086;0.7499764382514978;0.8072375132209445;-0.21403693523200543;-0.23042169139049085;10.001053940671117;0.7502512903609911;0.01261028882643786;0.01260759441249619;0.8338841372574276;0.1011840202892305;0.9002042952928587;0.8400579028017913
45.455819;0.9288619872675222;0.7499760240171968;0.8072404825028491;-0.2140396246389141;-0.23042496050748673;10.00105393509837;0.7502529519229839;0.01261023140520452;0.012607572809863403;0.8338779556865639;0.10118701828486847;0.9001970793952099;0.8400585075443314
46.455819;0.928860176026428;0.7499748337482104;0.8072429524318909;-0.21404211985279176;-0.23042810687530116;10.001052928743972;0.7502544174919481;0.012610172391104539;0.012607549990682792;0.8338718432659278;0.10118901637223014;0.9001909257184233;0.8400586568971704
47.455819;0.9288593249991809;0.7499740399847218;0.8072450614921537;-0.21404424071221848;-0.23043061770983828;10.001050999987722;0.7502556987190613;0.012610112025484723;0.012607526093620251;0.8338658097977535;0.10119101454812678;0.9001858371584598;0.8400585019169556
48.455819;0.9288575571176728;0.7499717398333422;0.8072463847011886;-0.2140461876349206;-0.23043317396889088;10.001048224409278;0.7502568067278726;0.01261005053592317;0.012607501249451968;0.8338588643164354;0.10119301280940951;0.9001798162734175;0.8400570789503
49.455819;0.9288567458717752;0.7499710279395001;0.8072486178143854;-0.21404830824377585;-0.2304356846924945;10.001044675899761;0.7502577521590521;0.012609988136389643;0.012607475581717684;0.8338520151742268;0.1011940111529893;0.9001748653141324;0.8400552877014612
50.455819;0.9288559519269908;0.7499700324974795;0.8072505552655624;-0.21404955778083834;-0.23043725773984663;10.00104042702245;0.7502585452703125;0.012609925027855476;0.01260744920730311;0.8338452700842689;0.1011950095758673;0.9001699862420376;0.840053274730105
51.455819;0.9288561112632427;0.7499694293675907;0.8072521046722881;-0.21405043298836285;-0.2304381952775528;10.001035548796986;0.7502591960044465;0.012609861398713586;0.012607422236426217;0.8338386362065675;0.10119600807513748;0.9001651807391643;0.8400510646901448
52.455819;0.9288553470312139;0.7499685095633863;0.8072541279174884;-0.21405168228581084;-0.23043976823935944;10.001030109818915;0.7502597140101425;0.012609797425647063;0.01260739477271006;0.833832120226062;0.10119700664795811;0.9001604502601676;0.8400486809610421
53.455819;0.9288555329569846;0.749967980009873;0.8072557514797025;-0.2140525572588231;-0.23044070569970695;10.001024175175269;0.7502601086158084;0.012609733275026519;0.012607366914418567;0.8338257283591927;0.10119800529154371;0.9001557961193171;0.8400461457164002
54.455819;0.9288547923558115;0.7499668088199494;0.8072574898607064;-0.21405293537315936;-0.23044134096281488;10.00101780626198;0.750260388790264;0.012609669103522167;0.012607338756418672;0.8338184663677335;0.1011980040031883;0.9001522195706073;0.8400423666524152
55.455819;0.9288549991539435;0.7499663487809619;0.8072591651244201;-0.21405381011463956;-0.23044227835889097;10.001011061068112;0.7502605631337999;0.012609605058577198;0.012607310390700082;0.8338123396465932;0.10119900278028311;0.9001477218558785;0.8400395898826812
56.455819;0.9288542768536674;0.7499652451104994;0.807260944609165;-0.21405418799712345;-0.23044291356284863;10.001003993574555;0.7502606399024488;0.012609541279673944;0.012607281905130425;0.8338053533028016;0.10119900162031786;0.9001443041975297;0.840035607301256
57.455819;0.9288544995308605;0.7499645277133644;0.8072623033903769;-0.21405419156552613;-0.23044291327963012;10.000996653117124;0.7502606270426042;0.012609477898886678;0.012607253382796751;0.8337985121298731;0.1012000005208657;0.9001409677506915;0.8400316699444588
58.455819;0.9288547284369718;0.7499641645896965;0.8072640185322217;-0.2140550659668251;-0.23044385060101855;10.00098908509522;0.7502605321947637;0.012609415040850535;0.012607224902201168;0.8337918205265216;0.10119999947956361;0.9001367135569297;0.8400275530530834
59.455819;0.9288549625003863;0.74996350897459;0.8072653905745569;-0.21405506931205048;-0.23044385027601666;10.000981332166766;0.7502603626699375;0.012609352823836574;0.012607196537130874;0.8337862824734643;0.10119999849410653;0.9001335425000876;0.8400243852847652
60.455819;0.9288552006893694;0.7499628828859789;0.8072667633261953;-0.21405507254728243;-0.2304438499337856;10.000973434841466;0.7502601254419378;0.01260929136090812;0.012607168356812073;0.8337799015594414;0.10119999756224546;0.900130455276926;0.8400201957728007
61.455819;0.9288545043668864;0.7499619314725763;0.8072685671797071;-0.2140554498716576;-0.23044448503792678;10.000965431501918;0.7502598271649137;0.012609230759933287;0.012607140426348694;0.8337736809828501;0.1012009966817821;0.9001274524189432;0.840016111528442
62.455819;0.9288547477937374;0.7499613618314864;0.8072699311038265;-0.21405545289036734;-0.2304444846679021;10.00095735812595;0.7502594741934618;0.012609171123352384;0.012607112806417284;0.8337676235736429;0.1012009958505762;0.9001245343378316;0.8400119045761955
63.455819;0.928854992387829;0.7499608191443841;0.8072712858795809;-0.21405545580263574;-0.23044448428705347;10.000949248219516;0.7502590725621481;0.01260911254739968;0.012607085553046682;0.8337617318694547;0.10120099506656319;0.9001217013478546;0.8400077078787653
64.455819;0.9288552372497467;0.7499603025786147;0.807272628493067;-0.21405545860970154;-0.23044448389726285;10.00094113334169;0.7502586279358825;0.012609055120402023;0.012607058718672319;0.8337560081438724;0.10120099432774976;0.9001179536663226;0.8400035332023914
65.455819;0.9288554815479145;0.7499601342273355;0.8072743036511376;-0.2140563322568324;-0.23044542112692407;10.000933043921659;0.750258145630159;0.012608998922034625;0.012607032353444927;0.833750454347323;0.10120099363218993;0.9001152914090649;0.8399993916616867
66.455819;0.9288557245293422;0.7499596674214142;0.8072756131910956;-0.2140563348573408;-0.23044542072443003;10.000925009788991;0.7502576307143659;0.012608944023814876;0.012607006505705239;0.8337450720627056;0.10120099297798293;0.9001127146043192;0.8399952937041402
67.455819;0.9288559655169745;0.7499592242449776;0.8072769019889835;-0.21405633735658378;-0.23044542031797843;10.000917060348073;0.7502570880888192;0.012608890489320753;0.01260698122217692;0.8337398625513045;0.10120099236328281;0.9001102232147508;0.8399912491194201
68.455819;0.9288562038886915;0.74995880386674;0.8072781674867392;-0.21405633975597477;-0.23044541990906603;10.000909224443038;0.7502565224995452;0.012608838374251209;0.0126069565480183;0.8337358268346348;0.10120099178628877;0.9001078171332246;0.839988259787308
69.455819;0.9288564390631707;0.7499584054798237;0.8072794073913045;-0.2140563420569925;-0.23044541949913938;10.000901529463054;0.7502559385190792;0.012608787726940256;0.012606932525739039;0.8337309657191865;0.10120099124523567;0.9001054961731335;0.839984348846369
70.455819;0.9288566705049371;0.7499580283090648;0.8072806196433406;-0.2140563442611545;-0.23044541908959706;10.000894000376311;0.750255340475178;0.01260873858902557;0.012606909193416045;0.833726279753884;0.10120099073840307;0.9001032600623121;0.8399805169534481
71.455819;0.9288568977235601;0.7499576716063303;0.8072818023587257;-0.21405634636998463;-0.230445418681796;10.000886660155562;0.7502547323644563;0.012608690996265623;0.012606886584039292;0.8337217691567619;0.101200990264129;0.900101108414089;0.8399767714435664
72.455819;0.9288571202611852;0.7499573346516442;0.8072829537995535;-0.21405634838501122;-0.23044541827706733;10.000879530826577;0.7502541178409876;0.01260864497952291;0.012606864725805272;0.8337174337592597;0.10120098982081539;0.9000990406956376;0.8399731190157486
73.455819;0.9288573376902308;0.7499570167552952;0.8072840723974524;-0.2140563503077863;-0.2304454178767051;10.00087263327384;0.7502535002956731;0.012608600564827975;0.012606843642009877;0.8337132730197885;0.1012009894069216;0.9000970562340598;0.8399695657870382
74.455819;0.9288575496224927;0.7499567172454014;0.8072851568089828;-0.2140563521399036;-0.23044541748194047;10.000865985708822;0.7502528829763982;0.012608557772443294;0.012606823351151366;0.8337092860739878;0.1012009890209522;0.9000951542681984;0.8399661174110694
75.455819;0.9288577557167976;0.7499564354548908;0.8072862059532564;-0.21405635388299923;-0.23044541709394256;10.000859602167038;0.7502522690498946;0.012608516616977055;0.012606803868148669;0.8337054717540705;0.10120098866145372;0.9000933339974966;0.8399627791196412
76.455819;0.9288579556761868;0.7499561707267457;0.8072872189881054;-0.21405635553874056;-0.2304454167138267;10.000853492750473;0.7502516615530698;0.012608477109166485;0.012606785205465963;0.8337018285893691;0.1012009883270194;0.9000915945681055;0.8399595556894456
77.455819;0.92885814923469;0.7499559224306066;0.8072881952313449;-0.2140563571088244;-0.23044541634263876;10.000847665740679;0.750251063322125;0.012608439257183812;0.01260676737286381;0.8336983548355701;0.10120098801628494;0.9000899350267862;0.8399564514259474
78.455819;0.9288583361472542;0.7499556899696226;0.8072891341032299;-0.21405635859498556;-0.2304454159813321;10.000842129253693;0.7502504769649366;0.012608403066241915;0.012606750376556675;0.8336950485610797;0.10120098772791965;0.9000883543022034;0.8399534701578346
79.455819;0.9288585161927763;0.7499554727683251;0.8072900351252487;-0.21405635999900227;-0.23044541563075016;10.00083689111748;0.7502499048299366;0.01260836853783357;0.012606734218845159;0.8336919077499;0.1012009874606307;0.900086851216109;0.8399506152144076
80.455819;0.9288586891842451;0.7499552702591575;0.8072908978919007;-0.21405636132269856;-0.23044541529162293;10.000831958016;0.750249348950502;0.01260833566958202;0.012606718898235418;0.8336889303210194;0.10120098721318156;0.9000854245241064;0.8399478894333272
81.455819;0.9288588549722379;0.749955081886212;0.8072917219900545;-0.21405636256795046;-0.23044541496458287;10.000827334884317;0.7502488110399692;0.012608304455397045;0.012606704410169327;0.8336861140624298;0.10120098698441354;0.9000840729677912;0.8399452951705564
82.455819;0.928859013440114;0.7499549071184906;0.8072925070013309;-0.21405636373669865;-0.23044541465016838;10.000823024531174;0.7502482925968852;0.012608274886060878;0.012606690748242083;0.8336834565704864;0.10120098677324418;0.9000827952860243;0.8399428341926343
83.455819;0.928859164500105;0.7499547454486517;0.8072932526289879;-0.214056364830956;-0.23044541434881202;10.000819027387816;0.7502477950342328;0.012608246950258308;0.012606677904798903;0.8336809552397191;0.10120098657863941;0.9000815901936274;0.8399405075375037
84.455819;0.9288593080906462;0.7499545963728445;0.8072939587934841;-0.21405636585279747;-0.2304454140608555;10.000815341808366;0.7502473197052194;0.01260822063531439;0.012606665870635528;0.8336786072711555;0.10120098639960816;0.9000804563764951;0.8399383155456384
85.455819;0.9288594441692987;0.7499544593762499;0.8072946256043267;-0.21405636680434448;-0.23044541378658695;10.000811964396942;0.750246867858179;0.012608195927279024;0.01260665463481453;0.8336764096591407;0.10120098623522904;0.900079392501888;0.8399362580372165
86.455819;0.9288595727051154;0.7499543339386809;0.8072952532739899;-0.21405636768774236;-0.23044541352625605;10.000808889669988;0.7502464406219906;0.012608172810654959;0.01260664418490952;0.8336743591963743;0.10120098608466545;0.9000783972139594;0.8399343344834234
87.455819;0.9288596936812189;0.7499542195476804;0.8072958420696222;-0.21405636850512727;-0.23044541328006382;10.00080611000531;0.7502460389889972;0.012608151267992347;0.012606634507171432;0.8336724525205444;0.10120098594716599;0.9000774691001819;0.8399325440712293
88.455819;0.9288598071032977;0.7499541157020827;0.8072963923450029;-0.2140563692586224;-0.23044541304816404;10.000803615991085;0.7502456637504948;0.012608131279264204;0.01260662558638644;0.8336706861227366;0.10120098582205621;0.9000766066466444;0.8399308856361561
89.455819;0.9288599130034545;0.749954021905883;0.8072969046114086;-0.21405636995036884;-0.23044541283067477;10.000801396482956;0.7502453154604218;0.012608112820692234;0.012606617405289615;0.833669056287645;0.10120098570869793;0.9000758082246527;0.8399293575468623
90.455819;0.9288600114392787;0.749953937663968;0.8072973795708815;-0.21405637058253907;-0.2304454126276744;10.000799439025057;0.7502449944433766;0.012608095863125333;0.012606609943676062;0.8336675590478851;0.10120098560644769;0.9000750721105302;0.8399279576460732
91.455819;0.9288601024800014;0.749953862476405;0.8072978180652225;-0.21405637115733386;-0.2304454124391883;10.000797730605582;0.7502447007750749;0.012608080371380032;0.012606603178286383;0.8336661901984154;0.10120098551466089;0.900074396501523;0.8399266832332646
92.455819;0.9288601861825677;0.7499537958251594;0.8072982209597078;-0.21405637167699448;-0.23044541226518295;10.000796257360726;0.7502444342587108;0.012608066305428291;0.012606597084161368;0.8336649453514882;0.10120098543272033;0.900073779516001;0.8399255310531565
93.455819;0.9288602625854464;0.7499537371698951;0.807298589075161;-0.21405637214382117;-0.2304454121055784;10.000795003434053;0.7502441944659155;0.0126080536217542;0.012606591636108833;0.8336638200033282;0.10120098536005498;0.9000732191777896;0.8399244973278722
94.455819;0.9288603317312794;0.7499536859612123;0.807298923233211;-0.21405637256017915;-0.2304454119602646;10.000793950964521;0.7502439807901861;0.0126080422727844;0.012606586808549633;0.8336628095521829;0.1012009852961397;0.9000727134085358;0.8399235777918499
95.455819;0.9288603937038746;0.7499536416558443;0.8072992243204264;-0.21405637292849508;-0.23044541182909228;10.000793081293454;0.7502437924400658;0.01260803220523475;0.012606582574234911;0.8336619092585883;0.10120098524047176;0.9000722600661325;0.8399227676565699
96.455819;0.9288604486539204;0.7499536037227642;0.8072994933015055;-0.2140563732512612;-0.23044541171184638;10.000792375652019;0.750243628414798;0.012608023359895427;0.012606578903157603;0.8336611142190762;0.10120098519253462;0.9000718569931253;0.8399220615672566
97.455819;0.928860496799298;0.7499535716398523;0.8072997312037521;-0.21405637353105184;-0.2304454116082278;10.00079181535945;0.750243487504558;0.012608015673093824;0.01260657576186818;0.8336604193723447;0.10120098515177843;0.9000715020301586;0.839921453638131
98.455819;0.9288605384159702;0.7499535448867308;0.8072999390993699;-0.2140563737705346;-0.2304454115178425;10.000791382217017;0.7502433682993024;0.012608009078152294;0.012606573113484894;0.8336598194856735;0.1012009851176275;0.9000711930121745;0.8399209375422284
99.455819;0.9288605738296816;0.7499535229407055;0.8073001181333983;-0.2140563739724682;-0.23044541144019592;10.000791058468677;0.750243269201182;0.012608003505791705;0.012606570918357136;0.8336593090989396;0.10120098508948648;0.9000709277514268;0.8399205065505964
100.0;0.9288606034052567;0.749953505278212;0.807300269592397;-0.2140563741397042;-0.2304454113746958;10.000790826230448;0.7502431884623255;0.01260799888339166;0.01260656913447454;0.8336588824765537;0.10120098506673952;0.9000707039924157;0.8399201535031575
