;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
0;0.000e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1;1.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2;2.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00
3;4.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00
4;8.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00
5;1.600e-05;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00
6;3.200e-05;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00
7;6.400e-05;1.044e+00;8.333e-01;-6.899e-08;7.979e-01;-6.605e-08;1.045e+00;1.000e+01;8.335e-01;1.045e+00
8;1.280e-04;1.044e+00;8.333e-01;-4.179e-07;7.979e-01;-4.001e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00
9;2.560e-04;1.044e+00;8.333e-01;-1.710e-06;7.979e-01;-1.638e-06;1.045e+00;1.000e+01;8.335e-01;1.045e+00
10;5.120e-04;1.044e+00;8.333e-01;-6.812e-06;7.978e-01;-6.522e-06;1.045e+00;1.000e+01;8.335e-01;1.045e+00
11;7.680e-04;1.044e+00;8.333e-01;-1.534e-05;7.978e-01;-1.468e-05;1.045e+00;1.000e+01;8.335e-01;1.045e+00
12;1.280e-03;1.044e+00;8.331e-01;-4.289e-05;7.977e-01;-4.106e-05;1.045e+00;1.000e+01;8.335e-01;1.045e+00
13;1.792e-03;1.044e+00;8.329e-01;-8.482e-05;7.974e-01;-8.121e-05;1.045e+00;1.000e+01;8.335e-01;1.045e+00
14;2.304e-03;1.044e+00;8.326e-01;-1.420e-04;7.971e-01;-1.359e-04;1.045e+00;1.000e+01;8.335e-01;1.045e+00
15;2.816e-03;1.044e+00;8.321e-01;-2.134e-04;7.967e-01;-2.043e-04;1.045e+00;1.000e+01;8.335e-01;1.045e+00
16;3.328e-03;1.044e+00;8.316e-01;-2.985e-04;7.962e-01;-2.858e-04;1.045e+00;1.000e+01;8.335e-01;1.045e+00
17;3.840e-03;1.044e+00;8.310e-01;-3.966e-04;7.956e-01;-3.797e-04;1.045e+00;1.000e+01;8.335e-01;1.045e+00
18;4.352e-03;1.045e+00;8.302e-01;-5.068e-04;7.949e-01;-4.852e-04;1.045e+00;1.000e+01;8.335e-01;1.045e+00
19;4.864e-03;1.045e+00;8.294e-01;-6.292e-04;7.941e-01;-6.023e-04;1.045e+00;1.000e+01;8.335e-01;1.045e+00
20;5.376e-03;1.045e+00;8.285e-01;-7.589e-04;7.932e-01;-7.265e-04;1.045e+00;1.000e+01;8.335e-01;1.045e+00
21;5.888e-03;1.045e+00;8.275e-01;-8.982e-04;7.922e-01;-8.599e-04;1.045e+00;1.000e+01;8.335e-01;1.045e+00
22;6.912e-03;1.045e+00;8.253e-01;-1.193e-03;7.900e-01;-1.142e-03;1.045e+00;1.000e+01;8.335e-01;1.045e+00
23;7.834e-03;1.045e+00;8.231e-01;-1.471e-03;7.879e-01;-1.408e-03;1.045e+00;1.000e+01;8.335e-01;1.045e+00
24;8.755e-03;1.045e+00;8.207e-01;-1.754e-03;7.855e-01;-1.679e-03;1.045e+00;1.000e+01;8.335e-01;1.045e+00
25;9.677e-03;1.045e+00;8.182e-01;-2.034e-03;7.830e-01;-1.946e-03;1.045e+00;1.000e+01;8.335e-01;1.045e+00
26;1.060e-02;1.045e+00;8.156e-01;-2.305e-03;7.805e-01;-2.206e-03;1.045e+00;1.000e+01;8.335e-01;1.045e+00
27;1.152e-02;1.045e+00;8.130e-01;-2.562e-03;7.779e-01;-2.451e-03;1.045e+00;1.000e+01;8.335e-01;1.045e+00
28;1.244e-02;1.045e+00;8.103e-01;-2.802e-03;7.752e-01;-2.681e-03;1.046e+00;1.000e+01;8.335e-01;1.045e+00
29;1.336e-02;1.045e+00;8.077e-01;-3.019e-03;7.726e-01;-2.888e-03;1.046e+00;1.000e+01;8.335e-01;1.045e+00
30;1.429e-02;1.046e+00;8.051e-01;-3.212e-03;7.700e-01;-3.072e-03;1.046e+00;1.000e+01;8.335e-01;1.045e+00
31;1.521e-02;1.046e+00;8.025e-01;-3.380e-03;7.675e-01;-3.233e-03;1.046e+00;1.000e+01;8.335e-01;1.045e+00
32;1.613e-02;1.046e+00;8.001e-01;-3.522e-03;7.650e-01;-3.368e-03;1.046e+00;1.000e+01;8.335e-01;1.045e+00
33;1.705e-02;1.046e+00;7.977e-01;-3.638e-03;7.627e-01;-3.478e-03;1.046e+00;1.000e+01;8.335e-01;1.045e+00
34;1.889e-02;1.046e+00;7.933e-01;-3.797e-03;7.583e-01;-3.630e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
35;2.055e-02;1.046e+00;7.897e-01;-3.864e-03;7.546e-01;-3.693e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
36;2.221e-02;1.047e+00;7.865e-01;-3.869e-03;7.513e-01;-3.696e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
37;2.387e-02;1.047e+00;7.836e-01;-3.820e-03;7.484e-01;-3.649e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
38;2.553e-02;1.047e+00;7.809e-01;-3.730e-03;7.457e-01;-3.562e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
39;2.719e-02;1.047e+00;7.786e-01;-3.610e-03;7.433e-01;-3.446e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
40;2.885e-02;1.048e+00;7.765e-01;-3.467e-03;7.412e-01;-3.309e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
41;3.051e-02;1.048e+00;7.746e-01;-3.309e-03;7.392e-01;-3.157e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
42;3.216e-02;1.048e+00;7.729e-01;-3.145e-03;7.374e-01;-3.000e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
43;3.382e-02;1.048e+00;7.713e-01;-2.979e-03;7.358e-01;-2.842e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
44;3.548e-02;1.048e+00;7.699e-01;-2.815e-03;7.343e-01;-2.685e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
45;3.880e-02;1.049e+00;7.673e-01;-2.506e-03;7.316e-01;-2.389e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
46;4.212e-02;1.049e+00;7.650e-01;-2.231e-03;7.293e-01;-2.127e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
47;4.544e-02;1.049e+00;7.631e-01;-1.994e-03;7.272e-01;-1.901e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
48;4.875e-02;1.050e+00;7.614e-01;-1.802e-03;7.254e-01;-1.717e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
49;5.207e-02;1.050e+00;7.599e-01;-1.652e-03;7.239e-01;-1.574e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
50;5.539e-02;1.050e+00;7.585e-01;-1.541e-03;7.225e-01;-1.468e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
51;5.871e-02;1.050e+00;7.574e-01;-1.466e-03;7.213e-01;-1.396e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
52;6.202e-02;1.050e+00;7.564e-01;-1.426e-03;7.203e-01;-1.358e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
53;6.513e-02;1.050e+00;7.555e-01;-1.410e-03;7.195e-01;-1.343e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
54;6.513e-02;1.050e+00;7.555e-01;-1.410e-03;7.195e-01;-1.343e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
55;6.513e-02;1.050e+00;7.555e-01;-1.410e-03;7.195e-01;-1.343e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
56;6.514e-02;1.050e+00;7.555e-01;-1.410e-03;7.195e-01;-1.343e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
57;6.514e-02;1.050e+00;7.555e-01;-1.410e-03;7.195e-01;-1.343e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
58;6.515e-02;1.050e+00;7.555e-01;-1.409e-03;7.195e-01;-1.342e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
59;6.516e-02;1.050e+00;7.555e-01;-1.410e-03;7.195e-01;-1.343e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
60;6.520e-02;1.050e+00;7.555e-01;-1.411e-03;7.195e-01;-1.344e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
61;6.526e-02;1.050e+00;7.555e-01;-1.410e-03;7.195e-01;-1.343e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
62;6.539e-02;1.050e+00;7.555e-01;-1.410e-03;7.194e-01;-1.343e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
63;6.564e-02;1.050e+00;7.554e-01;-1.411e-03;7.194e-01;-1.344e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
64;6.616e-02;1.050e+00;7.553e-01;-1.412e-03;7.192e-01;-1.345e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
65;6.718e-02;1.050e+00;7.551e-01;-1.415e-03;7.190e-01;-1.347e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
66;6.923e-02;1.050e+00;7.546e-01;-1.429e-03;7.186e-01;-1.361e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
67;7.332e-02;1.050e+00;7.538e-01;-1.476e-03;7.178e-01;-1.406e-03;1.051e+00;1.000e+01;8.335e-01;1.045e+00
68;8.152e-02;1.050e+00;7.525e-01;-1.628e-03;7.165e-01;-1.550e-03;1.051e+00;1.000e+01;8.335e-01;1.045e+00
69;8.971e-02;1.050e+00;7.516e-01;-1.823e-03;7.157e-01;-1.735e-03;1.051e+00;1.000e+01;8.335e-01;1.045e+00
70;9.790e-02;1.050e+00;7.510e-01;-2.028e-03;7.151e-01;-1.931e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
71;1.061e-01;1.050e+00;7.506e-01;-2.220e-03;7.147e-01;-2.114e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
72;1.143e-01;1.050e+00;7.503e-01;-2.385e-03;7.145e-01;-2.271e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
73;1.225e-01;1.050e+00;7.501e-01;-2.521e-03;7.143e-01;-2.400e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
74;1.307e-01;1.050e+00;7.500e-01;-2.626e-03;7.142e-01;-2.501e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
75;1.389e-01;1.050e+00;7.499e-01;-2.704e-03;7.142e-01;-2.576e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
76;1.471e-01;1.050e+00;7.499e-01;-2.762e-03;7.142e-01;-2.631e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
77;1.552e-01;1.050e+00;7.498e-01;-2.804e-03;7.142e-01;-2.670e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
78;1.634e-01;1.050e+00;7.498e-01;-2.836e-03;7.142e-01;-2.701e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
79;1.734e-01;1.050e+00;7.498e-01;-2.867e-03;7.142e-01;-2.731e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
80;1.834e-01;1.050e+00;7.498e-01;-2.892e-03;7.142e-01;-2.754e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
81;1.934e-01;1.050e+00;7.498e-01;-2.917e-03;7.142e-01;-2.778e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
82;2.034e-01;1.050e+00;7.498e-01;-2.941e-03;7.142e-01;-2.802e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
83;2.134e-01;1.050e+00;7.498e-01;-2.968e-03;7.142e-01;-2.827e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
84;2.234e-01;1.050e+00;7.498e-01;-2.994e-03;7.142e-01;-2.852e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
85;2.334e-01;1.050e+00;7.498e-01;-3.023e-03;7.142e-01;-2.879e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
86;2.434e-01;1.050e+00;7.498e-01;-3.051e-03;7.142e-01;-2.906e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
87;2.534e-01;1.050e+00;7.498e-01;-3.080e-03;7.142e-01;-2.934e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
88;2.634e-01;1.050e+00;7.498e-01;-3.109e-03;7.143e-01;-2.962e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
89;2.734e-01;1.050e+00;7.498e-01;-3.138e-03;7.143e-01;-2.989e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
90;2.834e-01;1.050e+00;7.498e-01;-3.167e-03;7.143e-01;-3.017e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
91;2.934e-01;1.050e+00;7.498e-01;-3.194e-03;7.143e-01;-3.043e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
92;3.034e-01;1.050e+00;7.498e-01;-3.224e-03;7.143e-01;-3.071e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
93;3.134e-01;1.050e+00;7.498e-01;-3.251e-03;7.143e-01;-3.097e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
94;3.234e-01;1.050e+00;7.498e-01;-3.280e-03;7.143e-01;-3.124e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
95;3.334e-01;1.050e+00;7.498e-01;-3.307e-03;7.143e-01;-3.151e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
96;3.434e-01;1.050e+00;7.498e-01;-3.335e-03;7.143e-01;-3.177e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
97;3.476e-01;1.050e+00;7.498e-01;-3.346e-03;7.143e-01;-3.188e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
98;3.476e-01;1.050e+00;7.498e-01;-3.346e-03;7.143e-01;-3.188e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
99;3.476e-01;1.050e+00;7.498e-01;-3.346e-03;7.143e-01;-3.188e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
100;3.476e-01;1.050e+00;7.498e-01;-3.346e-03;7.143e-01;-3.188e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
101;3.476e-01;1.050e+00;7.498e-01;-3.346e-03;7.143e-01;-3.188e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
102;3.476e-01;1.050e+00;7.498e-01;-3.346e-03;7.143e-01;-3.188e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
103;3.476e-01;1.050e+00;7.498e-01;-3.346e-03;7.143e-01;-3.188e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
104;3.476e-01;1.050e+00;7.498e-01;-3.346e-03;7.143e-01;-3.188e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
105;3.477e-01;1.050e+00;7.498e-01;-3.346e-03;7.143e-01;-3.188e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
106;3.478e-01;1.050e+00;7.498e-01;-3.346e-03;7.143e-01;-3.188e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
107;3.481e-01;1.050e+00;7.498e-01;-3.347e-03;7.143e-01;-3.189e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
108;3.486e-01;1.050e+00;7.498e-01;-3.348e-03;7.143e-01;-3.189e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
109;3.496e-01;1.050e+00;7.498e-01;-3.351e-03;7.143e-01;-3.192e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
110;3.517e-01;1.050e+00;7.498e-01;-3.357e-03;7.143e-01;-3.198e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
111;3.558e-01;1.050e+00;7.498e-01;-3.368e-03;7.143e-01;-3.209e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
112;3.639e-01;1.050e+00;7.498e-01;-3.390e-03;7.143e-01;-3.229e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
113;3.739e-01;1.050e+00;7.498e-01;-3.417e-03;7.143e-01;-3.255e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
114;3.839e-01;1.050e+00;7.498e-01;-3.445e-03;7.143e-01;-3.282e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
115;3.939e-01;1.050e+00;7.498e-01;-3.471e-03;7.144e-01;-3.307e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
116;4.039e-01;1.050e+00;7.498e-01;-3.497e-03;7.144e-01;-3.332e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
117;4.139e-01;1.050e+00;7.498e-01;-3.524e-03;7.144e-01;-3.357e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
118;4.239e-01;1.050e+00;7.498e-01;-3.551e-03;7.144e-01;-3.383e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
119;4.339e-01;1.050e+00;7.498e-01;-3.578e-03;7.144e-01;-3.409e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
120;4.439e-01;1.050e+00;7.498e-01;-3.605e-03;7.144e-01;-3.435e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
121;4.539e-01;1.050e+00;7.498e-01;-3.630e-03;7.144e-01;-3.458e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
122;4.639e-01;1.050e+00;7.498e-01;-3.657e-03;7.144e-01;-3.484e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
123;4.739e-01;1.050e+00;7.498e-01;-3.683e-03;7.144e-01;-3.509e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
124;4.839e-01;1.050e+00;7.498e-01;-3.708e-03;7.144e-01;-3.533e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
125;4.939e-01;1.050e+00;7.498e-01;-3.735e-03;7.144e-01;-3.558e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
126;5.039e-01;1.050e+00;7.498e-01;-3.760e-03;7.144e-01;-3.583e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
127;5.139e-01;1.050e+00;7.498e-01;-3.786e-03;7.144e-01;-3.608e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
128;5.239e-01;1.050e+00;7.498e-01;-3.811e-03;7.144e-01;-3.632e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
129;5.339e-01;1.050e+00;7.498e-01;-3.837e-03;7.145e-01;-3.656e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
130;5.439e-01;1.050e+00;7.498e-01;-3.862e-03;7.145e-01;-3.680e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
131;5.539e-01;1.050e+00;7.498e-01;-3.889e-03;7.145e-01;-3.705e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
132;5.639e-01;1.049e+00;7.498e-01;-3.914e-03;7.145e-01;-3.730e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
133;5.739e-01;1.049e+00;7.498e-01;-3.939e-03;7.145e-01;-3.754e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
134;5.839e-01;1.049e+00;7.498e-01;-3.964e-03;7.145e-01;-3.777e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
135;5.939e-01;1.049e+00;7.498e-01;-3.989e-03;7.145e-01;-3.801e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
136;6.039e-01;1.049e+00;7.498e-01;-4.015e-03;7.145e-01;-3.826e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
137;6.139e-01;1.049e+00;7.498e-01;-4.040e-03;7.145e-01;-3.850e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
138;6.239e-01;1.049e+00;7.498e-01;-4.065e-03;7.145e-01;-3.873e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
139;6.339e-01;1.049e+00;7.498e-01;-4.090e-03;7.145e-01;-3.898e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
140;6.439e-01;1.049e+00;7.498e-01;-4.114e-03;7.145e-01;-3.921e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
141;6.539e-01;1.049e+00;7.498e-01;-4.139e-03;7.145e-01;-3.945e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
142;6.639e-01;1.049e+00;7.498e-01;-4.164e-03;7.145e-01;-3.968e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
143;6.739e-01;1.049e+00;7.498e-01;-4.188e-03;7.146e-01;-3.991e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
144;6.839e-01;1.049e+00;7.498e-01;-4.213e-03;7.146e-01;-4.015e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
145;6.939e-01;1.049e+00;7.498e-01;-4.238e-03;7.146e-01;-4.039e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
146;7.039e-01;1.049e+00;7.498e-01;-4.262e-03;7.146e-01;-4.062e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
147;7.139e-01;1.049e+00;7.498e-01;-4.286e-03;7.146e-01;-4.085e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
148;7.239e-01;1.049e+00;7.498e-01;-4.310e-03;7.146e-01;-4.108e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
149;7.339e-01;1.049e+00;7.498e-01;-4.335e-03;7.146e-01;-4.131e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
150;7.439e-01;1.049e+00;7.498e-01;-4.359e-03;7.146e-01;-4.154e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
151;7.539e-01;1.049e+00;7.498e-01;-4.384e-03;7.146e-01;-4.178e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
152;7.639e-01;1.049e+00;7.498e-01;-4.408e-03;7.146e-01;-4.201e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
153;7.739e-01;1.049e+00;7.498e-01;-4.431e-03;7.146e-01;-4.223e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
154;7.839e-01;1.049e+00;7.498e-01;-4.456e-03;7.146e-01;-4.246e-03;1.050e+00;1.000e+01;8.335e-01;1.045e+00
155;7.939e-01;1.049e+00;7.498e-01;-4.480e-03;7.146e-01;-4.270e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
156;8.039e-01;1.049e+00;7.498e-01;-4.503e-03;7.146e-01;-4.292e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
157;8.139e-01;1.049e+00;7.498e-01;-4.527e-03;7.146e-01;-4.315e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
158;8.239e-01;1.049e+00;7.498e-01;-4.551e-03;7.147e-01;-4.337e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
159;8.339e-01;1.049e+00;7.498e-01;-4.575e-03;7.147e-01;-4.360e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
160;8.439e-01;1.049e+00;7.498e-01;-4.598e-03;7.147e-01;-4.382e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
161;8.539e-01;1.049e+00;7.498e-01;-4.621e-03;7.147e-01;-4.404e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
162;8.639e-01;1.049e+00;7.498e-01;-4.645e-03;7.147e-01;-4.427e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
163;8.739e-01;1.049e+00;7.498e-01;-4.669e-03;7.147e-01;-4.450e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
164;8.839e-01;1.049e+00;7.498e-01;-4.693e-03;7.147e-01;-4.473e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
165;8.939e-01;1.049e+00;7.498e-01;-4.716e-03;7.147e-01;-4.495e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
166;9.039e-01;1.049e+00;7.498e-01;-4.739e-03;7.147e-01;-4.517e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
167;9.139e-01;1.049e+00;7.498e-01;-4.762e-03;7.147e-01;-4.539e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
168;9.239e-01;1.049e+00;7.498e-01;-4.785e-03;7.147e-01;-4.561e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
169;9.339e-01;1.049e+00;7.498e-01;-4.809e-03;7.147e-01;-4.584e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
170;9.439e-01;1.049e+00;7.498e-01;-4.831e-03;7.147e-01;-4.605e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
171;9.539e-01;1.049e+00;7.498e-01;-4.854e-03;7.147e-01;-4.627e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
172;9.639e-01;1.049e+00;7.498e-01;-4.878e-03;7.147e-01;-4.650e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
173;9.739e-01;1.049e+00;7.498e-01;-4.900e-03;7.148e-01;-4.671e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
174;9.839e-01;1.049e+00;7.498e-01;-4.923e-03;7.148e-01;-4.693e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
175;9.939e-01;1.049e+00;7.498e-01;-4.946e-03;7.148e-01;-4.715e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
176;1.004e+00;1.049e+00;7.498e-01;-4.969e-03;7.148e-01;-4.736e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
177;1.014e+00;1.049e+00;7.498e-01;-4.992e-03;7.148e-01;-4.758e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
178;1.024e+00;1.049e+00;7.498e-01;-5.014e-03;7.148e-01;-4.779e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
179;1.034e+00;1.049e+00;7.498e-01;-5.036e-03;7.148e-01;-4.801e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
180;1.044e+00;1.049e+00;7.498e-01;-5.060e-03;7.148e-01;-4.824e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
181;1.054e+00;1.049e+00;7.498e-01;-5.082e-03;7.148e-01;-4.845e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
182;1.064e+00;1.049e+00;7.498e-01;-5.104e-03;7.148e-01;-4.866e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
183;1.074e+00;1.049e+00;7.498e-01;-5.127e-03;7.148e-01;-4.887e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
184;1.084e+00;1.049e+00;7.498e-01;-5.149e-03;7.148e-01;-4.908e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
185;1.094e+00;1.049e+00;7.498e-01;-5.171e-03;7.148e-01;-4.929e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
186;1.104e+00;1.049e+00;7.498e-01;-5.193e-03;7.148e-01;-4.950e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
187;1.114e+00;1.049e+00;7.498e-01;-5.216e-03;7.148e-01;-4.972e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
188;1.124e+00;1.049e+00;7.498e-01;-5.238e-03;7.148e-01;-4.994e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
189;1.134e+00;1.049e+00;7.498e-01;-5.260e-03;7.149e-01;-5.015e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
190;1.144e+00;1.049e+00;7.498e-01;-5.282e-03;7.149e-01;-5.036e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
191;1.154e+00;1.049e+00;7.498e-01;-5.305e-03;7.149e-01;-5.057e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
192;1.164e+00;1.049e+00;7.498e-01;-5.325e-03;7.149e-01;-5.077e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
193;1.174e+00;1.049e+00;7.498e-01;-5.348e-03;7.149e-01;-5.098e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
194;1.184e+00;1.049e+00;7.498e-01;-5.371e-03;7.149e-01;-5.120e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
195;1.194e+00;1.049e+00;7.498e-01;-5.392e-03;7.149e-01;-5.140e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
196;1.204e+00;1.049e+00;7.498e-01;-5.414e-03;7.149e-01;-5.162e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
197;1.214e+00;1.049e+00;7.498e-01;-5.435e-03;7.149e-01;-5.182e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
198;1.224e+00;1.049e+00;7.498e-01;-5.457e-03;7.149e-01;-5.203e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
199;1.234e+00;1.049e+00;7.498e-01;-5.478e-03;7.149e-01;-5.223e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
200;1.244e+00;1.049e+00;7.498e-01;-5.500e-03;7.149e-01;-5.244e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
201;1.254e+00;1.049e+00;7.498e-01;-5.522e-03;7.149e-01;-5.265e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
202;1.264e+00;1.049e+00;7.498e-01;-5.543e-03;7.149e-01;-5.285e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
203;1.274e+00;1.049e+00;7.498e-01;-5.564e-03;7.149e-01;-5.305e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
204;1.284e+00;1.049e+00;7.498e-01;-5.585e-03;7.149e-01;-5.326e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
205;1.294e+00;1.049e+00;7.498e-01;-5.606e-03;7.150e-01;-5.346e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
206;1.304e+00;1.049e+00;7.498e-01;-5.628e-03;7.150e-01;-5.367e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
207;1.314e+00;1.049e+00;7.498e-01;-5.650e-03;7.150e-01;-5.387e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
208;1.324e+00;1.049e+00;7.498e-01;-5.670e-03;7.150e-01;-5.407e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
209;1.334e+00;1.049e+00;7.498e-01;-5.692e-03;7.150e-01;-5.427e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
210;1.344e+00;1.049e+00;7.498e-01;-5.713e-03;7.150e-01;-5.447e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
211;1.354e+00;1.049e+00;7.498e-01;-5.735e-03;7.150e-01;-5.468e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
212;1.364e+00;1.049e+00;7.498e-01;-5.756e-03;7.150e-01;-5.488e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
213;1.374e+00;1.049e+00;7.498e-01;-5.776e-03;7.150e-01;-5.508e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
214;1.384e+00;1.049e+00;7.498e-01;-5.797e-03;7.150e-01;-5.528e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
215;1.394e+00;1.049e+00;7.498e-01;-5.818e-03;7.150e-01;-5.548e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
216;1.404e+00;1.049e+00;7.498e-01;-5.839e-03;7.150e-01;-5.567e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
217;1.414e+00;1.049e+00;7.498e-01;-5.860e-03;7.150e-01;-5.588e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
218;1.424e+00;1.049e+00;7.498e-01;-5.880e-03;7.150e-01;-5.607e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
219;1.434e+00;1.049e+00;7.498e-01;-5.901e-03;7.150e-01;-5.627e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
220;1.444e+00;1.049e+00;7.498e-01;-5.921e-03;7.150e-01;-5.646e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
221;1.454e+00;1.049e+00;7.498e-01;-5.942e-03;7.150e-01;-5.666e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
222;1.464e+00;1.049e+00;7.498e-01;-5.963e-03;7.151e-01;-5.686e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
223;1.474e+00;1.049e+00;7.498e-01;-5.983e-03;7.151e-01;-5.706e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
224;1.484e+00;1.049e+00;7.498e-01;-6.003e-03;7.151e-01;-5.725e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
225;1.494e+00;1.049e+00;7.498e-01;-6.023e-03;7.151e-01;-5.744e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
226;1.504e+00;1.049e+00;7.498e-01;-6.044e-03;7.151e-01;-5.764e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
227;1.514e+00;1.049e+00;7.498e-01;-6.064e-03;7.151e-01;-5.783e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
228;1.524e+00;1.049e+00;7.498e-01;-6.084e-03;7.151e-01;-5.802e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
229;1.534e+00;1.049e+00;7.498e-01;-6.104e-03;7.151e-01;-5.821e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
230;1.544e+00;1.049e+00;7.498e-01;-6.125e-03;7.151e-01;-5.841e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
231;1.554e+00;1.049e+00;7.498e-01;-6.145e-03;7.151e-01;-5.860e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
232;1.564e+00;1.049e+00;7.498e-01;-6.165e-03;7.151e-01;-5.879e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
233;1.574e+00;1.049e+00;7.498e-01;-6.185e-03;7.151e-01;-5.899e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
234;1.584e+00;1.049e+00;7.498e-01;-6.205e-03;7.151e-01;-5.918e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
235;1.594e+00;1.049e+00;7.498e-01;-6.225e-03;7.151e-01;-5.937e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
236;1.604e+00;1.049e+00;7.498e-01;-6.245e-03;7.151e-01;-5.956e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
237;1.614e+00;1.049e+00;7.498e-01;-6.265e-03;7.151e-01;-5.975e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
238;1.624e+00;1.049e+00;7.498e-01;-6.284e-03;7.151e-01;-5.993e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
239;1.634e+00;1.049e+00;7.498e-01;-6.305e-03;7.152e-01;-6.013e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
240;1.644e+00;1.048e+00;7.498e-01;-6.324e-03;7.152e-01;-6.031e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
241;1.654e+00;1.048e+00;7.498e-01;-6.344e-03;7.152e-01;-6.050e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
242;1.664e+00;1.048e+00;7.498e-01;-6.363e-03;7.152e-01;-6.069e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
243;1.674e+00;1.048e+00;7.498e-01;-6.384e-03;7.152e-01;-6.089e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
244;1.684e+00;1.048e+00;7.498e-01;-6.402e-03;7.152e-01;-6.107e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
245;1.694e+00;1.048e+00;7.498e-01;-6.422e-03;7.152e-01;-6.125e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
246;1.704e+00;1.048e+00;7.498e-01;-6.441e-03;7.152e-01;-6.143e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
247;1.714e+00;1.048e+00;7.498e-01;-6.461e-03;7.152e-01;-6.163e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
248;1.724e+00;1.048e+00;7.498e-01;-6.480e-03;7.152e-01;-6.181e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
249;1.734e+00;1.048e+00;7.498e-01;-6.499e-03;7.152e-01;-6.199e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
250;1.744e+00;1.048e+00;7.498e-01;-6.519e-03;7.152e-01;-6.217e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
251;1.754e+00;1.048e+00;7.498e-01;-6.538e-03;7.152e-01;-6.236e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
252;1.764e+00;1.048e+00;7.498e-01;-6.557e-03;7.152e-01;-6.254e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
253;1.774e+00;1.048e+00;7.498e-01;-6.576e-03;7.152e-01;-6.273e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
254;1.784e+00;1.048e+00;7.498e-01;-6.595e-03;7.152e-01;-6.291e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
255;1.794e+00;1.048e+00;7.498e-01;-6.615e-03;7.152e-01;-6.310e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
256;1.804e+00;1.048e+00;7.498e-01;-6.634e-03;7.152e-01;-6.328e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
257;1.814e+00;1.048e+00;7.498e-01;-6.652e-03;7.153e-01;-6.345e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
258;1.824e+00;1.048e+00;7.498e-01;-6.671e-03;7.153e-01;-6.363e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
259;1.834e+00;1.048e+00;7.498e-01;-6.691e-03;7.153e-01;-6.382e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
260;1.844e+00;1.048e+00;7.498e-01;-6.709e-03;7.153e-01;-6.399e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
261;1.854e+00;1.048e+00;7.498e-01;-6.728e-03;7.153e-01;-6.417e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
262;1.864e+00;1.048e+00;7.498e-01;-6.747e-03;7.153e-01;-6.436e-03;1.049e+00;1.000e+01;8.335e-01;1.045e+00
263;1.874e+00;1.048e+00;7.498e-01;-6.765e-03;7.153e-01;-6.453e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
264;1.884e+00;1.048e+00;7.498e-01;-6.784e-03;7.153e-01;-6.472e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
265;1.894e+00;1.048e+00;7.498e-01;-6.802e-03;7.153e-01;-6.489e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
266;1.904e+00;1.048e+00;7.498e-01;-6.821e-03;7.153e-01;-6.507e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
267;1.914e+00;1.048e+00;7.498e-01;-6.840e-03;7.153e-01;-6.525e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
268;1.924e+00;1.048e+00;7.498e-01;-6.858e-03;7.153e-01;-6.542e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
269;1.934e+00;1.048e+00;7.498e-01;-6.876e-03;7.153e-01;-6.560e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
270;1.944e+00;1.048e+00;7.498e-01;-6.895e-03;7.153e-01;-6.578e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
271;1.954e+00;1.048e+00;7.498e-01;-6.913e-03;7.153e-01;-6.595e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
272;1.964e+00;1.048e+00;7.498e-01;-6.932e-03;7.153e-01;-6.613e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
273;1.974e+00;1.048e+00;7.498e-01;-6.950e-03;7.153e-01;-6.630e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
274;1.984e+00;1.048e+00;7.498e-01;-6.968e-03;7.153e-01;-6.648e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
275;1.994e+00;1.048e+00;7.498e-01;-6.986e-03;7.153e-01;-6.665e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
276;2.004e+00;1.048e+00;7.498e-01;-7.005e-03;7.153e-01;-6.683e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
277;2.014e+00;1.048e+00;7.498e-01;-7.023e-03;7.154e-01;-6.700e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
278;2.024e+00;1.048e+00;7.498e-01;-7.041e-03;7.154e-01;-6.717e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
279;2.034e+00;1.048e+00;7.498e-01;-7.059e-03;7.154e-01;-6.735e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
280;2.044e+00;1.048e+00;7.498e-01;-7.077e-03;7.154e-01;-6.752e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
281;2.054e+00;1.048e+00;7.498e-01;-7.095e-03;7.154e-01;-6.769e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
282;2.064e+00;1.048e+00;7.498e-01;-7.112e-03;7.154e-01;-6.785e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
283;2.074e+00;1.048e+00;7.498e-01;-7.131e-03;7.154e-01;-6.803e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
284;2.084e+00;1.048e+00;7.498e-01;-7.149e-03;7.154e-01;-6.820e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
285;2.094e+00;1.048e+00;7.498e-01;-7.166e-03;7.154e-01;-6.837e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
286;2.104e+00;1.048e+00;7.498e-01;-7.185e-03;7.154e-01;-6.855e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
287;2.114e+00;1.048e+00;7.498e-01;-7.201e-03;7.154e-01;-6.871e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
288;2.124e+00;1.048e+00;7.498e-01;-7.219e-03;7.154e-01;-6.888e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
289;2.134e+00;1.048e+00;7.498e-01;-7.237e-03;7.154e-01;-6.905e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
290;2.144e+00;1.048e+00;7.498e-01;-7.255e-03;7.154e-01;-6.922e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
291;2.154e+00;1.048e+00;7.498e-01;-7.272e-03;7.154e-01;-6.938e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
292;2.164e+00;1.048e+00;7.498e-01;-7.291e-03;7.154e-01;-6.956e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
293;2.174e+00;1.048e+00;7.498e-01;-7.307e-03;7.154e-01;-6.972e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
294;2.184e+00;1.048e+00;7.498e-01;-7.324e-03;7.154e-01;-6.988e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
295;2.194e+00;1.048e+00;7.498e-01;-7.343e-03;7.154e-01;-7.006e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
296;2.204e+00;1.048e+00;7.498e-01;-7.360e-03;7.155e-01;-7.023e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
297;2.214e+00;1.048e+00;7.498e-01;-7.377e-03;7.155e-01;-7.039e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
298;2.224e+00;1.048e+00;7.498e-01;-7.394e-03;7.155e-01;-7.055e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
299;2.234e+00;1.048e+00;7.498e-01;-7.412e-03;7.155e-01;-7.072e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
300;2.244e+00;1.048e+00;7.498e-01;-7.428e-03;7.155e-01;-7.088e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
301;2.254e+00;1.048e+00;7.498e-01;-7.446e-03;7.155e-01;-7.105e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
302;2.264e+00;1.048e+00;7.498e-01;-7.463e-03;7.155e-01;-7.121e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
303;2.274e+00;1.048e+00;7.498e-01;-7.480e-03;7.155e-01;-7.137e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
304;2.284e+00;1.048e+00;7.498e-01;-7.498e-03;7.155e-01;-7.154e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
305;2.294e+00;1.048e+00;7.498e-01;-7.514e-03;7.155e-01;-7.170e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
306;2.304e+00;1.048e+00;7.498e-01;-7.531e-03;7.155e-01;-7.186e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
307;2.314e+00;1.048e+00;7.498e-01;-7.548e-03;7.155e-01;-7.202e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
308;2.324e+00;1.048e+00;7.498e-01;-7.565e-03;7.155e-01;-7.218e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
309;2.334e+00;1.048e+00;7.498e-01;-7.582e-03;7.155e-01;-7.235e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
310;2.344e+00;1.048e+00;7.498e-01;-7.599e-03;7.155e-01;-7.252e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
311;2.354e+00;1.048e+00;7.498e-01;-7.615e-03;7.155e-01;-7.267e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
312;2.364e+00;1.048e+00;7.498e-01;-7.632e-03;7.155e-01;-7.283e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
313;2.374e+00;1.048e+00;7.498e-01;-7.649e-03;7.155e-01;-7.299e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
314;2.384e+00;1.048e+00;7.498e-01;-7.666e-03;7.155e-01;-7.315e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
315;2.394e+00;1.048e+00;7.498e-01;-7.682e-03;7.155e-01;-7.330e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
316;2.404e+00;1.048e+00;7.498e-01;-7.699e-03;7.155e-01;-7.347e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
317;2.414e+00;1.048e+00;7.498e-01;-7.715e-03;7.156e-01;-7.362e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
318;2.424e+00;1.048e+00;7.498e-01;-7.733e-03;7.156e-01;-7.379e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
319;2.434e+00;1.048e+00;7.498e-01;-7.749e-03;7.156e-01;-7.394e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
320;2.444e+00;1.048e+00;7.498e-01;-7.765e-03;7.156e-01;-7.410e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
321;2.454e+00;1.048e+00;7.498e-01;-7.782e-03;7.156e-01;-7.427e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
322;2.464e+00;1.048e+00;7.498e-01;-7.798e-03;7.156e-01;-7.442e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
323;2.474e+00;1.048e+00;7.498e-01;-7.814e-03;7.156e-01;-7.457e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
324;2.484e+00;1.048e+00;7.498e-01;-7.831e-03;7.156e-01;-7.473e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
325;2.494e+00;1.048e+00;7.498e-01;-7.846e-03;7.156e-01;-7.488e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
326;2.504e+00;1.048e+00;7.498e-01;-7.863e-03;7.156e-01;-7.504e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
327;2.514e+00;1.048e+00;7.498e-01;-7.880e-03;7.156e-01;-7.520e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
328;2.524e+00;1.048e+00;7.498e-01;-7.896e-03;7.156e-01;-7.535e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
329;2.534e+00;1.048e+00;7.498e-01;-7.912e-03;7.156e-01;-7.551e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
330;2.544e+00;1.048e+00;7.498e-01;-7.927e-03;7.156e-01;-7.565e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
331;2.554e+00;1.048e+00;7.498e-01;-7.943e-03;7.156e-01;-7.580e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
332;2.564e+00;1.048e+00;7.498e-01;-7.959e-03;7.156e-01;-7.596e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
333;2.574e+00;1.048e+00;7.498e-01;-7.976e-03;7.156e-01;-7.612e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
334;2.584e+00;1.048e+00;7.498e-01;-7.992e-03;7.156e-01;-7.628e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
335;2.594e+00;1.048e+00;7.498e-01;-8.008e-03;7.156e-01;-7.643e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
336;2.604e+00;1.048e+00;7.498e-01;-8.023e-03;7.156e-01;-7.657e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
337;2.614e+00;1.048e+00;7.498e-01;-8.039e-03;7.156e-01;-7.673e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
338;2.624e+00;1.048e+00;7.498e-01;-8.055e-03;7.157e-01;-7.688e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
339;2.634e+00;1.048e+00;7.498e-01;-8.071e-03;7.157e-01;-7.703e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
340;2.644e+00;1.048e+00;7.498e-01;-8.087e-03;7.157e-01;-7.718e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
341;2.654e+00;1.048e+00;7.498e-01;-8.103e-03;7.157e-01;-7.733e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
342;2.664e+00;1.048e+00;7.498e-01;-8.118e-03;7.157e-01;-7.748e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
343;2.674e+00;1.048e+00;7.498e-01;-8.134e-03;7.157e-01;-7.763e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
344;2.684e+00;1.048e+00;7.498e-01;-8.149e-03;7.157e-01;-7.778e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
345;2.694e+00;1.048e+00;7.498e-01;-8.164e-03;7.157e-01;-7.792e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
346;2.704e+00;1.048e+00;7.498e-01;-8.180e-03;7.157e-01;-7.808e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
347;2.714e+00;1.048e+00;7.498e-01;-8.196e-03;7.157e-01;-7.822e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
348;2.724e+00;1.048e+00;7.498e-01;-8.212e-03;7.157e-01;-7.838e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
349;2.734e+00;1.048e+00;7.498e-01;-8.227e-03;7.157e-01;-7.853e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
350;2.744e+00;1.048e+00;7.498e-01;-8.242e-03;7.157e-01;-7.867e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
351;2.754e+00;1.048e+00;7.498e-01;-8.257e-03;7.157e-01;-7.881e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
352;2.764e+00;1.048e+00;7.498e-01;-8.272e-03;7.157e-01;-7.896e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
353;2.774e+00;1.048e+00;7.498e-01;-8.288e-03;7.157e-01;-7.911e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
354;2.784e+00;1.048e+00;7.498e-01;-8.304e-03;7.157e-01;-7.926e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
355;2.794e+00;1.048e+00;7.498e-01;-8.319e-03;7.157e-01;-7.940e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
356;2.804e+00;1.048e+00;7.498e-01;-8.334e-03;7.157e-01;-7.954e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
357;2.814e+00;1.048e+00;7.498e-01;-8.349e-03;7.157e-01;-7.969e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
358;2.824e+00;1.048e+00;7.498e-01;-8.364e-03;7.157e-01;-7.983e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
359;2.834e+00;1.048e+00;7.498e-01;-8.379e-03;7.157e-01;-7.998e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
360;2.844e+00;1.048e+00;7.498e-01;-8.394e-03;7.157e-01;-8.013e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
361;2.854e+00;1.048e+00;7.498e-01;-8.409e-03;7.158e-01;-8.027e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
362;2.864e+00;1.048e+00;7.498e-01;-8.423e-03;7.158e-01;-8.041e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
363;2.874e+00;1.048e+00;7.498e-01;-8.438e-03;7.158e-01;-8.055e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
364;2.884e+00;1.048e+00;7.498e-01;-8.454e-03;7.158e-01;-8.070e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
365;2.894e+00;1.048e+00;7.498e-01;-8.469e-03;7.158e-01;-8.084e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
366;2.904e+00;1.048e+00;7.498e-01;-8.484e-03;7.158e-01;-8.099e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
367;2.914e+00;1.048e+00;7.498e-01;-8.498e-03;7.158e-01;-8.112e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
368;2.924e+00;1.048e+00;7.498e-01;-8.513e-03;7.158e-01;-8.126e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
369;2.934e+00;1.048e+00;7.498e-01;-8.527e-03;7.158e-01;-8.140e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
370;2.944e+00;1.048e+00;7.498e-01;-8.542e-03;7.158e-01;-8.155e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
371;2.954e+00;1.048e+00;7.498e-01;-8.558e-03;7.158e-01;-8.169e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
372;2.964e+00;1.048e+00;7.498e-01;-8.572e-03;7.158e-01;-8.182e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
373;2.974e+00;1.048e+00;7.498e-01;-8.587e-03;7.158e-01;-8.197e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
374;2.984e+00;1.048e+00;7.498e-01;-8.601e-03;7.158e-01;-8.210e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
375;2.994e+00;1.048e+00;7.498e-01;-8.615e-03;7.158e-01;-8.224e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
376;3.004e+00;1.048e+00;7.498e-01;-8.630e-03;7.158e-01;-8.239e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
377;3.014e+00;1.048e+00;7.498e-01;-8.644e-03;7.158e-01;-8.252e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
378;3.024e+00;1.048e+00;7.498e-01;-8.660e-03;7.158e-01;-8.267e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
379;3.034e+00;1.048e+00;7.498e-01;-8.673e-03;7.158e-01;-8.280e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
380;3.044e+00;1.048e+00;7.498e-01;-8.688e-03;7.158e-01;-8.294e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
381;3.054e+00;1.048e+00;7.498e-01;-8.702e-03;7.158e-01;-8.307e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
382;3.064e+00;1.048e+00;7.498e-01;-8.717e-03;7.158e-01;-8.322e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
383;3.074e+00;1.047e+00;7.498e-01;-8.731e-03;7.158e-01;-8.335e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
384;3.084e+00;1.047e+00;7.498e-01;-8.745e-03;7.158e-01;-8.349e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
385;3.094e+00;1.047e+00;7.498e-01;-8.759e-03;7.159e-01;-8.362e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
386;3.104e+00;1.047e+00;7.498e-01;-8.773e-03;7.159e-01;-8.375e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
387;3.114e+00;1.047e+00;7.498e-01;-8.788e-03;7.159e-01;-8.390e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
388;3.124e+00;1.047e+00;7.498e-01;-8.801e-03;7.159e-01;-8.403e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
389;3.134e+00;1.047e+00;7.498e-01;-8.816e-03;7.159e-01;-8.416e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
390;3.144e+00;1.047e+00;7.498e-01;-8.830e-03;7.159e-01;-8.430e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
391;3.154e+00;1.047e+00;7.498e-01;-8.844e-03;7.159e-01;-8.444e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
392;3.164e+00;1.047e+00;7.498e-01;-8.858e-03;7.159e-01;-8.457e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
393;3.174e+00;1.047e+00;7.498e-01;-8.873e-03;7.159e-01;-8.471e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
394;3.184e+00;1.047e+00;7.498e-01;-8.886e-03;7.159e-01;-8.484e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
395;3.194e+00;1.047e+00;7.498e-01;-8.900e-03;7.159e-01;-8.497e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
396;3.204e+00;1.047e+00;7.498e-01;-8.914e-03;7.159e-01;-8.510e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
397;3.214e+00;1.047e+00;7.498e-01;-8.927e-03;7.159e-01;-8.523e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
398;3.224e+00;1.047e+00;7.498e-01;-8.941e-03;7.159e-01;-8.536e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
399;3.234e+00;1.047e+00;7.498e-01;-8.955e-03;7.159e-01;-8.549e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
400;3.244e+00;1.047e+00;7.498e-01;-8.969e-03;7.159e-01;-8.563e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
401;3.254e+00;1.047e+00;7.498e-01;-8.982e-03;7.159e-01;-8.575e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
402;3.264e+00;1.047e+00;7.498e-01;-8.996e-03;7.159e-01;-8.589e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
403;3.274e+00;1.047e+00;7.498e-01;-9.010e-03;7.159e-01;-8.603e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
404;3.284e+00;1.047e+00;7.498e-01;-9.024e-03;7.159e-01;-8.615e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
405;3.294e+00;1.047e+00;7.498e-01;-9.038e-03;7.159e-01;-8.629e-03;1.048e+00;1.000e+01;8.335e-01;1.045e+00
406;3.304e+00;1.047e+00;7.498e-01;-9.051e-03;7.159e-01;-8.642e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
407;3.314e+00;1.047e+00;7.498e-01;-9.064e-03;7.159e-01;-8.654e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
408;3.324e+00;1.047e+00;7.498e-01;-9.078e-03;7.159e-01;-8.668e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
409;3.334e+00;1.047e+00;7.498e-01;-9.091e-03;7.159e-01;-8.680e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
410;3.344e+00;1.047e+00;7.498e-01;-9.106e-03;7.159e-01;-8.694e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
411;3.354e+00;1.047e+00;7.498e-01;-9.118e-03;7.160e-01;-8.706e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
412;3.364e+00;1.047e+00;7.498e-01;-9.132e-03;7.160e-01;-8.719e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
413;3.374e+00;1.047e+00;7.498e-01;-9.144e-03;7.160e-01;-8.731e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
414;3.384e+00;1.047e+00;7.498e-01;-9.159e-03;7.160e-01;-8.745e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
415;3.394e+00;1.047e+00;7.498e-01;-9.171e-03;7.160e-01;-8.757e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
416;3.404e+00;1.047e+00;7.498e-01;-9.185e-03;7.160e-01;-8.770e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
417;3.414e+00;1.047e+00;7.498e-01;-9.198e-03;7.160e-01;-8.783e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
418;3.424e+00;1.047e+00;7.498e-01;-9.211e-03;7.160e-01;-8.795e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
419;3.434e+00;1.047e+00;7.498e-01;-9.224e-03;7.160e-01;-8.807e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
420;3.444e+00;1.047e+00;7.498e-01;-9.237e-03;7.160e-01;-8.820e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
421;3.454e+00;1.047e+00;7.498e-01;-9.250e-03;7.160e-01;-8.832e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
422;3.464e+00;1.047e+00;7.498e-01;-9.264e-03;7.160e-01;-8.845e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
423;3.474e+00;1.047e+00;7.498e-01;-9.277e-03;7.160e-01;-8.858e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
424;3.484e+00;1.047e+00;7.498e-01;-9.290e-03;7.160e-01;-8.871e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
425;3.494e+00;1.047e+00;7.498e-01;-9.303e-03;7.160e-01;-8.883e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
426;3.504e+00;1.047e+00;7.498e-01;-9.316e-03;7.160e-01;-8.896e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
427;3.514e+00;1.047e+00;7.498e-01;-9.329e-03;7.160e-01;-8.908e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
428;3.524e+00;1.047e+00;7.498e-01;-9.342e-03;7.160e-01;-8.921e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
429;3.534e+00;1.047e+00;7.498e-01;-9.354e-03;7.160e-01;-8.932e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
430;3.544e+00;1.047e+00;7.498e-01;-9.368e-03;7.160e-01;-8.945e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
431;3.554e+00;1.047e+00;7.498e-01;-9.380e-03;7.160e-01;-8.957e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
432;3.564e+00;1.047e+00;7.498e-01;-9.394e-03;7.160e-01;-8.970e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
433;3.574e+00;1.047e+00;7.498e-01;-9.405e-03;7.160e-01;-8.981e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
434;3.584e+00;1.047e+00;7.498e-01;-9.419e-03;7.160e-01;-8.994e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
435;3.594e+00;1.047e+00;7.498e-01;-9.431e-03;7.160e-01;-9.006e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
436;3.604e+00;1.047e+00;7.498e-01;-9.444e-03;7.160e-01;-9.018e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
437;3.614e+00;1.047e+00;7.498e-01;-9.457e-03;7.160e-01;-9.031e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
438;3.624e+00;1.047e+00;7.498e-01;-9.469e-03;7.161e-01;-9.042e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
439;3.634e+00;1.047e+00;7.498e-01;-9.482e-03;7.161e-01;-9.055e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
440;3.644e+00;1.047e+00;7.498e-01;-9.494e-03;7.161e-01;-9.066e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
441;3.654e+00;1.047e+00;7.498e-01;-9.507e-03;7.161e-01;-9.079e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
442;3.664e+00;1.047e+00;7.498e-01;-9.520e-03;7.161e-01;-9.091e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
443;3.674e+00;1.047e+00;7.498e-01;-9.531e-03;7.161e-01;-9.102e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
444;3.684e+00;1.047e+00;7.498e-01;-9.545e-03;7.161e-01;-9.115e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
445;3.694e+00;1.047e+00;7.498e-01;-9.556e-03;7.161e-01;-9.126e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
446;3.704e+00;1.047e+00;7.498e-01;-9.569e-03;7.161e-01;-9.138e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
447;3.714e+00;1.047e+00;7.498e-01;-9.581e-03;7.161e-01;-9.150e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
448;3.724e+00;1.047e+00;7.498e-01;-9.594e-03;7.161e-01;-9.162e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
449;3.734e+00;1.047e+00;7.498e-01;-9.606e-03;7.161e-01;-9.173e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
450;3.744e+00;1.047e+00;7.498e-01;-9.618e-03;7.161e-01;-9.185e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
451;3.754e+00;1.047e+00;7.498e-01;-9.631e-03;7.161e-01;-9.197e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
452;3.764e+00;1.047e+00;7.498e-01;-9.643e-03;7.161e-01;-9.209e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
