;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
453;3.774e+00;1.047e+00;7.498e-01;-9.655e-03;7.161e-01;-9.221e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
454;3.784e+00;1.047e+00;7.498e-01;-9.668e-03;7.161e-01;-9.233e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
455;3.794e+00;1.047e+00;7.498e-01;-9.679e-03;7.161e-01;-9.244e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
456;3.804e+00;1.047e+00;7.498e-01;-9.692e-03;7.161e-01;-9.256e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
457;3.814e+00;1.047e+00;7.498e-01;-9.704e-03;7.161e-01;-9.267e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
458;3.824e+00;1.047e+00;7.498e-01;-9.716e-03;7.161e-01;-9.279e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
459;3.834e+00;1.047e+00;7.498e-01;-9.728e-03;7.161e-01;-9.291e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
460;3.844e+00;1.047e+00;7.498e-01;-9.740e-03;7.161e-01;-9.302e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
461;3.854e+00;1.047e+00;7.498e-01;-9.752e-03;7.161e-01;-9.314e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
462;3.864e+00;1.047e+00;7.498e-01;-9.764e-03;7.161e-01;-9.325e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
463;3.874e+00;1.047e+00;7.498e-01;-9.775e-03;7.161e-01;-9.336e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
464;3.884e+00;1.047e+00;7.498e-01;-9.787e-03;7.161e-01;-9.347e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
465;3.894e+00;1.047e+00;7.498e-01;-9.799e-03;7.161e-01;-9.359e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
466;3.904e+00;1.047e+00;7.498e-01;-9.811e-03;7.162e-01;-9.370e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
467;3.914e+00;1.047e+00;7.498e-01;-9.823e-03;7.162e-01;-9.382e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
468;3.924e+00;1.047e+00;7.498e-01;-9.834e-03;7.162e-01;-9.392e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
469;3.934e+00;1.047e+00;7.498e-01;-9.847e-03;7.162e-01;-9.404e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
470;3.944e+00;1.047e+00;7.498e-01;-9.859e-03;7.162e-01;-9.416e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
471;3.954e+00;1.047e+00;7.498e-01;-9.870e-03;7.162e-01;-9.426e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
472;3.964e+00;1.047e+00;7.498e-01;-9.882e-03;7.162e-01;-9.438e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
473;3.974e+00;1.047e+00;7.498e-01;-9.893e-03;7.162e-01;-9.448e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
474;3.984e+00;1.047e+00;7.498e-01;-9.905e-03;7.162e-01;-9.461e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
475;3.994e+00;1.047e+00;7.498e-01;-9.917e-03;7.162e-01;-9.472e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
476;4.004e+00;1.047e+00;7.498e-01;-9.928e-03;7.162e-01;-9.483e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
477;4.014e+00;1.047e+00;7.498e-01;-9.940e-03;7.162e-01;-9.494e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
478;4.024e+00;1.047e+00;7.498e-01;-9.951e-03;7.162e-01;-9.505e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
479;4.034e+00;1.047e+00;7.498e-01;-9.963e-03;7.162e-01;-9.516e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
480;4.044e+00;1.047e+00;7.498e-01;-9.975e-03;7.162e-01;-9.527e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
481;4.054e+00;1.047e+00;7.498e-01;-9.986e-03;7.162e-01;-9.538e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
482;4.064e+00;1.047e+00;7.498e-01;-9.998e-03;7.162e-01;-9.549e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
483;4.074e+00;1.047e+00;7.498e-01;-1.001e-02;7.162e-01;-9.560e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
484;4.084e+00;1.047e+00;7.498e-01;-1.002e-02;7.162e-01;-9.570e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
485;4.094e+00;1.047e+00;7.498e-01;-1.003e-02;7.162e-01;-9.582e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
486;4.104e+00;1.047e+00;7.498e-01;-1.004e-02;7.162e-01;-9.592e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
487;4.114e+00;1.047e+00;7.498e-01;-1.005e-02;7.162e-01;-9.603e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
488;4.124e+00;1.047e+00;7.498e-01;-1.007e-02;7.162e-01;-9.614e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
489;4.134e+00;1.047e+00;7.498e-01;-1.008e-02;7.162e-01;-9.624e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
490;4.144e+00;1.047e+00;7.498e-01;-1.009e-02;7.162e-01;-9.636e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
491;4.154e+00;1.047e+00;7.498e-01;-1.010e-02;7.162e-01;-9.647e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
492;4.164e+00;1.047e+00;7.498e-01;-1.011e-02;7.162e-01;-9.658e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
493;4.174e+00;1.047e+00;7.498e-01;-1.012e-02;7.162e-01;-9.668e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
494;4.184e+00;1.047e+00;7.498e-01;-1.013e-02;7.162e-01;-9.679e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
495;4.194e+00;1.047e+00;7.498e-01;-1.014e-02;7.162e-01;-9.689e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
496;4.204e+00;1.047e+00;7.498e-01;-1.015e-02;7.162e-01;-9.700e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
497;4.214e+00;1.047e+00;7.498e-01;-1.017e-02;7.163e-01;-9.711e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
498;4.224e+00;1.047e+00;7.498e-01;-1.018e-02;7.163e-01;-9.721e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
499;4.234e+00;1.047e+00;7.498e-01;-1.019e-02;7.163e-01;-9.732e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
500;4.244e+00;1.047e+00;7.498e-01;-1.020e-02;7.163e-01;-9.742e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
501;4.254e+00;1.047e+00;7.498e-01;-1.021e-02;7.163e-01;-9.753e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
502;4.264e+00;1.047e+00;7.498e-01;-1.022e-02;7.163e-01;-9.763e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
503;4.274e+00;1.047e+00;7.498e-01;-1.023e-02;7.163e-01;-9.773e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
504;4.284e+00;1.047e+00;7.498e-01;-1.024e-02;7.163e-01;-9.784e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
505;4.294e+00;1.047e+00;7.498e-01;-1.025e-02;7.163e-01;-9.794e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
506;4.304e+00;1.047e+00;7.498e-01;-1.026e-02;7.163e-01;-9.805e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
507;4.314e+00;1.047e+00;7.498e-01;-1.027e-02;7.163e-01;-9.815e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
508;4.324e+00;1.047e+00;7.498e-01;-1.029e-02;7.163e-01;-9.825e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
509;4.334e+00;1.047e+00;7.498e-01;-1.030e-02;7.163e-01;-9.836e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
510;4.344e+00;1.047e+00;7.498e-01;-1.031e-02;7.163e-01;-9.846e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
511;4.354e+00;1.047e+00;7.498e-01;-1.032e-02;7.163e-01;-9.857e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
512;4.364e+00;1.047e+00;7.498e-01;-1.033e-02;7.163e-01;-9.867e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
513;4.374e+00;1.047e+00;7.498e-01;-1.034e-02;7.163e-01;-9.876e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
514;4.384e+00;1.047e+00;7.498e-01;-1.035e-02;7.163e-01;-9.888e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
515;4.394e+00;1.047e+00;7.498e-01;-1.036e-02;7.163e-01;-9.897e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
516;4.404e+00;1.047e+00;7.498e-01;-1.037e-02;7.163e-01;-9.907e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
517;4.414e+00;1.047e+00;7.498e-01;-1.038e-02;7.163e-01;-9.917e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
518;4.424e+00;1.047e+00;7.498e-01;-1.039e-02;7.163e-01;-9.928e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
519;4.434e+00;1.047e+00;7.498e-01;-1.040e-02;7.163e-01;-9.938e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
520;4.444e+00;1.047e+00;7.498e-01;-1.041e-02;7.163e-01;-9.948e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
521;4.454e+00;1.047e+00;7.498e-01;-1.042e-02;7.163e-01;-9.958e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
522;4.464e+00;1.047e+00;7.498e-01;-1.043e-02;7.163e-01;-9.968e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
523;4.474e+00;1.047e+00;7.498e-01;-1.044e-02;7.163e-01;-9.978e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
524;4.484e+00;1.047e+00;7.498e-01;-1.046e-02;7.163e-01;-9.988e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
525;4.494e+00;1.047e+00;7.498e-01;-1.047e-02;7.163e-01;-9.998e-03;1.047e+00;1.000e+01;8.335e-01;1.045e+00
526;4.504e+00;1.047e+00;7.498e-01;-1.048e-02;7.163e-01;-1.001e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
527;4.514e+00;1.047e+00;7.498e-01;-1.049e-02;7.163e-01;-1.002e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
528;4.524e+00;1.047e+00;7.498e-01;-1.050e-02;7.163e-01;-1.003e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
529;4.534e+00;1.047e+00;7.498e-01;-1.051e-02;7.164e-01;-1.004e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
530;4.544e+00;1.047e+00;7.498e-01;-1.052e-02;7.164e-01;-1.005e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
531;4.554e+00;1.047e+00;7.498e-01;-1.053e-02;7.164e-01;-1.006e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
532;4.564e+00;1.047e+00;7.498e-01;-1.054e-02;7.164e-01;-1.007e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
533;4.574e+00;1.047e+00;7.498e-01;-1.055e-02;7.164e-01;-1.008e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
534;4.584e+00;1.047e+00;7.498e-01;-1.056e-02;7.164e-01;-1.009e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
535;4.594e+00;1.047e+00;7.498e-01;-1.057e-02;7.164e-01;-1.010e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
536;4.604e+00;1.047e+00;7.498e-01;-1.058e-02;7.164e-01;-1.011e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
537;4.614e+00;1.047e+00;7.498e-01;-1.059e-02;7.164e-01;-1.012e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
538;4.624e+00;1.047e+00;7.498e-01;-1.060e-02;7.164e-01;-1.013e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
539;4.634e+00;1.047e+00;7.498e-01;-1.061e-02;7.164e-01;-1.014e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
540;4.644e+00;1.047e+00;7.498e-01;-1.062e-02;7.164e-01;-1.014e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
541;4.654e+00;1.047e+00;7.498e-01;-1.063e-02;7.164e-01;-1.015e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
542;4.664e+00;1.047e+00;7.498e-01;-1.064e-02;7.164e-01;-1.016e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
543;4.674e+00;1.047e+00;7.498e-01;-1.065e-02;7.164e-01;-1.017e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
544;4.684e+00;1.047e+00;7.498e-01;-1.066e-02;7.164e-01;-1.018e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
545;4.694e+00;1.047e+00;7.498e-01;-1.067e-02;7.164e-01;-1.019e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
546;4.704e+00;1.047e+00;7.498e-01;-1.068e-02;7.164e-01;-1.020e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
547;4.714e+00;1.047e+00;7.498e-01;-1.069e-02;7.164e-01;-1.021e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
548;4.724e+00;1.047e+00;7.498e-01;-1.070e-02;7.164e-01;-1.022e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
549;4.734e+00;1.047e+00;7.498e-01;-1.071e-02;7.164e-01;-1.023e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
550;4.744e+00;1.047e+00;7.498e-01;-1.072e-02;7.164e-01;-1.024e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
551;4.754e+00;1.047e+00;7.498e-01;-1.073e-02;7.164e-01;-1.025e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
552;4.764e+00;1.047e+00;7.498e-01;-1.074e-02;7.164e-01;-1.026e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
553;4.774e+00;1.047e+00;7.498e-01;-1.075e-02;7.164e-01;-1.027e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
554;4.784e+00;1.047e+00;7.498e-01;-1.076e-02;7.164e-01;-1.028e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
555;4.794e+00;1.047e+00;7.498e-01;-1.077e-02;7.164e-01;-1.029e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
556;4.804e+00;1.047e+00;7.498e-01;-1.078e-02;7.164e-01;-1.030e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
557;4.814e+00;1.047e+00;7.498e-01;-1.079e-02;7.164e-01;-1.031e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
558;4.824e+00;1.047e+00;7.498e-01;-1.079e-02;7.164e-01;-1.031e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
559;4.834e+00;1.047e+00;7.498e-01;-1.081e-02;7.164e-01;-1.032e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
560;4.844e+00;1.047e+00;7.498e-01;-1.082e-02;7.164e-01;-1.033e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
561;4.854e+00;1.047e+00;7.498e-01;-1.082e-02;7.164e-01;-1.034e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
562;4.864e+00;1.047e+00;7.498e-01;-1.083e-02;7.164e-01;-1.035e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
563;4.874e+00;1.047e+00;7.498e-01;-1.084e-02;7.164e-01;-1.036e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
564;4.884e+00;1.047e+00;7.498e-01;-1.085e-02;7.164e-01;-1.037e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
565;4.894e+00;1.047e+00;7.498e-01;-1.086e-02;7.165e-01;-1.038e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
566;4.904e+00;1.047e+00;7.498e-01;-1.087e-02;7.165e-01;-1.039e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
567;4.914e+00;1.047e+00;7.498e-01;-1.088e-02;7.165e-01;-1.040e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
568;4.924e+00;1.047e+00;7.498e-01;-1.089e-02;7.165e-01;-1.041e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
569;4.934e+00;1.047e+00;7.498e-01;-1.090e-02;7.165e-01;-1.041e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
570;4.944e+00;1.047e+00;7.498e-01;-1.091e-02;7.165e-01;-1.042e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
571;4.954e+00;1.047e+00;7.498e-01;-1.092e-02;7.165e-01;-1.043e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
572;4.964e+00;1.047e+00;7.499e-01;-1.093e-02;7.165e-01;-1.044e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
573;4.974e+00;1.047e+00;7.499e-01;-1.094e-02;7.165e-01;-1.045e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
574;4.984e+00;1.047e+00;7.498e-01;-1.095e-02;7.165e-01;-1.046e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
575;4.994e+00;1.047e+00;7.498e-01;-1.096e-02;7.165e-01;-1.047e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
576;5.004e+00;1.047e+00;7.498e-01;-1.097e-02;7.165e-01;-1.048e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
577;5.014e+00;1.047e+00;7.498e-01;-1.097e-02;7.165e-01;-1.049e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
578;5.024e+00;1.047e+00;7.498e-01;-1.098e-02;7.165e-01;-1.050e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
579;5.034e+00;1.047e+00;7.498e-01;-1.099e-02;7.165e-01;-1.050e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
580;5.044e+00;1.047e+00;7.499e-01;-1.100e-02;7.165e-01;-1.051e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
581;5.054e+00;1.047e+00;7.499e-01;-1.101e-02;7.165e-01;-1.052e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
582;5.064e+00;1.047e+00;7.498e-01;-1.102e-02;7.165e-01;-1.053e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
583;5.074e+00;1.047e+00;7.498e-01;-1.103e-02;7.165e-01;-1.054e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
584;5.084e+00;1.047e+00;7.498e-01;-1.104e-02;7.165e-01;-1.055e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
585;5.094e+00;1.047e+00;7.498e-01;-1.105e-02;7.165e-01;-1.056e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
586;5.104e+00;1.047e+00;7.498e-01;-1.106e-02;7.165e-01;-1.056e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
587;5.114e+00;1.047e+00;7.498e-01;-1.107e-02;7.165e-01;-1.057e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
588;5.124e+00;1.047e+00;7.499e-01;-1.107e-02;7.165e-01;-1.058e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
589;5.134e+00;1.047e+00;7.499e-01;-1.108e-02;7.165e-01;-1.059e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
590;5.144e+00;1.047e+00;7.499e-01;-1.109e-02;7.165e-01;-1.060e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
591;5.154e+00;1.047e+00;7.498e-01;-1.110e-02;7.165e-01;-1.061e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
592;5.164e+00;1.047e+00;7.498e-01;-1.111e-02;7.165e-01;-1.062e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
593;5.174e+00;1.047e+00;7.498e-01;-1.112e-02;7.165e-01;-1.063e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
594;5.184e+00;1.047e+00;7.498e-01;-1.113e-02;7.165e-01;-1.063e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
595;5.194e+00;1.047e+00;7.498e-01;-1.114e-02;7.165e-01;-1.064e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
596;5.204e+00;1.046e+00;7.498e-01;-1.115e-02;7.165e-01;-1.065e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
597;5.214e+00;1.046e+00;7.499e-01;-1.116e-02;7.165e-01;-1.066e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
598;5.224e+00;1.046e+00;7.499e-01;-1.116e-02;7.165e-01;-1.067e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
599;5.234e+00;1.046e+00;7.499e-01;-1.117e-02;7.165e-01;-1.068e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
600;5.244e+00;1.046e+00;7.498e-01;-1.118e-02;7.165e-01;-1.069e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
601;5.254e+00;1.046e+00;7.498e-01;-1.119e-02;7.165e-01;-1.069e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
602;5.264e+00;1.046e+00;7.499e-01;-1.120e-02;7.165e-01;-1.070e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
603;5.274e+00;1.046e+00;7.498e-01;-1.121e-02;7.166e-01;-1.071e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
604;5.284e+00;1.046e+00;7.499e-01;-1.122e-02;7.166e-01;-1.072e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
605;5.294e+00;1.046e+00;7.499e-01;-1.122e-02;7.166e-01;-1.073e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
606;5.304e+00;1.046e+00;7.499e-01;-1.123e-02;7.166e-01;-1.074e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
607;5.314e+00;1.046e+00;7.499e-01;-1.124e-02;7.166e-01;-1.074e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
608;5.324e+00;1.046e+00;7.499e-01;-1.125e-02;7.166e-01;-1.075e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
609;5.334e+00;1.046e+00;7.498e-01;-1.126e-02;7.166e-01;-1.076e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
610;5.344e+00;1.046e+00;7.499e-01;-1.127e-02;7.166e-01;-1.077e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
611;5.354e+00;1.046e+00;7.499e-01;-1.128e-02;7.166e-01;-1.078e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
612;5.364e+00;1.046e+00;7.499e-01;-1.129e-02;7.166e-01;-1.078e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
613;5.374e+00;1.046e+00;7.499e-01;-1.129e-02;7.166e-01;-1.079e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
614;5.384e+00;1.046e+00;7.499e-01;-1.130e-02;7.166e-01;-1.080e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
615;5.394e+00;1.046e+00;7.499e-01;-1.131e-02;7.166e-01;-1.081e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
616;5.404e+00;1.046e+00;7.499e-01;-1.132e-02;7.166e-01;-1.082e-02;1.047e+00;1.000e+01;8.335e-01;1.045e+00
617;5.414e+00;1.046e+00;7.499e-01;-1.133e-02;7.166e-01;-1.082e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
618;5.424e+00;1.046e+00;7.498e-01;-1.134e-02;7.166e-01;-1.083e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
619;5.434e+00;1.046e+00;7.499e-01;-1.134e-02;7.166e-01;-1.084e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
620;5.444e+00;1.046e+00;7.499e-01;-1.135e-02;7.166e-01;-1.085e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
621;5.454e+00;1.046e+00;7.499e-01;-1.136e-02;7.166e-01;-1.086e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
622;5.464e+00;1.046e+00;7.499e-01;-1.137e-02;7.166e-01;-1.087e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
623;5.474e+00;1.046e+00;7.499e-01;-1.138e-02;7.166e-01;-1.087e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
624;5.484e+00;1.046e+00;7.499e-01;-1.139e-02;7.166e-01;-1.088e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
625;5.494e+00;1.046e+00;7.499e-01;-1.139e-02;7.166e-01;-1.089e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
626;5.504e+00;1.046e+00;7.499e-01;-1.140e-02;7.166e-01;-1.090e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
627;5.514e+00;1.046e+00;7.499e-01;-1.141e-02;7.166e-01;-1.090e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
628;5.524e+00;1.046e+00;7.499e-01;-1.142e-02;7.166e-01;-1.091e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
629;5.534e+00;1.046e+00;7.499e-01;-1.143e-02;7.166e-01;-1.092e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
630;5.544e+00;1.046e+00;7.499e-01;-1.144e-02;7.166e-01;-1.093e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
631;5.554e+00;1.046e+00;7.499e-01;-1.144e-02;7.166e-01;-1.094e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
632;5.564e+00;1.046e+00;7.499e-01;-1.145e-02;7.166e-01;-1.094e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
633;5.574e+00;1.046e+00;7.499e-01;-1.146e-02;7.166e-01;-1.095e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
634;5.584e+00;1.046e+00;7.499e-01;-1.147e-02;7.166e-01;-1.096e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
635;5.594e+00;1.046e+00;7.499e-01;-1.148e-02;7.166e-01;-1.097e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
636;5.604e+00;1.046e+00;7.499e-01;-1.149e-02;7.166e-01;-1.098e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
637;5.614e+00;1.046e+00;7.499e-01;-1.149e-02;7.166e-01;-1.098e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
638;5.624e+00;1.046e+00;7.499e-01;-1.150e-02;7.166e-01;-1.099e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
639;5.634e+00;1.046e+00;7.499e-01;-1.151e-02;7.166e-01;-1.100e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
640;5.644e+00;1.046e+00;7.499e-01;-1.152e-02;7.166e-01;-1.101e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
641;5.654e+00;1.046e+00;7.499e-01;-1.153e-02;7.166e-01;-1.101e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
642;5.664e+00;1.046e+00;7.499e-01;-1.153e-02;7.166e-01;-1.102e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
643;5.674e+00;1.046e+00;7.499e-01;-1.154e-02;7.166e-01;-1.103e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
644;5.684e+00;1.046e+00;7.499e-01;-1.155e-02;7.166e-01;-1.104e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
645;5.694e+00;1.046e+00;7.499e-01;-1.156e-02;7.167e-01;-1.104e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
646;5.704e+00;1.046e+00;7.499e-01;-1.156e-02;7.167e-01;-1.105e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
647;5.714e+00;1.046e+00;7.499e-01;-1.157e-02;7.167e-01;-1.106e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
648;5.724e+00;1.046e+00;7.499e-01;-1.158e-02;7.167e-01;-1.107e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
649;5.734e+00;1.046e+00;7.499e-01;-1.159e-02;7.167e-01;-1.108e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
650;5.744e+00;1.046e+00;7.499e-01;-1.160e-02;7.167e-01;-1.108e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
651;5.754e+00;1.046e+00;7.499e-01;-1.160e-02;7.167e-01;-1.109e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
652;5.764e+00;1.046e+00;7.499e-01;-1.161e-02;7.167e-01;-1.110e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
653;5.774e+00;1.046e+00;7.499e-01;-1.162e-02;7.167e-01;-1.111e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
654;5.784e+00;1.046e+00;7.499e-01;-1.163e-02;7.167e-01;-1.111e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
655;5.794e+00;1.046e+00;7.499e-01;-1.163e-02;7.167e-01;-1.112e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
656;5.804e+00;1.046e+00;7.499e-01;-1.164e-02;7.167e-01;-1.113e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
657;5.814e+00;1.046e+00;7.499e-01;-1.165e-02;7.167e-01;-1.113e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
658;5.824e+00;1.046e+00;7.499e-01;-1.166e-02;7.167e-01;-1.114e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
659;5.834e+00;1.046e+00;7.499e-01;-1.167e-02;7.167e-01;-1.115e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
660;5.844e+00;1.046e+00;7.499e-01;-1.167e-02;7.167e-01;-1.116e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
661;5.854e+00;1.046e+00;7.499e-01;-1.168e-02;7.167e-01;-1.116e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
662;5.864e+00;1.046e+00;7.499e-01;-1.169e-02;7.167e-01;-1.117e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
663;5.874e+00;1.046e+00;7.499e-01;-1.170e-02;7.167e-01;-1.118e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
664;5.884e+00;1.046e+00;7.499e-01;-1.170e-02;7.167e-01;-1.119e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
665;5.894e+00;1.046e+00;7.499e-01;-1.171e-02;7.167e-01;-1.119e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
666;5.904e+00;1.046e+00;7.499e-01;-1.172e-02;7.167e-01;-1.120e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
667;5.914e+00;1.046e+00;7.499e-01;-1.173e-02;7.167e-01;-1.121e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
668;5.924e+00;1.046e+00;7.499e-01;-1.173e-02;7.167e-01;-1.122e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
669;5.934e+00;1.046e+00;7.499e-01;-1.174e-02;7.167e-01;-1.122e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
670;5.944e+00;1.046e+00;7.499e-01;-1.175e-02;7.167e-01;-1.123e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
671;5.954e+00;1.046e+00;7.499e-01;-1.176e-02;7.167e-01;-1.124e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
672;5.964e+00;1.046e+00;7.499e-01;-1.176e-02;7.167e-01;-1.124e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
673;5.974e+00;1.046e+00;7.499e-01;-1.177e-02;7.167e-01;-1.125e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
674;5.984e+00;1.046e+00;7.499e-01;-1.178e-02;7.167e-01;-1.126e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
675;5.994e+00;1.046e+00;7.499e-01;-1.179e-02;7.167e-01;-1.127e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
676;6.004e+00;1.046e+00;7.499e-01;-1.179e-02;7.167e-01;-1.127e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
677;6.014e+00;1.046e+00;7.499e-01;-1.180e-02;7.167e-01;-1.128e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
678;6.024e+00;1.046e+00;7.499e-01;-1.181e-02;7.167e-01;-1.129e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
679;6.034e+00;1.046e+00;7.499e-01;-1.182e-02;7.167e-01;-1.129e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
680;6.044e+00;1.046e+00;7.499e-01;-1.182e-02;7.167e-01;-1.130e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
681;6.054e+00;1.046e+00;7.499e-01;-1.183e-02;7.167e-01;-1.131e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
682;6.064e+00;1.046e+00;7.499e-01;-1.184e-02;7.167e-01;-1.132e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
683;6.074e+00;1.046e+00;7.499e-01;-1.185e-02;7.167e-01;-1.132e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
684;6.084e+00;1.046e+00;7.499e-01;-1.185e-02;7.167e-01;-1.133e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
685;6.094e+00;1.046e+00;7.499e-01;-1.186e-02;7.167e-01;-1.134e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
686;6.104e+00;1.046e+00;7.499e-01;-1.187e-02;7.167e-01;-1.134e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
687;6.114e+00;1.046e+00;7.499e-01;-1.187e-02;7.167e-01;-1.135e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
688;6.124e+00;1.046e+00;7.499e-01;-1.188e-02;7.167e-01;-1.136e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
689;6.134e+00;1.046e+00;7.499e-01;-1.189e-02;7.167e-01;-1.136e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
690;6.144e+00;1.046e+00;7.499e-01;-1.190e-02;7.167e-01;-1.137e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
691;6.154e+00;1.046e+00;7.499e-01;-1.190e-02;7.168e-01;-1.138e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
692;6.164e+00;1.046e+00;7.499e-01;-1.191e-02;7.168e-01;-1.138e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
693;6.174e+00;1.046e+00;7.499e-01;-1.192e-02;7.168e-01;-1.139e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
694;6.184e+00;1.046e+00;7.499e-01;-1.192e-02;7.168e-01;-1.140e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
695;6.194e+00;1.046e+00;7.499e-01;-1.193e-02;7.168e-01;-1.141e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
696;6.204e+00;1.046e+00;7.499e-01;-1.194e-02;7.168e-01;-1.141e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
697;6.214e+00;1.046e+00;7.499e-01;-1.195e-02;7.168e-01;-1.142e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
698;6.224e+00;1.046e+00;7.499e-01;-1.195e-02;7.168e-01;-1.143e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
699;6.234e+00;1.046e+00;7.499e-01;-1.196e-02;7.168e-01;-1.143e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
700;6.244e+00;1.046e+00;7.499e-01;-1.197e-02;7.168e-01;-1.144e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
701;6.254e+00;1.046e+00;7.499e-01;-1.197e-02;7.168e-01;-1.145e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
702;6.264e+00;1.046e+00;7.499e-01;-1.198e-02;7.168e-01;-1.145e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
703;6.274e+00;1.046e+00;7.499e-01;-1.199e-02;7.168e-01;-1.146e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
704;6.284e+00;1.046e+00;7.499e-01;-1.199e-02;7.168e-01;-1.147e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
705;6.294e+00;1.046e+00;7.499e-01;-1.200e-02;7.168e-01;-1.147e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
706;6.304e+00;1.046e+00;7.499e-01;-1.201e-02;7.168e-01;-1.148e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
707;6.314e+00;1.046e+00;7.499e-01;-1.201e-02;7.168e-01;-1.148e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
708;6.324e+00;1.046e+00;7.499e-01;-1.202e-02;7.168e-01;-1.149e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
709;6.334e+00;1.046e+00;7.499e-01;-1.203e-02;7.168e-01;-1.150e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
710;6.344e+00;1.046e+00;7.499e-01;-1.204e-02;7.168e-01;-1.151e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
711;6.354e+00;1.046e+00;7.499e-01;-1.204e-02;7.168e-01;-1.151e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
712;6.364e+00;1.046e+00;7.499e-01;-1.205e-02;7.168e-01;-1.152e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
713;6.374e+00;1.046e+00;7.499e-01;-1.206e-02;7.168e-01;-1.153e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
714;6.384e+00;1.046e+00;7.499e-01;-1.206e-02;7.168e-01;-1.153e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
715;6.394e+00;1.046e+00;7.499e-01;-1.207e-02;7.168e-01;-1.154e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
716;6.404e+00;1.046e+00;7.499e-01;-1.208e-02;7.168e-01;-1.154e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
717;6.414e+00;1.046e+00;7.499e-01;-1.208e-02;7.168e-01;-1.155e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
718;6.424e+00;1.046e+00;7.499e-01;-1.209e-02;7.168e-01;-1.156e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
719;6.434e+00;1.046e+00;7.499e-01;-1.210e-02;7.168e-01;-1.156e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
720;6.444e+00;1.046e+00;7.499e-01;-1.210e-02;7.168e-01;-1.157e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
721;6.454e+00;1.046e+00;7.499e-01;-1.211e-02;7.168e-01;-1.158e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
722;6.464e+00;1.046e+00;7.499e-01;-1.212e-02;7.168e-01;-1.158e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
723;6.474e+00;1.046e+00;7.499e-01;-1.212e-02;7.168e-01;-1.159e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
724;6.484e+00;1.046e+00;7.499e-01;-1.213e-02;7.168e-01;-1.160e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
725;6.494e+00;1.046e+00;7.499e-01;-1.214e-02;7.168e-01;-1.160e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
726;6.504e+00;1.046e+00;7.499e-01;-1.214e-02;7.168e-01;-1.161e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
727;6.514e+00;1.046e+00;7.499e-01;-1.215e-02;7.168e-01;-1.162e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
728;6.524e+00;1.046e+00;7.499e-01;-1.216e-02;7.168e-01;-1.162e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
729;6.534e+00;1.046e+00;7.499e-01;-1.216e-02;7.168e-01;-1.163e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
730;6.544e+00;1.046e+00;7.499e-01;-1.217e-02;7.168e-01;-1.163e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
731;6.554e+00;1.046e+00;7.499e-01;-1.218e-02;7.168e-01;-1.164e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
732;6.564e+00;1.046e+00;7.499e-01;-1.218e-02;7.168e-01;-1.165e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
733;6.574e+00;1.046e+00;7.499e-01;-1.219e-02;7.168e-01;-1.165e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
734;6.584e+00;1.046e+00;7.499e-01;-1.220e-02;7.168e-01;-1.166e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
735;6.594e+00;1.046e+00;7.499e-01;-1.220e-02;7.168e-01;-1.167e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
736;6.604e+00;1.046e+00;7.499e-01;-1.221e-02;7.168e-01;-1.167e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
737;6.614e+00;1.046e+00;7.499e-01;-1.222e-02;7.168e-01;-1.168e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
738;6.624e+00;1.046e+00;7.499e-01;-1.222e-02;7.168e-01;-1.168e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
739;6.634e+00;1.046e+00;7.499e-01;-1.223e-02;7.168e-01;-1.169e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
740;6.644e+00;1.046e+00;7.499e-01;-1.224e-02;7.168e-01;-1.170e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
741;6.654e+00;1.046e+00;7.499e-01;-1.224e-02;7.168e-01;-1.170e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
742;6.664e+00;1.046e+00;7.499e-01;-1.225e-02;7.168e-01;-1.171e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
743;6.674e+00;1.046e+00;7.499e-01;-1.225e-02;7.169e-01;-1.171e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
744;6.684e+00;1.046e+00;7.499e-01;-1.226e-02;7.169e-01;-1.172e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
745;6.694e+00;1.046e+00;7.499e-01;-1.227e-02;7.169e-01;-1.173e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
746;6.704e+00;1.046e+00;7.499e-01;-1.227e-02;7.169e-01;-1.173e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
747;6.714e+00;1.046e+00;7.499e-01;-1.228e-02;7.169e-01;-1.174e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
748;6.724e+00;1.046e+00;7.499e-01;-1.229e-02;7.169e-01;-1.175e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
749;6.734e+00;1.046e+00;7.499e-01;-1.229e-02;7.169e-01;-1.175e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
750;6.744e+00;1.046e+00;7.499e-01;-1.230e-02;7.169e-01;-1.176e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
751;6.754e+00;1.046e+00;7.499e-01;-1.230e-02;7.169e-01;-1.176e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
752;6.764e+00;1.046e+00;7.499e-01;-1.231e-02;7.169e-01;-1.177e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
753;6.774e+00;1.046e+00;7.499e-01;-1.232e-02;7.169e-01;-1.177e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
754;6.784e+00;1.046e+00;7.499e-01;-1.232e-02;7.169e-01;-1.178e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
755;6.794e+00;1.046e+00;7.499e-01;-1.233e-02;7.169e-01;-1.179e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
756;6.804e+00;1.046e+00;7.499e-01;-1.234e-02;7.169e-01;-1.179e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
757;6.814e+00;1.046e+00;7.499e-01;-1.234e-02;7.169e-01;-1.180e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
758;6.824e+00;1.046e+00;7.499e-01;-1.235e-02;7.169e-01;-1.181e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
759;6.834e+00;1.046e+00;7.499e-01;-1.235e-02;7.169e-01;-1.181e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
760;6.844e+00;1.046e+00;7.499e-01;-1.236e-02;7.169e-01;-1.182e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
761;6.854e+00;1.046e+00;7.499e-01;-1.237e-02;7.169e-01;-1.182e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
762;6.864e+00;1.046e+00;7.499e-01;-1.237e-02;7.169e-01;-1.183e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
763;6.874e+00;1.046e+00;7.499e-01;-1.238e-02;7.169e-01;-1.183e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
764;6.884e+00;1.046e+00;7.499e-01;-1.238e-02;7.169e-01;-1.184e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
765;6.894e+00;1.046e+00;7.499e-01;-1.239e-02;7.169e-01;-1.185e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
766;6.904e+00;1.046e+00;7.499e-01;-1.240e-02;7.169e-01;-1.185e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
767;6.914e+00;1.046e+00;7.499e-01;-1.240e-02;7.169e-01;-1.186e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
768;6.924e+00;1.046e+00;7.499e-01;-1.241e-02;7.169e-01;-1.186e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
769;6.934e+00;1.046e+00;7.499e-01;-1.241e-02;7.169e-01;-1.187e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
770;6.944e+00;1.046e+00;7.499e-01;-1.242e-02;7.169e-01;-1.187e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
771;6.954e+00;1.046e+00;7.499e-01;-1.243e-02;7.169e-01;-1.188e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
772;6.964e+00;1.046e+00;7.499e-01;-1.243e-02;7.169e-01;-1.189e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
773;6.974e+00;1.046e+00;7.499e-01;-1.244e-02;7.169e-01;-1.189e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
774;6.984e+00;1.046e+00;7.499e-01;-1.244e-02;7.169e-01;-1.190e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
775;6.994e+00;1.046e+00;7.499e-01;-1.245e-02;7.169e-01;-1.190e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
776;7.004e+00;1.046e+00;7.499e-01;-1.246e-02;7.169e-01;-1.191e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
777;7.014e+00;1.046e+00;7.499e-01;-1.246e-02;7.169e-01;-1.191e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
778;7.024e+00;1.046e+00;7.499e-01;-1.247e-02;7.169e-01;-1.192e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
779;7.034e+00;1.046e+00;7.499e-01;-1.247e-02;7.169e-01;-1.193e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
780;7.044e+00;1.046e+00;7.499e-01;-1.248e-02;7.169e-01;-1.193e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
781;7.054e+00;1.046e+00;7.499e-01;-1.249e-02;7.169e-01;-1.194e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
782;7.064e+00;1.046e+00;7.499e-01;-1.249e-02;7.169e-01;-1.194e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
783;7.074e+00;1.046e+00;7.499e-01;-1.250e-02;7.169e-01;-1.195e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
784;7.084e+00;1.046e+00;7.499e-01;-1.250e-02;7.169e-01;-1.195e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
785;7.094e+00;1.046e+00;7.499e-01;-1.251e-02;7.169e-01;-1.196e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
786;7.104e+00;1.046e+00;7.499e-01;-1.251e-02;7.169e-01;-1.196e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
787;7.114e+00;1.046e+00;7.499e-01;-1.252e-02;7.169e-01;-1.197e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
788;7.124e+00;1.046e+00;7.499e-01;-1.253e-02;7.169e-01;-1.198e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
789;7.134e+00;1.046e+00;7.499e-01;-1.253e-02;7.169e-01;-1.198e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
790;7.144e+00;1.046e+00;7.499e-01;-1.254e-02;7.169e-01;-1.199e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
791;7.154e+00;1.046e+00;7.499e-01;-1.254e-02;7.169e-01;-1.199e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
792;7.164e+00;1.046e+00;7.499e-01;-1.255e-02;7.169e-01;-1.200e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
793;7.174e+00;1.046e+00;7.499e-01;-1.256e-02;7.169e-01;-1.200e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
794;7.184e+00;1.046e+00;7.499e-01;-1.256e-02;7.169e-01;-1.201e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
795;7.194e+00;1.046e+00;7.499e-01;-1.257e-02;7.169e-01;-1.201e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
796;7.204e+00;1.046e+00;7.499e-01;-1.257e-02;7.169e-01;-1.202e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
797;7.214e+00;1.046e+00;7.499e-01;-1.258e-02;7.169e-01;-1.203e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
798;7.224e+00;1.046e+00;7.499e-01;-1.258e-02;7.169e-01;-1.203e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
799;7.234e+00;1.046e+00;7.499e-01;-1.259e-02;7.169e-01;-1.204e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
800;7.244e+00;1.046e+00;7.499e-01;-1.259e-02;7.169e-01;-1.204e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
801;7.254e+00;1.046e+00;7.499e-01;-1.260e-02;7.170e-01;-1.205e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
802;7.264e+00;1.046e+00;7.499e-01;-1.261e-02;7.170e-01;-1.205e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
803;7.274e+00;1.046e+00;7.499e-01;-1.261e-02;7.170e-01;-1.206e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
804;7.284e+00;1.046e+00;7.499e-01;-1.262e-02;7.170e-01;-1.206e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
805;7.294e+00;1.046e+00;7.499e-01;-1.262e-02;7.170e-01;-1.207e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
806;7.304e+00;1.046e+00;7.499e-01;-1.263e-02;7.170e-01;-1.207e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
807;7.314e+00;1.046e+00;7.499e-01;-1.263e-02;7.170e-01;-1.208e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
808;7.324e+00;1.046e+00;7.499e-01;-1.264e-02;7.170e-01;-1.208e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
809;7.334e+00;1.046e+00;7.499e-01;-1.264e-02;7.170e-01;-1.209e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
810;7.344e+00;1.046e+00;7.499e-01;-1.265e-02;7.170e-01;-1.209e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
811;7.354e+00;1.046e+00;7.499e-01;-1.266e-02;7.170e-01;-1.210e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
812;7.364e+00;1.046e+00;7.499e-01;-1.266e-02;7.170e-01;-1.211e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
813;7.374e+00;1.046e+00;7.499e-01;-1.267e-02;7.170e-01;-1.211e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
814;7.384e+00;1.046e+00;7.499e-01;-1.267e-02;7.170e-01;-1.212e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
815;7.394e+00;1.046e+00;7.499e-01;-1.268e-02;7.170e-01;-1.212e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
816;7.404e+00;1.046e+00;7.499e-01;-1.268e-02;7.170e-01;-1.213e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
817;7.414e+00;1.046e+00;7.499e-01;-1.269e-02;7.170e-01;-1.213e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
818;7.424e+00;1.046e+00;7.499e-01;-1.269e-02;7.170e-01;-1.214e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
819;7.434e+00;1.046e+00;7.499e-01;-1.270e-02;7.170e-01;-1.214e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
820;7.444e+00;1.046e+00;7.499e-01;-1.270e-02;7.170e-01;-1.215e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
821;7.454e+00;1.046e+00;7.499e-01;-1.271e-02;7.170e-01;-1.215e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
822;7.464e+00;1.046e+00;7.499e-01;-1.271e-02;7.170e-01;-1.216e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
823;7.474e+00;1.046e+00;7.499e-01;-1.272e-02;7.170e-01;-1.216e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
824;7.484e+00;1.046e+00;7.499e-01;-1.273e-02;7.170e-01;-1.217e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
825;7.494e+00;1.046e+00;7.499e-01;-1.273e-02;7.170e-01;-1.217e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
826;7.504e+00;1.046e+00;7.499e-01;-1.274e-02;7.170e-01;-1.218e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
827;7.514e+00;1.046e+00;7.499e-01;-1.274e-02;7.170e-01;-1.218e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
828;7.524e+00;1.046e+00;7.499e-01;-1.275e-02;7.170e-01;-1.219e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
829;7.534e+00;1.046e+00;7.499e-01;-1.275e-02;7.170e-01;-1.219e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
830;7.544e+00;1.046e+00;7.499e-01;-1.276e-02;7.170e-01;-1.220e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
831;7.554e+00;1.046e+00;7.499e-01;-1.276e-02;7.170e-01;-1.220e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
832;7.564e+00;1.046e+00;7.499e-01;-1.277e-02;7.170e-01;-1.221e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
833;7.574e+00;1.046e+00;7.499e-01;-1.277e-02;7.170e-01;-1.221e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
834;7.584e+00;1.046e+00;7.499e-01;-1.278e-02;7.170e-01;-1.222e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
835;7.594e+00;1.046e+00;7.499e-01;-1.278e-02;7.170e-01;-1.222e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
836;7.604e+00;1.046e+00;7.499e-01;-1.279e-02;7.170e-01;-1.223e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
837;7.614e+00;1.046e+00;7.499e-01;-1.279e-02;7.170e-01;-1.223e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
838;7.624e+00;1.046e+00;7.499e-01;-1.280e-02;7.170e-01;-1.224e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
839;7.634e+00;1.046e+00;7.499e-01;-1.280e-02;7.170e-01;-1.224e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
840;7.644e+00;1.046e+00;7.499e-01;-1.281e-02;7.170e-01;-1.225e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
841;7.654e+00;1.046e+00;7.499e-01;-1.281e-02;7.170e-01;-1.225e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
842;7.664e+00;1.046e+00;7.499e-01;-1.282e-02;7.170e-01;-1.226e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
843;7.674e+00;1.046e+00;7.499e-01;-1.282e-02;7.170e-01;-1.226e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
844;7.684e+00;1.046e+00;7.499e-01;-1.283e-02;7.170e-01;-1.227e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
845;7.694e+00;1.046e+00;7.499e-01;-1.283e-02;7.170e-01;-1.227e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
846;7.704e+00;1.046e+00;7.499e-01;-1.284e-02;7.170e-01;-1.228e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
847;7.714e+00;1.046e+00;7.499e-01;-1.284e-02;7.170e-01;-1.228e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
848;7.724e+00;1.046e+00;7.499e-01;-1.285e-02;7.170e-01;-1.229e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
849;7.734e+00;1.046e+00;7.499e-01;-1.285e-02;7.170e-01;-1.229e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
850;7.744e+00;1.046e+00;7.499e-01;-1.286e-02;7.170e-01;-1.230e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
851;7.754e+00;1.046e+00;7.499e-01;-1.286e-02;7.170e-01;-1.230e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
852;7.764e+00;1.046e+00;7.499e-01;-1.287e-02;7.170e-01;-1.231e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
853;7.774e+00;1.046e+00;7.499e-01;-1.287e-02;7.170e-01;-1.231e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
854;7.784e+00;1.046e+00;7.499e-01;-1.288e-02;7.170e-01;-1.232e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
855;7.794e+00;1.046e+00;7.499e-01;-1.288e-02;7.170e-01;-1.232e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
856;7.804e+00;1.046e+00;7.499e-01;-1.289e-02;7.170e-01;-1.233e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
857;7.814e+00;1.046e+00;7.499e-01;-1.289e-02;7.170e-01;-1.233e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
858;7.824e+00;1.046e+00;7.499e-01;-1.290e-02;7.170e-01;-1.233e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
859;7.834e+00;1.046e+00;7.499e-01;-1.290e-02;7.170e-01;-1.234e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
860;7.844e+00;1.046e+00;7.499e-01;-1.291e-02;7.170e-01;-1.234e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
861;7.854e+00;1.046e+00;7.499e-01;-1.291e-02;7.170e-01;-1.235e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
862;7.864e+00;1.046e+00;7.499e-01;-1.292e-02;7.170e-01;-1.235e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
863;7.874e+00;1.046e+00;7.499e-01;-1.292e-02;7.170e-01;-1.236e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
864;7.884e+00;1.046e+00;7.499e-01;-1.293e-02;7.170e-01;-1.236e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
865;7.894e+00;1.046e+00;7.499e-01;-1.293e-02;7.170e-01;-1.237e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
866;7.904e+00;1.046e+00;7.499e-01;-1.294e-02;7.170e-01;-1.237e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
867;7.914e+00;1.046e+00;7.499e-01;-1.294e-02;7.170e-01;-1.238e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
868;7.924e+00;1.046e+00;7.499e-01;-1.295e-02;7.171e-01;-1.238e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
869;7.934e+00;1.046e+00;7.499e-01;-1.295e-02;7.171e-01;-1.239e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
870;7.944e+00;1.046e+00;7.499e-01;-1.296e-02;7.171e-01;-1.239e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
871;7.954e+00;1.046e+00;7.499e-01;-1.296e-02;7.171e-01;-1.239e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
872;7.964e+00;1.046e+00;7.499e-01;-1.297e-02;7.171e-01;-1.240e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
873;7.974e+00;1.046e+00;7.499e-01;-1.297e-02;7.171e-01;-1.240e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
874;7.984e+00;1.046e+00;7.499e-01;-1.298e-02;7.171e-01;-1.241e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
875;7.994e+00;1.046e+00;7.499e-01;-1.298e-02;7.171e-01;-1.241e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
876;8.004e+00;1.046e+00;7.499e-01;-1.299e-02;7.171e-01;-1.242e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
877;8.014e+00;1.046e+00;7.499e-01;-1.299e-02;7.171e-01;-1.242e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
878;8.024e+00;1.046e+00;7.499e-01;-1.300e-02;7.171e-01;-1.243e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
879;8.034e+00;1.046e+00;7.499e-01;-1.300e-02;7.171e-01;-1.243e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
880;8.044e+00;1.046e+00;7.499e-01;-1.300e-02;7.171e-01;-1.244e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
881;8.054e+00;1.046e+00;7.499e-01;-1.301e-02;7.171e-01;-1.244e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
882;8.064e+00;1.046e+00;7.499e-01;-1.301e-02;7.171e-01;-1.245e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
883;8.074e+00;1.046e+00;7.499e-01;-1.302e-02;7.171e-01;-1.245e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
884;8.084e+00;1.046e+00;7.499e-01;-1.302e-02;7.171e-01;-1.245e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
885;8.094e+00;1.046e+00;7.499e-01;-1.303e-02;7.171e-01;-1.246e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
886;8.104e+00;1.046e+00;7.499e-01;-1.303e-02;7.171e-01;-1.246e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
887;8.114e+00;1.046e+00;7.499e-01;-1.304e-02;7.171e-01;-1.247e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
888;8.124e+00;1.046e+00;7.499e-01;-1.304e-02;7.171e-01;-1.247e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
889;8.134e+00;1.046e+00;7.499e-01;-1.305e-02;7.171e-01;-1.248e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
890;8.144e+00;1.046e+00;7.499e-01;-1.305e-02;7.171e-01;-1.248e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
891;8.154e+00;1.046e+00;7.499e-01;-1.305e-02;7.171e-01;-1.248e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
892;8.164e+00;1.046e+00;7.499e-01;-1.306e-02;7.171e-01;-1.249e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
893;8.174e+00;1.046e+00;7.499e-01;-1.306e-02;7.171e-01;-1.249e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
894;8.184e+00;1.046e+00;7.499e-01;-1.307e-02;7.171e-01;-1.250e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
895;8.194e+00;1.046e+00;7.499e-01;-1.307e-02;7.171e-01;-1.250e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
896;8.204e+00;1.046e+00;7.499e-01;-1.308e-02;7.171e-01;-1.251e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
897;8.214e+00;1.046e+00;7.499e-01;-1.308e-02;7.171e-01;-1.251e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
898;8.224e+00;1.046e+00;7.499e-01;-1.309e-02;7.171e-01;-1.252e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
899;8.234e+00;1.046e+00;7.499e-01;-1.309e-02;7.171e-01;-1.252e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
900;8.244e+00;1.046e+00;7.499e-01;-1.310e-02;7.171e-01;-1.252e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
901;8.254e+00;1.046e+00;7.499e-01;-1.310e-02;7.171e-01;-1.253e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
902;8.264e+00;1.046e+00;7.499e-01;-1.310e-02;7.171e-01;-1.253e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
903;8.274e+00;1.046e+00;7.499e-01;-1.311e-02;7.171e-01;-1.254e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
904;8.284e+00;1.046e+00;7.499e-01;-1.311e-02;7.171e-01;-1.254e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
