;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
905;8.294e+00;1.046e+00;7.499e-01;-1.312e-02;7.171e-01;-1.255e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
906;8.304e+00;1.046e+00;7.499e-01;-1.312e-02;7.171e-01;-1.255e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
907;8.314e+00;1.046e+00;7.499e-01;-1.313e-02;7.171e-01;-1.255e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
908;8.324e+00;1.046e+00;7.499e-01;-1.313e-02;7.171e-01;-1.256e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
909;8.334e+00;1.046e+00;7.499e-01;-1.314e-02;7.171e-01;-1.256e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
910;8.344e+00;1.046e+00;7.499e-01;-1.314e-02;7.171e-01;-1.257e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
911;8.354e+00;1.046e+00;7.499e-01;-1.314e-02;7.171e-01;-1.257e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
912;8.364e+00;1.046e+00;7.499e-01;-1.315e-02;7.171e-01;-1.257e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
913;8.374e+00;1.046e+00;7.499e-01;-1.315e-02;7.171e-01;-1.258e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
914;8.384e+00;1.046e+00;7.499e-01;-1.316e-02;7.171e-01;-1.258e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
915;8.394e+00;1.046e+00;7.499e-01;-1.316e-02;7.171e-01;-1.259e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
916;8.404e+00;1.046e+00;7.499e-01;-1.317e-02;7.171e-01;-1.259e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
917;8.414e+00;1.046e+00;7.499e-01;-1.317e-02;7.171e-01;-1.260e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
918;8.424e+00;1.046e+00;7.499e-01;-1.317e-02;7.171e-01;-1.260e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
919;8.434e+00;1.046e+00;7.499e-01;-1.318e-02;7.171e-01;-1.260e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
920;8.444e+00;1.046e+00;7.499e-01;-1.318e-02;7.171e-01;-1.261e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
921;8.454e+00;1.046e+00;7.499e-01;-1.319e-02;7.171e-01;-1.261e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
922;8.464e+00;1.046e+00;7.499e-01;-1.319e-02;7.171e-01;-1.262e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
923;8.474e+00;1.046e+00;7.499e-01;-1.320e-02;7.171e-01;-1.262e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
924;8.484e+00;1.046e+00;7.499e-01;-1.320e-02;7.171e-01;-1.262e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
925;8.494e+00;1.046e+00;7.499e-01;-1.320e-02;7.171e-01;-1.263e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
926;8.504e+00;1.046e+00;7.499e-01;-1.321e-02;7.171e-01;-1.263e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
927;8.514e+00;1.046e+00;7.499e-01;-1.321e-02;7.171e-01;-1.264e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
928;8.524e+00;1.046e+00;7.499e-01;-1.322e-02;7.171e-01;-1.264e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
929;8.534e+00;1.046e+00;7.499e-01;-1.322e-02;7.171e-01;-1.264e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
930;8.544e+00;1.046e+00;7.499e-01;-1.323e-02;7.171e-01;-1.265e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
931;8.554e+00;1.046e+00;7.499e-01;-1.323e-02;7.171e-01;-1.265e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
932;8.564e+00;1.046e+00;7.499e-01;-1.323e-02;7.171e-01;-1.266e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
933;8.574e+00;1.046e+00;7.499e-01;-1.324e-02;7.171e-01;-1.266e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
934;8.584e+00;1.046e+00;7.499e-01;-1.324e-02;7.171e-01;-1.266e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
935;8.594e+00;1.046e+00;7.499e-01;-1.325e-02;7.171e-01;-1.267e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
936;8.604e+00;1.046e+00;7.499e-01;-1.325e-02;7.171e-01;-1.267e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
937;8.614e+00;1.046e+00;7.499e-01;-1.326e-02;7.171e-01;-1.268e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
938;8.624e+00;1.046e+00;7.499e-01;-1.326e-02;7.171e-01;-1.268e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
939;8.634e+00;1.046e+00;7.499e-01;-1.326e-02;7.171e-01;-1.268e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
940;8.644e+00;1.046e+00;7.499e-01;-1.327e-02;7.171e-01;-1.269e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
941;8.654e+00;1.046e+00;7.499e-01;-1.327e-02;7.171e-01;-1.269e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
942;8.664e+00;1.046e+00;7.499e-01;-1.327e-02;7.171e-01;-1.270e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
943;8.674e+00;1.046e+00;7.499e-01;-1.328e-02;7.171e-01;-1.270e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
944;8.684e+00;1.046e+00;7.499e-01;-1.328e-02;7.171e-01;-1.270e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
945;8.694e+00;1.046e+00;7.499e-01;-1.329e-02;7.171e-01;-1.271e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
946;8.704e+00;1.046e+00;7.499e-01;-1.329e-02;7.171e-01;-1.271e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
947;8.714e+00;1.046e+00;7.499e-01;-1.329e-02;7.172e-01;-1.271e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
948;8.724e+00;1.046e+00;7.499e-01;-1.330e-02;7.172e-01;-1.272e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
949;8.734e+00;1.046e+00;7.499e-01;-1.330e-02;7.172e-01;-1.272e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
950;8.744e+00;1.046e+00;7.499e-01;-1.331e-02;7.172e-01;-1.273e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
951;8.754e+00;1.046e+00;7.499e-01;-1.331e-02;7.172e-01;-1.273e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
952;8.764e+00;1.046e+00;7.499e-01;-1.331e-02;7.172e-01;-1.273e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
953;8.774e+00;1.046e+00;7.499e-01;-1.332e-02;7.172e-01;-1.274e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
954;8.784e+00;1.046e+00;7.499e-01;-1.332e-02;7.172e-01;-1.274e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
955;8.794e+00;1.046e+00;7.499e-01;-1.333e-02;7.172e-01;-1.275e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
956;8.804e+00;1.046e+00;7.499e-01;-1.333e-02;7.172e-01;-1.275e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
957;8.814e+00;1.046e+00;7.499e-01;-1.333e-02;7.172e-01;-1.275e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
958;8.824e+00;1.046e+00;7.499e-01;-1.334e-02;7.172e-01;-1.276e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
959;8.834e+00;1.046e+00;7.499e-01;-1.334e-02;7.172e-01;-1.276e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
960;8.844e+00;1.046e+00;7.499e-01;-1.335e-02;7.172e-01;-1.277e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
961;8.854e+00;1.046e+00;7.499e-01;-1.335e-02;7.172e-01;-1.277e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
962;8.864e+00;1.046e+00;7.499e-01;-1.335e-02;7.172e-01;-1.277e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
963;8.874e+00;1.046e+00;7.499e-01;-1.336e-02;7.172e-01;-1.278e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
964;8.884e+00;1.046e+00;7.499e-01;-1.336e-02;7.172e-01;-1.278e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
965;8.894e+00;1.046e+00;7.499e-01;-1.337e-02;7.172e-01;-1.278e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
966;8.904e+00;1.046e+00;7.499e-01;-1.337e-02;7.172e-01;-1.279e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
967;8.914e+00;1.046e+00;7.499e-01;-1.337e-02;7.172e-01;-1.279e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
968;8.924e+00;1.046e+00;7.499e-01;-1.338e-02;7.172e-01;-1.280e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
969;8.934e+00;1.046e+00;7.499e-01;-1.338e-02;7.172e-01;-1.280e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
970;8.944e+00;1.046e+00;7.499e-01;-1.339e-02;7.172e-01;-1.280e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
971;8.954e+00;1.046e+00;7.499e-01;-1.339e-02;7.172e-01;-1.281e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
972;8.964e+00;1.046e+00;7.499e-01;-1.339e-02;7.172e-01;-1.281e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
973;8.974e+00;1.046e+00;7.499e-01;-1.340e-02;7.172e-01;-1.281e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
974;8.984e+00;1.046e+00;7.499e-01;-1.340e-02;7.172e-01;-1.282e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
975;8.994e+00;1.046e+00;7.499e-01;-1.340e-02;7.172e-01;-1.282e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
976;9.004e+00;1.046e+00;7.499e-01;-1.341e-02;7.172e-01;-1.282e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
977;9.014e+00;1.046e+00;7.499e-01;-1.341e-02;7.172e-01;-1.283e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
978;9.024e+00;1.046e+00;7.499e-01;-1.342e-02;7.172e-01;-1.283e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
979;9.034e+00;1.046e+00;7.499e-01;-1.342e-02;7.172e-01;-1.283e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
980;9.044e+00;1.046e+00;7.499e-01;-1.342e-02;7.172e-01;-1.284e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
981;9.054e+00;1.046e+00;7.499e-01;-1.343e-02;7.172e-01;-1.284e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
982;9.064e+00;1.046e+00;7.499e-01;-1.343e-02;7.172e-01;-1.285e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
983;9.074e+00;1.046e+00;7.499e-01;-1.343e-02;7.172e-01;-1.285e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
984;9.084e+00;1.046e+00;7.499e-01;-1.344e-02;7.172e-01;-1.285e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
985;9.094e+00;1.046e+00;7.499e-01;-1.344e-02;7.172e-01;-1.286e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
986;9.104e+00;1.046e+00;7.499e-01;-1.345e-02;7.172e-01;-1.286e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
987;9.114e+00;1.046e+00;7.499e-01;-1.345e-02;7.172e-01;-1.286e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
988;9.124e+00;1.046e+00;7.499e-01;-1.345e-02;7.172e-01;-1.287e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
989;9.134e+00;1.046e+00;7.499e-01;-1.346e-02;7.172e-01;-1.287e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
990;9.144e+00;1.046e+00;7.499e-01;-1.346e-02;7.172e-01;-1.287e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
991;9.154e+00;1.046e+00;7.499e-01;-1.346e-02;7.172e-01;-1.288e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
992;9.164e+00;1.046e+00;7.499e-01;-1.347e-02;7.172e-01;-1.288e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
993;9.174e+00;1.046e+00;7.499e-01;-1.347e-02;7.172e-01;-1.289e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
994;9.184e+00;1.046e+00;7.499e-01;-1.347e-02;7.172e-01;-1.289e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
995;9.194e+00;1.046e+00;7.499e-01;-1.348e-02;7.172e-01;-1.289e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
996;9.204e+00;1.046e+00;7.499e-01;-1.348e-02;7.172e-01;-1.289e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
997;9.214e+00;1.046e+00;7.499e-01;-1.349e-02;7.172e-01;-1.290e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
998;9.224e+00;1.046e+00;7.499e-01;-1.349e-02;7.172e-01;-1.290e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
999;9.234e+00;1.046e+00;7.499e-01;-1.349e-02;7.172e-01;-1.290e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1000;9.244e+00;1.046e+00;7.499e-01;-1.350e-02;7.172e-01;-1.291e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1001;9.254e+00;1.046e+00;7.499e-01;-1.350e-02;7.172e-01;-1.291e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1002;9.264e+00;1.046e+00;7.499e-01;-1.350e-02;7.172e-01;-1.292e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1003;9.274e+00;1.046e+00;7.499e-01;-1.351e-02;7.172e-01;-1.292e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1004;9.284e+00;1.046e+00;7.499e-01;-1.351e-02;7.172e-01;-1.292e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1005;9.294e+00;1.046e+00;7.499e-01;-1.351e-02;7.172e-01;-1.293e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1006;9.304e+00;1.046e+00;7.499e-01;-1.352e-02;7.172e-01;-1.293e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1007;9.314e+00;1.046e+00;7.499e-01;-1.352e-02;7.172e-01;-1.293e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1008;9.324e+00;1.046e+00;7.499e-01;-1.352e-02;7.172e-01;-1.294e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1009;9.334e+00;1.046e+00;7.499e-01;-1.353e-02;7.172e-01;-1.294e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1010;9.344e+00;1.046e+00;7.499e-01;-1.353e-02;7.172e-01;-1.294e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1011;9.354e+00;1.046e+00;7.499e-01;-1.354e-02;7.172e-01;-1.295e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1012;9.364e+00;1.046e+00;7.499e-01;-1.354e-02;7.172e-01;-1.295e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1013;9.374e+00;1.045e+00;7.499e-01;-1.354e-02;7.172e-01;-1.295e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1014;9.384e+00;1.045e+00;7.499e-01;-1.355e-02;7.172e-01;-1.296e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1015;9.394e+00;1.045e+00;7.499e-01;-1.355e-02;7.172e-01;-1.296e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1016;9.404e+00;1.045e+00;7.499e-01;-1.355e-02;7.172e-01;-1.296e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1017;9.414e+00;1.045e+00;7.499e-01;-1.356e-02;7.172e-01;-1.297e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1018;9.424e+00;1.045e+00;7.499e-01;-1.356e-02;7.172e-01;-1.297e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1019;9.434e+00;1.045e+00;7.499e-01;-1.356e-02;7.172e-01;-1.297e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1020;9.444e+00;1.045e+00;7.499e-01;-1.357e-02;7.172e-01;-1.298e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1021;9.454e+00;1.045e+00;7.499e-01;-1.357e-02;7.172e-01;-1.298e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1022;9.464e+00;1.045e+00;7.499e-01;-1.357e-02;7.172e-01;-1.298e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1023;9.474e+00;1.045e+00;7.499e-01;-1.358e-02;7.172e-01;-1.299e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1024;9.484e+00;1.045e+00;7.499e-01;-1.358e-02;7.172e-01;-1.299e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1025;9.494e+00;1.045e+00;7.499e-01;-1.358e-02;7.172e-01;-1.299e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1026;9.504e+00;1.045e+00;7.499e-01;-1.359e-02;7.172e-01;-1.300e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1027;9.514e+00;1.045e+00;7.499e-01;-1.359e-02;7.172e-01;-1.300e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1028;9.524e+00;1.045e+00;7.499e-01;-1.359e-02;7.172e-01;-1.300e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1029;9.534e+00;1.045e+00;7.499e-01;-1.360e-02;7.172e-01;-1.301e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1030;9.544e+00;1.045e+00;7.499e-01;-1.360e-02;7.172e-01;-1.301e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1031;9.554e+00;1.045e+00;7.499e-01;-1.360e-02;7.172e-01;-1.301e-02;1.046e+00;1.000e+01;8.335e-01;1.045e+00
1032;9.564e+00;1.045e+00;7.499e-01;-1.361e-02;7.172e-01;-1.302e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1033;9.574e+00;1.045e+00;7.499e-01;-1.361e-02;7.172e-01;-1.302e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1034;9.584e+00;1.045e+00;7.499e-01;-1.361e-02;7.172e-01;-1.302e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1035;9.594e+00;1.045e+00;7.499e-01;-1.362e-02;7.172e-01;-1.303e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1036;9.604e+00;1.045e+00;7.499e-01;-1.362e-02;7.172e-01;-1.303e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1037;9.614e+00;1.045e+00;7.499e-01;-1.362e-02;7.172e-01;-1.303e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1038;9.624e+00;1.045e+00;7.499e-01;-1.363e-02;7.172e-01;-1.303e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1039;9.634e+00;1.045e+00;7.499e-01;-1.363e-02;7.172e-01;-1.304e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1040;9.644e+00;1.045e+00;7.499e-01;-1.363e-02;7.172e-01;-1.304e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1041;9.654e+00;1.045e+00;7.499e-01;-1.364e-02;7.172e-01;-1.304e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1042;9.664e+00;1.045e+00;7.499e-01;-1.364e-02;7.172e-01;-1.305e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1043;9.674e+00;1.045e+00;7.499e-01;-1.364e-02;7.173e-01;-1.305e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1044;9.684e+00;1.045e+00;7.499e-01;-1.365e-02;7.173e-01;-1.305e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1045;9.694e+00;1.045e+00;7.499e-01;-1.365e-02;7.173e-01;-1.306e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1046;9.704e+00;1.045e+00;7.499e-01;-1.365e-02;7.173e-01;-1.306e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1047;9.714e+00;1.045e+00;7.499e-01;-1.366e-02;7.173e-01;-1.306e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1048;9.724e+00;1.045e+00;7.499e-01;-1.366e-02;7.173e-01;-1.307e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1049;9.734e+00;1.045e+00;7.499e-01;-1.366e-02;7.173e-01;-1.307e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1050;9.744e+00;1.045e+00;7.499e-01;-1.367e-02;7.173e-01;-1.307e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1051;9.754e+00;1.045e+00;7.499e-01;-1.367e-02;7.173e-01;-1.307e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1052;9.764e+00;1.045e+00;7.499e-01;-1.367e-02;7.173e-01;-1.308e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1053;9.774e+00;1.045e+00;7.499e-01;-1.368e-02;7.173e-01;-1.308e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1054;9.784e+00;1.045e+00;7.499e-01;-1.368e-02;7.173e-01;-1.308e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1055;9.794e+00;1.045e+00;7.499e-01;-1.368e-02;7.173e-01;-1.309e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1056;9.804e+00;1.045e+00;7.499e-01;-1.368e-02;7.173e-01;-1.309e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1057;9.814e+00;1.045e+00;7.499e-01;-1.369e-02;7.173e-01;-1.309e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1058;9.824e+00;1.045e+00;7.499e-01;-1.369e-02;7.173e-01;-1.310e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1059;9.834e+00;1.045e+00;7.499e-01;-1.369e-02;7.173e-01;-1.310e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1060;9.844e+00;1.045e+00;7.499e-01;-1.370e-02;7.173e-01;-1.310e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1061;9.854e+00;1.045e+00;7.499e-01;-1.370e-02;7.173e-01;-1.310e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1062;9.864e+00;1.045e+00;7.499e-01;-1.370e-02;7.173e-01;-1.311e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1063;9.874e+00;1.045e+00;7.499e-01;-1.371e-02;7.173e-01;-1.311e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1064;9.884e+00;1.045e+00;7.499e-01;-1.371e-02;7.173e-01;-1.311e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1065;9.894e+00;1.045e+00;7.499e-01;-1.371e-02;7.173e-01;-1.312e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1066;9.904e+00;1.045e+00;7.499e-01;-1.372e-02;7.173e-01;-1.312e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1067;9.914e+00;1.045e+00;7.499e-01;-1.372e-02;7.173e-01;-1.312e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1068;9.924e+00;1.045e+00;7.499e-01;-1.372e-02;7.173e-01;-1.313e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1069;9.934e+00;1.045e+00;7.499e-01;-1.373e-02;7.173e-01;-1.313e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1070;9.944e+00;1.045e+00;7.499e-01;-1.373e-02;7.173e-01;-1.313e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1071;9.954e+00;1.045e+00;7.499e-01;-1.373e-02;7.173e-01;-1.313e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1072;9.964e+00;1.045e+00;7.499e-01;-1.373e-02;7.173e-01;-1.314e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1073;9.974e+00;1.045e+00;7.499e-01;-1.374e-02;7.173e-01;-1.314e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1074;9.984e+00;1.045e+00;7.499e-01;-1.374e-02;7.173e-01;-1.314e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1075;9.994e+00;1.045e+00;7.499e-01;-1.374e-02;7.173e-01;-1.315e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1076;1.000e+01;1.045e+00;7.499e-01;-1.375e-02;7.173e-01;-1.315e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1077;1.001e+01;1.045e+00;7.499e-01;-1.375e-02;7.173e-01;-1.315e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1078;1.002e+01;1.045e+00;7.499e-01;-1.375e-02;7.173e-01;-1.315e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1079;1.003e+01;1.045e+00;7.499e-01;-1.376e-02;7.173e-01;-1.316e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1080;1.004e+01;1.045e+00;7.499e-01;-1.376e-02;7.173e-01;-1.316e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1081;1.005e+01;1.045e+00;7.499e-01;-1.376e-02;7.173e-01;-1.316e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1082;1.006e+01;1.045e+00;7.499e-01;-1.376e-02;7.173e-01;-1.317e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1083;1.007e+01;1.045e+00;7.499e-01;-1.377e-02;7.173e-01;-1.317e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1084;1.008e+01;1.045e+00;7.499e-01;-1.377e-02;7.173e-01;-1.317e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1085;1.009e+01;1.045e+00;7.499e-01;-1.377e-02;7.173e-01;-1.318e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1086;1.010e+01;1.045e+00;7.499e-01;-1.378e-02;7.173e-01;-1.318e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1087;1.011e+01;1.045e+00;7.499e-01;-1.378e-02;7.173e-01;-1.318e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1088;1.012e+01;1.045e+00;7.499e-01;-1.378e-02;7.173e-01;-1.318e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1089;1.013e+01;1.045e+00;7.499e-01;-1.378e-02;7.173e-01;-1.319e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1090;1.014e+01;1.045e+00;7.499e-01;-1.379e-02;7.173e-01;-1.319e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1091;1.015e+01;1.045e+00;7.499e-01;-1.379e-02;7.173e-01;-1.319e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1092;1.016e+01;1.045e+00;7.499e-01;-1.379e-02;7.173e-01;-1.320e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1093;1.017e+01;1.045e+00;7.499e-01;-1.380e-02;7.173e-01;-1.320e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1094;1.018e+01;1.045e+00;7.499e-01;-1.380e-02;7.173e-01;-1.320e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1095;1.019e+01;1.045e+00;7.499e-01;-1.380e-02;7.173e-01;-1.320e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1096;1.020e+01;1.045e+00;7.499e-01;-1.381e-02;7.173e-01;-1.321e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1097;1.021e+01;1.045e+00;7.499e-01;-1.381e-02;7.173e-01;-1.321e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1098;1.022e+01;1.045e+00;7.499e-01;-1.381e-02;7.173e-01;-1.321e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1099;1.023e+01;1.045e+00;7.499e-01;-1.381e-02;7.173e-01;-1.321e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1100;1.024e+01;1.045e+00;7.499e-01;-1.382e-02;7.173e-01;-1.322e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1101;1.025e+01;1.045e+00;7.499e-01;-1.382e-02;7.173e-01;-1.322e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1102;1.026e+01;1.045e+00;7.499e-01;-1.382e-02;7.173e-01;-1.322e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1103;1.027e+01;1.045e+00;7.499e-01;-1.383e-02;7.173e-01;-1.322e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1104;1.028e+01;1.045e+00;7.499e-01;-1.383e-02;7.173e-01;-1.323e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1105;1.029e+01;1.045e+00;7.499e-01;-1.383e-02;7.173e-01;-1.323e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1106;1.030e+01;1.045e+00;7.499e-01;-1.383e-02;7.173e-01;-1.323e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1107;1.031e+01;1.045e+00;7.499e-01;-1.384e-02;7.173e-01;-1.324e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1108;1.032e+01;1.045e+00;7.499e-01;-1.384e-02;7.173e-01;-1.324e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1109;1.033e+01;1.045e+00;7.499e-01;-1.384e-02;7.173e-01;-1.324e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1110;1.034e+01;1.045e+00;7.499e-01;-1.385e-02;7.173e-01;-1.324e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1111;1.035e+01;1.045e+00;7.499e-01;-1.385e-02;7.173e-01;-1.325e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1112;1.036e+01;1.045e+00;7.499e-01;-1.385e-02;7.173e-01;-1.325e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1113;1.037e+01;1.045e+00;7.499e-01;-1.385e-02;7.173e-01;-1.325e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1114;1.038e+01;1.045e+00;7.499e-01;-1.386e-02;7.173e-01;-1.325e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1115;1.039e+01;1.045e+00;7.499e-01;-1.386e-02;7.173e-01;-1.326e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1116;1.040e+01;1.045e+00;7.499e-01;-1.386e-02;7.173e-01;-1.326e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1117;1.041e+01;1.045e+00;7.499e-01;-1.386e-02;7.173e-01;-1.326e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1118;1.042e+01;1.045e+00;7.499e-01;-1.387e-02;7.173e-01;-1.327e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1119;1.043e+01;1.045e+00;7.499e-01;-1.387e-02;7.173e-01;-1.327e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1120;1.044e+01;1.045e+00;7.499e-01;-1.387e-02;7.173e-01;-1.327e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1121;1.045e+01;1.045e+00;7.499e-01;-1.388e-02;7.173e-01;-1.327e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1122;1.046e+01;1.045e+00;7.499e-01;-1.388e-02;7.173e-01;-1.328e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1123;1.047e+01;1.045e+00;7.499e-01;-1.388e-02;7.173e-01;-1.328e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1124;1.048e+01;1.045e+00;7.499e-01;-1.388e-02;7.173e-01;-1.328e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1125;1.049e+01;1.045e+00;7.499e-01;-1.389e-02;7.173e-01;-1.328e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1126;1.050e+01;1.045e+00;7.499e-01;-1.389e-02;7.173e-01;-1.329e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1127;1.051e+01;1.045e+00;7.499e-01;-1.389e-02;7.173e-01;-1.329e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1128;1.052e+01;1.045e+00;7.499e-01;-1.389e-02;7.173e-01;-1.329e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1129;1.053e+01;1.045e+00;7.499e-01;-1.390e-02;7.173e-01;-1.329e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1130;1.054e+01;1.045e+00;7.499e-01;-1.390e-02;7.173e-01;-1.330e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1131;1.055e+01;1.045e+00;7.499e-01;-1.390e-02;7.173e-01;-1.330e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1132;1.056e+01;1.045e+00;7.499e-01;-1.391e-02;7.173e-01;-1.330e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1133;1.057e+01;1.045e+00;7.499e-01;-1.391e-02;7.173e-01;-1.330e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1134;1.058e+01;1.045e+00;7.499e-01;-1.391e-02;7.173e-01;-1.331e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1135;1.059e+01;1.045e+00;7.499e-01;-1.391e-02;7.173e-01;-1.331e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1136;1.060e+01;1.045e+00;7.499e-01;-1.392e-02;7.173e-01;-1.331e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1137;1.061e+01;1.045e+00;7.499e-01;-1.392e-02;7.173e-01;-1.331e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1138;1.062e+01;1.045e+00;7.499e-01;-1.392e-02;7.173e-01;-1.332e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1139;1.063e+01;1.045e+00;7.499e-01;-1.392e-02;7.173e-01;-1.332e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1140;1.064e+01;1.045e+00;7.499e-01;-1.393e-02;7.173e-01;-1.332e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1141;1.065e+01;1.045e+00;7.499e-01;-1.393e-02;7.173e-01;-1.333e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1142;1.066e+01;1.045e+00;7.499e-01;-1.393e-02;7.173e-01;-1.333e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1143;1.067e+01;1.045e+00;7.499e-01;-1.393e-02;7.173e-01;-1.333e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1144;1.068e+01;1.045e+00;7.499e-01;-1.394e-02;7.173e-01;-1.333e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1145;1.069e+01;1.045e+00;7.499e-01;-1.394e-02;7.173e-01;-1.333e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1146;1.070e+01;1.045e+00;7.499e-01;-1.394e-02;7.173e-01;-1.334e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1147;1.071e+01;1.045e+00;7.499e-01;-1.394e-02;7.173e-01;-1.334e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1148;1.072e+01;1.045e+00;7.499e-01;-1.395e-02;7.173e-01;-1.334e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1149;1.073e+01;1.045e+00;7.499e-01;-1.395e-02;7.173e-01;-1.334e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1150;1.074e+01;1.045e+00;7.499e-01;-1.395e-02;7.173e-01;-1.335e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1151;1.075e+01;1.045e+00;7.499e-01;-1.395e-02;7.173e-01;-1.335e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1152;1.076e+01;1.045e+00;7.499e-01;-1.396e-02;7.173e-01;-1.335e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1153;1.077e+01;1.045e+00;7.499e-01;-1.396e-02;7.173e-01;-1.335e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1154;1.078e+01;1.045e+00;7.499e-01;-1.396e-02;7.173e-01;-1.336e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1155;1.079e+01;1.045e+00;7.499e-01;-1.396e-02;7.173e-01;-1.336e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1156;1.080e+01;1.045e+00;7.499e-01;-1.397e-02;7.173e-01;-1.336e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1157;1.081e+01;1.045e+00;7.499e-01;-1.397e-02;7.173e-01;-1.336e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1158;1.082e+01;1.045e+00;7.499e-01;-1.397e-02;7.173e-01;-1.337e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1159;1.083e+01;1.045e+00;7.499e-01;-1.397e-02;7.173e-01;-1.337e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1160;1.084e+01;1.045e+00;7.499e-01;-1.398e-02;7.173e-01;-1.337e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1161;1.085e+01;1.045e+00;7.499e-01;-1.398e-02;7.173e-01;-1.337e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1162;1.086e+01;1.045e+00;7.499e-01;-1.398e-02;7.173e-01;-1.338e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1163;1.087e+01;1.045e+00;7.499e-01;-1.398e-02;7.173e-01;-1.338e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1164;1.088e+01;1.045e+00;7.499e-01;-1.399e-02;7.174e-01;-1.338e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1165;1.089e+01;1.045e+00;7.499e-01;-1.399e-02;7.174e-01;-1.338e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1166;1.090e+01;1.045e+00;7.499e-01;-1.399e-02;7.174e-01;-1.339e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1167;1.091e+01;1.045e+00;7.499e-01;-1.399e-02;7.174e-01;-1.339e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1168;1.092e+01;1.045e+00;7.499e-01;-1.400e-02;7.174e-01;-1.339e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1169;1.093e+01;1.045e+00;7.499e-01;-1.400e-02;7.174e-01;-1.339e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1170;1.094e+01;1.045e+00;7.499e-01;-1.400e-02;7.174e-01;-1.340e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1171;1.095e+01;1.045e+00;7.499e-01;-1.400e-02;7.174e-01;-1.340e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1172;1.096e+01;1.045e+00;7.499e-01;-1.401e-02;7.174e-01;-1.340e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1173;1.097e+01;1.045e+00;7.499e-01;-1.401e-02;7.174e-01;-1.340e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1174;1.098e+01;1.045e+00;7.499e-01;-1.401e-02;7.174e-01;-1.340e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1175;1.099e+01;1.045e+00;7.499e-01;-1.401e-02;7.174e-01;-1.341e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1176;1.100e+01;1.045e+00;7.499e-01;-1.402e-02;7.174e-01;-1.341e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1177;1.101e+01;1.045e+00;7.499e-01;-1.402e-02;7.174e-01;-1.341e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1178;1.102e+01;1.045e+00;7.499e-01;-1.402e-02;7.174e-01;-1.341e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1179;1.103e+01;1.045e+00;7.499e-01;-1.402e-02;7.174e-01;-1.342e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1180;1.104e+01;1.045e+00;7.499e-01;-1.403e-02;7.174e-01;-1.342e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1181;1.105e+01;1.045e+00;7.499e-01;-1.403e-02;7.174e-01;-1.342e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1182;1.106e+01;1.045e+00;7.499e-01;-1.403e-02;7.174e-01;-1.342e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1183;1.107e+01;1.045e+00;7.499e-01;-1.403e-02;7.174e-01;-1.343e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1184;1.108e+01;1.045e+00;7.499e-01;-1.404e-02;7.174e-01;-1.343e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1185;1.109e+01;1.045e+00;7.499e-01;-1.404e-02;7.174e-01;-1.343e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1186;1.110e+01;1.045e+00;7.499e-01;-1.404e-02;7.174e-01;-1.343e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1187;1.111e+01;1.045e+00;7.499e-01;-1.404e-02;7.174e-01;-1.343e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1188;1.112e+01;1.045e+00;7.499e-01;-1.405e-02;7.174e-01;-1.344e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1189;1.113e+01;1.045e+00;7.499e-01;-1.405e-02;7.174e-01;-1.344e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1190;1.114e+01;1.045e+00;7.499e-01;-1.405e-02;7.174e-01;-1.344e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1191;1.115e+01;1.045e+00;7.499e-01;-1.405e-02;7.174e-01;-1.344e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1192;1.116e+01;1.045e+00;7.499e-01;-1.405e-02;7.174e-01;-1.345e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1193;1.117e+01;1.045e+00;7.499e-01;-1.406e-02;7.174e-01;-1.345e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1194;1.118e+01;1.045e+00;7.499e-01;-1.406e-02;7.174e-01;-1.345e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1195;1.119e+01;1.045e+00;7.499e-01;-1.406e-02;7.174e-01;-1.345e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1196;1.120e+01;1.045e+00;7.499e-01;-1.406e-02;7.174e-01;-1.345e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1197;1.121e+01;1.045e+00;7.499e-01;-1.407e-02;7.174e-01;-1.346e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1198;1.122e+01;1.045e+00;7.499e-01;-1.407e-02;7.174e-01;-1.346e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1199;1.123e+01;1.045e+00;7.499e-01;-1.407e-02;7.174e-01;-1.346e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1200;1.124e+01;1.045e+00;7.499e-01;-1.407e-02;7.174e-01;-1.346e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1201;1.125e+01;1.045e+00;7.499e-01;-1.407e-02;7.174e-01;-1.346e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1202;1.126e+01;1.045e+00;7.499e-01;-1.408e-02;7.174e-01;-1.347e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1203;1.127e+01;1.045e+00;7.499e-01;-1.408e-02;7.174e-01;-1.347e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1204;1.128e+01;1.045e+00;7.499e-01;-1.408e-02;7.174e-01;-1.347e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1205;1.129e+01;1.045e+00;7.499e-01;-1.409e-02;7.174e-01;-1.348e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1206;1.130e+01;1.045e+00;7.499e-01;-1.409e-02;7.174e-01;-1.348e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1207;1.131e+01;1.045e+00;7.499e-01;-1.409e-02;7.174e-01;-1.348e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1208;1.132e+01;1.045e+00;7.499e-01;-1.409e-02;7.174e-01;-1.348e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1209;1.133e+01;1.045e+00;7.499e-01;-1.409e-02;7.174e-01;-1.348e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1210;1.134e+01;1.045e+00;7.499e-01;-1.410e-02;7.174e-01;-1.349e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1211;1.135e+01;1.045e+00;7.499e-01;-1.410e-02;7.174e-01;-1.349e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1212;1.136e+01;1.045e+00;7.499e-01;-1.410e-02;7.174e-01;-1.349e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1213;1.137e+01;1.045e+00;7.499e-01;-1.410e-02;7.174e-01;-1.349e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1214;1.138e+01;1.045e+00;7.499e-01;-1.411e-02;7.174e-01;-1.349e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1215;1.139e+01;1.045e+00;7.499e-01;-1.411e-02;7.174e-01;-1.350e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1216;1.140e+01;1.045e+00;7.499e-01;-1.411e-02;7.174e-01;-1.350e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1217;1.141e+01;1.045e+00;7.499e-01;-1.411e-02;7.174e-01;-1.350e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1218;1.142e+01;1.045e+00;7.499e-01;-1.411e-02;7.174e-01;-1.350e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1219;1.143e+01;1.045e+00;7.499e-01;-1.412e-02;7.174e-01;-1.350e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1220;1.144e+01;1.045e+00;7.499e-01;-1.412e-02;7.174e-01;-1.351e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1221;1.145e+01;1.045e+00;7.499e-01;-1.412e-02;7.174e-01;-1.351e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1222;1.146e+01;1.045e+00;7.499e-01;-1.412e-02;7.174e-01;-1.351e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1223;1.147e+01;1.045e+00;7.499e-01;-1.412e-02;7.174e-01;-1.351e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1224;1.148e+01;1.045e+00;7.499e-01;-1.413e-02;7.174e-01;-1.351e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1225;1.149e+01;1.045e+00;7.499e-01;-1.413e-02;7.174e-01;-1.352e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1226;1.150e+01;1.045e+00;7.499e-01;-1.413e-02;7.174e-01;-1.352e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1227;1.151e+01;1.045e+00;7.499e-01;-1.413e-02;7.174e-01;-1.352e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1228;1.152e+01;1.045e+00;7.499e-01;-1.414e-02;7.174e-01;-1.352e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1229;1.153e+01;1.045e+00;7.499e-01;-1.414e-02;7.174e-01;-1.353e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1230;1.154e+01;1.045e+00;7.499e-01;-1.414e-02;7.174e-01;-1.353e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1231;1.155e+01;1.045e+00;7.499e-01;-1.414e-02;7.174e-01;-1.353e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1232;1.156e+01;1.045e+00;7.499e-01;-1.414e-02;7.174e-01;-1.353e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1233;1.157e+01;1.045e+00;7.499e-01;-1.415e-02;7.174e-01;-1.353e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1234;1.158e+01;1.045e+00;7.499e-01;-1.415e-02;7.174e-01;-1.354e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1235;1.159e+01;1.045e+00;7.499e-01;-1.415e-02;7.174e-01;-1.354e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1236;1.160e+01;1.045e+00;7.499e-01;-1.415e-02;7.174e-01;-1.354e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1237;1.161e+01;1.045e+00;7.499e-01;-1.415e-02;7.174e-01;-1.354e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1238;1.162e+01;1.045e+00;7.499e-01;-1.416e-02;7.174e-01;-1.354e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1239;1.163e+01;1.045e+00;7.499e-01;-1.416e-02;7.174e-01;-1.355e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1240;1.164e+01;1.045e+00;7.499e-01;-1.416e-02;7.174e-01;-1.355e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1241;1.165e+01;1.045e+00;7.499e-01;-1.416e-02;7.174e-01;-1.355e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1242;1.166e+01;1.045e+00;7.499e-01;-1.417e-02;7.174e-01;-1.355e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1243;1.167e+01;1.045e+00;7.499e-01;-1.417e-02;7.174e-01;-1.355e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1244;1.168e+01;1.045e+00;7.499e-01;-1.417e-02;7.174e-01;-1.356e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1245;1.169e+01;1.045e+00;7.499e-01;-1.417e-02;7.174e-01;-1.356e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1246;1.170e+01;1.045e+00;7.499e-01;-1.417e-02;7.174e-01;-1.356e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1247;1.171e+01;1.045e+00;7.499e-01;-1.418e-02;7.174e-01;-1.356e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1248;1.172e+01;1.045e+00;7.499e-01;-1.418e-02;7.174e-01;-1.356e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1249;1.173e+01;1.045e+00;7.499e-01;-1.418e-02;7.174e-01;-1.357e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1250;1.174e+01;1.045e+00;7.499e-01;-1.418e-02;7.174e-01;-1.357e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1251;1.175e+01;1.045e+00;7.499e-01;-1.418e-02;7.174e-01;-1.357e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1252;1.176e+01;1.045e+00;7.499e-01;-1.419e-02;7.174e-01;-1.357e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1253;1.177e+01;1.045e+00;7.499e-01;-1.419e-02;7.174e-01;-1.357e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1254;1.178e+01;1.045e+00;7.499e-01;-1.419e-02;7.174e-01;-1.358e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1255;1.179e+01;1.045e+00;7.499e-01;-1.419e-02;7.174e-01;-1.358e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1256;1.180e+01;1.045e+00;7.499e-01;-1.419e-02;7.174e-01;-1.358e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1257;1.181e+01;1.045e+00;7.499e-01;-1.420e-02;7.174e-01;-1.358e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1258;1.182e+01;1.045e+00;7.499e-01;-1.420e-02;7.174e-01;-1.358e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1259;1.183e+01;1.045e+00;7.499e-01;-1.420e-02;7.174e-01;-1.358e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1260;1.184e+01;1.045e+00;7.499e-01;-1.420e-02;7.174e-01;-1.359e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1261;1.185e+01;1.045e+00;7.499e-01;-1.420e-02;7.174e-01;-1.359e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1262;1.186e+01;1.045e+00;7.499e-01;-1.421e-02;7.174e-01;-1.359e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1263;1.187e+01;1.045e+00;7.499e-01;-1.421e-02;7.174e-01;-1.359e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1264;1.188e+01;1.045e+00;7.499e-01;-1.421e-02;7.174e-01;-1.359e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1265;1.189e+01;1.045e+00;7.499e-01;-1.421e-02;7.174e-01;-1.360e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1266;1.190e+01;1.045e+00;7.499e-01;-1.421e-02;7.174e-01;-1.360e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1267;1.191e+01;1.045e+00;7.499e-01;-1.422e-02;7.174e-01;-1.360e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1268;1.192e+01;1.045e+00;7.499e-01;-1.422e-02;7.174e-01;-1.360e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1269;1.193e+01;1.045e+00;7.499e-01;-1.422e-02;7.174e-01;-1.360e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1270;1.194e+01;1.045e+00;7.499e-01;-1.422e-02;7.174e-01;-1.361e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1271;1.195e+01;1.045e+00;7.499e-01;-1.422e-02;7.174e-01;-1.361e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1272;1.196e+01;1.045e+00;7.499e-01;-1.423e-02;7.174e-01;-1.361e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1273;1.197e+01;1.045e+00;7.499e-01;-1.423e-02;7.174e-01;-1.361e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1274;1.198e+01;1.045e+00;7.499e-01;-1.423e-02;7.174e-01;-1.361e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1275;1.199e+01;1.045e+00;7.499e-01;-1.423e-02;7.174e-01;-1.361e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1276;1.200e+01;1.045e+00;7.499e-01;-1.423e-02;7.174e-01;-1.362e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1277;1.201e+01;1.045e+00;7.499e-01;-1.423e-02;7.174e-01;-1.362e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1278;1.202e+01;1.045e+00;7.499e-01;-1.424e-02;7.174e-01;-1.362e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1279;1.203e+01;1.045e+00;7.499e-01;-1.424e-02;7.174e-01;-1.362e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1280;1.204e+01;1.045e+00;7.499e-01;-1.424e-02;7.174e-01;-1.362e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1281;1.205e+01;1.045e+00;7.499e-01;-1.424e-02;7.174e-01;-1.363e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1282;1.206e+01;1.045e+00;7.499e-01;-1.424e-02;7.174e-01;-1.363e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1283;1.207e+01;1.045e+00;7.499e-01;-1.425e-02;7.174e-01;-1.363e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1284;1.208e+01;1.045e+00;7.499e-01;-1.425e-02;7.174e-01;-1.363e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1285;1.209e+01;1.045e+00;7.499e-01;-1.425e-02;7.174e-01;-1.363e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1286;1.210e+01;1.045e+00;7.499e-01;-1.425e-02;7.174e-01;-1.364e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1287;1.211e+01;1.045e+00;7.499e-01;-1.425e-02;7.174e-01;-1.364e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1288;1.212e+01;1.045e+00;7.499e-01;-1.426e-02;7.174e-01;-1.364e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1289;1.213e+01;1.045e+00;7.499e-01;-1.426e-02;7.174e-01;-1.364e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1290;1.214e+01;1.045e+00;7.499e-01;-1.426e-02;7.174e-01;-1.364e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1291;1.215e+01;1.045e+00;7.499e-01;-1.426e-02;7.174e-01;-1.364e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1292;1.216e+01;1.045e+00;7.499e-01;-1.426e-02;7.174e-01;-1.365e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1293;1.217e+01;1.045e+00;7.499e-01;-1.426e-02;7.174e-01;-1.365e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1294;1.218e+01;1.045e+00;7.499e-01;-1.427e-02;7.174e-01;-1.365e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1295;1.219e+01;1.045e+00;7.499e-01;-1.427e-02;7.174e-01;-1.365e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1296;1.220e+01;1.045e+00;7.499e-01;-1.427e-02;7.174e-01;-1.365e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1297;1.221e+01;1.045e+00;7.499e-01;-1.427e-02;7.174e-01;-1.366e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1298;1.222e+01;1.045e+00;7.499e-01;-1.427e-02;7.174e-01;-1.366e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1299;1.223e+01;1.045e+00;7.499e-01;-1.428e-02;7.174e-01;-1.366e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1300;1.224e+01;1.045e+00;7.499e-01;-1.428e-02;7.174e-01;-1.366e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1301;1.225e+01;1.045e+00;7.499e-01;-1.428e-02;7.174e-01;-1.366e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1302;1.226e+01;1.045e+00;7.499e-01;-1.428e-02;7.174e-01;-1.366e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1303;1.227e+01;1.045e+00;7.499e-01;-1.428e-02;7.174e-01;-1.367e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1304;1.228e+01;1.045e+00;7.499e-01;-1.429e-02;7.174e-01;-1.367e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1305;1.229e+01;1.045e+00;7.499e-01;-1.429e-02;7.174e-01;-1.367e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1306;1.230e+01;1.045e+00;7.499e-01;-1.429e-02;7.174e-01;-1.367e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1307;1.231e+01;1.045e+00;7.499e-01;-1.429e-02;7.174e-01;-1.367e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1308;1.232e+01;1.045e+00;7.499e-01;-1.429e-02;7.174e-01;-1.367e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1309;1.233e+01;1.045e+00;7.499e-01;-1.429e-02;7.174e-01;-1.368e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1310;1.234e+01;1.045e+00;7.499e-01;-1.430e-02;7.174e-01;-1.368e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1311;1.235e+01;1.045e+00;7.499e-01;-1.430e-02;7.174e-01;-1.368e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1312;1.236e+01;1.045e+00;7.499e-01;-1.430e-02;7.174e-01;-1.368e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1313;1.237e+01;1.045e+00;7.499e-01;-1.430e-02;7.174e-01;-1.368e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1314;1.238e+01;1.045e+00;7.499e-01;-1.430e-02;7.174e-01;-1.368e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1315;1.239e+01;1.045e+00;7.499e-01;-1.430e-02;7.174e-01;-1.369e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1316;1.240e+01;1.045e+00;7.499e-01;-1.431e-02;7.174e-01;-1.369e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1317;1.241e+01;1.045e+00;7.499e-01;-1.431e-02;7.174e-01;-1.369e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1318;1.242e+01;1.045e+00;7.499e-01;-1.431e-02;7.174e-01;-1.369e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1319;1.243e+01;1.045e+00;7.499e-01;-1.431e-02;7.174e-01;-1.369e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1320;1.244e+01;1.045e+00;7.499e-01;-1.431e-02;7.174e-01;-1.370e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1321;1.245e+01;1.045e+00;7.499e-01;-1.432e-02;7.174e-01;-1.370e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1322;1.246e+01;1.045e+00;7.499e-01;-1.432e-02;7.174e-01;-1.370e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1323;1.247e+01;1.045e+00;7.499e-01;-1.432e-02;7.174e-01;-1.370e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1324;1.248e+01;1.045e+00;7.499e-01;-1.432e-02;7.174e-01;-1.370e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1325;1.249e+01;1.045e+00;7.499e-01;-1.432e-02;7.174e-01;-1.370e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1326;1.250e+01;1.045e+00;7.499e-01;-1.432e-02;7.174e-01;-1.370e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1327;1.251e+01;1.045e+00;7.499e-01;-1.433e-02;7.174e-01;-1.371e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1328;1.252e+01;1.045e+00;7.499e-01;-1.433e-02;7.174e-01;-1.371e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1329;1.253e+01;1.045e+00;7.499e-01;-1.433e-02;7.174e-01;-1.371e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1330;1.254e+01;1.045e+00;7.499e-01;-1.433e-02;7.174e-01;-1.371e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1331;1.255e+01;1.045e+00;7.499e-01;-1.433e-02;7.174e-01;-1.371e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1332;1.256e+01;1.045e+00;7.499e-01;-1.433e-02;7.174e-01;-1.372e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1333;1.257e+01;1.045e+00;7.499e-01;-1.434e-02;7.175e-01;-1.372e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1334;1.258e+01;1.045e+00;7.499e-01;-1.434e-02;7.175e-01;-1.372e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1335;1.259e+01;1.045e+00;7.499e-01;-1.434e-02;7.175e-01;-1.372e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1336;1.260e+01;1.045e+00;7.499e-01;-1.434e-02;7.175e-01;-1.372e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1337;1.261e+01;1.045e+00;7.499e-01;-1.434e-02;7.175e-01;-1.372e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1338;1.262e+01;1.045e+00;7.499e-01;-1.435e-02;7.175e-01;-1.373e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1339;1.263e+01;1.045e+00;7.499e-01;-1.435e-02;7.175e-01;-1.373e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1340;1.264e+01;1.045e+00;7.499e-01;-1.435e-02;7.175e-01;-1.373e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1341;1.265e+01;1.045e+00;7.499e-01;-1.435e-02;7.175e-01;-1.373e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1342;1.266e+01;1.045e+00;7.499e-01;-1.435e-02;7.175e-01;-1.373e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1343;1.267e+01;1.045e+00;7.499e-01;-1.435e-02;7.175e-01;-1.373e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1344;1.268e+01;1.045e+00;7.499e-01;-1.435e-02;7.175e-01;-1.373e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1345;1.269e+01;1.045e+00;7.499e-01;-1.436e-02;7.175e-01;-1.374e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1346;1.270e+01;1.045e+00;7.499e-01;-1.436e-02;7.175e-01;-1.374e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1347;1.271e+01;1.045e+00;7.499e-01;-1.436e-02;7.175e-01;-1.374e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1348;1.272e+01;1.045e+00;7.499e-01;-1.436e-02;7.175e-01;-1.374e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1349;1.273e+01;1.045e+00;7.499e-01;-1.436e-02;7.175e-01;-1.374e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1350;1.274e+01;1.045e+00;7.499e-01;-1.436e-02;7.175e-01;-1.374e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1351;1.275e+01;1.045e+00;7.499e-01;-1.437e-02;7.175e-01;-1.375e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1352;1.276e+01;1.045e+00;7.499e-01;-1.437e-02;7.175e-01;-1.375e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1353;1.277e+01;1.045e+00;7.499e-01;-1.437e-02;7.175e-01;-1.375e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
