;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
1354;1.278e+01;1.045e+00;7.499e-01;-1.437e-02;7.175e-01;-1.375e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1355;1.279e+01;1.045e+00;7.499e-01;-1.437e-02;7.175e-01;-1.375e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1356;1.280e+01;1.045e+00;7.499e-01;-1.437e-02;7.175e-01;-1.375e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1357;1.281e+01;1.045e+00;7.499e-01;-1.438e-02;7.175e-01;-1.375e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1358;1.282e+01;1.045e+00;7.499e-01;-1.438e-02;7.175e-01;-1.376e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1359;1.283e+01;1.045e+00;7.499e-01;-1.438e-02;7.175e-01;-1.376e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1360;1.284e+01;1.045e+00;7.499e-01;-1.438e-02;7.175e-01;-1.376e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1361;1.285e+01;1.045e+00;7.499e-01;-1.438e-02;7.175e-01;-1.376e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1362;1.286e+01;1.045e+00;7.499e-01;-1.438e-02;7.175e-01;-1.376e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1363;1.287e+01;1.045e+00;7.499e-01;-1.438e-02;7.175e-01;-1.376e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1364;1.288e+01;1.045e+00;7.499e-01;-1.439e-02;7.175e-01;-1.377e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1365;1.289e+01;1.045e+00;7.499e-01;-1.439e-02;7.175e-01;-1.377e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1366;1.290e+01;1.045e+00;7.499e-01;-1.439e-02;7.175e-01;-1.377e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1367;1.291e+01;1.045e+00;7.499e-01;-1.439e-02;7.175e-01;-1.377e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1368;1.292e+01;1.045e+00;7.499e-01;-1.439e-02;7.175e-01;-1.377e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1369;1.293e+01;1.045e+00;7.499e-01;-1.440e-02;7.175e-01;-1.377e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1370;1.294e+01;1.045e+00;7.499e-01;-1.440e-02;7.175e-01;-1.377e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1371;1.295e+01;1.045e+00;7.499e-01;-1.440e-02;7.175e-01;-1.378e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1372;1.296e+01;1.045e+00;7.499e-01;-1.440e-02;7.175e-01;-1.378e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1373;1.297e+01;1.045e+00;7.499e-01;-1.440e-02;7.175e-01;-1.378e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1374;1.298e+01;1.045e+00;7.499e-01;-1.440e-02;7.175e-01;-1.378e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1375;1.299e+01;1.045e+00;7.499e-01;-1.440e-02;7.175e-01;-1.378e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1376;1.300e+01;1.045e+00;7.499e-01;-1.441e-02;7.175e-01;-1.378e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1377;1.301e+01;1.045e+00;7.499e-01;-1.441e-02;7.175e-01;-1.378e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1378;1.302e+01;1.045e+00;7.499e-01;-1.441e-02;7.175e-01;-1.379e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1379;1.303e+01;1.045e+00;7.499e-01;-1.441e-02;7.175e-01;-1.379e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1380;1.304e+01;1.045e+00;7.499e-01;-1.441e-02;7.175e-01;-1.379e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1381;1.305e+01;1.045e+00;7.499e-01;-1.441e-02;7.175e-01;-1.379e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1382;1.306e+01;1.045e+00;7.499e-01;-1.442e-02;7.175e-01;-1.379e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1383;1.307e+01;1.045e+00;7.499e-01;-1.442e-02;7.175e-01;-1.379e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1384;1.308e+01;1.045e+00;7.499e-01;-1.442e-02;7.175e-01;-1.380e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1385;1.309e+01;1.045e+00;7.499e-01;-1.442e-02;7.175e-01;-1.380e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1386;1.310e+01;1.045e+00;7.499e-01;-1.442e-02;7.175e-01;-1.380e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1387;1.311e+01;1.045e+00;7.499e-01;-1.442e-02;7.175e-01;-1.380e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1388;1.312e+01;1.045e+00;7.499e-01;-1.442e-02;7.175e-01;-1.380e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1389;1.313e+01;1.045e+00;7.499e-01;-1.442e-02;7.175e-01;-1.380e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1390;1.314e+01;1.045e+00;7.499e-01;-1.443e-02;7.175e-01;-1.380e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1391;1.315e+01;1.045e+00;7.499e-01;-1.443e-02;7.175e-01;-1.380e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1392;1.316e+01;1.045e+00;7.499e-01;-1.443e-02;7.175e-01;-1.381e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1393;1.317e+01;1.045e+00;7.499e-01;-1.443e-02;7.175e-01;-1.381e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1394;1.318e+01;1.045e+00;7.499e-01;-1.443e-02;7.175e-01;-1.381e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1395;1.319e+01;1.045e+00;7.499e-01;-1.443e-02;7.175e-01;-1.381e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1396;1.320e+01;1.045e+00;7.499e-01;-1.444e-02;7.175e-01;-1.381e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1397;1.321e+01;1.045e+00;7.499e-01;-1.444e-02;7.175e-01;-1.381e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1398;1.322e+01;1.045e+00;7.499e-01;-1.444e-02;7.175e-01;-1.382e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1399;1.323e+01;1.045e+00;7.499e-01;-1.444e-02;7.175e-01;-1.382e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1400;1.324e+01;1.045e+00;7.499e-01;-1.444e-02;7.175e-01;-1.382e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1401;1.325e+01;1.045e+00;7.499e-01;-1.444e-02;7.175e-01;-1.382e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1402;1.326e+01;1.045e+00;7.499e-01;-1.444e-02;7.175e-01;-1.382e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1403;1.327e+01;1.045e+00;7.499e-01;-1.445e-02;7.175e-01;-1.382e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1404;1.328e+01;1.045e+00;7.499e-01;-1.445e-02;7.175e-01;-1.382e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1405;1.329e+01;1.045e+00;7.499e-01;-1.445e-02;7.175e-01;-1.383e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1406;1.330e+01;1.045e+00;7.499e-01;-1.445e-02;7.175e-01;-1.383e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1407;1.331e+01;1.045e+00;7.499e-01;-1.445e-02;7.175e-01;-1.383e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1408;1.332e+01;1.045e+00;7.499e-01;-1.445e-02;7.175e-01;-1.383e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1409;1.333e+01;1.045e+00;7.499e-01;-1.445e-02;7.175e-01;-1.383e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1410;1.334e+01;1.045e+00;7.499e-01;-1.446e-02;7.175e-01;-1.383e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1411;1.335e+01;1.045e+00;7.499e-01;-1.446e-02;7.175e-01;-1.383e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1412;1.336e+01;1.045e+00;7.499e-01;-1.446e-02;7.175e-01;-1.383e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1413;1.337e+01;1.045e+00;7.499e-01;-1.446e-02;7.175e-01;-1.384e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1414;1.338e+01;1.045e+00;7.499e-01;-1.446e-02;7.175e-01;-1.384e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1415;1.339e+01;1.045e+00;7.499e-01;-1.446e-02;7.175e-01;-1.384e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1416;1.340e+01;1.045e+00;7.499e-01;-1.446e-02;7.175e-01;-1.384e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1417;1.341e+01;1.045e+00;7.499e-01;-1.447e-02;7.175e-01;-1.384e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1418;1.342e+01;1.045e+00;7.499e-01;-1.447e-02;7.175e-01;-1.384e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1419;1.343e+01;1.045e+00;7.499e-01;-1.447e-02;7.175e-01;-1.384e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1420;1.344e+01;1.045e+00;7.499e-01;-1.447e-02;7.175e-01;-1.385e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1421;1.345e+01;1.045e+00;7.499e-01;-1.447e-02;7.175e-01;-1.385e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1422;1.346e+01;1.045e+00;7.499e-01;-1.447e-02;7.175e-01;-1.385e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1423;1.347e+01;1.045e+00;7.499e-01;-1.447e-02;7.175e-01;-1.385e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1424;1.348e+01;1.045e+00;7.499e-01;-1.448e-02;7.175e-01;-1.385e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1425;1.349e+01;1.045e+00;7.499e-01;-1.448e-02;7.175e-01;-1.385e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1426;1.350e+01;1.045e+00;7.499e-01;-1.448e-02;7.175e-01;-1.385e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1427;1.351e+01;1.045e+00;7.499e-01;-1.448e-02;7.175e-01;-1.386e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1428;1.352e+01;1.045e+00;7.499e-01;-1.448e-02;7.175e-01;-1.386e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1429;1.353e+01;1.045e+00;7.499e-01;-1.448e-02;7.175e-01;-1.386e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1430;1.354e+01;1.045e+00;7.499e-01;-1.448e-02;7.175e-01;-1.386e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1431;1.355e+01;1.045e+00;7.499e-01;-1.449e-02;7.175e-01;-1.386e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1432;1.356e+01;1.045e+00;7.499e-01;-1.449e-02;7.175e-01;-1.386e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1433;1.357e+01;1.045e+00;7.499e-01;-1.449e-02;7.175e-01;-1.386e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1434;1.358e+01;1.045e+00;7.499e-01;-1.449e-02;7.175e-01;-1.386e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1435;1.359e+01;1.045e+00;7.499e-01;-1.449e-02;7.175e-01;-1.386e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1436;1.360e+01;1.045e+00;7.499e-01;-1.449e-02;7.175e-01;-1.387e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1437;1.361e+01;1.045e+00;7.499e-01;-1.449e-02;7.175e-01;-1.387e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1438;1.362e+01;1.045e+00;7.499e-01;-1.449e-02;7.175e-01;-1.387e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1439;1.363e+01;1.045e+00;7.499e-01;-1.450e-02;7.175e-01;-1.387e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1440;1.364e+01;1.045e+00;7.499e-01;-1.450e-02;7.175e-01;-1.387e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1441;1.365e+01;1.045e+00;7.499e-01;-1.450e-02;7.175e-01;-1.387e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1442;1.366e+01;1.045e+00;7.499e-01;-1.450e-02;7.175e-01;-1.387e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1443;1.367e+01;1.045e+00;7.499e-01;-1.450e-02;7.175e-01;-1.388e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1444;1.368e+01;1.045e+00;7.499e-01;-1.450e-02;7.175e-01;-1.388e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1445;1.369e+01;1.045e+00;7.499e-01;-1.450e-02;7.175e-01;-1.388e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1446;1.370e+01;1.045e+00;7.499e-01;-1.450e-02;7.175e-01;-1.388e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1447;1.371e+01;1.045e+00;7.499e-01;-1.451e-02;7.175e-01;-1.388e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1448;1.372e+01;1.045e+00;7.499e-01;-1.451e-02;7.175e-01;-1.388e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1449;1.373e+01;1.045e+00;7.499e-01;-1.451e-02;7.175e-01;-1.388e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1450;1.374e+01;1.045e+00;7.499e-01;-1.451e-02;7.175e-01;-1.388e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1451;1.375e+01;1.045e+00;7.499e-01;-1.451e-02;7.175e-01;-1.389e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1452;1.376e+01;1.045e+00;7.499e-01;-1.451e-02;7.175e-01;-1.389e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1453;1.377e+01;1.045e+00;7.499e-01;-1.451e-02;7.175e-01;-1.389e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1454;1.378e+01;1.045e+00;7.499e-01;-1.452e-02;7.175e-01;-1.389e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1455;1.379e+01;1.045e+00;7.499e-01;-1.452e-02;7.175e-01;-1.389e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1456;1.380e+01;1.045e+00;7.499e-01;-1.452e-02;7.175e-01;-1.389e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1457;1.381e+01;1.045e+00;7.499e-01;-1.452e-02;7.175e-01;-1.389e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1458;1.382e+01;1.045e+00;7.499e-01;-1.452e-02;7.175e-01;-1.389e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1459;1.383e+01;1.045e+00;7.499e-01;-1.452e-02;7.175e-01;-1.390e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1460;1.384e+01;1.045e+00;7.499e-01;-1.452e-02;7.175e-01;-1.390e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1461;1.385e+01;1.045e+00;7.499e-01;-1.452e-02;7.175e-01;-1.390e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1462;1.386e+01;1.045e+00;7.499e-01;-1.453e-02;7.175e-01;-1.390e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1463;1.387e+01;1.045e+00;7.499e-01;-1.453e-02;7.175e-01;-1.390e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1464;1.388e+01;1.045e+00;7.499e-01;-1.453e-02;7.175e-01;-1.390e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1465;1.389e+01;1.045e+00;7.499e-01;-1.453e-02;7.175e-01;-1.390e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1466;1.390e+01;1.045e+00;7.499e-01;-1.453e-02;7.175e-01;-1.390e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1467;1.391e+01;1.045e+00;7.499e-01;-1.453e-02;7.175e-01;-1.390e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1468;1.392e+01;1.045e+00;7.499e-01;-1.453e-02;7.175e-01;-1.391e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1469;1.393e+01;1.045e+00;7.499e-01;-1.453e-02;7.175e-01;-1.391e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1470;1.394e+01;1.045e+00;7.499e-01;-1.454e-02;7.175e-01;-1.391e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1471;1.395e+01;1.045e+00;7.499e-01;-1.454e-02;7.175e-01;-1.391e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1472;1.396e+01;1.045e+00;7.499e-01;-1.454e-02;7.175e-01;-1.391e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1473;1.397e+01;1.045e+00;7.499e-01;-1.454e-02;7.175e-01;-1.391e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1474;1.398e+01;1.045e+00;7.499e-01;-1.454e-02;7.175e-01;-1.391e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1475;1.399e+01;1.045e+00;7.499e-01;-1.454e-02;7.175e-01;-1.392e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1476;1.400e+01;1.045e+00;7.499e-01;-1.454e-02;7.175e-01;-1.392e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1477;1.401e+01;1.045e+00;7.499e-01;-1.454e-02;7.175e-01;-1.392e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1478;1.402e+01;1.045e+00;7.499e-01;-1.455e-02;7.175e-01;-1.392e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1479;1.403e+01;1.045e+00;7.499e-01;-1.455e-02;7.175e-01;-1.392e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1480;1.404e+01;1.045e+00;7.499e-01;-1.455e-02;7.175e-01;-1.392e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1481;1.405e+01;1.045e+00;7.499e-01;-1.455e-02;7.175e-01;-1.392e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1482;1.406e+01;1.045e+00;7.499e-01;-1.455e-02;7.175e-01;-1.392e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1483;1.407e+01;1.045e+00;7.499e-01;-1.455e-02;7.175e-01;-1.393e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1484;1.408e+01;1.045e+00;7.499e-01;-1.455e-02;7.175e-01;-1.393e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1485;1.409e+01;1.045e+00;7.499e-01;-1.455e-02;7.175e-01;-1.393e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1486;1.410e+01;1.045e+00;7.499e-01;-1.456e-02;7.175e-01;-1.393e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1487;1.411e+01;1.045e+00;7.499e-01;-1.456e-02;7.175e-01;-1.393e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1488;1.412e+01;1.045e+00;7.499e-01;-1.456e-02;7.175e-01;-1.393e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1489;1.413e+01;1.045e+00;7.499e-01;-1.456e-02;7.175e-01;-1.393e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1490;1.414e+01;1.045e+00;7.499e-01;-1.456e-02;7.175e-01;-1.393e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1491;1.415e+01;1.045e+00;7.499e-01;-1.456e-02;7.175e-01;-1.393e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1492;1.416e+01;1.045e+00;7.499e-01;-1.456e-02;7.175e-01;-1.394e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1493;1.417e+01;1.045e+00;7.499e-01;-1.456e-02;7.175e-01;-1.394e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1494;1.418e+01;1.045e+00;7.499e-01;-1.457e-02;7.175e-01;-1.394e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1495;1.419e+01;1.045e+00;7.499e-01;-1.457e-02;7.175e-01;-1.394e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1496;1.420e+01;1.045e+00;7.499e-01;-1.457e-02;7.175e-01;-1.394e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1497;1.421e+01;1.045e+00;7.499e-01;-1.457e-02;7.175e-01;-1.394e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1498;1.422e+01;1.045e+00;7.499e-01;-1.457e-02;7.175e-01;-1.394e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1499;1.423e+01;1.045e+00;7.499e-01;-1.457e-02;7.175e-01;-1.394e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1500;1.424e+01;1.045e+00;7.499e-01;-1.457e-02;7.175e-01;-1.394e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1501;1.425e+01;1.045e+00;7.499e-01;-1.457e-02;7.175e-01;-1.395e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1502;1.426e+01;1.045e+00;7.499e-01;-1.457e-02;7.175e-01;-1.395e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1503;1.427e+01;1.045e+00;7.499e-01;-1.458e-02;7.175e-01;-1.395e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1504;1.428e+01;1.045e+00;7.499e-01;-1.458e-02;7.175e-01;-1.395e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1505;1.429e+01;1.045e+00;7.499e-01;-1.458e-02;7.175e-01;-1.395e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1506;1.430e+01;1.045e+00;7.499e-01;-1.458e-02;7.175e-01;-1.395e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1507;1.431e+01;1.045e+00;7.499e-01;-1.458e-02;7.175e-01;-1.395e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1508;1.432e+01;1.045e+00;7.499e-01;-1.458e-02;7.175e-01;-1.395e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1509;1.433e+01;1.045e+00;7.499e-01;-1.458e-02;7.175e-01;-1.395e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1510;1.434e+01;1.045e+00;7.499e-01;-1.458e-02;7.175e-01;-1.395e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1511;1.435e+01;1.045e+00;7.499e-01;-1.459e-02;7.175e-01;-1.396e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1512;1.436e+01;1.045e+00;7.499e-01;-1.459e-02;7.175e-01;-1.396e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1513;1.437e+01;1.045e+00;7.499e-01;-1.459e-02;7.175e-01;-1.396e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1514;1.438e+01;1.045e+00;7.499e-01;-1.459e-02;7.175e-01;-1.396e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1515;1.439e+01;1.045e+00;7.499e-01;-1.459e-02;7.175e-01;-1.396e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1516;1.440e+01;1.045e+00;7.499e-01;-1.459e-02;7.175e-01;-1.396e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1517;1.441e+01;1.045e+00;7.499e-01;-1.459e-02;7.175e-01;-1.396e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1518;1.442e+01;1.045e+00;7.499e-01;-1.459e-02;7.175e-01;-1.396e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1519;1.443e+01;1.045e+00;7.499e-01;-1.459e-02;7.175e-01;-1.397e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1520;1.444e+01;1.045e+00;7.499e-01;-1.460e-02;7.175e-01;-1.397e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1521;1.445e+01;1.045e+00;7.499e-01;-1.460e-02;7.175e-01;-1.397e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1522;1.446e+01;1.045e+00;7.499e-01;-1.460e-02;7.175e-01;-1.397e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1523;1.447e+01;1.045e+00;7.499e-01;-1.460e-02;7.175e-01;-1.397e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1524;1.448e+01;1.045e+00;7.499e-01;-1.460e-02;7.175e-01;-1.397e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1525;1.449e+01;1.045e+00;7.499e-01;-1.460e-02;7.175e-01;-1.397e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1526;1.450e+01;1.045e+00;7.499e-01;-1.460e-02;7.175e-01;-1.397e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1527;1.451e+01;1.045e+00;7.499e-01;-1.460e-02;7.175e-01;-1.397e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1528;1.452e+01;1.045e+00;7.499e-01;-1.460e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1529;1.453e+01;1.045e+00;7.499e-01;-1.461e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1530;1.454e+01;1.045e+00;7.499e-01;-1.461e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1531;1.455e+01;1.045e+00;7.499e-01;-1.461e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1532;1.456e+01;1.045e+00;7.499e-01;-1.461e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1533;1.457e+01;1.045e+00;7.499e-01;-1.461e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1534;1.458e+01;1.045e+00;7.499e-01;-1.461e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1535;1.459e+01;1.045e+00;7.499e-01;-1.461e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1536;1.460e+01;1.045e+00;7.499e-01;-1.461e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1537;1.461e+01;1.045e+00;7.499e-01;-1.461e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1538;1.462e+01;1.045e+00;7.499e-01;-1.461e-02;7.175e-01;-1.398e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1539;1.463e+01;1.045e+00;7.499e-01;-1.462e-02;7.175e-01;-1.399e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1540;1.464e+01;1.045e+00;7.499e-01;-1.462e-02;7.175e-01;-1.399e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1541;1.465e+01;1.045e+00;7.499e-01;-1.462e-02;7.175e-01;-1.399e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1542;1.466e+01;1.045e+00;7.499e-01;-1.462e-02;7.175e-01;-1.399e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1543;1.467e+01;1.045e+00;7.499e-01;-1.462e-02;7.175e-01;-1.399e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1544;1.468e+01;1.045e+00;7.499e-01;-1.462e-02;7.175e-01;-1.399e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1545;1.469e+01;1.045e+00;7.499e-01;-1.462e-02;7.175e-01;-1.399e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1546;1.470e+01;1.045e+00;7.499e-01;-1.462e-02;7.175e-01;-1.399e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1547;1.471e+01;1.045e+00;7.499e-01;-1.462e-02;7.175e-01;-1.399e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1548;1.472e+01;1.045e+00;7.499e-01;-1.463e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1549;1.473e+01;1.045e+00;7.499e-01;-1.463e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1550;1.474e+01;1.045e+00;7.499e-01;-1.463e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1551;1.475e+01;1.045e+00;7.499e-01;-1.463e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1552;1.476e+01;1.045e+00;7.499e-01;-1.463e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1553;1.477e+01;1.045e+00;7.499e-01;-1.463e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1554;1.478e+01;1.045e+00;7.499e-01;-1.463e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1555;1.479e+01;1.045e+00;7.499e-01;-1.463e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1556;1.480e+01;1.045e+00;7.499e-01;-1.463e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1557;1.481e+01;1.045e+00;7.499e-01;-1.463e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1558;1.482e+01;1.045e+00;7.499e-01;-1.464e-02;7.175e-01;-1.400e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1559;1.483e+01;1.045e+00;7.499e-01;-1.464e-02;7.175e-01;-1.401e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1560;1.484e+01;1.045e+00;7.499e-01;-1.464e-02;7.175e-01;-1.401e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1561;1.485e+01;1.045e+00;7.499e-01;-1.464e-02;7.175e-01;-1.401e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1562;1.486e+01;1.045e+00;7.499e-01;-1.464e-02;7.175e-01;-1.401e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1563;1.487e+01;1.045e+00;7.499e-01;-1.464e-02;7.175e-01;-1.401e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1564;1.488e+01;1.045e+00;7.499e-01;-1.464e-02;7.175e-01;-1.401e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1565;1.489e+01;1.045e+00;7.499e-01;-1.464e-02;7.175e-01;-1.401e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1566;1.490e+01;1.045e+00;7.499e-01;-1.464e-02;7.175e-01;-1.401e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1567;1.491e+01;1.045e+00;7.499e-01;-1.464e-02;7.175e-01;-1.401e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1568;1.492e+01;1.045e+00;7.499e-01;-1.465e-02;7.175e-01;-1.401e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1569;1.493e+01;1.045e+00;7.499e-01;-1.465e-02;7.175e-01;-1.402e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1570;1.494e+01;1.045e+00;7.499e-01;-1.465e-02;7.175e-01;-1.402e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1571;1.495e+01;1.045e+00;7.499e-01;-1.465e-02;7.175e-01;-1.402e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1572;1.496e+01;1.045e+00;7.499e-01;-1.465e-02;7.175e-01;-1.402e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1573;1.497e+01;1.045e+00;7.499e-01;-1.465e-02;7.175e-01;-1.402e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1574;1.498e+01;1.045e+00;7.499e-01;-1.465e-02;7.175e-01;-1.402e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1575;1.499e+01;1.045e+00;7.499e-01;-1.465e-02;7.175e-01;-1.402e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1576;1.500e+01;1.045e+00;7.499e-01;-1.465e-02;7.175e-01;-1.402e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1577;1.501e+01;1.045e+00;7.499e-01;-1.465e-02;7.175e-01;-1.402e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1578;1.502e+01;1.045e+00;7.499e-01;-1.466e-02;7.175e-01;-1.402e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1579;1.503e+01;1.045e+00;7.499e-01;-1.466e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1580;1.504e+01;1.045e+00;7.499e-01;-1.466e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1581;1.505e+01;1.045e+00;7.499e-01;-1.466e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1582;1.506e+01;1.045e+00;7.499e-01;-1.466e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1583;1.507e+01;1.045e+00;7.499e-01;-1.466e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1584;1.508e+01;1.045e+00;7.499e-01;-1.466e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1585;1.509e+01;1.045e+00;7.499e-01;-1.466e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1586;1.510e+01;1.045e+00;7.499e-01;-1.466e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1587;1.511e+01;1.045e+00;7.499e-01;-1.466e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1588;1.512e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1589;1.513e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.403e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1590;1.514e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1591;1.515e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1592;1.516e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1593;1.517e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1594;1.518e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1595;1.519e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1596;1.520e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1597;1.521e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1598;1.522e+01;1.045e+00;7.499e-01;-1.467e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1599;1.523e+01;1.045e+00;7.499e-01;-1.468e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1600;1.524e+01;1.045e+00;7.499e-01;-1.468e-02;7.175e-01;-1.404e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1601;1.525e+01;1.045e+00;7.499e-01;-1.468e-02;7.175e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1602;1.526e+01;1.045e+00;7.499e-01;-1.468e-02;7.175e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1603;1.527e+01;1.045e+00;7.499e-01;-1.468e-02;7.175e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1604;1.528e+01;1.045e+00;7.499e-01;-1.468e-02;7.176e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1605;1.529e+01;1.045e+00;7.499e-01;-1.468e-02;7.176e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1606;1.530e+01;1.045e+00;7.499e-01;-1.468e-02;7.176e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1607;1.531e+01;1.045e+00;7.499e-01;-1.468e-02;7.176e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1608;1.532e+01;1.045e+00;7.499e-01;-1.468e-02;7.176e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1609;1.533e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1610;1.534e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1611;1.535e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1612;1.536e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1613;1.537e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1614;1.538e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1615;1.539e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1616;1.540e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1617;1.541e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1618;1.542e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1619;1.543e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1620;1.544e+01;1.045e+00;7.499e-01;-1.469e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1621;1.545e+01;1.045e+00;7.499e-01;-1.470e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1622;1.546e+01;1.045e+00;7.499e-01;-1.470e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1623;1.547e+01;1.045e+00;7.499e-01;-1.470e-02;7.176e-01;-1.406e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1624;1.548e+01;1.045e+00;7.499e-01;-1.470e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1625;1.549e+01;1.045e+00;7.499e-01;-1.470e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1626;1.550e+01;1.045e+00;7.499e-01;-1.470e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1627;1.551e+01;1.045e+00;7.499e-01;-1.470e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1628;1.552e+01;1.045e+00;7.499e-01;-1.470e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1629;1.553e+01;1.045e+00;7.499e-01;-1.470e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1630;1.554e+01;1.045e+00;7.499e-01;-1.470e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1631;1.555e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1632;1.556e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1633;1.557e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1634;1.558e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.407e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1635;1.559e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1636;1.560e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1637;1.561e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1638;1.562e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1639;1.563e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1640;1.564e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1641;1.565e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1642;1.566e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1643;1.567e+01;1.045e+00;7.499e-01;-1.471e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1644;1.568e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1645;1.569e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1646;1.570e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1647;1.571e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.408e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1648;1.572e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1649;1.573e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1650;1.574e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1651;1.575e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1652;1.576e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1653;1.577e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1654;1.578e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1655;1.579e+01;1.045e+00;7.499e-01;-1.472e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1656;1.580e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1657;1.581e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1658;1.582e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1659;1.583e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1660;1.584e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.409e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1661;1.585e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1662;1.586e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1663;1.587e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1664;1.588e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1665;1.589e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1666;1.590e+01;1.045e+00;7.499e-01;-1.473e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1667;1.591e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1668;1.592e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1669;1.593e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1670;1.594e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1671;1.595e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1672;1.596e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1673;1.597e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.410e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1674;1.598e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1675;1.599e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1676;1.600e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1677;1.601e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1678;1.602e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1679;1.603e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1680;1.604e+01;1.045e+00;7.499e-01;-1.474e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1681;1.605e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1682;1.606e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1683;1.607e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1684;1.608e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1685;1.609e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1686;1.610e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.411e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1687;1.611e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1688;1.612e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1689;1.613e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1690;1.614e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1691;1.615e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1692;1.616e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1693;1.617e+01;1.045e+00;7.499e-01;-1.475e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1694;1.618e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1695;1.619e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1696;1.620e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1697;1.621e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1698;1.622e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1699;1.623e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1700;1.624e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1701;1.625e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.412e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1702;1.626e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1703;1.627e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1704;1.628e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1705;1.629e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1706;1.630e+01;1.045e+00;7.499e-01;-1.476e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1707;1.631e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1708;1.632e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1709;1.633e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1710;1.634e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1711;1.635e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1712;1.636e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1713;1.637e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1714;1.638e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.413e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1715;1.639e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1716;1.640e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1717;1.641e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1718;1.642e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1719;1.643e+01;1.045e+00;7.499e-01;-1.477e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1720;1.644e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1721;1.645e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1722;1.646e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1723;1.647e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1724;1.648e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1725;1.649e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1726;1.650e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1727;1.651e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1728;1.652e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.414e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1729;1.653e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1730;1.654e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1731;1.655e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1732;1.656e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1733;1.657e+01;1.045e+00;7.499e-01;-1.478e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1734;1.658e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1735;1.659e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1736;1.660e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1737;1.661e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1738;1.662e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1739;1.663e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1740;1.664e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1741;1.665e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1742;1.666e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1743;1.667e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.415e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1744;1.668e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1745;1.669e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1746;1.670e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1747;1.671e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1748;1.672e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1749;1.673e+01;1.045e+00;7.499e-01;-1.479e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1750;1.674e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1751;1.675e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1752;1.676e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1753;1.677e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1754;1.678e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1755;1.679e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1756;1.680e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1757;1.681e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1758;1.682e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1759;1.683e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1760;1.684e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.416e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1761;1.685e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1762;1.686e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1763;1.687e+01;1.045e+00;7.499e-01;-1.480e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1764;1.688e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1765;1.689e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1766;1.690e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1767;1.691e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1768;1.692e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1769;1.693e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1770;1.694e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1771;1.695e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1772;1.696e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1773;1.697e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1774;1.698e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1775;1.699e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.417e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1776;1.700e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1777;1.701e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1778;1.702e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1779;1.703e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1780;1.704e+01;1.045e+00;7.499e-01;-1.481e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1781;1.705e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1782;1.706e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1783;1.707e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1784;1.708e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1785;1.709e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1786;1.710e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1787;1.711e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1788;1.712e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1789;1.713e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1790;1.714e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1791;1.715e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.418e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1792;1.716e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1793;1.717e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1794;1.718e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1795;1.719e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1796;1.720e+01;1.045e+00;7.499e-01;-1.482e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1797;1.721e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1798;1.722e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1799;1.723e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1800;1.724e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1801;1.725e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
